time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
82.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
83.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
84.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
85.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
