time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
98.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.006711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.016711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.026711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.036711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.046711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.056711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.066711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.076711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.086711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.096711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.106711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.116711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.126711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.136711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.146711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.156711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.166711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.176711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.186711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.196711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.206711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.216711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.226711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.236711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.246711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.256711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.266711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.276711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.286711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.296711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.306711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.316711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.326711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.336711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.346711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.356711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.366711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.376711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.386711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.396711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.406711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.416711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.426711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.436711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.446711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.456711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.466711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.476711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.486711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.496711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.506711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.516711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.526711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.536711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.546711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.556711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.566711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.576711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.586711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.596711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.606711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.616711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.626711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.636711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.646711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.656711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.666711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.676711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.686711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.696711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.706711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.716711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.726711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.736711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.746711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.756711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.766711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.776711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.786711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.796711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.806711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.816711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.826711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.836711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.846711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.856711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.866711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.876711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.886711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.896711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.906711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.916711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.926711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.936711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.946711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.956711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.966711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.976711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.986711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
99.996711000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
100.000000000;1.070e+00;-1.708e-02;-4.805e-02;-1.596e-02;-4.490e-02;1.058e+00;1.000e+01;-0.000e+00;3.692e-02;1.057e+00;1.000e+00;3.692e-02;1.000e+00
