time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;6.667e-01;6.784e-08;6.383e-01;-2.371e-08;1.044e+00;4.000e-01;-3.297e-08;1.000e+01;6.541e-01;-1.799e-02;1.051e+00;5.000e+01;5.000e+01
29.999994000;1.044e+00;6.667e-01;-2.972e-08;6.383e-01;-3.318e-08;1.044e+00;4.000e-01;9.939e-08;1.000e+01;6.541e-01;-1.799e-02;1.051e+00;5.000e+01;5.000e+01
29.999994000;3.047e-02;1.941e-02;9.917e-04;6.371e-01;3.255e-02;3.047e-02;1.165e-02;5.951e-04;1.000e+01;6.541e-01;-1.799e-02;1.051e+00;5.256e+01;5.256e+01
30.000000000;3.047e-02;1.941e-02;9.900e-04;6.371e-01;3.250e-02;3.047e-02;1.165e-02;5.941e-04;1.000e+01;6.541e-01;-1.799e-02;1.051e+00;5.256e+01;5.256e+01
30.000002000;3.046e-02;1.941e-02;9.900e-04;6.371e-01;3.250e-02;3.046e-02;1.165e-02;5.941e-04;1.000e+01;6.541e-01;-1.799e-02;1.051e+00;5.255e+01;5.255e+01
30.000062000;3.046e-02;1.941e-02;9.717e-04;6.371e-01;3.190e-02;3.046e-02;1.164e-02;5.831e-04;1.000e+01;6.541e-01;-1.803e-02;1.051e+00;5.255e+01;5.255e+01
30.000126000;3.045e-02;1.941e-02;9.533e-04;6.372e-01;3.130e-02;3.045e-02;1.164e-02;5.721e-04;1.000e+01;6.541e-01;-1.808e-02;1.051e+00;5.255e+01;5.255e+01
30.000510000;3.042e-02;1.940e-02;8.583e-04;6.378e-01;2.821e-02;3.042e-02;1.164e-02;5.150e-04;1.000e+01;6.545e-01;-1.883e-02;1.051e+00;5.253e+01;5.253e+01
30.000638000;3.041e-02;1.941e-02;8.317e-04;6.381e-01;2.734e-02;3.041e-02;1.164e-02;4.990e-04;1.000e+01;6.547e-01;-1.923e-02;1.051e+00;5.252e+01;5.252e+01
30.000990000;3.039e-02;1.943e-02;7.733e-04;6.392e-01;2.544e-02;3.039e-02;1.166e-02;4.640e-04;1.000e+01;6.556e-01;-2.072e-02;1.051e+00;5.251e+01;5.251e+01
30.001046000;3.039e-02;1.943e-02;7.650e-04;6.394e-01;2.517e-02;3.039e-02;1.166e-02;4.590e-04;1.000e+01;6.558e-01;-2.102e-02;1.051e+00;5.251e+01;5.251e+01
30.001494000;3.038e-02;1.949e-02;7.583e-04;6.414e-01;2.496e-02;3.038e-02;1.169e-02;4.550e-04;1.000e+01;6.577e-01;-2.495e-02;1.051e+00;5.249e+01;5.249e+01
30.001814000;3.039e-02;1.955e-02;8.017e-04;6.433e-01;2.637e-02;3.039e-02;1.173e-02;4.810e-04;1.000e+01;6.594e-01;-2.929e-02;1.051e+00;5.248e+01;5.248e+01
30.002006000;3.041e-02;1.960e-02;8.483e-04;6.445e-01;2.790e-02;3.041e-02;1.176e-02;5.090e-04;1.000e+01;6.606e-01;-3.248e-02;1.051e+00;5.248e+01;5.248e+01
30.002902000;3.051e-02;1.991e-02;1.238e-03;6.524e-01;4.058e-02;3.051e-02;1.194e-02;7.430e-04;1.000e+01;6.680e-01;-5.275e-02;1.051e+00;5.247e+01;5.247e+01
30.003392000;3.060e-02;2.013e-02;1.565e-03;6.577e-01;5.114e-02;3.060e-02;1.208e-02;9.390e-04;1.000e+01;6.729e-01;-6.731e-02;1.051e+00;5.246e+01;5.246e+01
30.003584000;3.064e-02;2.022e-02;1.712e-03;6.599e-01;5.586e-02;3.064e-02;1.213e-02;1.027e-03;1.000e+01;6.748e-01;-7.361e-02;1.051e+00;5.246e+01;5.246e+01
30.004783000;3.096e-02;2.086e-02;2.855e-03;6.738e-01;9.221e-02;3.096e-02;1.252e-02;1.713e-03;1.000e+01;6.867e-01;-1.199e-01;1.051e+00;5.246e+01;5.246e+01
30.005063000;3.105e-02;2.100e-02;3.170e-03;6.764e-01;1.021e-01;3.105e-02;1.260e-02;1.902e-03;1.000e+01;6.885e-01;-1.323e-01;1.051e+00;5.245e+01;5.245e+01
30.005175000;3.109e-02;2.105e-02;3.302e-03;6.772e-01;1.062e-01;3.109e-02;1.263e-02;1.981e-03;1.000e+01;6.890e-01;-1.374e-01;1.051e+00;5.245e+01;5.245e+01
30.005557000;3.122e-02;2.120e-02;3.758e-03;6.790e-01;1.204e-01;3.122e-02;1.272e-02;2.255e-03;1.000e+01;6.895e-01;-1.553e-01;1.051e+00;5.243e+01;5.243e+01
30.010500000;3.271e-02;2.313e-02;9.238e-03;7.074e-01;2.825e-01;3.271e-02;1.388e-02;5.543e-03;1.000e+01;6.902e-01;-3.622e-01;1.051e+00;5.218e+01;5.218e+01
30.010756000;3.277e-02;2.324e-02;9.493e-03;7.092e-01;2.897e-01;3.277e-02;1.395e-02;5.696e-03;1.000e+01;6.902e-01;-3.716e-01;1.051e+00;5.217e+01;5.217e+01
30.011524000;3.296e-02;2.356e-02;1.024e-02;7.149e-01;3.107e-01;3.296e-02;1.414e-02;6.145e-03;1.000e+01;6.903e-01;-3.990e-01;1.051e+00;5.213e+01;5.213e+01
30.011780000;3.302e-02;2.367e-02;1.048e-02;7.169e-01;3.175e-01;3.302e-02;1.420e-02;6.291e-03;1.000e+01;6.904e-01;-4.079e-01;1.051e+00;5.212e+01;5.212e+01
30.017156000;3.407e-02;2.594e-02;1.494e-02;7.613e-01;4.385e-01;3.407e-02;1.556e-02;8.965e-03;1.000e+01;6.909e-01;-5.711e-01;1.051e+00;5.189e+01;5.189e+01
30.017924000;3.419e-02;2.626e-02;1.548e-02;7.679e-01;4.527e-01;3.419e-02;1.576e-02;9.288e-03;1.000e+01;6.910e-01;-5.910e-01;1.051e+00;5.186e+01;5.186e+01
30.018180000;3.423e-02;2.636e-02;1.566e-02;7.702e-01;4.573e-01;3.423e-02;1.582e-02;9.393e-03;1.000e+01;6.910e-01;-5.975e-01;1.051e+00;5.185e+01;5.185e+01
30.018436000;3.427e-02;2.647e-02;1.583e-02;7.724e-01;4.618e-01;3.427e-02;1.588e-02;9.496e-03;1.000e+01;6.911e-01;-6.039e-01;1.051e+00;5.184e+01;5.184e+01
30.024580000;3.498e-02;2.887e-02;1.922e-02;8.253e-01;5.496e-01;3.498e-02;1.732e-02;1.153e-02;1.000e+01;6.915e-01;-7.351e-01;1.051e+00;5.162e+01;5.162e+01
30.025092000;3.502e-02;2.905e-02;1.945e-02;8.295e-01;5.553e-01;3.502e-02;1.743e-02;1.167e-02;1.000e+01;6.916e-01;-7.443e-01;1.051e+00;5.161e+01;5.161e+01
30.028727000;3.528e-02;3.031e-02;2.083e-02;8.593e-01;5.904e-01;3.528e-02;1.819e-02;1.250e-02;1.000e+01;6.918e-01;-8.034e-01;1.051e+00;5.149e+01;5.149e+01
30.030775000;3.539e-02;3.097e-02;2.145e-02;8.753e-01;6.061e-01;3.539e-02;1.858e-02;1.287e-02;1.000e+01;6.919e-01;-8.323e-01;1.051e+00;5.143e+01;5.143e+01
30.031543000;3.542e-02;3.121e-02;2.166e-02;8.811e-01;6.114e-01;3.542e-02;1.872e-02;1.299e-02;1.000e+01;6.919e-01;-8.424e-01;1.051e+00;5.141e+01;5.141e+01
30.032567000;3.546e-02;3.152e-02;2.191e-02;8.888e-01;6.179e-01;3.546e-02;1.891e-02;1.315e-02;1.000e+01;6.919e-01;-8.552e-01;1.051e+00;5.138e+01;5.138e+01
30.033335000;3.549e-02;3.174e-02;2.209e-02;8.944e-01;6.224e-01;3.549e-02;1.904e-02;1.325e-02;1.000e+01;6.920e-01;-8.645e-01;1.051e+00;5.136e+01;5.136e+01
30.035127000;3.554e-02;3.225e-02;2.245e-02;9.073e-01;6.316e-01;3.554e-02;1.935e-02;1.347e-02;1.000e+01;6.921e-01;-8.846e-01;1.051e+00;5.131e+01;5.131e+01
30.039735000;3.562e-02;3.342e-02;2.312e-02;9.383e-01;6.490e-01;3.562e-02;2.005e-02;1.387e-02;1.000e+01;6.922e-01;-9.290e-01;1.051e+00;5.120e+01;5.120e+01
30.040196000;3.562e-02;3.353e-02;2.316e-02;9.412e-01;6.503e-01;3.562e-02;2.012e-02;1.390e-02;1.000e+01;6.922e-01;-9.329e-01;1.051e+00;5.119e+01;5.119e+01
30.041118000;3.563e-02;3.374e-02;2.325e-02;9.469e-01;6.526e-01;3.563e-02;2.024e-02;1.395e-02;1.000e+01;6.923e-01;-9.404e-01;1.051e+00;5.117e+01;5.117e+01
30.041578000;3.563e-02;3.384e-02;2.329e-02;9.498e-01;6.537e-01;3.563e-02;2.030e-02;1.397e-02;1.000e+01;6.923e-01;-9.440e-01;1.051e+00;5.116e+01;5.116e+01
30.043422000;3.563e-02;3.424e-02;2.342e-02;9.608e-01;6.572e-01;3.563e-02;2.054e-02;1.405e-02;1.000e+01;6.923e-01;-9.578e-01;1.051e+00;5.112e+01;5.112e+01
30.047108000;3.561e-02;3.495e-02;2.356e-02;9.815e-01;6.616e-01;3.561e-02;2.097e-02;1.413e-02;1.000e+01;6.924e-01;-9.817e-01;1.051e+00;5.104e+01;5.104e+01
30.049873000;3.558e-02;3.543e-02;2.358e-02;9.958e-01;6.627e-01;3.558e-02;2.126e-02;1.415e-02;1.000e+01;6.925e-01;-9.970e-01;1.051e+00;5.099e+01;5.099e+01
30.050794000;3.556e-02;3.558e-02;2.357e-02;1.000e+00;6.628e-01;3.556e-02;2.134e-02;1.414e-02;1.000e+01;6.925e-01;-1.002e+00;1.051e+00;5.097e+01;5.097e+01
30.051255000;3.556e-02;3.565e-02;2.356e-02;1.003e+00;6.627e-01;3.556e-02;2.139e-02;1.414e-02;1.000e+01;6.925e-01;-1.004e+00;1.051e+00;5.097e+01;5.097e+01
30.055863000;3.547e-02;3.631e-02;2.343e-02;1.024e+00;6.605e-01;3.547e-02;2.178e-02;1.405e-02;1.000e+01;6.925e-01;-1.024e+00;1.051e+00;5.089e+01;5.089e+01
30.056324000;3.546e-02;3.637e-02;2.340e-02;1.026e+00;6.600e-01;3.546e-02;2.182e-02;1.404e-02;1.000e+01;6.926e-01;-1.025e+00;1.051e+00;5.088e+01;5.088e+01
30.060010000;3.537e-02;3.680e-02;2.320e-02;1.041e+00;6.560e-01;3.537e-02;2.208e-02;1.392e-02;1.000e+01;6.926e-01;-1.038e+00;1.051e+00;5.082e+01;5.082e+01
30.063793000;3.527e-02;3.719e-02;2.295e-02;1.054e+00;6.506e-01;3.527e-02;2.232e-02;1.377e-02;1.000e+01;6.926e-01;-1.049e+00;1.051e+00;5.076e+01;5.076e+01
30.068913000;3.513e-02;3.764e-02;2.254e-02;1.071e+00;6.417e-01;3.513e-02;2.258e-02;1.353e-02;1.000e+01;6.927e-01;-1.060e+00;1.051e+00;5.070e+01;5.070e+01
30.073009000;3.502e-02;3.793e-02;2.219e-02;1.083e+00;6.337e-01;3.502e-02;2.276e-02;1.331e-02;1.000e+01;6.927e-01;-1.068e+00;1.051e+00;5.064e+01;5.064e+01
30.073521000;3.500e-02;3.796e-02;2.215e-02;1.085e+00;6.327e-01;3.500e-02;2.278e-02;1.329e-02;1.000e+01;6.927e-01;-1.068e+00;1.051e+00;5.064e+01;5.064e+01
30.080821000;3.479e-02;3.836e-02;2.148e-02;1.103e+00;6.174e-01;3.479e-02;2.302e-02;1.289e-02;1.000e+01;6.927e-01;-1.078e+00;1.051e+00;5.056e+01;5.056e+01
30.084994000;3.468e-02;3.854e-02;2.111e-02;1.111e+00;6.086e-01;3.468e-02;2.313e-02;1.266e-02;1.000e+01;6.928e-01;-1.082e+00;1.051e+00;5.051e+01;5.051e+01
30.084994000;1.144e+00;1.324e+00;5.918e-01;1.157e+00;5.172e-01;1.144e+00;7.941e-01;3.551e-01;1.000e+01;6.928e-01;-1.082e+00;1.051e+00;-4.109e+01;-4.109e+01
30.084995000;1.144e+00;1.323e+00;5.926e-01;1.157e+00;5.178e-01;1.144e+00;7.941e-01;3.555e-01;1.000e+01;6.928e-01;-1.082e+00;1.051e+00;-4.103e+01;-4.103e+01
30.084996000;1.145e+00;1.323e+00;5.933e-01;1.156e+00;5.184e-01;1.145e+00;7.940e-01;3.560e-01;1.000e+01;6.928e-01;-1.082e+00;1.051e+00;-4.098e+01;-4.098e+01
30.085318000;1.190e+00;1.272e+00;8.112e-01;1.069e+00;6.815e-01;1.190e+00;7.632e-01;4.867e-01;1.000e+01;6.928e-01;-1.083e+00;1.051e+00;-2.245e+01;-2.245e+01
30.086158000;1.258e+00;1.109e+00;1.148e+00;8.814e-01;9.129e-01;1.258e+00;6.652e-01;6.890e-01;1.000e+01;6.928e-01;-1.083e+00;1.051e+00;1.442e+01;1.442e+01
30.086222000;1.261e+00;1.098e+00;1.164e+00;8.709e-01;9.231e-01;1.261e+00;6.588e-01;6.984e-01;1.000e+01;6.928e-01;-1.083e+00;1.051e+00;1.642e+01;1.642e+01
30.086574000;1.274e+00;1.047e+00;1.234e+00;8.215e-01;9.681e-01;1.274e+00;6.281e-01;7.402e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;2.573e+01;2.573e+01
30.086670000;1.277e+00;1.035e+00;1.249e+00;8.104e-01;9.776e-01;1.277e+00;6.210e-01;7.492e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;2.781e+01;2.781e+01
30.086798000;1.281e+00;1.020e+00;1.266e+00;7.969e-01;9.889e-01;1.281e+00;6.123e-01;7.598e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;3.033e+01;3.033e+01
30.086862000;1.282e+00;1.014e+00;1.274e+00;7.907e-01;9.940e-01;1.282e+00;6.082e-01;7.646e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;3.148e+01;3.148e+01
30.087630000;1.294e+00;9.559e-01;1.339e+00;7.385e-01;1.034e+00;1.294e+00;5.735e-01;8.034e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;4.110e+01;4.110e+01
30.087662000;1.295e+00;9.542e-01;1.341e+00;7.370e-01;1.036e+00;1.295e+00;5.725e-01;8.044e-01;1.000e+01;6.928e-01;-1.084e+00;1.051e+00;4.137e+01;4.137e+01
30.087822000;1.296e+00;9.466e-01;1.349e+00;7.303e-01;1.041e+00;1.296e+00;5.679e-01;8.092e-01;1.000e+01;6.928e-01;-1.085e+00;1.051e+00;4.260e+01;4.260e+01
30.088142000;1.299e+00;9.343e-01;1.361e+00;7.195e-01;1.048e+00;1.299e+00;5.606e-01;8.168e-01;1.000e+01;6.928e-01;-1.085e+00;1.051e+00;4.457e+01;4.457e+01
30.088767000;1.302e+00;9.188e-01;1.377e+00;7.059e-01;1.058e+00;1.302e+00;5.513e-01;8.264e-01;1.000e+01;6.928e-01;-1.085e+00;1.051e+00;4.703e+01;4.703e+01
30.089112000;1.303e+00;9.134e-01;1.383e+00;7.012e-01;1.062e+00;1.303e+00;5.480e-01;8.297e-01;1.000e+01;6.928e-01;-1.086e+00;1.051e+00;4.788e+01;4.788e+01
30.090264000;1.304e+00;9.044e-01;1.393e+00;6.933e-01;1.068e+00;1.304e+00;5.426e-01;8.356e-01;1.000e+01;6.928e-01;-1.086e+00;1.051e+00;4.931e+01;4.931e+01
30.090390000;1.304e+00;9.039e-01;1.393e+00;6.929e-01;1.068e+00;1.304e+00;5.423e-01;8.359e-01;1.000e+01;6.928e-01;-1.086e+00;1.051e+00;4.939e+01;4.939e+01
30.090454000;1.305e+00;9.038e-01;1.393e+00;6.928e-01;1.068e+00;1.305e+00;5.423e-01;8.360e-01;1.000e+01;6.929e-01;-1.086e+00;1.051e+00;4.943e+01;4.943e+01
30.090518000;1.305e+00;9.037e-01;1.394e+00;6.927e-01;1.068e+00;1.305e+00;5.422e-01;8.361e-01;1.000e+01;6.931e-01;-1.086e+00;1.051e+00;4.947e+01;4.947e+01
30.090582000;1.305e+00;9.037e-01;1.394e+00;6.928e-01;1.068e+00;1.305e+00;5.422e-01;8.361e-01;1.000e+01;6.933e-01;-1.086e+00;1.051e+00;4.951e+01;4.951e+01
30.090774000;1.304e+00;9.042e-01;1.393e+00;6.931e-01;1.068e+00;1.304e+00;5.425e-01;8.359e-01;1.000e+01;6.944e-01;-1.086e+00;1.051e+00;4.964e+01;4.964e+01
30.090902000;1.304e+00;9.048e-01;1.393e+00;6.937e-01;1.068e+00;1.304e+00;5.429e-01;8.356e-01;1.000e+01;6.953e-01;-1.085e+00;1.051e+00;4.972e+01;4.972e+01
30.092370000;1.300e+00;9.169e-01;1.365e+00;7.054e-01;1.051e+00;1.300e+00;5.501e-01;8.192e-01;1.000e+01;7.099e-01;-1.066e+00;1.051e+00;5.025e+01;5.025e+01
30.092946000;1.296e+00;9.215e-01;1.346e+00;7.108e-01;1.038e+00;1.296e+00;5.529e-01;8.076e-01;1.000e+01;7.156e-01;-1.054e+00;1.051e+00;5.032e+01;5.032e+01
30.093152000;1.295e+00;9.228e-01;1.338e+00;7.125e-01;1.033e+00;1.295e+00;5.537e-01;8.029e-01;1.000e+01;7.174e-01;-1.049e+00;1.051e+00;5.033e+01;5.033e+01
30.093872000;1.290e+00;9.259e-01;1.307e+00;7.178e-01;1.013e+00;1.290e+00;5.555e-01;7.840e-01;1.000e+01;7.226e-01;-1.029e+00;1.051e+00;5.031e+01;5.031e+01
30.093975000;1.289e+00;9.261e-01;1.302e+00;7.184e-01;1.010e+00;1.289e+00;5.557e-01;7.811e-01;1.000e+01;7.232e-01;-1.026e+00;1.051e+00;5.031e+01;5.031e+01
30.094181000;1.287e+00;9.264e-01;1.292e+00;7.196e-01;1.003e+00;1.287e+00;5.559e-01;7.750e-01;1.000e+01;7.243e-01;-1.019e+00;1.051e+00;5.029e+01;5.029e+01
30.094551000;1.284e+00;9.265e-01;1.273e+00;7.214e-01;9.908e-01;1.284e+00;5.559e-01;7.636e-01;1.000e+01;7.260e-01;-1.007e+00;1.051e+00;5.026e+01;5.026e+01
30.094737000;1.283e+00;9.263e-01;1.263e+00;7.221e-01;9.843e-01;1.283e+00;5.558e-01;7.576e-01;1.000e+01;7.268e-01;-1.001e+00;1.051e+00;5.025e+01;5.025e+01
30.095292000;1.278e+00;9.249e-01;1.231e+00;7.239e-01;9.638e-01;1.278e+00;5.550e-01;7.389e-01;1.000e+01;7.285e-01;-9.804e-01;1.051e+00;5.020e+01;5.020e+01
30.095822000;1.272e+00;9.225e-01;1.200e+00;7.250e-01;9.429e-01;1.272e+00;5.535e-01;7.199e-01;1.000e+01;7.295e-01;-9.597e-01;1.051e+00;5.015e+01;5.015e+01
30.095934000;1.271e+00;9.219e-01;1.193e+00;7.252e-01;9.383e-01;1.271e+00;5.532e-01;7.157e-01;1.000e+01;7.296e-01;-9.552e-01;1.051e+00;5.014e+01;5.014e+01
30.096446000;1.266e+00;9.186e-01;1.161e+00;7.255e-01;9.168e-01;1.266e+00;5.511e-01;6.964e-01;1.000e+01;7.300e-01;-9.339e-01;1.051e+00;5.010e+01;5.010e+01
30.096677000;1.264e+00;9.168e-01;1.146e+00;7.256e-01;9.068e-01;1.264e+00;5.501e-01;6.875e-01;1.000e+01;7.300e-01;-9.240e-01;1.051e+00;5.008e+01;5.008e+01
30.096907000;1.261e+00;9.149e-01;1.131e+00;7.255e-01;8.967e-01;1.261e+00;5.490e-01;6.785e-01;1.000e+01;7.300e-01;-9.140e-01;1.051e+00;5.006e+01;5.006e+01
30.097775000;1.251e+00;9.068e-01;1.073e+00;7.246e-01;8.572e-01;1.251e+00;5.441e-01;6.437e-01;1.000e+01;7.292e-01;-8.748e-01;1.051e+00;5.001e+01;5.001e+01
30.098543000;1.243e+00;8.986e-01;1.022e+00;7.230e-01;8.222e-01;1.243e+00;5.392e-01;6.132e-01;1.000e+01;7.278e-01;-8.400e-01;1.051e+00;4.996e+01;4.996e+01
30.099567000;1.232e+00;8.868e-01;9.564e-01;7.199e-01;7.764e-01;1.232e+00;5.321e-01;5.738e-01;1.000e+01;7.251e-01;-7.944e-01;1.051e+00;4.992e+01;4.992e+01
30.100847000;1.218e+00;8.712e-01;8.780e-01;7.151e-01;7.206e-01;1.218e+00;5.227e-01;5.268e-01;1.000e+01;7.208e-01;-7.388e-01;1.051e+00;4.988e+01;4.988e+01
30.101601000;1.211e+00;8.618e-01;8.337e-01;7.119e-01;6.887e-01;1.211e+00;5.171e-01;5.002e-01;1.000e+01;7.179e-01;-7.069e-01;1.051e+00;4.986e+01;4.986e+01
30.103105000;1.195e+00;8.424e-01;7.473e-01;7.048e-01;6.252e-01;1.195e+00;5.054e-01;4.484e-01;1.000e+01;7.116e-01;-6.434e-01;1.051e+00;4.983e+01;4.983e+01
30.105665000;1.170e+00;8.090e-01;6.060e-01;6.917e-01;5.181e-01;1.170e+00;4.854e-01;3.636e-01;1.000e+01;7.000e-01;-5.363e-01;1.051e+00;4.981e+01;4.981e+01
30.106177000;1.165e+00;8.025e-01;5.790e-01;6.891e-01;4.972e-01;1.165e+00;4.815e-01;3.474e-01;1.000e+01;6.976e-01;-5.154e-01;1.051e+00;4.981e+01;4.981e+01
30.106689000;1.160e+00;7.960e-01;5.526e-01;6.865e-01;4.766e-01;1.160e+00;4.776e-01;3.316e-01;1.000e+01;6.953e-01;-4.947e-01;1.051e+00;4.981e+01;4.981e+01
30.108225000;1.145e+00;7.772e-01;4.768e-01;6.787e-01;4.164e-01;1.145e+00;4.663e-01;2.861e-01;1.000e+01;6.884e-01;-4.345e-01;1.051e+00;4.982e+01;4.982e+01
30.108481000;1.143e+00;7.741e-01;4.647e-01;6.774e-01;4.067e-01;1.143e+00;4.645e-01;2.788e-01;1.000e+01;6.873e-01;-4.247e-01;1.051e+00;4.982e+01;4.982e+01
30.108737000;1.140e+00;7.711e-01;4.528e-01;6.762e-01;3.970e-01;1.140e+00;4.627e-01;2.717e-01;1.000e+01;6.861e-01;-4.151e-01;1.051e+00;4.982e+01;4.982e+01
30.110529000;1.125e+00;7.510e-01;3.736e-01;6.677e-01;3.321e-01;1.125e+00;4.506e-01;2.242e-01;1.000e+01;6.786e-01;-3.501e-01;1.051e+00;4.983e+01;4.983e+01
30.112065000;1.112e+00;7.352e-01;3.121e-01;6.609e-01;2.805e-01;1.112e+00;4.411e-01;1.872e-01;1.000e+01;6.725e-01;-2.983e-01;1.051e+00;4.984e+01;4.984e+01
30.112833000;1.107e+00;7.278e-01;2.835e-01;6.576e-01;2.562e-01;1.107e+00;4.367e-01;1.701e-01;1.000e+01;6.697e-01;-2.739e-01;1.051e+00;4.984e+01;4.984e+01
30.115137000;1.090e+00;7.076e-01;2.062e-01;6.489e-01;1.891e-01;1.090e+00;4.246e-01;1.237e-01;1.000e+01;6.619e-01;-2.067e-01;1.051e+00;4.986e+01;4.986e+01
30.115393000;1.089e+00;7.055e-01;1.984e-01;6.480e-01;1.822e-01;1.089e+00;4.233e-01;1.190e-01;1.000e+01;6.611e-01;-1.998e-01;1.051e+00;4.987e+01;4.987e+01
30.115620000;1.087e+00;7.038e-01;1.916e-01;6.472e-01;1.762e-01;1.087e+00;4.223e-01;1.150e-01;1.000e+01;6.604e-01;-1.938e-01;1.051e+00;4.987e+01;4.987e+01
30.116301000;1.083e+00;6.987e-01;1.726e-01;6.450e-01;1.593e-01;1.083e+00;4.192e-01;1.035e-01;1.000e+01;6.584e-01;-1.768e-01;1.051e+00;4.987e+01;4.987e+01
30.116528000;1.082e+00;6.971e-01;1.666e-01;6.443e-01;1.540e-01;1.082e+00;4.183e-01;9.996e-02;1.000e+01;6.578e-01;-1.715e-01;1.051e+00;4.988e+01;4.988e+01
30.117890000;1.075e+00;6.883e-01;1.344e-01;6.402e-01;1.250e-01;1.075e+00;4.130e-01;8.064e-02;1.000e+01;6.542e-01;-1.424e-01;1.051e+00;4.989e+01;4.989e+01
30.118571000;1.072e+00;6.843e-01;1.204e-01;6.384e-01;1.123e-01;1.072e+00;4.106e-01;7.226e-02;1.000e+01;6.525e-01;-1.297e-01;1.051e+00;4.990e+01;4.990e+01
30.119252000;1.069e+00;6.807e-01;1.078e-01;6.367e-01;1.008e-01;1.069e+00;4.084e-01;6.466e-02;1.000e+01;6.510e-01;-1.181e-01;1.051e+00;4.990e+01;4.990e+01
30.119933000;1.067e+00;6.774e-01;9.629e-02;6.350e-01;9.026e-02;1.067e+00;4.064e-01;5.777e-02;1.000e+01;6.495e-01;-1.076e-01;1.051e+00;4.991e+01;4.991e+01
30.120160000;1.066e+00;6.764e-01;9.271e-02;6.345e-01;8.697e-02;1.066e+00;4.058e-01;5.563e-02;1.000e+01;6.491e-01;-1.043e-01;1.051e+00;4.991e+01;4.991e+01
30.121522000;1.062e+00;6.707e-01;7.362e-02;6.317e-01;6.934e-02;1.062e+00;4.024e-01;4.417e-02;1.000e+01;6.465e-01;-8.654e-02;1.051e+00;4.992e+01;4.992e+01
30.121976000;1.060e+00;6.690e-01;6.809e-02;6.309e-01;6.421e-02;1.060e+00;4.014e-01;4.086e-02;1.000e+01;6.457e-01;-8.139e-02;1.051e+00;4.992e+01;4.992e+01
30.123565000;1.057e+00;6.639e-01;5.162e-02;6.282e-01;4.884e-02;1.057e+00;3.984e-01;3.097e-02;1.000e+01;6.433e-01;-6.594e-02;1.051e+00;4.994e+01;4.994e+01
30.124019000;1.056e+00;6.627e-01;4.765e-02;6.276e-01;4.513e-02;1.056e+00;3.976e-01;2.859e-02;1.000e+01;6.427e-01;-6.220e-02;1.051e+00;4.994e+01;4.994e+01
30.124246000;1.055e+00;6.621e-01;4.578e-02;6.273e-01;4.337e-02;1.055e+00;3.972e-01;2.747e-02;1.000e+01;6.424e-01;-6.044e-02;1.051e+00;4.994e+01;4.994e+01
30.124473000;1.055e+00;6.615e-01;4.398e-02;6.270e-01;4.168e-02;1.055e+00;3.969e-01;2.639e-02;1.000e+01;6.422e-01;-5.874e-02;1.051e+00;4.994e+01;4.994e+01
30.125381000;1.054e+00;6.594e-01;3.746e-02;6.258e-01;3.555e-02;1.054e+00;3.956e-01;2.248e-02;1.000e+01;6.411e-01;-5.257e-02;1.051e+00;4.995e+01;4.995e+01
30.125608000;1.053e+00;6.589e-01;3.599e-02;6.256e-01;3.417e-02;1.053e+00;3.953e-01;2.159e-02;1.000e+01;6.409e-01;-5.117e-02;1.051e+00;4.995e+01;4.995e+01
30.125835000;1.053e+00;6.584e-01;3.458e-02;6.253e-01;3.284e-02;1.053e+00;3.951e-01;2.075e-02;1.000e+01;6.406e-01;-4.984e-02;1.051e+00;4.995e+01;4.995e+01
30.126289000;1.052e+00;6.576e-01;3.194e-02;6.248e-01;3.035e-02;1.052e+00;3.945e-01;1.916e-02;1.000e+01;6.402e-01;-4.732e-02;1.051e+00;4.996e+01;4.996e+01
30.127651000;1.051e+00;6.553e-01;2.528e-02;6.236e-01;2.405e-02;1.051e+00;3.932e-01;1.517e-02;1.000e+01;6.390e-01;-4.098e-02;1.051e+00;4.996e+01;4.996e+01
30.128786000;1.050e+00;6.538e-01;2.100e-02;6.227e-01;2.000e-02;1.050e+00;3.923e-01;1.260e-02;1.000e+01;6.382e-01;-3.689e-02;1.051e+00;4.997e+01;4.997e+01
30.129240000;1.050e+00;6.533e-01;1.958e-02;6.224e-01;1.865e-02;1.050e+00;3.920e-01;1.175e-02;1.000e+01;6.380e-01;-3.553e-02;1.051e+00;4.997e+01;4.997e+01
30.129467000;1.049e+00;6.531e-01;1.892e-02;6.223e-01;1.803e-02;1.049e+00;3.919e-01;1.135e-02;1.000e+01;6.378e-01;-3.490e-02;1.051e+00;4.997e+01;4.997e+01
30.129694000;1.049e+00;6.529e-01;1.830e-02;6.222e-01;1.744e-02;1.049e+00;3.917e-01;1.098e-02;1.000e+01;6.377e-01;-3.430e-02;1.051e+00;4.997e+01;4.997e+01
30.130148000;1.049e+00;6.524e-01;1.715e-02;6.219e-01;1.635e-02;1.049e+00;3.915e-01;1.029e-02;1.000e+01;6.375e-01;-3.321e-02;1.051e+00;4.998e+01;4.998e+01
30.131510000;1.048e+00;6.514e-01;1.446e-02;6.213e-01;1.379e-02;1.048e+00;3.909e-01;8.677e-03;1.000e+01;6.369e-01;-3.062e-02;1.051e+00;4.998e+01;4.998e+01
30.131964000;1.048e+00;6.512e-01;1.378e-02;6.212e-01;1.315e-02;1.048e+00;3.907e-01;8.269e-03;1.000e+01;6.368e-01;-2.996e-02;1.051e+00;4.998e+01;4.998e+01
30.132418000;1.048e+00;6.510e-01;1.320e-02;6.210e-01;1.259e-02;1.048e+00;3.906e-01;7.920e-03;1.000e+01;6.367e-01;-2.940e-02;1.051e+00;4.999e+01;4.999e+01
30.132872000;1.048e+00;6.508e-01;1.271e-02;6.209e-01;1.213e-02;1.048e+00;3.905e-01;7.625e-03;1.000e+01;6.365e-01;-2.893e-02;1.051e+00;4.999e+01;4.999e+01
30.134915000;1.048e+00;6.502e-01;1.145e-02;6.206e-01;1.092e-02;1.048e+00;3.901e-01;6.867e-03;1.000e+01;6.362e-01;-2.770e-02;1.051e+00;4.999e+01;4.999e+01
30.135256000;1.048e+00;6.502e-01;1.136e-02;6.205e-01;1.085e-02;1.048e+00;3.901e-01;6.818e-03;1.000e+01;6.362e-01;-2.762e-02;1.051e+00;5.000e+01;5.000e+01
30.135768000;1.048e+00;6.501e-01;1.130e-02;6.205e-01;1.078e-02;1.048e+00;3.901e-01;6.778e-03;1.000e+01;6.362e-01;-2.755e-02;1.051e+00;5.000e+01;5.000e+01
30.136024000;1.048e+00;6.501e-01;1.129e-02;6.205e-01;1.077e-02;1.048e+00;3.901e-01;6.773e-03;1.000e+01;6.361e-01;-2.754e-02;1.051e+00;5.000e+01;5.000e+01
30.139864000;1.048e+00;6.506e-01;1.258e-02;6.208e-01;1.200e-02;1.048e+00;3.903e-01;7.548e-03;1.000e+01;6.364e-01;-2.876e-02;1.051e+00;5.001e+01;5.001e+01
30.140376000;1.048e+00;6.507e-01;1.290e-02;6.208e-01;1.230e-02;1.048e+00;3.904e-01;7.737e-03;1.000e+01;6.364e-01;-2.906e-02;1.051e+00;5.001e+01;5.001e+01
30.144677000;1.049e+00;6.521e-01;1.612e-02;6.217e-01;1.536e-02;1.049e+00;3.913e-01;9.669e-03;1.000e+01;6.373e-01;-3.214e-02;1.051e+00;5.001e+01;5.001e+01
30.145598000;1.049e+00;6.524e-01;1.686e-02;6.220e-01;1.607e-02;1.049e+00;3.915e-01;1.012e-02;1.000e+01;6.375e-01;-3.286e-02;1.051e+00;5.001e+01;5.001e+01
30.155736000;1.051e+00;6.565e-01;2.387e-02;6.249e-01;2.272e-02;1.051e+00;3.939e-01;1.432e-02;1.000e+01;6.404e-01;-3.961e-02;1.051e+00;5.001e+01;5.001e+01
30.164860000;1.051e+00;6.597e-01;2.735e-02;6.275e-01;2.602e-02;1.051e+00;3.958e-01;1.641e-02;1.000e+01;6.430e-01;-4.302e-02;1.051e+00;5.001e+01;5.001e+01
30.167348000;1.051e+00;6.605e-01;2.793e-02;6.282e-01;2.657e-02;1.051e+00;3.963e-01;1.676e-02;1.000e+01;6.436e-01;-4.360e-02;1.051e+00;5.001e+01;5.001e+01
30.168178000;1.051e+00;6.607e-01;2.810e-02;6.284e-01;2.673e-02;1.051e+00;3.964e-01;1.686e-02;1.000e+01;6.438e-01;-4.376e-02;1.051e+00;5.001e+01;5.001e+01
30.173154000;1.052e+00;6.621e-01;2.889e-02;6.297e-01;2.747e-02;1.052e+00;3.973e-01;1.733e-02;1.000e+01;6.451e-01;-4.457e-02;1.051e+00;5.001e+01;5.001e+01
30.178960000;1.052e+00;6.636e-01;2.950e-02;6.311e-01;2.805e-02;1.052e+00;3.982e-01;1.770e-02;1.000e+01;6.465e-01;-4.521e-02;1.051e+00;5.001e+01;5.001e+01
30.180619000;1.052e+00;6.640e-01;2.963e-02;6.315e-01;2.818e-02;1.052e+00;3.984e-01;1.778e-02;1.000e+01;6.468e-01;-4.535e-02;1.051e+00;5.001e+01;5.001e+01
30.185596000;1.052e+00;6.653e-01;2.997e-02;6.326e-01;2.850e-02;1.052e+00;3.992e-01;1.798e-02;1.000e+01;6.480e-01;-4.572e-02;1.051e+00;5.001e+01;5.001e+01
30.186425000;1.052e+00;6.655e-01;3.002e-02;6.328e-01;2.855e-02;1.052e+00;3.993e-01;1.801e-02;1.000e+01;6.481e-01;-4.578e-02;1.051e+00;5.001e+01;5.001e+01
30.195890000;1.052e+00;6.676e-01;3.053e-02;6.348e-01;2.903e-02;1.052e+00;4.006e-01;1.832e-02;1.000e+01;6.502e-01;-4.635e-02;1.051e+00;5.001e+01;5.001e+01
30.209890000;1.052e+00;6.706e-01;3.120e-02;6.376e-01;2.966e-02;1.052e+00;4.024e-01;1.872e-02;1.000e+01;6.530e-01;-4.711e-02;1.051e+00;5.001e+01;5.001e+01
30.214856000;1.052e+00;6.716e-01;3.142e-02;6.386e-01;2.987e-02;1.052e+00;4.030e-01;1.885e-02;1.000e+01;6.539e-01;-4.737e-02;1.051e+00;5.001e+01;5.001e+01
30.228624000;1.052e+00;6.743e-01;3.200e-02;6.410e-01;3.042e-02;1.052e+00;4.046e-01;1.920e-02;1.000e+01;6.564e-01;-4.803e-02;1.051e+00;5.001e+01;5.001e+01
30.239624000;1.052e+00;6.762e-01;3.242e-02;6.429e-01;3.082e-02;1.052e+00;4.057e-01;1.945e-02;1.000e+01;6.582e-01;-4.852e-02;1.051e+00;5.001e+01;5.001e+01
30.240624000;1.052e+00;6.764e-01;3.246e-02;6.430e-01;3.086e-02;1.052e+00;4.058e-01;1.947e-02;1.000e+01;6.583e-01;-4.856e-02;1.051e+00;5.001e+01;5.001e+01
30.241624000;1.052e+00;6.765e-01;3.249e-02;6.432e-01;3.089e-02;1.052e+00;4.059e-01;1.950e-02;1.000e+01;6.585e-01;-4.860e-02;1.051e+00;5.001e+01;5.001e+01
30.242624000;1.052e+00;6.767e-01;3.253e-02;6.433e-01;3.092e-02;1.052e+00;4.060e-01;1.952e-02;1.000e+01;6.587e-01;-4.864e-02;1.051e+00;5.001e+01;5.001e+01
30.257624000;1.052e+00;6.791e-01;3.303e-02;6.456e-01;3.140e-02;1.052e+00;4.074e-01;1.982e-02;1.000e+01;6.609e-01;-4.922e-02;1.051e+00;5.001e+01;5.001e+01
30.263624000;1.052e+00;6.799e-01;3.321e-02;6.464e-01;3.157e-02;1.052e+00;4.080e-01;1.993e-02;1.000e+01;6.617e-01;-4.943e-02;1.051e+00;5.001e+01;5.001e+01
30.264624000;1.052e+00;6.801e-01;3.324e-02;6.465e-01;3.160e-02;1.052e+00;4.080e-01;1.995e-02;1.000e+01;6.618e-01;-4.946e-02;1.051e+00;5.001e+01;5.001e+01
30.269624000;1.052e+00;6.807e-01;3.339e-02;6.472e-01;3.174e-02;1.052e+00;4.084e-01;2.003e-02;1.000e+01;6.624e-01;-4.963e-02;1.051e+00;5.001e+01;5.001e+01
30.274624000;1.052e+00;6.814e-01;3.353e-02;6.478e-01;3.187e-02;1.052e+00;4.088e-01;2.012e-02;1.000e+01;6.631e-01;-4.979e-02;1.051e+00;5.001e+01;5.001e+01
30.304624000;1.052e+00;6.847e-01;3.426e-02;6.509e-01;3.257e-02;1.052e+00;4.108e-01;2.056e-02;1.000e+01;6.662e-01;-5.064e-02;1.051e+00;5.000e+01;5.000e+01
30.323624000;1.052e+00;6.863e-01;3.465e-02;6.524e-01;3.293e-02;1.052e+00;4.118e-01;2.079e-02;1.000e+01;6.677e-01;-5.108e-02;1.051e+00;5.000e+01;5.000e+01
30.329624000;1.052e+00;6.868e-01;3.476e-02;6.528e-01;3.304e-02;1.052e+00;4.121e-01;2.085e-02;1.000e+01;6.681e-01;-5.120e-02;1.051e+00;5.000e+01;5.000e+01
30.333624000;1.052e+00;6.870e-01;3.483e-02;6.531e-01;3.311e-02;1.052e+00;4.122e-01;2.090e-02;1.000e+01;6.683e-01;-5.128e-02;1.051e+00;5.000e+01;5.000e+01
30.337624000;1.052e+00;6.873e-01;3.490e-02;6.533e-01;3.317e-02;1.052e+00;4.124e-01;2.094e-02;1.000e+01;6.686e-01;-5.136e-02;1.051e+00;5.000e+01;5.000e+01
30.338624000;1.052e+00;6.874e-01;3.492e-02;6.534e-01;3.319e-02;1.052e+00;4.124e-01;2.095e-02;1.000e+01;6.686e-01;-5.138e-02;1.051e+00;5.000e+01;5.000e+01
30.355624000;1.052e+00;6.883e-01;3.519e-02;6.542e-01;3.345e-02;1.052e+00;4.130e-01;2.111e-02;1.000e+01;6.695e-01;-5.169e-02;1.051e+00;5.000e+01;5.000e+01
30.374624000;1.052e+00;6.890e-01;3.546e-02;6.549e-01;3.370e-02;1.052e+00;4.134e-01;2.127e-02;1.000e+01;6.702e-01;-5.198e-02;1.051e+00;5.000e+01;5.000e+01
30.397624000;1.052e+00;6.896e-01;3.574e-02;6.554e-01;3.397e-02;1.052e+00;4.138e-01;2.144e-02;1.000e+01;6.707e-01;-5.229e-02;1.051e+00;5.000e+01;5.000e+01
30.407624000;1.052e+00;6.897e-01;3.585e-02;6.556e-01;3.407e-02;1.052e+00;4.138e-01;2.151e-02;1.000e+01;6.708e-01;-5.240e-02;1.051e+00;5.000e+01;5.000e+01
30.408624000;1.052e+00;6.898e-01;3.586e-02;6.556e-01;3.408e-02;1.052e+00;4.139e-01;2.152e-02;1.000e+01;6.708e-01;-5.241e-02;1.051e+00;5.000e+01;5.000e+01
30.418624000;1.052e+00;6.898e-01;3.597e-02;6.556e-01;3.418e-02;1.052e+00;4.139e-01;2.158e-02;1.000e+01;6.709e-01;-5.252e-02;1.051e+00;5.000e+01;5.000e+01
30.420624000;1.052e+00;6.899e-01;3.599e-02;6.556e-01;3.420e-02;1.052e+00;4.139e-01;2.159e-02;1.000e+01;6.709e-01;-5.254e-02;1.051e+00;5.000e+01;5.000e+01
30.433624000;1.052e+00;6.899e-01;3.611e-02;6.556e-01;3.432e-02;1.052e+00;4.139e-01;2.167e-02;1.000e+01;6.708e-01;-5.267e-02;1.051e+00;5.000e+01;5.000e+01
30.454624000;1.052e+00;6.897e-01;3.629e-02;6.555e-01;3.449e-02;1.052e+00;4.138e-01;2.177e-02;1.000e+01;6.707e-01;-5.284e-02;1.051e+00;5.000e+01;5.000e+01
30.455624000;1.052e+00;6.897e-01;3.630e-02;6.554e-01;3.450e-02;1.052e+00;4.138e-01;2.178e-02;1.000e+01;6.707e-01;-5.285e-02;1.051e+00;5.000e+01;5.000e+01
30.461624000;1.052e+00;6.896e-01;3.635e-02;6.554e-01;3.454e-02;1.052e+00;4.138e-01;2.181e-02;1.000e+01;6.706e-01;-5.289e-02;1.051e+00;5.000e+01;5.000e+01
30.463624000;1.052e+00;6.896e-01;3.636e-02;6.553e-01;3.455e-02;1.052e+00;4.138e-01;2.182e-02;1.000e+01;6.706e-01;-5.291e-02;1.051e+00;5.000e+01;5.000e+01
30.465624000;1.052e+00;6.896e-01;3.638e-02;6.553e-01;3.457e-02;1.052e+00;4.137e-01;2.183e-02;1.000e+01;6.705e-01;-5.292e-02;1.051e+00;5.000e+01;5.000e+01
30.513624000;1.052e+00;6.885e-01;3.669e-02;6.542e-01;3.486e-02;1.052e+00;4.131e-01;2.201e-02;1.000e+01;6.694e-01;-5.320e-02;1.051e+00;5.000e+01;5.000e+01
30.514624000;1.052e+00;6.884e-01;3.670e-02;6.541e-01;3.487e-02;1.052e+00;4.131e-01;2.202e-02;1.000e+01;6.694e-01;-5.321e-02;1.051e+00;5.000e+01;5.000e+01
30.520624000;1.052e+00;6.882e-01;3.673e-02;6.540e-01;3.490e-02;1.052e+00;4.129e-01;2.204e-02;1.000e+01;6.692e-01;-5.324e-02;1.051e+00;5.000e+01;5.000e+01
30.581624000;1.053e+00;6.860e-01;3.701e-02;6.517e-01;3.517e-02;1.053e+00;4.116e-01;2.221e-02;1.000e+01;6.670e-01;-5.345e-02;1.051e+00;5.000e+01;5.000e+01
30.718624000;1.053e+00;6.801e-01;3.738e-02;6.459e-01;3.550e-02;1.053e+00;4.081e-01;2.243e-02;1.000e+01;6.611e-01;-5.362e-02;1.051e+00;5.000e+01;5.000e+01
30.763624000;1.053e+00;6.782e-01;3.744e-02;6.441e-01;3.555e-02;1.053e+00;4.069e-01;2.246e-02;1.000e+01;6.593e-01;-5.362e-02;1.051e+00;5.000e+01;5.000e+01
30.805624000;1.053e+00;6.766e-01;3.747e-02;6.425e-01;3.558e-02;1.053e+00;4.060e-01;2.248e-02;1.000e+01;6.577e-01;-5.360e-02;1.051e+00;5.000e+01;5.000e+01
30.813624000;1.053e+00;6.763e-01;3.748e-02;6.422e-01;3.559e-02;1.053e+00;4.058e-01;2.249e-02;1.000e+01;6.575e-01;-5.359e-02;1.051e+00;5.000e+01;5.000e+01
30.823624000;1.053e+00;6.759e-01;3.748e-02;6.419e-01;3.559e-02;1.053e+00;4.056e-01;2.249e-02;1.000e+01;6.571e-01;-5.359e-02;1.051e+00;5.000e+01;5.000e+01
30.824624000;1.053e+00;6.759e-01;3.748e-02;6.419e-01;3.559e-02;1.053e+00;4.055e-01;2.249e-02;1.000e+01;6.571e-01;-5.359e-02;1.051e+00;5.000e+01;5.000e+01
30.871624000;1.053e+00;6.743e-01;3.749e-02;6.403e-01;3.560e-02;1.053e+00;4.046e-01;2.249e-02;1.000e+01;6.555e-01;-5.354e-02;1.051e+00;5.000e+01;5.000e+01
30.881624000;1.053e+00;6.740e-01;3.749e-02;6.400e-01;3.559e-02;1.053e+00;4.044e-01;2.249e-02;1.000e+01;6.552e-01;-5.353e-02;1.051e+00;5.000e+01;5.000e+01
30.884624000;1.053e+00;6.739e-01;3.748e-02;6.399e-01;3.559e-02;1.053e+00;4.044e-01;2.249e-02;1.000e+01;6.551e-01;-5.353e-02;1.051e+00;5.000e+01;5.000e+01
30.909624000;1.053e+00;6.732e-01;3.748e-02;6.392e-01;3.558e-02;1.053e+00;4.039e-01;2.249e-02;1.000e+01;6.544e-01;-5.350e-02;1.051e+00;5.000e+01;5.000e+01
30.923624000;1.053e+00;6.728e-01;3.747e-02;6.388e-01;3.558e-02;1.053e+00;4.037e-01;2.248e-02;1.000e+01;6.540e-01;-5.348e-02;1.051e+00;5.000e+01;5.000e+01
30.984624000;1.053e+00;6.713e-01;3.741e-02;6.373e-01;3.552e-02;1.053e+00;4.028e-01;2.245e-02;1.000e+01;6.526e-01;-5.338e-02;1.051e+00;5.000e+01;5.000e+01
30.990624000;1.053e+00;6.711e-01;3.740e-02;6.372e-01;3.551e-02;1.053e+00;4.027e-01;2.244e-02;1.000e+01;6.524e-01;-5.337e-02;1.051e+00;5.000e+01;5.000e+01
31.012624000;1.053e+00;6.706e-01;3.737e-02;6.368e-01;3.549e-02;1.053e+00;4.024e-01;2.242e-02;1.000e+01;6.520e-01;-5.332e-02;1.051e+00;5.000e+01;5.000e+01
31.024624000;1.053e+00;6.704e-01;3.735e-02;6.365e-01;3.547e-02;1.053e+00;4.022e-01;2.241e-02;1.000e+01;6.518e-01;-5.330e-02;1.051e+00;5.000e+01;5.000e+01
31.091624000;1.053e+00;6.692e-01;3.723e-02;6.354e-01;3.535e-02;1.053e+00;4.015e-01;2.234e-02;1.000e+01;6.506e-01;-5.315e-02;1.051e+00;5.000e+01;5.000e+01
31.191624000;1.053e+00;6.680e-01;3.697e-02;6.342e-01;3.510e-02;1.053e+00;4.008e-01;2.218e-02;1.000e+01;6.495e-01;-5.286e-02;1.051e+00;5.000e+01;5.000e+01
31.195624000;1.053e+00;6.680e-01;3.695e-02;6.342e-01;3.509e-02;1.053e+00;4.008e-01;2.217e-02;1.000e+01;6.494e-01;-5.285e-02;1.051e+00;5.000e+01;5.000e+01
31.318624000;1.053e+00;6.671e-01;3.651e-02;6.334e-01;3.466e-02;1.053e+00;4.002e-01;2.190e-02;1.000e+01;6.486e-01;-5.241e-02;1.051e+00;5.000e+01;5.000e+01
31.395624000;1.053e+00;6.667e-01;3.616e-02;6.331e-01;3.434e-02;1.053e+00;4.000e-01;2.170e-02;1.000e+01;6.484e-01;-5.208e-02;1.051e+00;5.000e+01;5.000e+01
31.413624000;1.053e+00;6.667e-01;3.608e-02;6.331e-01;3.426e-02;1.053e+00;4.000e-01;2.165e-02;1.000e+01;6.484e-01;-5.199e-02;1.051e+00;5.000e+01;5.000e+01
31.414624000;1.053e+00;6.667e-01;3.607e-02;6.331e-01;3.425e-02;1.053e+00;4.000e-01;2.164e-02;1.000e+01;6.483e-01;-5.199e-02;1.051e+00;5.000e+01;5.000e+01
31.442624000;1.053e+00;6.666e-01;3.593e-02;6.330e-01;3.412e-02;1.053e+00;4.000e-01;2.156e-02;1.000e+01;6.483e-01;-5.185e-02;1.051e+00;5.000e+01;5.000e+01
31.445624000;1.053e+00;6.666e-01;3.591e-02;6.330e-01;3.411e-02;1.053e+00;4.000e-01;2.155e-02;1.000e+01;6.483e-01;-5.184e-02;1.051e+00;5.000e+01;5.000e+01
31.458624000;1.053e+00;6.666e-01;3.585e-02;6.330e-01;3.404e-02;1.053e+00;3.999e-01;2.151e-02;1.000e+01;6.483e-01;-5.177e-02;1.051e+00;5.000e+01;5.000e+01
31.485624000;1.053e+00;6.665e-01;3.570e-02;6.330e-01;3.390e-02;1.053e+00;3.999e-01;2.142e-02;1.000e+01;6.483e-01;-5.164e-02;1.051e+00;5.000e+01;5.000e+01
31.486624000;1.053e+00;6.665e-01;3.569e-02;6.330e-01;3.390e-02;1.053e+00;3.999e-01;2.142e-02;1.000e+01;6.482e-01;-5.163e-02;1.051e+00;5.000e+01;5.000e+01
31.534624000;1.053e+00;6.664e-01;3.542e-02;6.330e-01;3.364e-02;1.053e+00;3.999e-01;2.125e-02;1.000e+01;6.482e-01;-5.137e-02;1.051e+00;5.000e+01;5.000e+01
31.568624000;1.053e+00;6.664e-01;3.521e-02;6.330e-01;3.345e-02;1.053e+00;3.998e-01;2.113e-02;1.000e+01;6.482e-01;-5.118e-02;1.051e+00;5.000e+01;5.000e+01
31.730624000;1.053e+00;6.664e-01;3.413e-02;6.331e-01;3.242e-02;1.053e+00;3.998e-01;2.048e-02;1.000e+01;6.483e-01;-5.016e-02;1.051e+00;5.000e+01;5.000e+01
31.731624000;1.053e+00;6.664e-01;3.412e-02;6.331e-01;3.242e-02;1.053e+00;3.998e-01;2.047e-02;1.000e+01;6.484e-01;-5.015e-02;1.051e+00;5.000e+01;5.000e+01
31.782624000;1.053e+00;6.664e-01;3.374e-02;6.331e-01;3.206e-02;1.053e+00;3.998e-01;2.024e-02;1.000e+01;6.484e-01;-4.980e-02;1.051e+00;5.000e+01;5.000e+01
31.804624000;1.052e+00;6.664e-01;3.357e-02;6.332e-01;3.190e-02;1.052e+00;3.998e-01;2.014e-02;1.000e+01;6.484e-01;-4.964e-02;1.051e+00;5.000e+01;5.000e+01
31.805624000;1.052e+00;6.664e-01;3.356e-02;6.332e-01;3.189e-02;1.052e+00;3.998e-01;2.014e-02;1.000e+01;6.485e-01;-4.963e-02;1.051e+00;5.000e+01;5.000e+01
31.871624000;1.052e+00;6.664e-01;3.304e-02;6.333e-01;3.139e-02;1.052e+00;3.998e-01;1.982e-02;1.000e+01;6.485e-01;-4.914e-02;1.051e+00;5.000e+01;5.000e+01
31.872624000;1.052e+00;6.664e-01;3.303e-02;6.333e-01;3.139e-02;1.052e+00;3.998e-01;1.982e-02;1.000e+01;6.486e-01;-4.913e-02;1.051e+00;5.000e+01;5.000e+01
32.062624000;1.052e+00;6.665e-01;3.137e-02;6.336e-01;2.982e-02;1.052e+00;3.999e-01;1.882e-02;1.000e+01;6.489e-01;-4.759e-02;1.051e+00;5.000e+01;5.000e+01
32.086624000;1.052e+00;6.665e-01;3.115e-02;6.336e-01;2.962e-02;1.052e+00;3.999e-01;1.869e-02;1.000e+01;6.489e-01;-4.738e-02;1.051e+00;5.000e+01;5.000e+01
32.090624000;1.052e+00;6.665e-01;3.112e-02;6.336e-01;2.958e-02;1.052e+00;3.999e-01;1.867e-02;1.000e+01;6.489e-01;-4.734e-02;1.051e+00;5.000e+01;5.000e+01
32.119624000;1.052e+00;6.665e-01;3.084e-02;6.336e-01;2.932e-02;1.052e+00;3.999e-01;1.851e-02;1.000e+01;6.490e-01;-4.709e-02;1.051e+00;5.000e+01;5.000e+01
32.278624000;1.051e+00;6.665e-01;2.928e-02;6.339e-01;2.784e-02;1.051e+00;3.999e-01;1.757e-02;1.000e+01;6.492e-01;-4.562e-02;1.051e+00;5.000e+01;5.000e+01
32.279624000;1.051e+00;6.665e-01;2.927e-02;6.339e-01;2.783e-02;1.051e+00;3.999e-01;1.756e-02;1.000e+01;6.493e-01;-4.561e-02;1.051e+00;5.000e+01;5.000e+01
32.334624000;1.051e+00;6.665e-01;2.870e-02;6.340e-01;2.730e-02;1.051e+00;3.999e-01;1.722e-02;1.000e+01;6.493e-01;-4.508e-02;1.051e+00;5.000e+01;5.000e+01
32.335624000;1.051e+00;6.665e-01;2.869e-02;6.340e-01;2.729e-02;1.051e+00;3.999e-01;1.722e-02;1.000e+01;6.494e-01;-4.507e-02;1.051e+00;5.000e+01;5.000e+01
32.390624000;1.051e+00;6.665e-01;2.812e-02;6.341e-01;2.675e-02;1.051e+00;3.999e-01;1.687e-02;1.000e+01;6.494e-01;-4.453e-02;1.051e+00;5.000e+01;5.000e+01
32.391624000;1.051e+00;6.665e-01;2.811e-02;6.341e-01;2.674e-02;1.051e+00;3.999e-01;1.686e-02;1.000e+01;6.495e-01;-4.452e-02;1.051e+00;5.000e+01;5.000e+01
32.445624000;1.051e+00;6.665e-01;2.753e-02;6.342e-01;2.619e-02;1.051e+00;3.999e-01;1.652e-02;1.000e+01;6.495e-01;-4.398e-02;1.051e+00;5.000e+01;5.000e+01
32.446624000;1.051e+00;6.665e-01;2.752e-02;6.342e-01;2.618e-02;1.051e+00;3.999e-01;1.651e-02;1.000e+01;6.496e-01;-4.397e-02;1.051e+00;5.000e+01;5.000e+01
32.500624000;1.051e+00;6.665e-01;2.693e-02;6.343e-01;2.563e-02;1.051e+00;3.999e-01;1.616e-02;1.000e+01;6.496e-01;-4.343e-02;1.051e+00;5.000e+01;5.000e+01
32.501624000;1.051e+00;6.665e-01;2.693e-02;6.343e-01;2.562e-02;1.051e+00;3.999e-01;1.615e-02;1.000e+01;6.497e-01;-4.342e-02;1.051e+00;5.000e+01;5.000e+01
33.192716000;1.049e+00;6.666e-01;1.896e-02;6.355e-01;1.808e-02;1.049e+00;4.000e-01;1.138e-02;1.000e+01;6.509e-01;-3.593e-02;1.051e+00;5.000e+01;5.000e+01
33.193716000;1.049e+00;6.666e-01;1.895e-02;6.355e-01;1.806e-02;1.049e+00;4.000e-01;1.137e-02;1.000e+01;6.510e-01;-3.592e-02;1.051e+00;5.000e+01;5.000e+01
33.367716000;1.048e+00;6.666e-01;1.646e-02;6.358e-01;1.570e-02;1.048e+00;4.000e-01;9.878e-03;1.000e+01;6.513e-01;-3.357e-02;1.051e+00;5.000e+01;5.000e+01
33.368716000;1.048e+00;6.666e-01;1.645e-02;6.358e-01;1.569e-02;1.048e+00;4.000e-01;9.870e-03;1.000e+01;6.514e-01;-3.356e-02;1.051e+00;5.000e+01;5.000e+01
33.543716000;1.048e+00;6.666e-01;1.405e-02;6.362e-01;1.341e-02;1.048e+00;4.000e-01;8.433e-03;1.000e+01;6.517e-01;-3.130e-02;1.051e+00;5.000e+01;5.000e+01
33.544716000;1.048e+00;6.666e-01;1.404e-02;6.362e-01;1.340e-02;1.048e+00;4.000e-01;8.425e-03;1.000e+01;6.518e-01;-3.129e-02;1.051e+00;5.000e+01;5.000e+01
33.879716000;1.047e+00;6.666e-01;9.817e-03;6.368e-01;9.378e-03;1.047e+00;4.000e-01;5.890e-03;1.000e+01;6.524e-01;-2.730e-02;1.051e+00;5.000e+01;5.000e+01
33.880716000;1.047e+00;6.666e-01;9.805e-03;6.368e-01;9.367e-03;1.047e+00;4.000e-01;5.883e-03;1.000e+01;6.525e-01;-2.729e-02;1.051e+00;5.000e+01;5.000e+01
33.987716000;1.046e+00;6.666e-01;8.565e-03;6.370e-01;8.184e-03;1.046e+00;4.000e-01;5.139e-03;1.000e+01;6.527e-01;-2.611e-02;1.051e+00;5.000e+01;5.000e+01
34.026716000;1.046e+00;6.666e-01;8.127e-03;6.371e-01;7.766e-03;1.046e+00;4.000e-01;4.876e-03;1.000e+01;6.527e-01;-2.570e-02;1.051e+00;5.000e+01;5.000e+01
34.033716000;1.046e+00;6.666e-01;8.050e-03;6.371e-01;7.693e-03;1.046e+00;4.000e-01;4.830e-03;1.000e+01;6.527e-01;-2.562e-02;1.051e+00;5.000e+01;5.000e+01
34.268716000;1.046e+00;6.667e-01;5.577e-03;6.375e-01;5.333e-03;1.046e+00;4.000e-01;3.346e-03;1.000e+01;6.531e-01;-2.328e-02;1.051e+00;5.000e+01;5.000e+01
34.269716000;1.046e+00;6.667e-01;5.567e-03;6.375e-01;5.323e-03;1.046e+00;4.000e-01;3.340e-03;1.000e+01;6.532e-01;-2.327e-02;1.051e+00;5.000e+01;5.000e+01
34.331716000;1.046e+00;6.667e-01;4.962e-03;6.376e-01;4.745e-03;1.046e+00;4.000e-01;2.977e-03;1.000e+01;6.532e-01;-2.270e-02;1.051e+00;5.000e+01;5.000e+01
34.332716000;1.046e+00;6.667e-01;4.952e-03;6.376e-01;4.736e-03;1.046e+00;4.000e-01;2.971e-03;1.000e+01;6.533e-01;-2.269e-02;1.051e+00;5.000e+01;5.000e+01
34.395716000;1.045e+00;6.667e-01;4.357e-03;6.377e-01;4.167e-03;1.045e+00;4.000e-01;2.614e-03;1.000e+01;6.533e-01;-2.213e-02;1.051e+00;5.000e+01;5.000e+01
34.396716000;1.045e+00;6.667e-01;4.347e-03;6.377e-01;4.158e-03;1.045e+00;4.000e-01;2.608e-03;1.000e+01;6.534e-01;-2.212e-02;1.051e+00;5.000e+01;5.000e+01
34.531716000;1.045e+00;6.667e-01;3.140e-03;6.378e-01;3.004e-03;1.045e+00;4.000e-01;1.884e-03;1.000e+01;6.535e-01;-2.097e-02;1.051e+00;5.000e+01;5.000e+01
34.532716000;1.045e+00;6.667e-01;3.132e-03;6.378e-01;2.996e-03;1.045e+00;4.000e-01;1.879e-03;1.000e+01;6.536e-01;-2.096e-02;1.051e+00;5.000e+01;5.000e+01
34.542716000;1.045e+00;6.667e-01;3.045e-03;6.379e-01;2.913e-03;1.045e+00;4.000e-01;1.827e-03;1.000e+01;6.536e-01;-2.088e-02;1.051e+00;5.000e+01;5.000e+01
34.732716000;1.045e+00;6.667e-01;1.513e-03;6.381e-01;1.448e-03;1.045e+00;4.000e-01;9.080e-04;1.000e+01;6.538e-01;-1.943e-02;1.051e+00;5.000e+01;5.000e+01
34.762716000;1.045e+00;6.667e-01;1.288e-03;6.381e-01;1.233e-03;1.045e+00;4.000e-01;7.730e-04;1.000e+01;6.539e-01;-1.921e-02;1.051e+00;5.000e+01;5.000e+01
34.930716000;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.044e+00;4.000e-01;6.598e-05;1.000e+01;6.540e-01;-1.810e-02;1.051e+00;5.000e+01;5.000e+01
34.931716000;1.044e+00;6.667e-01;1.033e-04;6.383e-01;9.893e-05;1.044e+00;4.000e-01;6.198e-05;1.000e+01;6.541e-01;-1.809e-02;1.051e+00;5.000e+01;5.000e+01
35.025638000;1.044e+00;6.667e-01;-4.967e-04;6.384e-01;-4.756e-04;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.541e-01;-1.752e-02;1.051e+00;5.000e+01;5.000e+01
35.026638000;1.044e+00;6.667e-01;-5.033e-04;6.384e-01;-4.820e-04;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.542e-01;-1.751e-02;1.051e+00;5.000e+01;5.000e+01
35.127638000;1.044e+00;6.667e-01;-1.110e-03;6.385e-01;-1.063e-03;1.044e+00;4.000e-01;-6.660e-04;1.000e+01;6.542e-01;-1.694e-02;1.051e+00;5.000e+01;5.000e+01
35.128638000;1.044e+00;6.667e-01;-1.117e-03;6.385e-01;-1.069e-03;1.044e+00;4.000e-01;-6.700e-04;1.000e+01;6.543e-01;-1.693e-02;1.051e+00;5.000e+01;5.000e+01
35.357638000;1.044e+00;6.667e-01;-2.320e-03;6.387e-01;-2.222e-03;1.044e+00;4.000e-01;-1.392e-03;1.000e+01;6.544e-01;-1.579e-02;1.051e+00;5.000e+01;5.000e+01
35.358638000;1.044e+00;6.667e-01;-2.325e-03;6.387e-01;-2.227e-03;1.044e+00;4.000e-01;-1.395e-03;1.000e+01;6.545e-01;-1.578e-02;1.051e+00;5.000e+01;5.000e+01
35.587638000;1.044e+00;6.667e-01;-3.297e-03;6.388e-01;-3.159e-03;1.044e+00;4.000e-01;-1.978e-03;1.000e+01;6.546e-01;-1.486e-02;1.051e+00;5.000e+01;5.000e+01
35.591638000;1.044e+00;6.667e-01;-3.312e-03;6.388e-01;-3.173e-03;1.044e+00;4.000e-01;-1.987e-03;1.000e+01;6.546e-01;-1.484e-02;1.051e+00;5.000e+01;5.000e+01
35.596638000;1.044e+00;6.667e-01;-3.330e-03;6.388e-01;-3.191e-03;1.044e+00;4.000e-01;-1.998e-03;1.000e+01;6.546e-01;-1.482e-02;1.051e+00;5.000e+01;5.000e+01
35.773638000;1.043e+00;6.667e-01;-3.923e-03;6.389e-01;-3.760e-03;1.043e+00;4.000e-01;-2.354e-03;1.000e+01;6.547e-01;-1.426e-02;1.051e+00;5.000e+01;5.000e+01
35.846638000;1.043e+00;6.667e-01;-4.133e-03;6.389e-01;-3.961e-03;1.043e+00;4.000e-01;-2.480e-03;1.000e+01;6.547e-01;-1.406e-02;1.051e+00;5.000e+01;5.000e+01
35.847638000;1.043e+00;6.667e-01;-4.137e-03;6.389e-01;-3.964e-03;1.043e+00;4.000e-01;-2.482e-03;1.000e+01;6.548e-01;-1.406e-02;1.051e+00;5.000e+01;5.000e+01
36.117638000;1.043e+00;6.667e-01;-4.740e-03;6.390e-01;-4.543e-03;1.043e+00;4.000e-01;-2.844e-03;1.000e+01;6.548e-01;-1.348e-02;1.051e+00;5.000e+01;5.000e+01
36.118638000;1.043e+00;6.667e-01;-4.742e-03;6.390e-01;-4.545e-03;1.043e+00;4.000e-01;-2.845e-03;1.000e+01;6.549e-01;-1.348e-02;1.051e+00;5.000e+01;5.000e+01
36.240638000;1.043e+00;6.667e-01;-4.933e-03;6.391e-01;-4.729e-03;1.043e+00;4.000e-01;-2.960e-03;1.000e+01;6.549e-01;-1.330e-02;1.051e+00;5.000e+01;5.000e+01
36.516638000;1.043e+00;6.667e-01;-5.197e-03;6.391e-01;-4.982e-03;1.043e+00;4.000e-01;-3.118e-03;1.000e+01;6.549e-01;-1.305e-02;1.051e+00;5.000e+01;5.000e+01
36.523638000;1.043e+00;6.667e-01;-5.200e-03;6.391e-01;-4.985e-03;1.043e+00;4.000e-01;-3.120e-03;1.000e+01;6.549e-01;-1.304e-02;1.051e+00;5.000e+01;5.000e+01
36.525638000;1.043e+00;6.667e-01;-5.202e-03;6.391e-01;-4.986e-03;1.043e+00;4.000e-01;-3.121e-03;1.000e+01;6.549e-01;-1.304e-02;1.051e+00;5.000e+01;5.000e+01
36.528638000;1.043e+00;6.667e-01;-5.203e-03;6.391e-01;-4.988e-03;1.043e+00;4.000e-01;-3.122e-03;1.000e+01;6.549e-01;-1.304e-02;1.051e+00;5.000e+01;5.000e+01
37.450638000;1.043e+00;6.667e-01;-4.768e-03;6.390e-01;-4.570e-03;1.043e+00;4.000e-01;-2.861e-03;1.000e+01;6.549e-01;-1.345e-02;1.051e+00;5.000e+01;5.000e+01
37.451638000;1.043e+00;6.667e-01;-4.768e-03;6.390e-01;-4.570e-03;1.043e+00;4.000e-01;-2.861e-03;1.000e+01;6.548e-01;-1.346e-02;1.051e+00;5.000e+01;5.000e+01
37.856638000;1.043e+00;6.667e-01;-4.173e-03;6.389e-01;-4.000e-03;1.043e+00;4.000e-01;-2.504e-03;1.000e+01;6.548e-01;-1.402e-02;1.051e+00;5.000e+01;5.000e+01
37.857638000;1.043e+00;6.667e-01;-4.172e-03;6.389e-01;-3.998e-03;1.043e+00;4.000e-01;-2.503e-03;1.000e+01;6.547e-01;-1.402e-02;1.051e+00;5.000e+01;5.000e+01
38.837638000;1.044e+00;6.667e-01;-2.383e-03;6.387e-01;-2.283e-03;1.044e+00;4.000e-01;-1.430e-03;1.000e+01;6.545e-01;-1.572e-02;1.051e+00;5.000e+01;5.000e+01
38.838638000;1.044e+00;6.667e-01;-2.382e-03;6.387e-01;-2.282e-03;1.044e+00;4.000e-01;-1.429e-03;1.000e+01;6.544e-01;-1.573e-02;1.051e+00;5.000e+01;5.000e+01
39.169638000;1.044e+00;6.667e-01;-1.782e-03;6.386e-01;-1.707e-03;1.044e+00;4.000e-01;-1.069e-03;1.000e+01;6.544e-01;-1.630e-02;1.051e+00;5.000e+01;5.000e+01
39.170638000;1.044e+00;6.667e-01;-1.780e-03;6.386e-01;-1.705e-03;1.044e+00;4.000e-01;-1.068e-03;1.000e+01;6.543e-01;-1.630e-02;1.051e+00;5.000e+01;5.000e+01
39.528638000;1.044e+00;6.667e-01;-1.180e-03;6.385e-01;-1.130e-03;1.044e+00;4.000e-01;-7.081e-04;1.000e+01;6.543e-01;-1.687e-02;1.051e+00;5.000e+01;5.000e+01
39.529638000;1.044e+00;6.667e-01;-1.178e-03;6.385e-01;-1.128e-03;1.044e+00;4.000e-01;-7.071e-04;1.000e+01;6.542e-01;-1.687e-02;1.051e+00;5.000e+01;5.000e+01
40.642303000;1.045e+00;6.667e-01;2.333e-04;6.383e-01;2.234e-04;1.045e+00;4.000e-01;1.400e-04;1.000e+01;6.540e-01;-1.821e-02;1.051e+00;5.000e+01;5.000e+01
41.107303000;1.045e+00;6.667e-01;6.417e-04;6.382e-01;6.143e-04;1.045e+00;4.000e-01;3.850e-04;1.000e+01;6.540e-01;-1.860e-02;1.051e+00;5.000e+01;5.000e+01
41.108303000;1.045e+00;6.667e-01;6.417e-04;6.382e-01;6.143e-04;1.045e+00;4.000e-01;3.850e-04;1.000e+01;6.539e-01;-1.860e-02;1.051e+00;5.000e+01;5.000e+01
41.705303000;1.045e+00;6.667e-01;9.733e-04;6.381e-01;9.317e-04;1.045e+00;4.000e-01;5.839e-04;1.000e+01;6.539e-01;-1.892e-02;1.051e+00;5.000e+01;5.000e+01
42.347303000;1.045e+00;6.667e-01;1.120e-03;6.381e-01;1.072e-03;1.045e+00;4.000e-01;6.721e-04;1.000e+01;6.539e-01;-1.905e-02;1.051e+00;5.000e+01;5.000e+01
42.368303000;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.539e-01;-1.905e-02;1.051e+00;5.000e+01;5.000e+01
42.373303000;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.539e-01;-1.906e-02;1.051e+00;5.000e+01;5.000e+01
44.737303000;1.045e+00;6.667e-01;6.483e-04;6.382e-01;6.207e-04;1.045e+00;4.000e-01;3.890e-04;1.000e+01;6.539e-01;-1.861e-02;1.051e+00;5.000e+01;5.000e+01
44.738303000;1.045e+00;6.667e-01;6.483e-04;6.382e-01;6.207e-04;1.045e+00;4.000e-01;3.890e-04;1.000e+01;6.540e-01;-1.861e-02;1.051e+00;5.000e+01;5.000e+01
47.929976000;1.044e+00;6.667e-01;4.330e-05;6.383e-01;4.144e-05;1.044e+00;4.000e-01;2.598e-05;1.000e+01;6.540e-01;-1.803e-02;1.051e+00;5.000e+01;5.000e+01
47.930976000;1.044e+00;6.667e-01;4.329e-05;6.383e-01;4.144e-05;1.044e+00;4.000e-01;2.598e-05;1.000e+01;6.541e-01;-1.803e-02;1.051e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;6.667e-01;-8.330e-05;6.383e-01;-7.974e-05;1.044e+00;4.000e-01;-4.995e-05;1.000e+01;6.541e-01;-1.791e-02;1.051e+00;5.000e+01;5.000e+01
