time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.829069;1.0686770453069745;0.9830583599395343;0.919917262366118;-0.017664186681150648;-0.016529151059057515;1.0688653675530744;10.001269680957947;0.9354075795668392;-0.011282545514345753;1.045418936312797;0.9999538623240047;0.9354513714777901;1.0000159936898179
0.839069;1.0686663423664118;0.9830575513956117;0.9199242162159947;-0.017696061143653637;-0.016559141718390145;1.0688551726524251;10.001275838703327;0.9354177994471892;-0.01125448597180595;1.0454194280999007;0.9999546101415867;0.9354603170371563;1.0000157557355878
0.849069;1.068655632454062;0.9830583676723921;0.9199328236725126;-0.017727454173202088;-0.016588682479891273;1.0688450896658046;10.001280925529858;0.9354270854434342;-0.011225427394868393;1.0454198930937824;0.9999553847163195;0.9354683492076703;1.000015561800962
0.859069;1.0686449142235346;0.9830595805915298;0.9199419329265227;-0.01776056142473399;-0.01661982796584981;1.0688341076099521;10.001284949771168;0.935437434513184;-0.011195369896873189;1.0454203264596884;0.9999561807496762;0.9354774717384444;1.000015411045316
0.869069;1.0686341860441362;0.9830607160285113;0.9199510966882799;-0.01779366789660648;-0.01665097335553453;1.0688242163188884;10.001287913532192;0.9354478437888173;-0.011165313599587983;1.0454207248158827;0.999956993403008;0.9354867002518727;1.000015302164646
0.879069;1.068622483378679;0.9830604187871684;0.9199598711752521;-0.01782479431065546;-0.01668028148671525;1.0688134064560542;10.001289808718276;0.9354583101776833;-0.011135258611337332;1.0454210861105444;0.9999578184807939;0.9354960381284178;1.0000152324521905
0.889069;1.068611730692765;0.9830601858717204;0.9199679937961313;-0.017860094805571693;-0.016713481324807124;1.0688026688703898;10.001290617975275;0.935468830766534;-0.01110420502642604;1.045421409299285;0.9999586529952541;0.9355054770032091;1.0000151976347997
0.899069;1.0686000013980763;0.9830602501196598;0.9199773338558642;-0.017892934483531478;-0.016744394065572224;1.0687919943476933;10.00129032293929;0.9354794031294277;-0.011073152939152578;1.0454216936567486;0.9999594955880636;0.9355150323768736;1.0000151926878684
0.909069;1.0685879883049676;0.983060482566966;0.9199871674760989;-0.017928369481895804;-0.016777740487984406;1.0687813741283212;10.001288913082451;0.9354900253502394;-0.011042102444528258;1.0454219379683793;0.9999603459431725;0.9355247075942158;1.0000152122219252
0.919069;1.0685762319712808;0.9830592237013739;0.919995470947989;-0.017963402981604825;-0.016810707683223243;1.0687698005623631;10.001286384122993;0.9355016961124786;-0.011010053626769501;1.0454221404804993;0.9999612038951589;0.9355354939035702;1.0000152506141797
0.929069;1.0685644643843533;0.9830596444208909;0.9200054392772911;-0.017997954907032654;-0.016843224929888694;1.06875926747521;10.001282735167097;0.9355124147740521;-0.010978006548379243;1.0454222995637776;0.9999620696049137;0.9355454058193579;1.0000153023017875
0.939069;1.0685526882001788;0.9830605140115131;0.92001591720311;-0.018034220755758806;-0.016877346875551615;1.0687477702266714;10.001277972980679;0.9355241811542604;-0.010944961241069692;1.0454224143130404;0.9999629445310139;0.9355564327234958;1.0000153617497893
0.949069;1.068539943185361;0.9830599912915846;0.9200260080125386;-0.01806850628527443;-0.016909631504272604;1.0687363051504768;10.001272114213306;0.93553599492768;-0.01091191770493847;1.0454224846329374;0.9999638311113747;0.9355675863863647;1.00001542330752
0.959069;1.068528157657459;0.9830607999281791;0.9200366003511257;-0.018104770268229244;-0.016943753218652522;1.0687248688663245;10.0012651846605;0.9355478549637807;-0.01087887592544304;1.0454225107338466;0.9999647308559165;0.9355788662467852;1.000015481395468
0.969069;1.0685154086843431;0.9830594602569451;0.9200460940615355;-0.018142964079158917;-0.01697969707897135;1.0687134584356461;10.001257221190027;0.9355597592659596;-0.010844835890319442;1.045422492737297;0.9999656433244999;0.935590259896717;1.0000155308335055
0.979069;1.0685026618439992;0.9830593177963849;0.9200567896086308;-0.01817896143768074;-0.01701358614058312;1.0687020718281373;10.001248271576486;0.9355717053020204;-0.01081079758509122;1.0454224308499893;0.9999665670034733;0.9356017775192819;1.0000155671294155
0.989069;1.0684896488027962;0.9830593505641994;0.9200679605963568;-0.018217553798387177;-0.01704990899213238;1.0686907072485954;10.001238386322974;0.9355836903726193;-0.010776760977725865;1.0454223255491741;0.9999675008327181;0.9356134163669313;1.0000155867710134
0.999069;1.0684769097016822;0.9830596050841035;0.9200791814303209;-0.018255263824104886;-0.017085402610572065;1.0686783618176792;10.001227608900095;0.9355967122003097;-0.010741726009118624;1.0454221775461612;0.9999684450832027;0.9356261604783396;1.0000155875580512
1.009069;1.0684641743163397;0.9830598157449971;0.920090429863476;-0.018292972812495256;-0.017120896095953544;1.0686660312894656;10.00121597187603;0.9356087691091942;-0.010706692596431198;1.0454219875867068;0.9999694009260436;0.9356380156129228;1.000015568736307
1.019069;1.0684514423985174;0.9830604628773064;0.9201021484622777;-0.01833239540102064;-0.01715799424535326;1.0686547104617978;10.001203495640402;0.9356218594176753;-0.010670660647558545;1.0454217562665333;0.9999703696192449;0.9356509631716633;1.0000155307440333
1.029069;1.0684377506756937;0.9830584696753789;0.9201122794914968;-0.01837203267025467;-0.017195309696294615;1.0686423934345548;10.001190187831464;0.9356349809193224;-0.01063463007228634;1.0454214844504388;0.9999713528300012;0.9356640066479806;1.0000154746148802
1.039069;1.068424061067265;0.9830576657392874;0.9201235708031803;-0.018409473500571004;-0.01723057030670035;1.0686300739046593;10.001176044817681;0.935648130920836;-0.010598600788272959;1.0454211739177406;0.9999723534215746;0.9356771372499294;1.0000154014203495
1.049069;1.0684103724121075;0.9830560634865826;0.9201341547436586;-0.018450823035678552;-0.017269490262181726;1.068616745019483;10.001161053850149;0.9356613065387679;-0.010561572729562851;1.045420827309575;0.9999733750771475;0.9356903352515157;1.0000153124327376
1.059069;1.0683976469406447;0.9830565308329806;0.920145878717701;-0.01849024118459837;-0.017306587852221177;1.068604398643488;10.001145196870379;0.9356745048120033;-0.010524545848033163;1.0454204477864815;0.9999744210828788;0.9357036051241138;1.0000152097507924
1.069069;1.0683839589027029;0.9830560711568129;0.9201575883896278;-0.01852939316338295;-0.017343452808668933;1.0685920251314154;10.001128456702022;0.9356877226973995;-0.01048752010499025;1.0454200391849024;0.9999754936508599;0.9357169414803018;1.0000150962482879
1.079069;1.0683690384322198;0.9830549009793579;0.9201697107291545;-0.018570874638205774;-0.01738251918447606;1.0685786137662026;10.00111082258862;0.9357019573650202;-0.010449495467811376;1.045419606312692;0.9999765941493927;0.935731328406905;1.0000149745090918
1.089069;1.0683553504326024;0.9830548354102114;0.9201818131560111;-0.018611738708439164;-0.017420988625437808;1.0685651530570537;10.001092291784836;0.9357152065128607;-0.010411471913753953;1.0454191544871811;0.9999777235902103;0.9357447727616427;1.0000148457661022
1.099069;1.0683406968554725;0.9830543325194587;0.920194336434768;-0.018654050799886947;-0.01746083016906273;1.068551630921792;10.00107286444263;0.9357294686085935;-0.01037344942823721;1.0454186881659084;0.9999788827701509;0.9357592697209259;1.000014709955333
1.109069;1.0683269993109414;0.9830541996364349;0.920206372184766;-0.018694912396545957;-0.017499299281152843;1.0685380353542024;10.001052533454274;0.9357437431538791;-0.010334427992768054;1.0454182099484326;0.9999800721702785;0.9357738026595525;1.0000145668248004
1.119069;1.0683123264276282;0.983052407829448;0.9202176760249046;-0.01873941696399527;-0.01754119520616858;1.0685243555828703;10.001031278399688;0.93575803021889;-0.010295407573873002;1.0454177211273958;0.9999812920463728;0.9357883751554795;1.0000144169481815
1.129069;1.0682985975699817;0.983052711929382;0.9202301003699412;-0.018781990442571;-0.017581268774414394;1.068510582964226;10.001009071427285;0.935772329073381;-0.01025538812349864;1.0454172227314171;0.9999825427273484;0.9358029670913759;1.0000142616175367
1.139069;1.0682829180723976;0.9830517198889358;0.9202429541790582;-0.018825746212313154;-0.01762248184096398;1.0684957112994737;10.000985890201074;0.9357866371692701;-0.01021536958383499;1.045416715542696;0.9999838246934877;0.9358175806615285;1.0000141022404545
1.149069;1.0682679018111367;0.9830491382412979;0.9202537033102148;-0.018869413603175258;-0.01766360190506328;1.0684817367131565;10.000961723429777;0.9358009505365834;-0.010175351892302495;1.0454161994510418;0.9999851380035728;0.9358322088406696;1.0000139403634905
1.159069;1.068253393453872;0.9830509889860635;0.9202681138682913;-0.01891207000528138;-0.017703767753045687;1.068466656830186;10.000936564351502;0.9358162649137359;-0.010135334995311544;1.0454156732192106;0.999986481389174;0.9358478460054092;1.000013777917059
1.169069;1.0682373506087384;0.9830484743180922;0.9202797068074873;-0.018958897697444948;-0.01774786447338407;1.068451469732394;10.000910404306637;0.9358305764449248;-0.010094318863873037;1.045415135210229;0.9999878522392379;0.9358624755037483;1.0000136171065017
1.179069;1.068223473941539;0.9830504538024628;0.9202935841117886;-0.019000983887208455;-0.01778748722190703;1.0684371736036506;10.000883236596232;0.9358458819666404;-0.010053303494317182;1.0454145846712994;0.9999892477497091;0.9358780999767305;1.0000134603940731
1.189069;1.0682066810276787;0.9830460932933169;0.9203039757474317;-0.019048856635602872;-0.017832576263660336;1.068420767066528;10.00085506630032;0.9358611791736642;-0.010011288892197859;1.045414022183407;0.999990665843408;0.9358936988374861;1.0000133108704985
1.199069;1.0681917871602908;0.98304597346025;0.920316630003876;-0.01909286932174084;-0.017874020805121297;1.0684052496249692;10.00082591476718;0.9358754664921385;-0.009969275047615933;1.0454134487477498;0.9999921051669929;0.9359082731151063;1.0000131727504835
1.209069;1.0681749421483309;0.9830467834734373;0.9203317573339429;-0.019139296806017426;-0.017917759440573756;1.0683886218429712;10.000795815293204;0.935890742554843;-0.009927261922434299;1.0454128649304408;0.9999935649689826;0.935923814214764;1.0000130513892143
1.219069;1.0681597295829066;0.9830430071207374;0.9203411027057843;-0.019185149232058715;-0.017960933205825255;1.0683728853091203;10.00076480516612;0.9359070057364803;-0.009884249464582426;1.0454122711625096;0.9999950450287174;0.9359403041469607;1.0000129523629335
1.229069;1.0681440733304715;0.98304720113213;0.9203582113729086;-0.019232191485285453;-0.018005229202543497;1.068357042375368;10.000732917524346;0.9359222540283578;-0.009841237629473767;1.0454116681584076;0.9999965450423607;0.9359557469395148;1.0000128804861734
1.239069;1.0681268960887014;0.9830426648492426;0.9203683815877721;-0.01928093743118405;-0.018051146872637536;1.0683390961668278;10.000700177933577;0.9359374849982411;-0.009798226387930561;1.0454110567906472;0.9999980639355934;0.9359711365958121;1.000012839760719
1.249069;1.0681121701049494;0.9830446210097041;0.9203824509535846;-0.01932358081685395;-0.018091310785399106;1.0683240507932488;10.000666608057418;0.9359536959374808;-0.00975521571971006;1.0454104380895646;0.9999995997777549;0.935987468056162;1.0000128333849876
1.259069;1.0680930425722641;0.9830402764537242;0.9203943581382162;-0.019378647710841947;-0.018143181775729367;1.0683049109214486;10.00063223176552;0.9359688838619011;-0.00971120559801854;1.045409812963021;1.00000114981912;0.9360027270065859;1.000012863157225
1.269069;1.0680789938464736;0.9830419118200652;0.9204074443362822;-0.019419007301293766;-0.018181198107325366;1.0682896814487282;10.00059708402851;0.9359850450690957;-0.009666195989226896;1.0454091816165727;1.0000027103917475;0.9360189098797014;1.0000129292475957
1.279069;1.0680603997223723;0.9830442196086355;0.9204250470409515;-0.019474293789384457;-0.018233268581252796;1.0682693674418757;10.00056121974574;0.9360011752104633;-0.009622186874848605;1.0454085440236909;1.0000042769005333;0.936035033387801;1.000013030574788
1.289069;1.0680458123537275;0.9830384734103185;0.9204316382471572;-0.01951833583300008;-0.01827474422579379;1.0682539735172778;10.00052471450115;0.9360172700817512;-0.009577178269149039;1.0454079015894389;1.0000058438424093;0.9360510724602568;1.000013164936371
1.299069;1.0680268041993515;0.9830468040077206;0.9204552106734422;-0.0195679529870514;-0.018321516862067212;1.0682345035851466;10.000487660308973;0.9360333260922471;-0.009532170221638585;1.0454072586627623;1.0000074055758326;0.9360670335019431;1.0000133288282
1.309069;1.06800976712122;0.9830321050131231;0.9204555203391105;-0.0196224812385579;-0.018372855720738695;1.0682159610970885;10.000450158794152;0.936049340216549;-0.009486162807683975;1.0454066224573835;1.0000089579517275;0.9360829032331288;1.000013517728735
1.319069;1.0679924383358115;0.9830387606455971;0.9204760797030288;-0.01966884716642782;-0.018416558774760058;1.0681983489703266;10.000412309211853;0.9360653101123734;-0.009441156105499903;1.0454060014787152;1.0000104987323475;0.9360986989295537;1.0000137270888505
1.329069;1.0679765119184201;0.9830393030507075;0.9204897124634166;-0.019717715341189133;-0.0184625822065295;1.0681796702217703;10.000374199659475;0.9360812343290156;-0.009394150170296682;1.0454054037521365;1.0000120264948678;0.9361143873809372;1.0000139531918735
1.339069;1.067958678480312;0.983040755427093;0.9205058456771625;-0.01976899600824824;-0.018510899288220074;1.068160929292103;10.000335907257169;0.9360981120189319;-0.009348145028059196;1.0454048356518164;1.0000135400201153;0.9361309968525965;1.0000141930602056
1.349069;1.0679405950755985;0.9830358429800651;0.9205162355130826;-0.01981917048780007;-0.018558186807837485;1.068142132082252;10.000297502289152;0.9361139425432637;-0.009301140687699464;1.045404301775935;1.0000150383723843;0.9361465067411205;1.0000144435549894
1.359069;1.067924036197788;0.9830401739276661;0.9205339627404953;-0.01986935183637769;-0.018605456117634145;1.068123284618756;10.000259058648814;0.9361307256702924;-0.00925413714807408;1.0454038054493868;1.0000165208553242;0.9361629271812058;1.0000147005980948
1.369069;1.067905034666178;0.9830336615184858;0.9205436339161235;-0.019923164171968356;-0.01865616998632444;1.0681033918594265;10.000220664500182;0.936147461850863;-0.009206134392068506;1.0454033489995094;1.0000179869010344;0.9361792489908003;1.0000149594548147
1.379069;1.067888524003635;0.9830358470320877;0.9205592935685117;-0.019972108699139228;-0.018702284090575;1.0680844572568449;10.00018241547085;0.9361641518303306;-0.009159132382129849;1.0454029341232114;1.0000194361336183;0.9361954925597096;1.000015215935717
1.389069;1.0678695749786806;0.9830337850408889;0.9205730709274104;-0.020028382978946036;-0.01875530671537465;1.0680634828450997;10.000144398347013;0.9361807962728411;-0.00911113106888996;1.0454025624769416;1.0000208689981704;0.9362116392899252;1.000015467280922
1.399069;1.0678528519159534;0.9830352955684494;0.9205882728963075;-0.020076491373831412;-0.01880064554280284;1.0680454697460033;10.00010668331613;0.9361973957963727;-0.009062130401813053;1.0454022360288422;1.0000222879317617;0.9362276913817804;1.0000157118663933
1.409069;1.0678332733904947;0.9830353769450484;0.9206046012016272;-0.020134559930955215;-0.018855364105432527;1.0680244187318373;10.000069327673;0.9362139502310934;-0.009014130328972799;1.0454019573351911;1.0000236976487296;0.9362436717082583;1.0000159482192992
1.419069;1.0678163492465254;0.9830310936919979;0.920614560861306;-0.02018327426735544;-0.018901278196286033;1.0680053302197219;10.000032389537644;0.9362304571389432;-0.008965130791571855;1.0454017293250786;1.0000251037600905;0.9362595656597206;1.0000161745962064
1.420907;1.0678132136092693;0.9830335561918322;0.920618960446391;-0.02019398816193896;-0.01891136287768381;1.068001204184332;9.99999594128015;0.9362339113564014;-0.00895613172056114;1.0454015544321391;1.0000265111465674;0.936262770514951;1.000016389423471
1.420907;1.0678130071909329;0.9830336452516399;0.9206186241217256;-0.020193988338993846;-0.018911363186074073;1.0680000406444063;9.999960069818217;0.936234305939154;-0.0089561330371204;1.0454014343260547;1.0000279233470264;0.9362629926778764;1.0000165917136954
1.420908;1.067812149661654;0.9830353801641155;0.9206204033262863;-0.02019407327145083;-0.018911455133874874;1.067997840424913;9.999924865441143;0.9362346334298228;-0.00895613466216029;1.0454013705521186;1.0000293425201736;0.93626315170295;1.0000167813026744
1.420909;1.0678120266976523;0.9830356058140793;0.9206201485782681;-0.0201940734690423;-0.01891145546053574;1.06799660545075;9.999890412869343;0.9362348869511584;-0.008956136529848105;1.0454013652795384;1.0000307693196313;0.9362632543642714;1.0000169591905423
1.420911;1.0678119453762829;0.9830359055076698;0.9206199398658568;-0.020194073676432334;-0.01891145579952235;1.0679953379193081;9.999856792736514;0.9362350612848613;-0.008956138591872163;1.0454014212577942;1.0000322032542819;0.9362633079142182;1.0000171275371517
1.420915;1.0678119054521615;0.983036282092391;0.9206197799155139;-0.020194073893204715;-0.018911456153316058;1.0679940392567764;9.999824082528514;0.9362351536932775;-0.008956140819965836;1.0454015406361552;1.0000336439628341;0.936263319415897;1.00001728931888
1.420923;1.0678119070024146;0.9830367383861461;0.9206196713099232;-0.02019407411905085;-0.018911456524254848;1.0679927105983744;9.999792345200417;0.9362351641720286;-0.008956143209358905;1.0454017239596676;1.000035092528023;0.9362632949617716;1.0000174479682322
1.420939;1.0678119510269568;0.9830372773538792;0.9206196169817009;-0.02019407435372964;-0.01891145691422578;1.067991354560191;9.99976161543044;0.9362350952793195;-0.008955145764928868;1.045401970351073;1.0000365518147354;0.9362632300480496;1.0000176068702282
1.420971;1.067812040184967;0.9830379017362733;0.9206196200365581;-0.020194074596724527;-0.0189114573245712;1.0679899759104814;9.999731901902395;0.936235950984488;-0.008955148476201458;1.0454022778291288;1.0000380259468706;0.9362641486087243;1.0000177689769871
1.421035;1.0678121788767831;0.9830386131399003;0.9206196829089545;-0.020194074846968404;-0.01891145775611453;1.0679885798047772;9.999703204819136;0.9362357347249158;-0.008955151304679769;1.0454026429505294;1.0000395200522179;0.9362640462303493;1.0000179366604345
1.421163;1.0678123717554757;0.983039891895615;0.920620257468276;-0.02019578866283851;-0.018913062934360327;1.067987169778448;9.999675528471219;0.9362354488185328;-0.008954154181814633;1.045403060719153;1.0000410402359747;0.9362639183335502;1.000018111287891
1.421419;1.0678116585279198;0.9830386605178573;0.9206192955552743;-0.02019771630402786;-0.01891488543048229;1.0679847477600726;9.999648877697572;0.9362350954242736;-0.008953157009931358;1.0454035254881544;1.0000425928012115;0.9362637794803429;1.000018292523982
1.421931;1.0678110016411475;0.983039705746827;0.9206204543013973;-0.02020087682013826;-0.018917862521942476;1.067982315072929;9.999623248775798;0.9362356772419527;-0.008951159677840234;1.0454040322706688;1.0000441830911841;0.9362646255318962;1.0000184779401455
1.422955;1.0678094365118098;0.9830404306478248;0.9206221357536953;-0.02020548401757005;-0.018922211501833652;1.0679788729294137;9.999598624844904;0.936237197813006;-0.008946162083540411;1.045404577643873;1.0000458150265896;0.9362664434355353;1.000018663378687
1.425003;1.0678069616927734;0.9830422754164625;0.92062569173488;-0.020216678514714967;-0.018932746537286674;1.067973422663762;9.999574976355198;0.9362396619184459;-0.008935164131603496;1.0454051595462173;1.000047491450979;0.9362692106943564;1.000018843860153
1.429099;1.067799724893705;0.9830431555234936;0.9206324927973778;-0.020238533233721767;-0.018953350339007177;1.067963966001931;9.999552268100274;0.9362460756065393;-0.00891516570808784;1.0454057755905974;1.0000492145699564;0.9362759046112097;1.0000190139590632
1.437291;1.0677857998389872;0.9830446717017335;0.9206457003843151;-0.020282508240425698;-0.018994790120386813;1.0679475050209948;9.999530468089574;0.9362594456315118;-0.008874166667853102;1.0454064210658252;1.0000509859690625;0.9362894172144831;1.0000191676342498
1.447291;1.067767805008804;0.9830458334720414;0.9206621325463554;-0.020338289492503086;-0.01904736139164347;1.0679260419413181;9.999509549985998;0.9362747789790385;-0.00882416685166992;1.0454070886739608;1.0000528059763987;0.9363048694638775;1.0000192986514718
1.457291;1.0677501328200931;0.9830473311142665;0.920678653470784;-0.020393187240969512;-0.019099102234667324;1.0679055790078227;9.99948949170822;0.9362910827906796;-0.008774166117310475;1.045407769799672;1.0000546729476496;0.9363213518306014;1.0000194013343817
1.467291;1.0677325143274132;0.9830488924165461;0.9206952453366064;-0.02044808276674431;-0.01915084278313716;1.0678841183810557;9.999470274001439;0.936307364124632;-0.008724164352863724;1.0454084553512943;1.0000565837304656;0.9363378692916527;1.0000194711188084
1.477291;1.06771495043196;0.9830487975718819;0.920710301756969;-0.020503456747304197;-0.01920303322713852;1.0678626621931189;9.99945187693916;0.936323629450282;-0.008673161467571733;1.0454091360723965;1.000058534887185;0.9363544175744842;1.0000195049707974
1.487291;1.067696478867504;0.9830495842444016;0.9207270348963762;-0.02055808058511184;-0.01925454025759435;1.0678422126078106;9.999434276095913;0.9363398842797583;-0.008622157381510486;1.0454098033022063;1.0000605230935482;0.93637100986369;1.0000195009736847
1.497291;1.067679025338725;0.9830512920383514;0.9207438276679045;-0.02061296937940063;-0.019306279907545805;1.067820771701627;9.999417445591368;0.9363561332674853;-0.008571152025674749;1.0454104496765924;1.000062544792796;0.9363876474273815;1.0000194573189818
1.507291;1.0676616262099665;0.983053509410874;0.9207611315654481;-0.02066956923449655;-0.019359623962157253;1.0677993416760392;9.999401369019726;0.9363723805413596;-0.008519145348556209;1.0454110686399034;1.0000645961360908;0.9364043197091539;1.0000193722782291
1.517291;1.06764331723385;0.9830548625711824;0.9207784974326308;-0.020725899381379354;-0.01941273474024631;1.0677769253270828;9.999386045624473;0.9363896293656128;-0.008467137313371318;1.0454116530601443;1.0000666729867422;0.9364220331385914;1.000019245043232
1.527291;1.0676250603092534;0.9830562204615484;0.9207959173821424;-0.02078222711761789;-0.01946584518404454;1.0677555259788154;9.999371480648627;0.9364058816202906;-0.008415127883126728;1.0454121946821553;1.0000687704366182;0.9364387852320145;1.00001907572412
1.537291;1.0676078186094282;0.9830567393207478;0.9208117794972162;-0.020839300659045493;-0.01951963852529915;1.0677341470996333;9.999357667619806;0.9364231383363865;-0.008362117016595887;1.0454126851822678;1.000070882388126;0.936456564275261;1.0000188644959718
1.547291;1.0675893973421868;0.9830582860677567;0.9208297328331363;-0.020898218064921956;-0.01957518345673271;1.067711792419734;9.999344578140983;0.9364394007715514;-0.008310104687728057;1.045413117638722;1.0000730019733755;0.9364733844769377;1.0000186113454108
1.557291;1.0675712999105895;0.9830595950585719;0.9208472984399692;-0.02095453859152202;-0.0196282929419878;1.067690466345356;9.999332166394222;0.9364566707613927;-0.008257090912904084;1.0454134871766028;1.0000751227409874;0.9364912231852205;1.0000183166308414
1.567291;1.0675532549246558;0.983061354906379;0.9208653541416485;-0.0210125697937103;-0.01968300678590855;1.067668173789219;9.999320380850703;0.9364739503172759;-0.008203075760422436;1.0454137909164196;1.0000772393759056;0.936509075426953;1.0000179816313746
1.577291;1.0675352592639142;0.9830630805898071;0.9208834443249575;-0.021070598516235495;-0.019737720290557578;1.0676459190928516;9.999309167955346;0.9364912416980419;-0.008150059330028048;1.0454140279270066;1.000079346953042;0.936526953215486;1.0000176085730121
1.587291;1.067516344991563;0.9830626530216346;0.9209004142584151;-0.02113055061033775;-0.019794255368914836;1.0676237049198625;9.999298469775303;0.9365085483343534;-0.008096041712869236;1.045414199166869;1.0000814399699467;0.936544833510643;1.0000172002743553
1.597291;1.0674984312342246;0.9830642926741199;0.9209185578296182;-0.02118857427728388;-0.019848968189620262;1.067601532145781;9.999288225125055;0.9365258755985835;-0.008042022958421232;1.0454143074259037;1.0000835124794534;0.9365627206206799;1.0000167600481276
1.607291;1.0674795854485337;0.9830654791134859;0.9209371770553056;-0.021248040445055322;-0.019905052276071908;1.0675794005199108;9.999278372441331;0.9365432307145154;-0.007987003074552334;1.0454143576841899;1.0000855586098005;0.9365806029728062;1.0000162920239442
1.617291;1.067461726208058;0.983067009769168;0.9209553583041947;-0.021306059054906495;-0.01995976440624371;1.0675573091703543;9.999268857488717;0.936561621563143;-0.007931982053273801;1.0454143572429908;1.0000875730738665;0.936599487011178;1.0000158012141356
1.627291;1.0674429209431657;0.9830680820617335;0.9209740091964265;-0.021365519971371875;-0.020015847771853192;1.0675352564118787;9.999259643943613;0.9365790550252121;-0.007876959886872505;1.045414314501673;1.0000895517794675;0.9366173717784311;1.000015293152502
1.637291;1.067424126114404;0.9830678639829865;0.9209915164625552;-0.021427171737372828;-0.02007398576710558;1.067512239868827;9.999250714852709;0.9365975359933381;-0.007821936560946959;1.045414236709928;1.0000914918016766;0.9366362581035227;1.000014773402117
1.647291;1.0674053358571802;0.983068819193334;0.921010184846687;-0.02148662726757983;-0.020130068402659556;1.0674902579844694;9.999242066718079;0.9366150667397299;-0.00776691204199559;1.0454141281748246;1.0000933907568772;0.9366541490637444;1.0000142467834934
1.657291;1.0673862745326164;0.9830699273397127;0.9210292881381814;-0.02154867417510446;-0.020188586105578787;1.0674673113415114;9.999233703912916;0.9366336462555316;-0.007710886275055005;1.0454139899661414;1.0000952463698083;0.9366730406572105;1.0000137168094403
1.667291;1.0673674786505096;0.9830707646461053;0.9210479591651929;-0.02160812431831709;-0.02024466803561192;1.0674444024384817;9.999225632111957;0.9366522703861885;-0.007654859188588249;1.045413820851709;1.0000970560599676;0.9366919454288913;1.0000131859368806
1.677291;1.067348676967041;0.9830720272869463;0.921067079660614;-0.021669284494299515;-0.020302354268827892;1.0674215347432379;9.999217851320491;0.9366709329426566;-0.0075978307038923045;1.045413618578618;1.000098816364311;0.936710858634551;1.0000126561802671
1.687291;1.0673289082783488;0.9830711253107975;0.921085051443332;-0.021732366788808372;-0.020361861975450576;1.067398711369711;9.999210355218173;0.9366896269420834;-0.007541800754173871;1.0454133808978663;1.0001005229378754;0.9367297999972294;1.000012129752626
1.697291;1.0673101011124906;0.9830722890606479;0.9211041751632276;-0.021793521376062844;-0.020419547464416456;1.0673759337969282;9.999203131899613;0.9367083455463938;-0.007484769304251347;1.0454131059521883;1.0001021713014868;0.9367487575895675;1.0000116097313232
1.707291;1.0672903337188402;0.9830725271502759;0.9211233086721231;-0.021854404605109602;-0.020476999373133735;1.0673532016314995;9.999196159548454;0.9367270828691712;-0.0074277363485089395;1.0454127922030738;1.000103757513517;0.9367677440328127;1.0000111003188823
1.717291;1.0672715365649157;0.9830740857732342;0.9211428927540476;-0.021917266206432286;-0.02053628877114187;1.067330513207048;9.99918940731312;0.9367458342996768;-0.007369701890321792;1.0454124384428414;1.000105278531369;0.9367867553013286;1.0000106062799228
1.727291;1.0672517886706958;0.9830730124845812;0.9211608830437366;-0.021980336922305443;-0.020595794953582033;1.0673078666179827;9.999182843844691;0.9367655961677996;-0.007312665930554286;1.0454120438714694;1.00010673233791;0.9368068101134069;1.0000101320682055
1.737291;1.0672320554930346;0.9830753298804971;0.9211820891399592;-0.02204244334384595;-0.02065439994069398;1.0672842608225068;9.999176444284824;0.9367843656433642;-0.007254628476598563;1.045411608159231;1.0001081174850257;0.9368258955486584;1.0000096818214046
1.747291;1.0672123375124007;0.9830759039318699;0.9212016989005072;-0.022105027497675372;-0.020713454923240275;1.0672616959041288;9.999170191983021;0.9368041408820914;-0.007196589557662661;1.0454111318059756;1.0001094325678312;0.9368460228931862;1.0000092601439432
1.757291;1.067192634192165;0.9830769305781065;0.921221769697031;-0.022169321128982625;-0.020774114151425004;1.067238172552294;9.999164076403599;0.9368229209286092;-0.007137549225534822;1.045410616231004;1.0001106765424101;0.9368651891819902;1.000008872443079
1.767291;1.0671726754128281;0.9830771814285338;0.9212413836282444;-0.022232780639654223;-0.020833999428839095;1.0672146914106913;9.999158096101803;0.9368427056024166;-0.007079507545976188;1.0454100631271392;1.0001118492777934;0.9368854147187946;1.0000085247278416
1.777291;1.0671530034517587;0.9830764452892113;0.9212598746033132;-0.02229754895823658;-0.020895108313332255;1.0671912523720506;9.999152266349052;0.9368624949282698;-0.0070204646016272226;1.045409474219997;1.0001129511492113;0.93690568884666;1.0000082233500889
1.787291;1.0671333509943932;0.9830769187000643;0.9212795303702984;-0.022360121286695976;-0.020954161713556425;1.0671678540030685;9.999146616637363;0.936882288547256;-0.006961420500814796;1.0454088517223565;1.000113981891895;0.9369260224386972;1.0000079743506813
1.797291;1.0671127585489781;0.9830769717946083;0.9212996492982101;-0.022424133733730266;-0.0210145860075477;1.0671444938890853;9.999141177713321;0.9369020861526886;-0.006901375369478985;1.0454081984527983;1.0001149399299905;0.9369464100167079;1.0000077823322349
1.807291;1.0670931552208522;0.983077889254375;0.9213197673660669;-0.022488412327745528;-0.021075243208069132;1.067121170195239;9.999135968180576;0.9369218879790477;-0.006841329330495009;1.0454075177036093;1.0001158229715883;0.9369668599282847;1.0000076498696073
1.817291;1.067072619844214;0.9830766800133737;0.921338739111178;-0.02255461142990956;-0.021137721736561005;1.0670978828011433;9.999130984769703;0.9369416945914769;-0.006782282501615255;1.0454068131974708;1.0001166295539787;0.9369873798533304;1.0000075784578843
1.827291;1.0670521210232564;0.983076691103481;0.9213588662069297;-0.022618614485945356;-0.02119814471313819;1.0670736324108414;9.99912619994509;0.9369615063765873;-0.006721235008856543;1.0454060885093353;1.0001173603210871;0.9370079486849354;1.0000075700065563
1.837291;1.0670326283651799;0.9830780545481489;0.9213794380952093;-0.02268459601808925;-0.02126040526078074;1.0670504191526982;9.999121570038572;0.9369813230324388;-0.006661186982856776;1.0454053461001453;1.0001180180594378;0.9370285888263485;1.000007627131133
1.847291;1.067012222895373;0.9830785270021201;0.9214000129601748;-0.02275030490864557;-0.021322431972686916;1.067027242647538;9.999117048867467;0.9370021434186048;-0.0066001385435407595;1.0454045872532;1.0001186066366397;0.937050286237982;1.0000077525361797
1.857291;1.0669918725772523;0.9830789879769049;0.9214205830807303;-0.022816010585046523;-0.021384458226865674;1.067003102306625;9.999112592833205;0.9370219657590674;-0.006540089800482277;1.045403813414703;1.000119130093963;0.9370710551607035;1.0000079484602078
1.867291;1.0669715804435418;0.9830777232620537;0.9214395415031087;-0.022882193721308803;-0.021446934546687776;1.066978996668866;9.999108156720126;0.9370427879717308;-0.00647904087134996;1.045403027355057;1.0001195929581923;0.9370928816538755;1.0000082166921456
1.877291;1.066951347246448;0.9830803477944533;0.9214621499992588;-0.022949124264303518;-0.021510113979972486;1.0669549230680617;9.999103696368177;0.9370626081293794;-0.006416991896352006;1.0454022323024528;1.0001200007537767;0.9371137658370046;1.0000085592469814
1.887291;1.0669299393431104;0.9830796119577827;0.921482676497233;-0.02301543168354538;-0.02157273688645537;1.066930877996329;9.999099178967173;0.9370834249770873;-0.006355943032279287;1.045401430177063;1.0001203592796888;0.9371357204677087;1.0000089783311081
1.897291;1.0669098223579856;0.9830804906867219;0.9215036509777608;-0.023082836284668642;-0.021636365937958518;1.0669078575967543;9.999094588330498;0.9371042380249475;-0.006293894440082852;1.0454006213361973;1.0001206737264392;0.9371577303492478;1.0000094750581203
1.907291;1.066889762974597;0.9830796399217706;0.9215230002592393;-0.023150718264790114;-0.021700445084989108;1.0668828585016172;9.999089923710393;0.9371250469528772;-0.00623184628091399;1.0453998057086202;1.0001209488928844;0.9371798006232511;1.000010048349898
1.917291;1.0668687976620295;0.983079601081269;0.9215439352073983;-0.023217846216280525;-0.02176383970777998;1.0668588784278175;9.999085195855937;0.9371458509104459;-0.006169798717034645;1.0453989834118118;1.0001211895264424;0.9372019293855295;1.0000106947885412
1.927291;1.0668488495505408;0.9830804230891917;0.9215648371265293;-0.02328524086521044;-0.021827467359959475;1.0668349157540515;9.999080419788026;0.9371666480676577;-0.006106751915458888;1.0453981541074597;1.0001214002425267;0.9372241078671589;1.0000114091153076
1.937291;1.0668279890259376;0.983080821991488;0.9215861650857954;-0.02335407374421818;-0.021892465610338436;1.0668109687664618;9.999075608345025;0.9371874355512525;-0.006043706041564308;1.0453973162648003;1.0001215855778711;0.9372463398757042;1.0000121850470827
1.947291;1.0668071735619502;0.9830807155957242;0.9216070099650879;-0.023421191411898863;-0.021955858761497252;1.0667860356472167;9.9990707740107;0.9372082103116739;-0.005981661239477842;1.0453964676242502;1.0001217497970483;0.9372686275217165;1.0000130163082337
1.957291;1.0667863968409805;0.9830793513672378;0.921626666176316;-0.023490497960925817;-0.02202130662319505;1.0667621152225493;9.999065936479273;0.9372299703554231;-0.005917617624576517;1.0453956064057843;1.0001218963519876;0.9372919456138569;1.0000138973900465
1.967291;1.0667666144812842;0.9830805506210217;0.9216478847878037;-0.023559590740069688;-0.022086536971235256;1.0667372074135015;9.999061124307561;0.937250715158781;-0.005854575287886297;1.0453947315025303;1.0001220277314464;0.9373143066000883;1.0000148231379777
1.977291;1.0667458931676912;0.9830808367396003;0.9216690707479942;-0.023628409638140304;-0.022151533251757154;1.066712312840854;9.99905636517823;0.9372724454774835;-0.0057915342954566245;1.0453938414718722;1.000122145697538;0.9373376974034883;1.0000157876166824
1.987291;1.0667242243015393;0.983081920119552;0.9216918276216828;-0.023696473761014716;-0.022215844782577463;1.0666884322572745;9.999051676657182;0.9372931629946886;-0.0057274946846787205;1.0453929343044515;1.000122251489364;0.9373601052604201;1.000016783693185
1.997291;1.0667035238830018;0.9830804285812351;0.9217113294821505;-0.023765766194913787;-0.022281290690236977;1.0666635661312234;9.999047067109752;0.9373148698044368;-0.0056634564610071;1.0453920083670267;1.0001223456263337;0.9373835298884128;1.000017803326979
2.007291;1.0666828192158948;0.9830810955798134;0.9217328447241523;-0.02383628587457548;-0.022347890047509054;1.0666387141057883;9.99904253617593;0.9373355678095756;-0.005599419604466455;1.0453910628679066;1.000122427384136;0.9374059657717011;1.0000188380366348
2.017291;1.0666621009592936;0.9830812464558925;0.9217538647351664;-0.023905090526709458;-0.022412884324639063;1.0666138746362122;9.99903807365452;0.9373572577022122;-0.00553438409342425;1.045390097831125;1.000122494770744;0.9374294020648454;1.000019880038889
2.027291;1.0666401278298934;0.9830806883920699;0.9217752727894253;-0.023976213410184438;-0.022480080983501936;1.0665890449336661;9.999033668844946;0.937378937942634;-0.005469349924054266;1.0453891145795255;1.0001225451411866;0.9374528392829724;1.0000209234065236
2.037291;1.0666193588781092;0.9830795326031956;0.9217950389481911;-0.024047202874223655;-0.022547129551632766;1.0665642208984603;9.999029320679128;0.9374006049630453;-0.005405317097691333;1.045388116016458;1.0001225757921652;0.9374762762152765;1.0000219638839578
2.047291;1.066597591011266;0.9830791684368787;0.9218163596358573;-0.024117437029780205;-0.022613493241023443;1.0665383976513485;9.999025034302427;0.9374222544257765;-0.005340285583225964;1.0453871058714213;1.0001225844226675;0.9374996931268009;1.000022998091259
2.057291;1.0665767422551162;0.9830796475122764;0.9218376153997231;-0.024187938511120662;-0.02268009012270516;1.0665135709547153;9.999020814146633;0.937443882517761;-0.005274255292467179;1.0453860877269279;1.0001225695915967;0.9375230819823074;1.000024023277438
2.067291;1.0665548803031992;0.9830796888503653;0.9218592654949959;-0.024259876409322957;-0.02274805733576973;1.0664887382198125;9.999016664466476;0.9374654868965359;-0.005209226094024661;1.045385064597371;1.0001225309179802;0.9375464469043283;1.000025037314824
2.077291;1.0665329624455333;0.9830775021325412;0.9218787948121567;-0.02433057995903907;-0.02281487017516525;1.0664628985850069;9.999012592285021;0.9374870669733693;-0.005143197845750902;1.0453840387707987;1.0001224686899257;0.9375697708365827;1.0000260384423132
2.087291;1.0665109839558498;0.9830791824915037;0.9219019140967021;-0.02440202952171423;-0.022882385594432883;1.0664380531028683;9.999008607148708;0.9375086231985134;-0.0050771704063450876;1.0453830119273224;1.000122382948866;0.9375930547233554;1.0000270250267382
2.097291;1.066488939889654;0.9830786346690146;0.9219229033681459;-0.024472244818850623;-0.022948746645187364;1.0664122053136373;9.999004717884816;0.9375311559774416;-0.005011143621725142;1.045381986106762;1.0001222725687189;0.9376172954507851;1.0000279955700722
2.107291;1.0664668250195555;0.9830785307845599;0.921944264238571;-0.024544167385335713;-0.02301671171993961;1.06638636099469;9.999000929629657;0.9375526654444953;-0.004945117318106725;1.045380964870613;1.0001221350707896;0.9376404916496406;1.0000289487205942
2.117291;1.0664446343971354;0.9830766797904773;0.9219639379589695;-0.02461656676762992;-0.023085127022950697;1.0663605264383775;9.998997245774337;0.937575152180634;-0.004879091322752464;1.0453799531682522;1.000121967465896;0.9376646427811004;1.0000298831412149
2.127291;1.0664223636369152;0.9830765056298717;0.9219851313305156;-0.02468848162525615;-0.023153091030756273;1.0663347067886206;9.998993673561408;0.9375966176394016;-0.004812065495285358;1.0453789564917009;1.0001217670488438;0.9376877433499443;1.0000307970526416
2.137291;1.066400008747179;0.9830767807773959;0.922006689105107;-0.024762103542427135;-0.02322265904430511;1.0663099058758954;9.998990225723157;0.937619063263554;-0.00474503974552071;1.0453779808220323;1.0001215310782183;0.9377117978876133;1.0000316878761664
2.147291;1.0663775659669092;0.9830765472614775;0.9220277084627977;-0.02483401064643592;-0.023290621966299534;1.0662831266899853;9.998986913651105;0.9376414888178616;-0.004678014033271765;1.0453770328478518;1.000121256229077;0.9377358051559984;1.0000325528724516
2.157291;1.0663540690370228;0.9830741775508225;0.9220474911084534;-0.024907833532806522;-0.02336040581316841;1.0662573713470533;9.998983735919857;0.9376628916396254;-0.004610988355760225;1.0453761196916462;1.0001209390188999;0.9377587636467544;1.0000333902013945
2.167291;1.0663311697328035;0.9830753355431839;0.9220699152473754;-0.02498013339563084;-0.023428749296053836;1.0662316408321475;9.99898067491537;0.9376852674500233;-0.004543962736667215;1.0453752486574033;1.000120576434222;0.937782671509051;1.000034199227624
2.177291;1.066307480946835;0.9830746320907305;0.9220911228312868;-0.025053467536334913;-0.02349808122692103;1.0662059349749684;9.998977711062597;0.9377076118491093;-0.004475937227439427;1.0453744272161671;1.0001201655638077;0.9378065211689727;1.0000349799291202
2.187291;1.0662846556971894;0.9830747877274244;0.9221122347368403;-0.025127069673760813;-0.02356764650283144;1.0661802525360928;9.998974838687868;0.9377299213878266;-0.0044079119069388795;1.0453736626724603;1.0001197026987516;0.9378303135457282;1.0000357316915336
2.197291;1.066260767410369;0.9830723283393907;0.9221316588799059;-0.025200876365416267;-0.023637428133401295;1.0661535913601676;9.998972064705669;0.937752193609253;-0.0043398868683110926;1.0453729611701914;1.000119183041859;0.9378540439591311;1.0000364521475744
2.207291;1.0662367784040396;0.9830715551141208;0.9221525998321078;-0.025274198292123132;-0.02370675834635637;1.0661279485982038;9.998969401877654;0.9377744268455521;-0.004271862218574894;1.0453723266301649;1.0001186015086276;0.9378777072158048;1.0000371371989312
2.217291;1.0662126885346612;0.983071236636341;0.9221739067981635;-0.02534922669629672;-0.023777692502587204;1.0661013209333043;9.998966867525402;0.9377966208390973;-0.004203838093728654;1.0453717606345625;1.0001179537529452;0.9379012975143919;1.0000377824520166
2.227291;1.0661894606106987;0.9830712920757793;0.9221946762172942;-0.025422812798607985;-0.023847255545208744;1.066075704935715;9.998964481811742;0.9378187775630172;-0.0041348146480388115;1.0453712631821148;1.0001172362491315;0.9379248047973299;1.000038384669405
2.237291;1.066165170421957;0.9830709195161551;0.9222158268070115;-0.02549783296301355;-0.023918188550582326;1.0660490975139378;9.998962265483614;0.9378419010724787;-0.004066792025105397;1.045370833077116;1.0001164460368837;0.937949233817875;1.000038941851391
2.247291;1.0661407832889918;0.983070037406735;0.9222364554192931;-0.025571138501861553;-0.02398751645695947;1.0660224959840998;9.998960238496416;0.9378639965250398;-0.0039977703504065695;1.0453704676165563;1.0001155812877132;0.937972573886557;1.0000394524532084
2.257291;1.0661163020814146;0.9830696055381799;0.922257467903815;-0.025646150349393944;-0.02405844829702563;1.0659958974792731;9.998958418432727;0.9378860694997649;-0.003928749738706499;1.0453701627271863;1.0001146422311802;0.9379958293052393;1.0000399148894248
2.267291;1.0660917288457223;0.9830691427987216;0.9222784167034759;-0.025721158018578782;-0.024129379553644262;1.065970298540403;9.99895681819379;0.9379091260493146;-0.0038597303007459663;1.0453699139242298;1.0001136313477035;0.9380200010084848;1.000040327309275
2.277291;1.0660661020654272;0.9830660582113431;0.9222977060951549;-0.02579636937114228;-0.02420052708426382;1.0659436957202308;9.998955443584803;0.9379311724528568;-0.0037897121508156328;1.0453697168210583;1.0001125529863588;0.9380430862822547;1.0000406874370487
2.287291;1.0660413480965294;0.9830655358434143;0.9223185355458748;-0.02587136860916419;-0.024271457168204127;1.065917086474554;9.998954294333089;0.9379542141525624;-0.0037206954091839684;1.0453695666820266;1.0001114129023632;0.9380670946446493;1.0000409925369682
2.297291;1.0660165054377195;0.9830645040486277;0.9223388589453178;-0.025944653448362543;-0.02434078216803329;1.0658904692805131;9.998953367594169;0.9379772550749378;-0.0036506801916451085;1.0453694581043562;1.0001102177300532;0.9380910192965517;1.0000412396158342
2.307291;1.0659906128495455;0.9830652337200788;0.9223616428707245;-0.026020600854685775;-0.024412630492654845;1.0658628430864483;9.998952657654371;0.9379992977374356;-0.0035806665930436378;1.0453693852844976;1.0001089746154521;0.9381138649198849;1.000041426307804
2.317291;1.06596559732786;0.9830629140979779;0.9223807109472743;-0.026096068172403574;-0.024484009766602723;1.0658362068574792;9.998952151818623;0.938022343300665;-0.0035106546768080434;1.0453693421651389;1.0001076906634216;0.9381376312987212;1.0000415522646937
2.327291;1.0659395350868546;0.9830618736382811;0.922401792954228;-0.026172487542263048;-0.024556307820122494;1.0658095597222847;9.998951833099449;0.9380453919104577;-0.0034406444762581905;1.0453693221965277;1.0001063718926186;0.9381613179159305;1.000041619960102
2.337291;1.0659140818626356;0.9830614099662913;0.9224228004590682;-0.026250057051557977;-0.024629672530672872;1.065782901745071;9.99895169133706;0.9380684436116054;-0.003370636010634272;1.0453693179763575;1.0001050224946855;0.9381849246888602;1.0000416341598153
2.347291;1.0658878530594111;0.9830603066350623;0.922443792142806;-0.02632646768071664;-0.024701969376371733;1.0657552346610355;9.998951727629452;0.9380914987099749;-0.0032996293030056597;1.0453693209478925;1.0001036449977212;0.9382084486967454;1.0000416005959747
2.357291;1.0658625022545953;0.983058343109094;0.9224631307658699;-0.026403628022985896;-0.02477495081090482;1.0657285617715682;9.998951948698073;0.9381145576561281;-0.0032296243779650754;1.0453693215465372;1.0001022410843137;0.9382318983896284;1.0000415250075771
2.367291;1.0658361032841994;0.983058887346654;0.9224856439823957;-0.026479549250989706;-0.02484679538347814;1.0657008872642737;9.998952362674864;0.9381376216638165;-0.003158621242977358;1.0453693097765064;1.000100812264438;0.9382552689158246;1.0000414127818742
2.377291;1.0658096193544528;0.983057691659947;0.9225065131868208;-0.026555946738560956;-0.02491909033313083;1.0656742155034364;9.99895297802315;0.9381606937131979;-0.0030876198821577655;1.0453692757099609;1.0000993601069388;0.9382785663529791;1.0000412687725078
2.387291;1.0657830522506626;0.983056467292749;0.9225273442255254;-0.026632339819317938;-0.024991384642518082;1.0656465501652128;9.998953804977162;0.938183778767746;-0.003016620276797888;1.045369210167768;1.0000978868096628;0.9383017933275756;1.0000410974000131
2.397291;1.0657564041221887;0.9830535056558263;0.922546535297077;-0.02670920916027782;-0.02506412937166389;1.0656188937396796;9.998954862815307;0.9382068831248749;-0.002945622429878279;1.045369105475625;1.0000963959405507;0.9383249526409858;1.000040902743254
2.407291;1.0657296770426605;0.983052707512785;0.9225677506678345;-0.02678730316538047;-0.025138026876453497;1.0655922481343005;9.998956185087167;0.9382310135362552;-0.002873626366848145;1.0453689552495131;1.000094892030882;0.938349044269272;1.000040687956577
2.417291;1.065702873609207;0.983051401649058;0.9225884888485215;-0.026863682983755934;-0.025210319269800777;1.065564615300579;9.998957817301662;0.938254176488937;-0.0028026321156699044;1.0453687537909062;1.000093379363975;0.9383720775895208;1.0000404549492794
2.427291;1.06567599722358;0.9830522590992983;0.9226112614198971;-0.02694128737784295;-0.025283764386512697;1.0655369963855716;9.998959812728634;0.9382773777830722;-0.002730639688077268;1.0453684962194636;1.000091861509889;0.9383950498185388;1.0000402052989226
2.437291;1.0656490515946957;0.9830496705930011;0.9226308081080482;-0.027019848611563046;-0.025358111039122378;1.0655093903842694;9.99896222986089;0.9383016226369179;-0.0026586490736771914;1.045368178553936;1.0000903416848184;0.9384189675432357;1.0000399413562946
2.447291;1.0656220402084435;0.9830487652009096;0.9226519453005231;-0.027097924685319828;-0.02543200594533051;1.0654817943108108;9.998965132704958;0.9383249161087825;-0.002586660238320497;1.045367797315007;1.0000888229324527;0.9384418343801714;1.0000396664628697
2.457291;1.0655949660174733;0.9830478327516825;0.9226730702541939;-0.02717599626611642;-0.025505900196948147;1.0654542044398883;9.998968587361714;0.9383492632066189;-0.002514673122282222;1.0453673495850804;1.0000873078387202;0.9384656537351316;1.0000393843802757
2.467291;1.0655668688072626;0.9830442817538836;0.9226925858772617;-0.027254269657651344;-0.025580010534032395;1.0654266171762021;9.998972652994313;0.9383726686419748;-0.002442687645511448;1.0453668336859805;1.000085798525124;0.9384884284552538;1.0000390986026662
2.477291;1.065539676427197;0.9830432937682575;0.922713688497453;-0.027332332170320425;-0.025653903465905882;1.0653990295259141;9.99897738298635;0.9383971363919206;-0.002370703709803086;1.0453662495602918;1.0000842971977058;0.9385121601998029;1.0000388126109618
2.487291;1.0655124293388691;0.983043989221172;0.9227363843101152;-0.027409909524535137;-0.02572734457956583;1.0653714389339985;9.998982837520426;0.9384216693627384;-0.0022977211942014756;1.0453655983615175;1.0000828063205174;0.9385358467432423;1.0000385308573951
2.497291;1.0654841688614594;0.9830425525217033;0.9227579213554726;-0.027489397769167173;-0.025802606173698853;1.0653438422761183;9.998989089248354;0.9384452697447465;-0.002224739969778843;1.0453648816498529;1.0000813283067655;0.9385584902690388;1.0000382585766252
