time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.507291;1.065456825275761;0.9830397900280803;0.9227773836322416;-0.027567927346830955;-0.025876948282446216;1.065315235396678;9.998996218588863;0.9384699397895162;-0.002152759929635889;1.0453641005647425;1.0000798653795695;0.9385820931298298;1.0000380003355007
2.517291;1.0654284793132385;0.9830383244852449;0.9227988951551008;-0.027647406224169516;-0.025952208512467923;1.0652876139269822;9.999004306291464;0.9384946821806888;-0.002079780994347646;1.0453632552298355;1.0000784189322083;0.9386056512452539;1.0000377591917167
2.527291;1.0653998302138248;0.9830360970210709;0.9228199188965689;-0.027726052421910865;-0.026026697473672675;1.0652599737666426;9.999013421244662;0.9385194997585733;-0.0020068030926882687;1.0453623447034244;1.0000769886389689;0.9386291673928192;1.0000375369828431
2.537291;1.065372390116157;0.9830372147203662;0.9228430026413563;-0.02780531614284078;-0.026101739660035022;1.0652313101836723;9.999023605146743;0.9385443948992986;-0.0019338261515244402;1.0453613672839879;1.0000755732771223;0.9386526417989428;1.0000373350095182
2.547291;1.0653439702945107;0.9830340382343741;0.9228628731312255;-0.027885261586118155;-0.026177449083688194;1.0652036172240822;9.999034867430455;0.938569368786703;-0.0018598500965351828;1.045360321019335;1.000074172491192;0.9386760733160691;1.0000371543855449
2.557291;1.0653155388495523;0.9830325824055929;0.9228843386701581;-0.02796472162516185;-0.026252706602584042;1.0651748889230659;9.999047193028257;0.9385944209394108;-0.0017868748530384892;1.045359204225012;1.000072787141686;0.9386994675672796;1.000036995749618
2.567291;1.0652880620532452;0.9830320251554258;0.9229057898221644;-0.028044452132764932;-0.026328198004523854;1.0651471209660315;9.99906055028102;0.9386195497910083;-0.0017129003601479122;1.045358015391879;1.0000714186587247;0.9387228226209255;1.0000368590048772
2.577291;1.0652596170213886;0.9830289005087122;0.9229256376337968;-0.028124383446299025;-0.0264039054283326;1.0651183108813678;9.999074893960291;0.9386447539735354;-0.001639926591579982;1.0453567529229315;1.0000700687292918;0.9387461452456809;1.0000367438502484
2.587291;1.0652311681227753;0.9830275133249834;0.9229470869857609;-0.028203829357749545;-0.026479160920429626;1.0650894570272784;9.999090169714638;0.9386700328296679;-0.0015659535494414781;1.0453554150160975;1.0000687394511487;0.9387694363916956;1.0000366505107332
2.597291;1.0652027161600783;0.9830278692719332;0.922970141202437;-0.028282789867300272;-0.02655396444837076;1.0650615578433151;9.999106320338036;0.9386953858210113;-0.001491981229585128;1.0453539991056795;1.0000674333670698;0.9387927028038241;1.0000365793632235
2.607291;1.0651742610494193;0.9830265564417754;0.9229915957520622;-0.02836222630533937;-0.026629218568164383;1.0650326117592341;9.999123287572806;0.9387208116303495;-0.0014180096085378833;1.045352501539317;1.0000661528314096;0.9388159488364765;1.0000365294956073
2.617291;1.0651458030816487;0.9830240616713092;0.9230119074784033;-0.028443847445718567;-0.026706527716301942;1.0650036173379105;9.999141008965314;0.9387473077415895;-0.001344038675646324;1.0453509178609306;1.0000648995531733;0.938840178450443;1.0000364978926202
2.627291;1.0651173439371808;0.9830228470627236;0.9230333887749278;-0.028523274365498223;-0.02678178049041883;1.064974573755985;9.999159413078488;0.9387728706982966;-0.0012700684632220341;1.0453492431024005;1.0000636749687413;0.9388633954499337;1.000036479961099
2.637291;1.0650888861540544;0.9830221698316771;0.9230553435092733;-0.02860440523005878;-0.026858636984456133;1.064945481266976;9.99917841498573;0.9387984964149274;-0.001195099047279641;1.045347472259424;1.0000624802453695;0.9388866022962135;1.0000364699729372
2.647291;1.0650604317619239;0.9830227799524062;0.9230784774583122;-0.028683341968387;-0.026933437068824236;1.0649163410330014;9.999197919089449;0.9388251801206446;-0.0011211305360201314;1.0453456009462263;1.0000613155561473;0.938910805478343;1.0000364611154426
2.657291;1.0650310188153012;0.983019631919841;0.9230988891019618;-0.028764667912974485;-0.027010508819044505;1.0648871548177214;9.999217831199736;0.9388509164185054;-0.0010461630583542614;1.0453436261262181;1.000060180215386;0.9389340065784496;1.0000364464055889
2.667291;1.0650025718471012;0.9830191318961182;0.923120927569052;-0.028845784256130904;-0.027087363265091726;1.0648579247129837;9.999238063562816;0.9388776997670708;-0.0009721967583476381;1.0453415469594063;1.0000590741213526;0.9389582123483062;1.0000364199437732
2.677291;1.0649741261197048;0.9830186875199415;0.9231429962918399;-0.02892689577317662;-0.02716421703424213;1.0648286528231097;9.999258525760718;0.9389035245864842;-0.0008972317860129525;1.0453393652493257;1.0000579989367644;0.9389814253403083;1.000036377193684
2.687291;1.0649456785653026;0.983016588126853;0.9231634923077208;-0.02900848312922038;-0.02724152151208341;1.0647993412800076;9.999279120848273;0.9389303843263577;-0.00082226828563705;1.0453370852254116;1.0000569581517056;0.9390056509551472;1.0000363143438822
2.697291;1.0649162635240026;0.9830170763473962;0.9231872374426662;-0.029088828006000857;-0.027317687736911216;1.0647699919928397;9.999299755925342;0.938956270870148;-0.0007473063991394963;1.0453347127403676;1.0000559562096798;0.9390288923979041;1.0000362272661878
2.707291;1.064887804076397;0.983016788282404;0.9232094061512142;-0.029169924958603797;-0.02739453945347817;1.0647406059559263;9.99932035219112;0.9389831755756319;-0.0006723462710214548;1.0453322542068921;1.0000549971282442;0.939053151406811;1.0000361110316205
2.717291;1.0648583734294592;0.983015668908765;0.9232316170684547;-0.029250740588689105;-0.027471155651474524;1.064711183570984;9.999340848484366;0.9390090906978885;-0.0005973880349358664;1.0453297162084856;1.0000540838894154;0.9390764278029674;1.0000359608258087
2.727291;1.0648298950420172;0.9830137721528212;0.9232522507509222;-0.029332308467790415;-0.027548457423139522;1.0646807260734255;9.999361202356656;0.9390360100240117;-0.0005224317889137069;1.0453271060326832;1.0000532191361216;0.9391007192725506;1.000035773129826
2.737291;1.0648004415170584;0.9830139802828848;0.9232756808108037;-0.029410925314131944;-0.027623016413163608;1.064651236310465;9.999381383430176;0.9390629293505574;-0.00044647758152134115;1.0453244319657846;1.000052406052379;0.9391250214625843;1.0000355456758463
2.747291;1.0647719360610879;0.9830143744032891;0.9232984320999538;-0.029493710996000615;-0.027701469736540384;1.064621718480427;9.99940135922944;0.9390898472630861;-0.00037152542263812924;1.0453217028416817;1.0000516483965924;0.9391493310014668;1.000035276881075
2.757291;1.0647424518607833;0.9830117515190268;0.9233191613819858;-0.02957498746653607;-0.02777853457621414;1.064591177821947;9.999421088005498;0.9391157656025305;-0.0002955753044026817;1.0453189277541708;1.0000509497837777;0.9391726425990364;1.0000349660081314
2.767291;1.0647139132514656;0.9830122524826869;0.9233419621612683;-0.0296577632669076;-0.027856986527366085;1.0645616202018633;9.999440525211188;0.9391426888351598;-0.00022062720735723166;1.0453161162705225;1.0000503130916902;0.9391969527457559;1.0000346134927935
2.777291;1.0646841241991458;0.9830111684236402;0.9233643115583425;-0.02973943036292074;-0.02793443337358676;1.0645310511854513;9.999459636156956;0.9391696219137945;-0.0001446810965251294;1.0453132785061217;1.0000497405352413;0.9392212570869161;1.0000342204374006
2.787291;1.0646545900193238;0.9830126037948236;0.9233887563500102;-0.029821438508289465;-0.028012197520787548;1.064501475502838;9.999478405314683;0.9391965675813967;-6.873693617495781e-05;1.045310424853951;1.0000492341924916;0.9392455525942502;1.0000337876965468
2.797291;1.0646260033151769;0.9830110772762115;0.9234095454735898;-0.02990297215314181;-0.02808949459553574;1.0644708972714114;9.99949683544768;0.9392235255028288;7.205286706325701e-06;1.0453075659053404;1.000048796550478;0.9392698362543479;1.0000333152340346
2.807291;1.0645964388913243;0.9830109102863076;0.9234324080320325;-0.029985450896067894;-0.028167708833984048;1.0644413200453873;9.99951494185943;0.9392504933301073;8.314556547404429e-05;1.0453047125663197;1.0000484306748134;0.9392941056190668;1.0000328018462186
2.817291;1.0645668587687143;0.9830107930402574;0.9234552813974779;-0.030067924535881498;-0.02824592235804801;1.064410746903097;9.999532747966931;0.9392774671488598;0.00015908389070133164;1.0453018755539112;1.0000481398739747;0.9393183590038102;1.000032245484338
2.827291;1.0645372629764551;0.9830090144151439;0.9234765629567975;-0.030150873734637384;-0.02832458671692666;1.0643811809365613;9.999550275219368;0.9393044413097823;0.00023502025302481322;1.04529906435784;1.0000479272305265;0.9393425952214566;1.0000316443493844
2.837291;1.0645086156590124;0.983011575065826;0.9235010609852207;-0.030233134047470522;-0.028402582323782743;1.064350625383728;9.999567531174586;0.9393314094347002;0.00031095464091894146;1.0452962865299422;1.0000477953435178;0.9393668133378807;1.0000309984037927
2.847291;1.0644789943330561;0.9830115849567832;0.9235239794255221;-0.030315592457854923;-0.02848079372980946;1.0643200834589208;9.999584509984459;0.9393583654364001;0.00038788704242036774;1.0452935472441618;1.0000477464106527;0.9393910131777116;1.0000303103188048
2.857291;1.0644493645973616;0.9830116288890709;0.9235469170059817;-0.030398045759442265;-0.02855900442687624;1.0642905584713696;9.99960120122302;0.9393853031851006;0.0004638174450390524;1.0452908492204267;1.0000477828744363;0.939415194044809;1.0000295851873284
2.867291;1.064419729405445;0.983009995343913;0.9235682696931474;-0.03048097461423243;-0.028637666011748154;1.0642600542373901;9.99961759440985;0.9394132164324591;0.0005397458378414262;1.0452881936733138;1.0000479081442308;0.9394403577294376;1.0000288293181052
2.877291;1.0643900917443159;0.983011803332915;0.9235928499446264;-0.03056293703076142;-0.028715423700026273;1.0642295753123234;9.999633681071636;0.939440099777815;0.0006166722204494001;1.0452855815348674;1.000048126296528;0.9394645086365803;1.0000280487984805
2.887291;1.0643604544784002;0.983011925927752;0.9236158445256425;-0.030645374997454344;-0.0287936322792286;1.0641991263840933;9.999649460225903;0.9394669492756924;0.0006935966080796549;1.0452830140073133;1.0000484411917807;0.9394886519240445;1.0000272488408224
2.897291;1.0643308197843109;0.9830103584665374;0.9236372538998077;-0.030728288512646026;-0.028872291787011613;1.0641697114175102;9.999664946459768;0.9394937620664441;0.0007695190192503336;1.045280492597389;1.000048856289501;0.9395127932702042;1.0000264340305904
2.907291;1.0643011887274325;0.9830105110011649;0.9236602875289067;-0.030810716248007772;-0.02895049897629606;1.0641393338124125;9.999680172256932;0.9395205353150776;0.0008464394537972484;1.0452780188369337;1.0000493746570382;0.9395369408676011;1.0000256083810317
2.917291;1.0642715614583773;0.9830128598895601;0.923685397877824;-0.03089436554537674;-0.029029858116942645;1.0641089972865536;9.999695175230563;0.9395482652763526;0.0009233578866952785;1.0452755944347392;1.000049998275846;0.93956210000492;1.0000247751223819
2.927291;1.0642419380097805;0.9830130261090031;0.9237084738072282;-0.030976782995039347;-0.029108063900983316;1.0640787060465802;9.999709982499056;0.9395749478141767;0.001000274293424306;1.0452732220499785;1.000050727286968;0.9395862757028293;1.0000239367102561
2.937291;1.0642123191012056;0.9830114888479733;0.9237299675642912;-0.031059675987278438;-0.029186720672095566;1.0640484634789298;9.999724608032146;0.9396015801042417;0.0010771886859521531;1.0452709053795504;1.0000515598699362;0.9396104724267133;1.0000230949926616
2.947291;1.064181743734808;0.9830112612193395;0.9237535472098627;-0.031143511870820532;-0.02926629412016287;1.0640182701884406;9.999739054780035;0.9396291617115247;0.0011541011222277282;1.045268648583815;1.000052492347565;0.9396356942748166;1.0000222515669903
2.957291;1.0641521397479614;0.9830131430979829;0.9237782945922359;-0.03122543315457242;-0.02934404612482906;1.0639881231684865;9.999753314718818;0.9396556940659919;0.0012310116886849022;1.0452664559936071;1.0000535189198299;0.9396599443852739;1.00002140781697
2.967291;1.0641225490697177;0.9830120916115538;0.923800307472959;-0.03131001774080566;-0.02942430513425662;1.0639580168619345;9.99976737220963;0.9396831791919784;0.0013079204834353412;1.045264331469875;1.0000546315083279;0.9396852244668066;1.0000205638841853
2.977291;1.064092977946577;0.9830122657525832;0.9238234949478138;-0.03139240939009361;-0.029502507468486247;1.0639279449013557;9.999781209364972;0.9397096190963314;0.0013848276155017621;1.0452622777485527;1.0000558206296797;0.9397095349928319;1.0000197175779766
2.987291;1.0640634331970753;0.9830129186783539;0.9238471564641622;-0.03147650291644009;-0.029582313398779318;1.0638979011402043;9.99979480748341;0.9397370156941589;0.0014617332097429888;1.0452602971022933;1.0000570768244765;0.9397348753476626;1.000018864948899
2.997291;1.0640329585445465;0.9830126870538456;0.9238708492250509;-0.03156031225076902;-0.029661883287423876;1.0638678797475885;9.999808144142204;0.9397633707316365;0.0015396374036684933;1.0452583919683598;1.0000583915869314;0.939759245644417;1.0000180019946607
3.007291;1.0640034846516022;0.9830128511979573;0.9238941083863257;-0.03164268833433658;-0.029740083551700353;1.0638378748593795;9.99982118862218;0.9397906861504296;0.0016165403441386222;1.045256563935476;1.0000597575655619;0.9397846411211829;1.0000171256963226
3.017291;1.0639740544801464;0.9830134897760252;0.9239178474731914;-0.031726766147001595;-0.029819887405579726;1.0638078806882303;9.999833900294629;0.9398169644731346;0.0016934421852937123;1.0452548123586625;1.000061168308618;0.9398090624471217;1.0000162343077865
3.027291;1.0639446744436807;0.9830141205014065;0.9239416179796976;-0.03181083873541382;-0.029899690574568837;1.0637778921164711;9.999846236305352;0.939844208509308;0.001771343081447252;1.0452531346496445;1.000062617928488;0.9398345112448495;1.0000153274504664
3.037291;1.0639143891183127;0.9830121533791142;0.9239638275681414;-0.031895107436294735;-0.029979709429188754;1.0637469046997943;9.999858164213837;0.9398704212899669;0.0018482431834863193;1.0452515280273162;1.0000641008279032;0.9398589844399858;1.00001440537988
3.047291;1.0638851306052235;0.9830144696660478;0.9239892791435225;-0.03197868882319656;-0.030059059413998616;1.063716914041946;9.999869664733302;0.9398976066362;0.0019261426316661823;1.0452499902970747;1.0000656119077254;0.9398844880163851;1.0000134675407948
3.057291;1.0638549801268609;0.9830137063405375;0.924012729427042;-0.03206075948330874;-0.03013702079264464;1.0636869156183024;9.999880720448939;0.9399237695288856;0.002004041533950419;1.0452485190429102;1.0000671472185392;0.9399090232008797;1.0000125118042655
3.067291;1.063825868156744;0.9830142969959454;0.9240366766438295;-0.03214481104576184;-0.030216821193548637;1.0636569052996894;9.999891305151005;0.9399509158337295;0.0020809399521648604;1.0452471113378743;1.0000687038759473;0.9399345900798745;1.0000115346114322
3.077291;1.063796835798781;0.9830131776616868;0.9240590767226345;-0.03222933804967634;-0.03029707275584651;1.0636268799147977;9.999901385695942;0.9399780511679461;0.002158837916872204;1.0452457645077475;1.000070279249908;0.9399601938211016;1.0000105314225816
3.087291;1.063766921823876;0.9830145909311915;0.9240847530085544;-0.0323126187305742;-0.030376184419107475;1.0635958376108965;9.99991092674508;0.9400041797323151;0.0022367354590629844;1.0452444763614017;1.0000718702187086;0.93998483234193;1.0000094976397988
3.097291;1.063738050685612;0.9830151824203189;0.9241088792442516;-0.032396654538703634;-0.030455982745175345;1.0635657781116856;9.999919891132926;0.9400313046625213;0.0023136326347214325;1.0452432450830627;1.000073472405275;0.940010503128773;1.000008429606491
3.107291;1.0637082956604338;0.9830131910821696;0.9241314725379297;-0.03248088583408551;-0.030535996706465184;1.0635357026396193;9.99992824440535;0.9400584294767657;0.002391529525191709;1.0452420699289047;1.000075079984035;0.9400362113073134;1.00000732460858
3.117291;1.0636795798244751;0.9830154983236306;0.9241573314824263;-0.03256443044645663;-0.03061534175644925;1.0635056136229202;9.999935962441857;0.94008555874084;0.0024694262115418416;1.04524095152886;1.0000766865676256;0.9400619551828807;1.0000061802838447
3.127291;1.063649976150199;0.983015220612605;0.9241816599740413;-0.03264817036531143;-0.030694902401445213;1.0634745147008908;9.999943032492954;0.9401116972964634;0.002547322747461862;1.0452398910458758;1.0000782858874042;0.9400867353311921;1.0000049946552219
3.137291;1.0636214083167943;0.9830158246640904;0.924206046883134;-0.0327321851067967;-0.03077469793317083;1.0634444105310858;9.999949447409808;0.9401388494792949;0.00262521915848621;1.0452388896057063;1.0000798715414128;0.9401125518433735;1.0000037664302666
3.147291;1.0635919507069431;0.9830143208897797;0.9242293549327403;-0.032818101192196386;-0.030856313289675794;1.063414305832754;9.99995520005605;0.9401660194548016;0.0027031154598313204;1.0452379480738179;1.0000814368301305;0.940138404455131;1.000002494640443
3.157291;1.063563529016237;0.9830161479604251;0.9242550240089186;-0.03289991851629042;-0.03093405125467049;1.0633832048456937;9.99996028170281;0.940193211778369;0.002781011669634779;1.04523706632084;1.000082975213708;0.9401642926866765;1.0000011782726332
3.167291;1.063533948941243;0.9830155863386187;0.924279583577856;-0.03298451825576807;-0.031014445526074828;1.0633531119517194;9.999964682891521;0.9402194314863672;0.002858907813760842;1.0452362429044033;1.0000844808877676;0.9401892159593098;0.999999816440972
3.177291;1.0635056809104853;0.9830144790071703;0.9243026208016378;-0.03306899258768974;-0.03109469023189892;1.0633230321825387;9.999968395636042;0.9402466838187126;0.0029368039249994004;1.0452354759792253;1.0000859489812495;0.9402151736268473;0.9999984084391323
3.187291;1.0634765321167379;0.983014195000771;0.9243273306555901;-0.033152700361223496;-0.03117424657032515;1.0632919710364022;9.999971414130234;0.940273973384168;0.0030147000346689994;1.0452347642391135;1.0000873752885027;0.9402411649585961;0.9999969534036084
3.197291;1.063448430325498;0.9830169766357275;0.9243541478870589;-0.03323790881091538;-0.03125519011184907;1.063261934331682;9.999973732334448;0.9403013033662301;0.0030925961636959786;1.0452341069491544;1.0000887560313294;0.9402671894234003;0.9999954496442622
3.207291;1.0634194518771676;0.9830166865547311;0.924378975145595;-0.03332160582488856;-0.03133474496274928;1.0632309280782561;9.999975344554823;0.9403286758745674;0.0031704923315995703;1.0452335035139646;1.0000900877212602;0.9402932472219159;0.9999938941272211
3.217291;1.0633915222522792;0.9830155656808904;0.924402248395354;-0.033406059049810255;-0.03141498684594326;1.0632009579889588;9.999976249838651;0.9403560929110348;0.0032483885849129853;1.0452329532616929;1.0000913661952215;0.9403193390009345;0.9999922829295053
3.227291;1.0633627165699489;0.9830152609651495;0.9244271927082786;-0.03348974536090529;-0.03149454023111049;1.0631710289070184;9.999976452478103;0.9403825565772741;0.0033272850146236687;1.0452324558157506;1.0000925855143716;0.9403444685131275;0.9999906123396652
3.237291;1.0633339975466456;0.9830171322280049;0.9244542530639287;-0.033574651391758956;-0.031575245022328634;1.0631401444381652;9.999975958805477;0.940410068611066;0.0034051817399243134;1.0452320115539426;1.0000937387763247;0.9403706280327784;0.9999888798782482
3.247291;1.06330632754764;0.9830159797125273;0.9244777054930371;-0.03365908874738929;-0.03165548476313106;1.0631103065542276;9.999974774405924;0.9404376300213524;0.003483078880538205;1.0452316215364759;1.0000948201129454;0.9403968190461395;0.9999870849981316
3.257291;1.0632777805179223;0.9830156355604384;0.9245028313085948;-0.03374275892262902;-0.03173503590933975;1.0630795153945019;9.999972901222845;0.9404652408724038;0.0035609765503616287;1.045231286923821;1.0000958256445969;0.9404230384282388;0.9999852289776644
3.267291;1.0632493171578572;0.983015752157568;0.9245284709074669;-0.033828129335617914;-0.031816190486428246;1.0630497697896377;9.99997033648087;0.9404929003196637;0.003638874864017271;1.0452310080192408;1.0000967531300018;0.9404492831591784;0.9999833139638374
3.277291;1.0632218977606391;0.9830162464056588;0.9245537123312522;-0.03391207017446383;-0.03189597600240826;1.063019067642627;9.99996707449363;0.9405206071931356;0.0037177739369617956;1.0452307836702737;1.000097600989445;0.9404755553851948;0.9999813420456203
3.287291;1.0631935945478512;0.983015834560269;0.9245790239174767;-0.03399572422720552;-0.03197552490265432;1.062989405744958;9.999963108345726;0.9405483604496073;0.003795673890319946;1.0452306116563577;1.0000983672975803;0.9405018462329869;0.9999793148393201
3.297291;1.0631663286737145;0.9830167583477895;0.9246048413306182;-0.03408136004512713;-0.03205691314094085;1.062959780196336;9.999958430264458;0.9405761583756057;0.0038735748618320097;1.045230489600815;1.0000990495863769;0.9405281584907366;0.9999772341093947
3.307291;1.0631381702729807;0.9830179976941441;0.9246318801162984;-0.034164522707785014;-0.03213600842682336;1.062929187075052;9.999953031197348;0.9406039972862741;0.0039524770042644606;1.0452304156533516;1.00009964568823;0.9405544955212061;0.9999751037244536
3.317291;1.0631100768861175;0.9830162764205711;0.9246562223933937;-0.03425034669139534;-0.032217611372632626;1.0628996223740652;9.999946900236617;0.9406318717942957;0.004030380474868655;1.045230388581033;1.0001001547978492;0.9405808491729789;0.9999729310283532
3.327291;1.0630830063807317;0.9830166272078352;0.9246817666994555;-0.03433426114541403;-0.032297393250307525;1.0628690821198823;9.9999400246177;0.940659776560723;0.00410828542624648;1.0452304077739154;1.0001005777812488;0.9406072251846944;0.9999707259841424
3.337291;1.063055029310441;0.9830160587772117;0.9247073763443696;-0.03441788836579204;-0.03237693842335707;1.0628395628475356;9.999932389505755;0.9406877074047646;0.004187191994786932;1.0452304736609022;1.0001009166066197;0.9406336308564553;0.999968499267513
3.347291;1.0630271039954957;0.983015929626243;0.9247334943071186;-0.03450321543838516;-0.032458087007416994;1.0628090608768774;9.999923978499293;0.9407156610198567;0.00426510029384471;1.0452305877812906;1.0001011735619434;0.9406600606600724;0.9999662609772663
3.357291;1.063000188921998;0.9830161577631336;0.9247592065084692;-0.03458711406565154;-0.03253786672077061;1.06277957052572;9.99991477854396;0.9407436343679776;0.004343010421152057;1.0452307518802755;1.0001013506293048;0.9406865220747409;0.999964020299241
3.367291;1.0629723545099592;0.983015942402201;0.9247854313770183;-0.03467243032320132;-0.032619013830796864;1.062749083652732;9.999904787254659;0.9407716245548031;0.00442192246294426;1.0452309671568787;1.0001014489934574;0.9407130225986522;0.9999617857301454
3.377291;1.0629445575406857;0.9830169112184962;0.9248128565256356;-0.03475555535798838;-0.03269810384217012;1.062719591691756;9.999894015578414;0.9407996291996955;0.004499836491968544;1.0452312347104955;1.0001014688985703;0.9407395554003479;0.9999595654162731
3.387291;1.062917753779604;0.9830153144083731;0.9248371083026683;-0.03483991882498365;-0.03277833362269247;1.0626890885210631;9.999882482042453;0.9408266469082079;0.004577752579924698;1.0452315561174166;1.0001014101556303;0.9407651270363632;0.9999573674029005
3.397291;1.0628900106830756;0.9830149885066316;0.9248634626344365;-0.03492521884076604;-0.032859478530838086;1.062659571998122;9.999870205274147;0.9408546772142155;0.004656670806399558;1.0452319334762314;1.0001012728818122;0.9407917430767186;0.9999551997093896
3.407291;1.0628622824057088;0.9830141508262044;0.9248893975451163;-0.035008808443751;-0.03293901856297781;1.0626290434224914;9.999857205105892;0.9408827202007772;0.004734591245368524;1.0452323694976255;1.0001010578252012;0.9408183924796995;0.9999530696396175
3.417291;1.0628355229681865;0.9830146457015043;0.9249158047469392;-0.035094380313982675;-0.0330203981429625;1.0625995056406745;9.999843507868949;0.9409107763043322;0.004812513951840225;1.0452328672925686;1.0001007668342168;0.9408450772561268;0.9999509824813307
3.427291;1.0628077998446712;0.983013750303229;0.9249417924291391;-0.03517795920119311;-0.03309993672911773;1.06256896164936;9.99982914533921;0.9409388456575767;0.004891438961865013;1.045233430152422;1.0001004034540262;0.9408717987596412;0.9999489411615766
3.437291;1.0627800691976756;0.9830133076796957;0.9249682523274401;-0.03526323749660245;-0.03318107871258367;1.062539414868573;9.99981414706879;0.9409669273187278;0.00496936629935645;1.045234061946077;1.000099972205105;0.9408985422409862;0.9999469471127949
3.447291;1.0627532880653325;0.9830149429006523;0.9249958711855107;-0.035346607946374085;-0.03326039975044086;1.0625088698177303;9.999798531831706;0.9409950202140727;0.005047295983726354;1.0452347669741568;1.0000994771390386;0.940925307805887;0.9999450010278873
3.457291;1.0627255262900714;0.9830122607326247;0.9250203020782962;-0.03543065139813111;-0.033340388461944925;1.0624793318292172;9.999782305663008;0.9410231251217757;0.005126228033348294;1.045235549117477;1.0000989216575418;0.9409520949060799;0.9999431030016038
3.467291;1.0626977408719183;0.9830117386717804;0.9250467984596255;-0.03551591344593201;-0.0334215282706986;1.0624488065863524;9.999765468733266;0.941051245098449;0.005204162464183552;1.0452364117293917;1.000098309149517;0.9409788857439502;0.9999412524172139
3.477291;1.0626708890274703;0.9830115936255698;0.9250728416805665;-0.03559974872716358;-0.03350129949548228;1.0624193004421303;9.999748022950062;0.9410793839451168;0.005282099287082874;1.0452373579104852;1.0000976431661963;0.9410056786873965;0.999939448026549
3.487291;1.0626430418434605;0.9830110263191044;0.9250993534407899;-0.03568499995264289;-0.033582437861685396;1.0623888209136207;9.999729974420841;0.9411075445045071;0.0053600385050937725;1.045238389904221;1.000096927315197;0.9410324679883433;0.9999376885361969
3.497291;1.0626151595175792;0.983009958520629;0.9251254212343492;-0.035768541204754686;-0.0336619713891122;1.0623593762298238;9.999711332142864;0.9411357283368008;0.005438980109594749;1.0452395084743558;1.0000961650369034;0.941059255969522;0.9999359733137582
3.507291;1.0625882037103556;0.9830097537560247;0.9251514892692414;-0.03585236064734442;-0.03374174050644235;1.062328974083682;9.999692107847894;0.9411639363922912;0.005516924084960432;1.0452407133447577;1.0000953591958732;0.94108603043669;0.9999343025732647
3.517291;1.062560249750863;0.9830091320403765;0.9251780264288196;-0.03593759561089386;-0.033822876693018325;1.062299620971723;9.999672322361084;0.9411921694593042;0.0055948704293006515;1.0452420038580574;1.0000945118850693;0.941112798583939;0.9999326771788468
3.527291;1.0625322605766017;0.9830080162912558;0.9252041171428216;-0.03602112074591207;-0.0339024080443309;1.0622703227491794;9.999652012707735;0.9412204281426381;0.005672819170789564;1.0452433791001432;1.0000936245577305;0.9411395628862064;0.9999310985802164
3.537291;1.0625051982448428;0.9830077731139786;0.9252302016084242;-0.03610492433933527;-0.033982175035313096;1.0622400854971539;9.999631229604118;0.9412487123584138;0.005750770365383733;1.0452448378686177;1.000092698457027;0.941166325723064;0.9999295688013208
3.547291;1.0624771365052887;0.9830071266782201;0.9252567449860456;-0.03619014302928657;-0.034063309021617715;1.0622109154108592;9.999610029757157;0.9412770205626146;0.005829724089667915;1.045246378891345;1.0000917351936462;0.9411930957754886;0.9999280899577394
3.557291;1.0624499991075362;0.9830064036453692;0.9252823670905884;-0.03627223186686035;-0.03414147050607126;1.0621808178926717;9.999588474881804;0.941305349761884;0.005907680429451564;1.0452480009457943;1.0000907367441476;0.9412198648046718;0.9999266635962366
3.567291;1.0624218611673026;0.9830052889660512;0.9253084364459448;-0.036355735616403706;-0.03422099894578073;1.0621517972290326;9.99956663583159;0.9413336966312918;0.005985639453645664;1.045249702285992;1.0000897051857618;0.9412466455419095;0.9999252909559605
3.577291;1.062393686554168;0.9830046684235786;0.9253349382319231;-0.03644093806387431;-0.03430213072348441;1.0621218565296948;9.999544590418601;0.9413620585633183;0.006063601188261502;1.0452514798580224;1.0000886431646085;0.9412734461839088;0.9999239738694403
3.587291;1.0623664401998565;0.9830044651627201;0.9253609531346525;-0.036524715265004976;-0.03438189414890456;1.0620929969684185;9.999522413151027;0.9413904335896898;0.006141565610984088;1.0452533290610462;1.0000875542061198;0.9413002745632498;0.9999227148126171
3.597291;1.0623382003572281;0.9830033991229564;0.9253869461963055;-0.03660820285535593;-0.034461420381036535;1.0620642174489612;9.999500165998118;0.9414188195659909;0.006219532666432883;1.045255244065506;1.0000864418636977;0.9413271372740349;0.9999215161329975
3.607291;1.0623108956309462;0.9830032338256044;0.9254128957420633;-0.036691969519039455;-0.03454118237723603;1.0620345152619652;9.999477899204665;0.9414472139222699;0.006297502289767226;1.0452572188558074;1.0000853089601578;0.9413540399327291;0.9999203796948507
3.617291;1.0622826056031138;0.9830022081119745;0.9254388167064884;-0.03677544638743357;-0.03462070713854775;1.0620058868406417;9.999455660701962;0.9414756145382128;0.006375474417909324;1.0452592486588455;1.0000841580912987;0.9413809874007986;0.999919307059772
3.627291;1.0622552604973403;0.9830025673972983;0.9254651430331003;-0.03686090635580273;-0.034702071758586375;1.0619773287375998;9.999433500451698;0.9415040205932652;0.006453448981030579;1.0452613303742089;1.000082992459277;0.9414079840453177;0.9999182995813461
3.637291;1.0622269415347088;0.9830015905523652;0.9254909883582886;-0.03694437244631101;-0.03478159503672491;1.0619478386636492;9.999411464067071;0.941532432289974;0.006531425897387768;1.0452634618620031;1.0000818161284157;0.941435034266307;0.9999173584674639
3.647291;1.062199580032415;0.9830015230521894;0.9255167901959545;-0.03702811796618009;-0.0348613541458858;1.061919415668304;9.999389590816271;0.9415608502320342;0.006609405083198836;1.0452656415463548;1.0000806340175497;0.941462142680798;0.9999164849718363
3.657291;1.062171257686283;0.9830006041732373;0.9255425708782237;-0.037111573324337475;-0.03494087593501728;1.0618910595767;9.999367924366313;0.9415892749893576;0.0066873864527338695;1.045267868733283;1.00007945149707;0.9414893137711291;0.9999156805976462
3.667291;1.0621439060481357;0.9830005979249153;0.9255683174936039;-0.03719530828977146;-0.03502063358879086;1.0618617700648487;9.999346517616734;0.9416177062296247;0.006764369902577409;1.0452701436390164;1.0000782733615194;0.9415165443151667;0.9999149475100783
3.677291;1.0621156067605728;0.9829997429210096;0.925594051422737;-0.03727875291161009;-0.03510015388049344;1.0618335455523829;9.999325422661974;0.9416451421350881;0.006842355310793887;1.0452724665857565;1.0000771027293855;0.9415428521849663;0.9999142890851922
3.687291;1.0620882902633129;0.9830015053150363;0.9256213606005476;-0.03736199665751462;-0.035179457487398716;1.0618053826197311;9.999304687174972;0.9416735798598515;0.006920342553625229;1.045274836811121;1.000075940696558;0.9415702340045929;0.9999137096493078
3.697291;1.0620600355907586;0.9829990110237488;0.925645452014608;-0.03744591120198373;-0.03525942885767975;1.0617772763302005;9.999284365761381;0.9417020161582982;0.006998331514086261;1.0452772520149054;1.0000747872153026;0.9415976943934674;0.9999132132720474
3.707291;1.062032769524498;0.9829991323203718;0.9256711208517758;-0.037529625049539966;-0.03533918357838772;1.0617482209583475;9.999264531036095;0.9417304479111429;0.0070753220774682135;1.0452797091202848;1.0000736422456191;0.9416252310247515;0.9999128030565515
3.717291;1.062004567855893;0.9830001062877544;0.9256983862142762;-0.03761256752941524;-0.03541824823588564;1.0617202106129517;9.999245276326935;0.9417588724537264;0.0071533141263578496;1.0452822052045325;1.0000725059107258;0.9416528637205908;0.9999124815370006
3.727291;1.0619773554766625;0.9829985849964886;0.9257224187637555;-0.03769675147528506;-0.03549845410387612;1.061692239636111;9.999226708583988;0.9417872872373712;0.007230307545579173;1.0452847378803136;1.0000713778158665;0.9416805812126303;0.9999122510164763
3.737291;1.0619501694854905;0.9829987965234918;0.9257480400025548;-0.03778044952037603;-0.03557820662413614;1.0616643027388766;9.999208932389243;0.9418146896744247;0.007308302228718128;1.0452873054041028;1.0000702565658806;0.9417074012291017;0.9999121130474586
3.747291;1.0619220465046402;0.9829981541240792;0.9257736549158887;-0.03786385658451708;-0.035657721642755505;1.0616363947683949;9.9991920349632;0.9418430776642277;0.007385298075346996;1.0452899062784613;1.0000691403294122;0.9417353086276562;0.9999120680586769
3.757291;1.0618949103895583;0.9829984166247195;0.925799245142816;-0.037947544056189345;-0.035737472687125585;1.0616075106004579;9.999176082074271;0.9418714499386313;0.007463294991607511;1.0452925382477596;1.000068027812824;0.9417633170291019;0.9999121159909817
3.767291;1.0618677980513809;0.982998217115202;0.9258243675121662;-0.03802952312106541;-0.03581561898921229;1.0615796453762105;9.999161124266132;0.9418998057676766;0.007540292900082758;1.045295197861846;1.000066918416109;0.9417914070821688;0.9999122567257747
3.777291;1.0618397466660712;0.9829976302289567;0.9258499376894841;-0.03811291414529437;-0.035895131749151286;1.0615517940691255;9.999147203069603;0.9419281442617706;0.007618291740283857;1.0452978806535311;1.0000658121795551;0.9418195909603188;0.999912489239861
3.787291;1.0618126804287196;0.9829996354776726;0.9258770902178813;-0.038196105181961544;-0.035974427887477095;1.0615239508418357;9.999134349001654;0.9419554640794711;0.007695291449735757;1.0453005806835056;1.0000647103084968;0.9418468495300862;0.9999128105562892
3.797291;1.061785635150368;0.9829982370538531;0.9259010238821185;-0.03828025229752693;-0.0360546287054438;1.0614961097451634;9.999122577096653;0.9419837639106143;0.007772291943285398;1.0453032904345476;1.0000636149493562;0.9418751884212542;0.9999132157781218
3.807291;1.0617576451989372;0.9829971770560227;0.9259261086889965;-0.038361924261680225;-0.03613253520468916;1.0614682658196017;9.99911188980657;0.9420120425891254;0.007849293111439932;1.0453060020361142;1.0000625276313742;0.9419036060649111;0.9999136988986773
3.817291;1.0617306317911603;0.982999174438158;0.9259532321530436;-0.03844509952249328;-0.03621182910630042;1.06144041487665;9.999102284184804;0.9420392984946714;0.007926294838551728;1.0453087080050398;1.000061448383861;0.9419311018746249;0.9999142535583336
3.827291;1.0617036299106506;0.9829972735728587;0.9259766852231074;-0.03852752799171694;-0.03629042376671692;1.0614125526178966;9.999093756212128;0.9420675297680222;0.008003297029231637;1.045311400995469;1.0000603765239244;0.9419596760176452;0.9999148733884888
3.837291;1.061676638176456;0.9829975404584361;0.9260021841992311;-0.03861117347310868;-0.036370168954292334;1.061384674607133;9.99908630260061;0.9420957353636273;0.008080299624838711;1.045314073969631;1.0000593114794791;0.9419883290047798;0.9999155518043311
3.847291;1.061649655742086;0.982999010145735;0.9260288231453093;-0.038692630275570426;-0.03644785665019717;1.0613567765240914;9.99907991933188;0.9421229151461683;0.008157302598602305;1.0453167208370842;1.000058252341825;0.9420160611667907;0.9999162817719284
3.857291;1.0616217194603748;0.9829983549529365;0.9260543094565622;-0.03877597859479948;-0.03652736338798502;1.0613288536797225;9.999074596491274;0.9421510690712308;0.008234305946667077;1.0453193371828273;1.00005719727923;0.9420448723524467;0.999917056255902
3.867291;1.0615947535747805;0.9829963755299289;0.9260777203736595;-0.03885838629173152;-0.03660595517668866;1.0613009008364587;9.99907031534975;0.9421791970853415;0.008311309694990204;1.0453219208758227;1.0000561441890117;0.9420737617685726;0.9999178690727003
3.877291;1.061567795133885;0.9829965581109481;0.9261031811763116;-0.038942010809342814;-0.036685697425888675;1.0612729128131404;9.999067048653705;0.9422062998398846;0.008388313907019275;1.0453244722121247;1.000055091742925;0.9421017276055513;0.9999187154581152
3.887291;1.0615408428538557;0.9829979435425735;0.9261297883860478;-0.039023446847785775;-0.03676338214227022;1.061244884859628;9.999064758232661;0.9422343790581376;0.008464318670988834;1.0453269937533363;1.0000540399599978;0.9421307582225108;0.999919591967548
3.897291;1.061514165992303;0.9829961953142575;0.9261532169257428;-0.03910495781934808;-0.036841132110588586;1.0612178126399239;9.999063393995918;0.942261437227746;0.008541324077658908;1.0453294895154421;1.0000529903694866;0.9421588686461706;0.9999204955535888
3.907291;1.061487217889029;0.9829963316541115;0.9261786639132786;-0.039188566723184;-0.03692087210850902;1.061189692014788;9.999062903688413;0.9422894770004338;0.008618330207880364;1.0453319635200318;1.0000519453664847;0.9421880471414477;0.9999214221635717
3.917291;1.0614602673985958;0.9829976820833439;0.9262052548708605;-0.03926998729829078;-0.03699855454082216;1.0611615185503653;9.99906324488292;0.9423165006482744;0.008694337128905856;1.045334418805964;1.0000509070769377;0.9422162832213692;0.9999223657962742
3.927291;1.061433313204064;0.9829973265646498;0.926230231657064;-0.03935188340312176;-0.03707668908516311;1.061133287464287;9.999064384293284;0.9423445097280801;0.008771344889058633;1.0453368570364534;1.0000498769330624;0.9422455957646186;0.9999233188381542
3.937291;1.0614063551399353;0.9829952695012398;0.9262535910538557;-0.0394342550386559;-0.037155275776318476;1.0611049944285948;9.999066288924775;0.942371505058423;0.008847353511213137;1.045339278512876;1.0000488564423273;0.9422739679555249;0.9999242736110991
3.947291;1.0613793929802806;0.9829961411643872;0.9262796893684675;-0.03951395792679971;-0.037231352007286944;1.0610776363400534;9.999068922457031;0.942399486916063;0.008923362992817142;1.0453416829197206;1.0000478481902022;0.9423034107291705;0.9999252240279497
3.957291;1.0613524262899008;0.9829957994467751;0.9263046182065238;-0.03959583868226184;-0.037309484340407796;1.0610492117457613;9.999072248140052;0.942426454833073;0.00899937330993282;1.0453440702402466;1.000046855697229;0.9423319255521697;0.9999261663093373
3.967291;1.0613254552080842;0.9829937675104399;0.9263279222345217;-0.03967819496766743;-0.03738806885596754;1.06102072114646;9.99907622885916;0.9424544073544713;0.00907638442063659;1.0453464407634914;1.0000458826565704;0.9423615221870365;0.9999270987620533
3.977291;1.0612994426795186;0.9829960375963014;0.9263544013012587;-0.039759872577012405;-0.03746598399789424;1.060993166686025;9.99908082279529;0.942481342718337;0.00915239627194173;1.0453487942965307;1.0000449328735035;0.9423901801570587;0.9999280211657751
3.987291;1.0612724642190288;0.9829957459094308;0.9263792610364068;-0.039841738017474676;-0.03754411413410796;1.0609645512668262;9.99908598627228;0.9425082596386067;0.009228408807143453;1.0453511299130225;1.0000440102366244;0.9424189061946499;0.9999289340718261
3.997291;1.0612454819830022;0.9829954812635513;0.9264040951156293;-0.03992359832123031;-0.03762224353095352;1.0609368779376807;9.999091683377598;0.942536156952074;0.009304421969130826;1.0453534466377257;1.0000431178559879;0.9424486968067974;0.9999298379481194
4.007291;1.061218495397136;0.9829947673803359;0.926428450852552;-0.04000375148727345;-0.037698768255957214;1.0609081500385777;9.999097886727707;0.9425630326425014;0.00937943570916482;1.045355743880713;1.0000422572280203;0.9424775387028399;0.9999307324968695
4.017291;1.0611915036937092;0.9829945687099239;0.9264532353866776;-0.04008560156306598;-0.03777689617595786;1.0608803718629443;9.999104570557288;0.9425898836517256;0.009455449994942102;1.0453580207864306;1.0000414281178103;0.9425064479990111;0.9999316167728858
4.027291;1.061165468826141;0.9829952885321444;0.9264779880329751;-0.04016773472431199;-0.03785526065421352;1.0608515490482127;9.999111710467725;0.9426177067130482;0.009531464801799974;1.045360275151323;1.000040628882734;0.942536410159587;0.9999324893488855
4.037291;1.0611384660755614;0.9829946869644767;0.9265022771129557;-0.04024787275146123;-0.037931783189303014;1.060823688224326;9.999119290226053;0.9426444992361719;0.00960748010557537;1.0453625033972336;1.000039857100762;0.9425654198012062;0.9999333477478513
4.047291;1.0611114573692761;0.9829946102010689;0.926526999789331;-0.0403297075414028;-0.038009908909444556;1.0607947962202884;9.999127303578657;0.9426712596697877;0.009682495888458044;1.045364701933422;1.0000391105561846;0.9425944607533818;0.9999341885857959
4.057291;1.0610854040465847;0.9829949803335395;0.9265512394399571;-0.04041012391416231;-0.03808666732883327;1.0607668789243172;9.999135743026914;0.9426979872720105;0.00975751214054461;1.0453668683093724;1.00003838804912;0.9426235367468524;0.9999350089091172
4.067291;1.0610583810694094;0.9829949954648419;0.9265759190995727;-0.04049194855125253;-0.038164791591042316;1.060737940293161;9.99914458242391;0.9427256817305284;0.009833528860683404;1.045369001194452;1.000037689131233;0.9426536508710269;0.9999358069785266
4.077291;1.0610323147904543;0.9829954534541581;0.9266001093551907;-0.04057235503760414;-0.03824154859549535;1.0607099828324167;9.999153769901424;0.9427523431928749;0.009908546057842565;1.0453710997823253;1.0000370129267468;0.9426827749718072;0.9999365823338516
4.087291;1.0610052841200432;0.9829955485480758;0.9266247314288323;-0.040654169515343966;-0.03831967139836039;1.060682008915084;9.999163236227176;0.9427789724562332;0.009983563741128493;1.0453731630690244;1.0000363573103677;0.9427119128133618;0.9999373360226169
4.097291;1.0609792179698436;0.9829960771986678;0.926648855106448;-0.04073456611062125;-0.038396426985956966;1.0606540208100828;9.999172904632161;0.9428055710091016;0.010058581909288534;1.0453751892168;1.0000357193485065;0.9427410586028294;0.9999380702483097
4.107291;1.0609521952409042;0.9829957530355337;0.9266729489349229;-0.04081466890338368;-0.03847294442864884;1.0606250196628813;9.999182694205858;0.9428321408252905;0.010133600553744324;1.0453771751938337;1.0000350967128637;0.9427702060808654;0.9999387871542033
4.117291;1.0609261430982506;0.9829963344680535;0.9266969902142187;-0.040895055653897575;-0.038549698600742345;1.0605970052206535;9.99919252450539;0.9428586837643094;0.01020861967634698;1.045379117035386;1.0000344886748371;0.9427993478545115;0.9999394880883011
4.127291;1.0608991378152846;0.9829960560330447;0.9267209975173284;-0.04097514842943362;-0.038626214590457855;1.0605689762272266;9.999202322798745;0.942885200838237;0.0102836393083881;1.0453810108683996;1.0000338955388077;0.9428284756681359;0.9999401737581356
4.137291;1.0608731030461704;0.9829983799405663;0.926746555206925;-0.04105504467414539;-0.03870251422559073;1.0605409301469455;9.999212029103093;0.9429116921013138;0.01035865950867801;1.045382853908612;1.0000333171164795;0.9428575812265119;0.9999408445672451
4.147291;1.060847073740831;0.9829973193606784;0.9267688625263412;-0.04113589736897407;-0.0387797194021715;1.0605128625670859;9.999221594601517;0.9429381576495364;0.010433680348325772;1.0453846447680661;1.0000327517611807;0.9428866569181847;0.9999415008436253
4.157291;1.060820083327534;0.9829970948982069;0.9267927425987396;-0.04121597516838134;-0.038856233221471435;1.0604847677764144;9.999230971198541;0.9429645987790464;0.010507701897530829;1.0453863829292036;1.0000321964929195;0.9429156845837916;0.9999421432249795
4.167291;1.0607940507527036;0.9829994656284116;0.9268181768196668;-0.041295856700250495;-0.03893253070717795;1.0604566400295659;9.999240104678316;0.9429910181537452;0.010582724203697508;1.0453880680681862;1.0000316476797475;0.9429446799577739;0.9999427734336541
4.177291;1.0607680077617603;0.9830001442082575;0.9268419680232316;-0.04137621402230051;-0.03900928063844468;1.060428473846059;9.9992489435235;0.943017419417299;0.010656747272088265;1.0453897002409513;1.0000311015458452;0.9429736157424471;0.9999433949456803
4.187291;1.0607419495831654;0.9829986470089442;0.9268636637391958;-0.04145534598864962;-0.039084879176966916;1.0604002636520924;9.999257451108855;0.9430428065084263;0.010730771078141426;1.04539128005057;1.000030554258154;0.9430015006781161;0.999944012927177
4.197291;1.0607158727403363;0.983001035831419;0.9268889836457855;-0.04153521294978539;-0.039161174535606726;1.0603720039076154;9.99926560196709;0.9430691825125418;0.010805795594405018;1.0453928076772196;1.000030002324951;0.9430303458969481;0.9999446333475981
4.207291;1.060688812318368;0.9830008415929614;0.9269126756640372;-0.04161526591419124;-0.039237684742643095;1.0603436894291767;9.999273366848145;0.9430955493858989;0.010879820795013595;1.0453942825747484;1.000029443368712;0.9430591300726506;0.9999452618270209
4.217291;1.0606626904329388;0.9829993417874952;0.9269342689164504;-0.041694383366790176;-0.039313281210855956;1.0603153154681093;9.99928070895291;0.9431219093248742;0.010953846640230448;1.0453957053381087;1.0000288760764506;0.9430878668910708;0.9999459032203823
4.227291;1.0606365413749157;0.9830017151172296;0.9269594925132421;-0.04177423567248584;-0.0393895744168319;1.0602868779553412;9.999287596388367;0.9431482661739058;0.011027873063661278;1.0453970789494547;1.0000282994809724;0.9431165589679956;0.9999465621236814
4.237291;1.0606103608866138;0.9830018936404106;0.9269826278993006;-0.04185286285797102;-0.039464716277872625;1.0602593736552322;9.99929401457346;0.9431736254344898;0.01110089997398993;1.0453984073656797;1.0000277126724724;0.9431441976452047;0.99994724358464
4.247291;1.0605841445929642;0.9830020561546786;0.9270057304985105;-0.041931485265066085;-0.03953985744345174;1.0602307996157474;9.999299965216135;0.943199993417274;0.011174927268808501;1.0453996936460999;1.000027115143353;0.9431728097383884;0.9999479534261537
4.257291;1.06055788845161;0.9830022002061227;0.9270287982599594;-0.04201010289376712;-0.03961499791375431;1.0602021529694703;9.99930545602235;0.9432253763420119;0.011248954847043913;1.0454009389374548;1.0000265076003356;0.9432003873379701;0.9999486978340559
4.267291;1.0605325511019588;0.9830036858871303;0.9270522726410103;-0.0420907068169144;-0.039691979274123074;1.0601744320464404;9.999310493574587;0.9432517793866299;0.011321982618566699;1.0454021421449808;1.000025892420541;0.943228922049063;0.999949482408013
4.277291;1.0605062047326246;0.9830037887066754;0.9270752665764601;-0.04216931492539125;-0.0397671183701468;1.0601456374047051;9.999315079604106;0.9432782062932612;0.01139601051698457;1.045403300746197;1.0000252730516273;0.9432574418607493;0.9999503116481723
4.287291;1.0604798088726346;0.9830038714538237;0.9270982225448517;-0.04224791825369571;-0.03984225677283108;1.060116771480268;9.999319206023088;0.943303659834724;0.011469038508452154;1.0454044119644057;1.0000246531541157;0.943284927056465;0.9999511892399617
4.297291;1.0604533605708681;0.9830039363248275;0.9271211392855113;-0.04232651680188664;-0.03991739448337007;1.060088837694024;9.999322854471155;0.9433301419899669;0.011542066592998636;1.0454054732018543;1.0000240358439623;0.9433133940202342;0.9999521185434052
4.307291;1.0604268560520538;0.983003985794868;0.9271440145778799;-0.04240511057043981;-0.03999253150335668;1.0600598398474894;9.999326007236077;0.9433556533951184;0.011615094802693009;1.0454064817045776;1.0000234223652689;0.9433408473339348;0.9999531028402192
4.317291;1.0604012532765377;0.9830061228225717;0.9271679865187865;-0.04248180908173474;-0.040065848505040434;1.0600317816003388;9.999328661112488;0.9433811926553096;0.01168812319068717;1.0454074336783523;1.0000228108432085;0.9433682909096137;0.9999541453076689
4.327291;1.0603746239277696;0.983004445824892;0.9271891703330372;-0.04256087408840397;-0.04014143749748596;1.0600036665009824;9.999330827830894;0.9434077558438301;0.011761151808109972;1.0454083237308474;1.0000221967803178;0.9433967282520068;0.9999552491259343
4.337291;1.0603491624235784;0.983005630264101;0.9272119415735103;-0.04263886329679105;-0.0402159688449388;1.059974498586486;9.999332521877896;0.9434333368118062;0.011834180693238987;1.0454091453052698;1.000021574922433;0.9434241628383424;0.9999564174700117
