time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.347291;1.0603223996979039;0.9830068522911136;0.9272357968109128;-0.042715257105421164;-0.04028904593051849;1.0599462824606949;9.999333750602611;0.9434589283262028;0.011906209885234663;1.0454098916355579;1.0000209402717273;0.9434515843726157;0.9999576525947235
4.357291;1.0602955709094424;0.9830063643877359;0.9272580100169641;-0.042792126900050215;-0.04036257568925911;1.0599180230498721;9.999334511824648;0.9434855227879213;0.011979239428224797;1.0454105560717717;1.000020287927006;0.9434800187734396;0.999958955086564
4.367291;1.0602696392592286;0.9830050468331792;0.9272785725803367;-0.042869763828438684;-0.04043679607534299;1.0598887257878713;9.999334796941021;0.9435111124895307;0.012051269354287545;1.0454111310202356;1.0000196132548087;0.9435074404898389;0.9999603243927795
4.377291;1.060243641975575;0.983007116294586;0.927302307147144;-0.0429464349199272;-0.040510109049044056;1.0598603969459037;9.999334601941126;0.943536690267053;0.012124299676875807;1.0454116068962116;1.000018912522384;0.9435348735880842;0.999961759249008
4.387291;1.0602166148007528;0.9830070677569968;0.9273248657125331;-0.04302499108012307;-0.04058524062238434;1.0598320433697392;9.999333940328814;0.9435622499878128;0.012196330396063684;1.0454119728736717;1.0000181828854715;0.9435622900946744;0.9999632575425803
4.397291;1.0601904799262147;0.9830057001747271;0.9273453200725779;-0.04310261436573051;-0.04065945910236637;1.0598036716410655;9.999332845379733;0.9435877862930064;0.012268361493976818;1.0454122187871124;1.0000174214521178;0.9435896997576012;0.9999648169052773
4.407291;1.0601633104220398;0.9830068313594233;0.927368956706973;-0.043178980339505915;-0.04073253211634541;1.059775287757445;9.999331364369256;0.9436132942098275;0.01234039292921744;1.0454123364549393;1.0000166243416646;0.943617099361693;0.9999664355419083
4.417291;1.0601370281818114;0.98300712319161;0.9273909460188879;-0.0432561138737578;-0.040806295885929426;1.0597468974697273;9.999329554032425;0.9436397689007012;0.012412424651214045;1.045412319861184;1.0000157865128572;0.9436454853454264;0.9999681120439216
4.427291;1.0601106681775194;0.9830073945328305;0.927412905947139;-0.04333324290714523;-0.04088005902078586;1.0597185063147079;9.999327476775479;0.9436652050156752;0.012483456624949908;1.0454121649729806;1.000014902588794;0.9436728401321486;0.999969844760211
4.437291;1.0600842280162748;0.9830076453806603;0.9274348400075983;-0.043410367439667606;-0.040953821522339694;1.0596901192003274;9.99932519600153;0.9436895961882226;0.012555488836975652;1.045411869549028;1.0000139681934785;0.9436991841400774;0.9999716316732904
4.447291;1.0600577058601706;0.9830078763627944;0.9274567512425108;-0.0434874874711421;-0.04102758339223602;1.0596617400379122;9.999322772084046;0.9437149361917447;0.012626521277106935;1.0454114321785333;1.0000129804711257;0.9437264842073214;0.9999734703891284
4.457291;1.0600311008177719;0.983007608755639;0.9274781892568066;-0.043562903098231444;-0.041099740846870035;1.0596333717255868;9.99932025740455;0.9437402208263819;0.012698553921901928;1.0454108509636535;1.0000119377560144;0.9437537613269898;0.9999753577394588
4.467291;1.0600044132901816;0.9830095069212429;0.9275016682422993;-0.04363953350802546;-0.04117304796415901;1.0596060164189858;9.999317690884356;0.9437654481215165;0.01276958674293594;1.0454101234853248;1.0000108394145941;0.9437809838960148;0.999977289512253
4.477291;1.0599776449953653;0.9830075128024792;0.9275214736433518;-0.04371542093460506;-0.041245657671289286;1.05957767568646;9.999315098671417;0.9437906174274316;0.012840619731560938;1.045409247803382;1.0000096858414709;0.9438081617841391;0.9999792606704501
4.487291;1.0599507986642003;0.98300768844432;0.9275433281494628;-0.043792523055501124;-0.041319417037409385;1.0595493500471294;9.999312500938322;0.9438157293441171;0.012911652914630676;1.045408222748842;1.0000084784240633;0.9438352926872604;0.9999812658468948
4.497291;1.059923877738151;0.9830090725426567;0.9275663298054933;-0.043867440289961875;-0.04139111847491165;1.0595220380909263;9.999309915000401;0.9438397860513762;0.012982686346345182;1.0454070475416928;1.0000072194872343;0.9438613752733191;0.9999832998675762
4.507291;1.0598968861471447;0.9830087471333155;0.9275877297936764;-0.04394283378228329;-0.041463272814328433;1.0594937363140589;9.999307351695052;0.9438647905475535;0.013053720080266345;1.0454057219214772;1.000005912003651;0.9438884090060073;0.9999853578763339
4.517291;1.0598698274369456;0.9830071956250311;0.9276079862218517;-0.04402040316689611;-0.041537483855136864;1.05946644037519;9.999304809559987;0.9438897450269064;0.013123754140493823;1.045404246528044;1.0000045592736206;0.9439153809286819;0.9999874349534567
4.527291;1.0598427036784592;0.9830085600879469;0.9276310066976567;-0.04409530713858756;-0.04160918340031054;1.0594381466091392;9.999302270468652;0.9439136501125501;0.013194788514421964;1.0454026227453408;1.0000031646978724;0.9439413203876839;0.9999895260648978
4.537291;1.0598164776892849;0.9830091087481343;0.9276524240838362;-0.04417097992605401;-0.04168157409698824;1.0594108520825307;9.99929969861867;0.9439385056774406;0.013264823172680025;1.045400852408588;1.0000017315538476;0.9439682011327876;0.9999916268948812
4.547291;1.0597892250424243;0.9830070831418263;0.9276722581982614;-0.04424683650702152;-0.04175417956041068;1.0593825539635489;9.999297044735835;0.943962312004176;0.013334858086470678;1.045398938221415;1.0000002630672284;0.9439940391151824;0.9999937346273966
4.557291;1.0597619089893555;0.9830079843594995;0.9276948524050481;-0.04432002790645838;-0.04182427347824496;1.0593552496328447;9.999294257849071;0.9439870699449006;0.013405893215699778;1.0453968846771633;0.9999987626207598;0.9440208491818118;0.9999958479078985
4.567291;1.0597354949304032;0.9830085581125758;0.9277162880074644;-0.04439568787449713;-0.04189666239105942;1.0593279370010447;9.999291296470824;0.9440107803412698;0.013475928496066106;1.045394697728023;0.9999972335429127;0.9440466025480648;0.9999979663489623
4.577291;1.0597080641073677;0.9830082633076148;0.927737733943928;-0.04447105073772421;-0.04196881243482788;1.0592996148141507;9.999288129810378;0.9440354438566653;0.013544963852973007;1.0453923828071703;0.9999956785316837;0.9440732975213313;1.0000000899960446
4.587291;1.0596815481637278;0.9830083847322041;0.9277587136790065;-0.04454500285065889;-0.04203959642199447;1.05927228314246;9.999284736833893;0.9440590615253316;0.013614999222237576;1.045389944114914;0.9999940989572633;0.9440989617896226;1.0000022191949969
4.597291;1.059654029335179;0.9830081236148958;0.9277801550471012;-0.04462035706886217;-0.04211174525595116;1.0592449432864877;9.999281107221258;0.9440826355074448;0.01368503455559995;1.0453873859230085;0.9999924943815091;0.9441245796419634;1.0000043548223065
4.607291;1.0596274382135364;0.9830082829781701;0.9278011275938541;-0.04469430079044042;-0.04218252807538039;1.0592175969011879;9.999277237188858;0.9441071696414461;0.013754069807760724;1.045384712862418;0.9999908629477513;0.9441511346268786;1.0000064982095531
4.617291;1.0596008188432608;0.9830101625983609;0.9278236977156763;-0.044767759714574105;-0.04225285665845649;1.0591902453263853;9.99927312239013;0.9441306693611253;0.01382310491473418;1.045381928721296;0.9999892022639125;0.9441766398750314;1.000008650985632
4.627291;1.0595734874437188;0.9830085579106344;0.9278435558774704;-0.04484270044686937;-0.04232461470840598;1.0591628899740646;9.99926875340004;0.9441541409438041;0.013893139788098979;1.0453790360465787;0.9999875098092025;0.9442021092653214;1.0000108154471687
4.637291;1.0595468296222457;0.9830087805788125;0.9278645064730681;-0.04491663164949689;-0.0423953957472144;1.059135533284173;9.999264113981635;0.9441775905223102;0.013962174335746874;1.045376037245089;0.9999857829980443;0.9442275128109239;1.000012995019513
4.647291;1.0595201603672741;0.9830107212144495;0.9278870512503252;-0.04499007805457971;-0.0424657225148315;1.0591081789263894;9.999259181977575;0.9442010230013242;0.014031208486740842;1.0453729361335078;0.9999840192714256;0.9442528642396262;1.0000151941741426
4.657291;1.059493484930336;0.9830109783178446;0.9279079807842162;-0.04506400099602156;-0.042536502393118535;1.0590818310944576;9.999253929754593;0.944224441211762;0.014099242191556593;1.045369738807923;0.9999822162520029;0.9442781479676664;1.0000174176617234
4.667291;1.0594668091673949;0.9830090670156896;0.9279268386520941;-0.045136701501255615;-0.042606131693554525;1.0590544937832895;9.999248322590335;0.944247846285738;0.014168275397061307;1.0453664533915228;0.999980372053309;0.9443033935195707;1.0000196693351602
4.677291;1.0594401388942511;0.9830110411401899;0.9279493404930313;-0.04521013556114187;-0.042676456704553424;1.05902717002212;9.999242320498794;0.9442712392670833;0.014236308031520177;1.0453630889766456;0.999978485653392;0.9443285707395455;1.0000219511470756
4.687291;1.0594134783581493;0.9830113191455933;0.9279702183547966;-0.04528404615986077;-0.04274723485641928;1.058999861025349;9.999235885903241;0.9442946221583787;0.014305340020070507;1.0453596546983188;0.9999765568057994;0.9443537095263724;1.0000242627618303
4.697291;1.05938682954596;0.9830111153554618;0.9279906189373537;-0.04535625378809926;-0.042816408719679754;1.0589735664379458;9.999228990985564;0.944317997588929;0.014373371301243196;1.0453561596574656;0.9999745852713593;0.9443787791226437;1.0000266023064348
4.707291;1.059360192843936;0.9830113863941737;0.9280114461458258;-0.04543015617609604;-0.04288718571857815;1.0589462853950373;9.999221616693877;0.9443413685362924;0.01444140181962861;1.0453526131997772;0.9999725703570771;0.944403792924742;1.000028967834887
4.717291;1.0593335675563547;0.9830111658341777;0.9280317884366283;-0.045502355680207;-0.0429563584341425;1.0589200164004797;9.999213744917094;0.9443647383627853;0.014509431509792238;1.0453490243483956;0.9999705111618162;0.9444287482083746;1.0000313580926976
4.727291;1.0593079144130362;0.9830118107589627;0.9280520844800213;-0.04557484521819191;-0.04302576911991918;1.058892756260571;9.99920535528772;0.9443871098041771;0.014577460296617958;1.0453454003557983;0.9999684068890836;0.9444526421643097;1.000033772613555
4.737291;1.0592813073498282;0.9830132523682451;0.9280739568841858;-0.04564655605113054;-0.04309448691675151;1.0588664998086859;9.99919642965595;0.9444104837552646;0.014644488114487935;1.0453417461391084;0.9999662571570059;0.9444774564424404;1.0000362119346662
4.747291;1.0592547068874205;0.9830112699952376;0.928092581576938;-0.04571922417486816;-0.0431641117291493;1.0588402404256454;9.999186955917892;0.9444338595892451;0.014712514919927479;1.0453380651975854;0.9999640621641683;0.9445022202819415;1.0000386774773344
4.757291;1.0592290728978302;0.9830118338319443;0.9281127576152889;-0.045791701897917515;-0.0432335207729927;1.0588129709505705;9.999176926101015;0.944456236511615;0.014779540680408074;1.045334360515938;0.9999618225457577;0.9445259017110434;1.0000411705127574
4.767291;1.0592024784869292;0.9830114749388793;0.9281329028958141;-0.045863881343057536;-0.04330269067433003;1.0587866850581946;9.999166333041158;0.9444796148375166;0.014846565366438965;1.045330635176424;0.9999595394542506;0.9445505148324136;1.0000436909340427
4.777291;1.059176847068733;0.9830136468259917;0.9281545979921986;-0.045935870539380884;-0.04337164480057262;1.0587603781863206;9.999155174449495;0.944501996308103;0.014913588974477324;1.0453268931631736;0.9999572149659862;0.9445740579476428;1.000046236679301
4.787291;1.0591502552026075;0.9830105239006582;0.9281721452916353;-0.0460051257127314;-0.04343806005437191;1.0587340471924596;9.999143463455782;0.9445253831033761;0.014980611549127765;1.0453231395565559;0.9999548523254989;0.9445985284220773;1.0000488038810782
4.797291;1.059124629213712;0.9830108823870556;0.9281921476648854;-0.04607758778919592;-0.0435074669414331;1.058707689385315;9.999131232035271;0.9445477767520319;0.015047633173462796;1.0453193799525886;0.9999524559385727;0.9446219243849141;1.0000513875974368
4.807291;1.0590990087276761;0.9830123958136036;0.9282132534183916;-0.04614786692494955;-0.04357481575370422;1.0586813018641004;9.99911852202298;0.9445701780056407;0.015114653951784903;1.045315619858339;0.9999500309671496;0.9446452447758931;1.0000539821659697
4.817291;1.0590724336554218;0.9830100469783309;0.928231568754221;-0.04622050713432624;-0.043644436757755534;1.0586548816179957;9.999105378158387;0.9445935872894194;0.015180674005652641;1.0453118639911976;0.9999475827850954;0.9446694742120498;1.000056580434183
4.827291;1.0590468314295858;0.9830097312389783;0.9282509717164267;-0.046291259179773496;-0.043712238369212085;1.0586284259225465;9.999091851721793;0.944616005101972;0.015247693472071298;1.0453081157689794;0.9999451173427043;0.9446926471722467;1.000059173297402
4.837291;1.0590212435747406;0.9830110482499284;0.9282719231887856;-0.0463615267355346;-0.04377958556068731;1.0586019322981022;9.999078004431576;0.9446384320574316;0.015313712491926751;1.0453043781061764;0.9999426420733114;0.94471573381192;1.0000617508551572
4.847291;1.0589956741647255;0.9830106023297405;0.92829121120034;-0.0464322711330165;-0.04384738611752051;1.0585763985716545;9.99906390843115;0.9446608684872565;0.015379731192886983;1.0453006550965824;0.9999401659691004;0.9447387523375638;1.000064304070898
4.857291;1.0589701274629968;0.9830083939199643;0.9283088321902709;-0.04650349237073181;-0.04391564007211608;1.058549823226426;9.999049643552201;0.9446833140879501;0.015445749679011269;1.0452969527351152;0.9999376988654144;0.9447617044538845;1.000066825228535
4.867291;1.058944880084659;0.9830098124582443;0.9283296355913983;-0.04657286718733701;-0.04398214212243808;1.0585232053497844;9.999035287626407;0.9447057681602594;0.015510768026096853;1.045293278203078;0.9999352508812311;0.9447845753690013;1.000069307197808
4.877291;1.058919391655299;0.9830086926216454;0.9283482770017699;-0.04664190201984289;-0.044048337429704515;1.0584975445522806;9.999020908273987;0.9447282304269973;0.015576786281988471;1.0452896386959296;0.9999328322307461;0.9448074003047474;1.00007174304342
4.887291;1.0588939390804835;0.9830079896145559;0.9283673098214995;-0.04671263114535984;-0.044116135881238645;1.0584708411276564;9.999006565872921;0.9447507017563347;0.01564180448008989;1.0452860401039545;0.999930453230063;0.9448301507187571;1.0000741266041915
4.897291;1.0588685268568512;0.9830084406118041;0.9283874336804222;-0.04678117777277178;-0.044181876205674576;1.0584450959974487;9.998992316942982;0.9447731843412769;0.01570782265089288;1.045282485732567;0.9999281244991561;0.9448528656592354;1.0000764528707222
4.907291;1.058844121285001;0.9830067941380967;0.9284047400376882;-0.046852675405981876;-0.04425036642934262;1.0584183107794962;9.998978209685093;0.9447956816466484;0.015772840809156835;1.0452789760197831;0.9999258567217;0.9448755182802845;1.0000787176501842
4.917291;1.0588188016898556;0.983005420070561;0.9284231615008626;-0.046921695235655786;-0.044316559709320594;1.058392488210321;9.998964280425525;0.9448181980878725;0.01583785893777244;1.0452755095152086;0.9999236599717177;0.9448981313386595;1.000080917324837
4.927291;1.0587935335474619;0.9830056802880058;0.9284431469296404;-0.0469902306460178;-0.04438229848857303;1.058366632184108;9.998950555599233;0.9448397383860837;0.01590187699620341;1.0452720840466392;0.9999215438281711;0.9449196946132048;1.0000830487384487
4.937291;1.05876928149126;0.9830050599651768;0.9284614824052982;-0.04705953865979652;-0.04444872962565028;1.058340747171318;9.998937050848667;0.9448623070712029;0.01596689493562078;1.045268697136192;0.9999195179813773;0.9449422483193769;1.0000851088854201
4.947291;1.0587441221637086;0.9830017950494273;0.9284781941349181;-0.047129027978140815;-0.04451537539181821;1.0583138377456753;9.99892376560525;0.9448849080600878;0.016031912700563634;1.0452653460795687;0.9999175919258197;0.9449647828953195;1.0000870949526002
4.957291;1.0587199794799318;0.9830027391986431;0.9284980727734202;-0.04719784804389066;-0.044581351542124566;1.0582879085005763;9.998910683665537;0.9449065440984427;0.016095930224630104;1.0452620280792524;0.9999157738253553;0.9449862881061711;1.0000890049587434
4.967291;1.0586949278365552;0.9830010354954334;0.9285163332539539;-0.047266849263189685;-0.044647542287785495;1.058261963889285;9.998897779926363;0.944929216695044;0.01615994742990132;1.0452587402831677;0.9999140698877758;0.9450087859059635;1.000090838135021
4.977291;1.0586708902032596;0.9829996647449623;0.9285341062850898;-0.047334445043890123;-0.04471236784231209;1.058236007918492;9.998885025180858;0.9449509267468714;0.016223964235982925;1.045255479868911;0.9999124847878297;0.9450302797954281;1.0000925944126364
4.987291;1.0586469029592815;0.9829987104087637;0.9285523170189949;-0.04740373493230256;-0.04477879654527823;1.0582100438593482;9.998872393033281;0.9449726749190179;0.016287980579720224;1.0452522438854563;0.9999110223886518;0.9450517711322621;1.0000942739607843
4.997291;1.0586229641941973;0.9829972166064388;0.9285700640718211;-0.047471323624888026;-0.04484362114173637;1.0581850742135428;9.99885987132379;0.9449954613683481;0.01635199643718262;1.045249028864915;0.9999096862380936;0.9450742611523093;1.0000958775401922
5.007291;1.058599070902947;0.9829956707571569;0.9285878084512686;-0.04753890879331773;-0.04490844525930469;1.0581591015989191;9.998847466030659;0.9450172856382447;0.01641501183370767;1.045245830976311;0.9999084799113925;0.9450957353875381;1.0000974068096264
5.017291;1.0585742563496616;0.9829953763966984;0.9286076258647082;-0.04760741099946932;-0.04497417941916961;1.0581331302061157;9.998835195759606;0.9450391471491684;0.016478026823002465;1.0452426465979616;0.9999074073510619;0.9451172150493455;1.0000988641675843
5.027291;1.0585504386218534;0.9829920476257545;0.9286237796663404;-0.04767546967536404;-0.04503945663994865;1.0581081661226441;9.998823088529182;0.9450620452730186;0.01654204143983115;1.0452394727802756;0.9999064730565316;0.9451397225188074;1.000100252563919
5.037291;1.0585266479434776;0.9829903804241844;0.9286415507860517;-0.047743044159866174;-0.045104279298124196;1.0580822161959818;9.99881118142595;0.9450839785506832;0.01660505567460159;1.0452363076195523;0.9999056816357366;0.9451612283189607;1.0001015755408267
5.047291;1.0585038386688257;0.982990777789628;0.9286604766676677;-0.04780873356372988;-0.04516728281535576;1.0580562870204462;9.998799517345784;0.9451059442556096;0.016667069490601528;1.0452331501956371;0.9999050372518522;0.9451827372021752;1.0001028375782341
5.057291;1.0584800801503247;0.9829890448358563;0.928678283715061;-0.04787630111782282;-0.04523210451681343;1.0580313845033924;9.998788138843473;0.9451279389472241;0.016730082844964897;1.0452299995432666;0.9999045440797951;0.9452042896355819;1.0001040442449989
5.067291;1.0584563307750472;0.9829855831082904;0.9286945084718345;-0.04794434581957137;-0.04529737986419939;1.0580065132359715;9.998777080481933;0.9451499594734635;0.016793095690579175;1.045226853272772;0.9999042070476979;0.9452258732950871;1.000105201740847
5.077291;1.0584328617780596;0.9829853020394841;0.9287135520703798;-0.04800884712945602;-0.04535929855880175;1.0579806761251416;9.99876636332153;0.9451720038994965;0.016855107974128845;1.045223707345017;0.999904031620913;0.9452474751265084;1.000106316443861
5.087291;1.058410091066051;0.9829843609633419;0.9287314220085571;-0.048076700954274736;-0.04542435789167006;1.0579558748306572;9.998755995949411;0.9451930719233996;0.016917119643488434;1.0452205574508524;0.9999040229911922;0.9452681174677722;1.0001073949942076
5.097291;1.0583863684277022;0.982982033146727;0.9287488829496232;-0.048142557347204684;-0.04548757403143628;1.0579311099865571;9.998745982392215;0.9452151645000274;0.01697913065896054;1.0452174008519546;0.9999041851541338;0.9452898046042502;1.0001084443470498
5.107291;1.0583636198919677;0.9829805672242582;0.928766371610803;-0.04820870723468491;-0.04555102883885756;1.0579063808762257;9.998736330169303;0.9452372831186611;0.017041140997207486;1.0452142376338973;0.9999045204306803;0.9453115410450724;1.0001094714036478
5.117291;1.0583399227706622;0.9829782082997064;0.9287839186510897;-0.04827455681838986;-0.045614244019223774;1.057881685808808;9.998727049881097;0.9452594295898962;0.017103150645909088;1.04521107082947;0.9999050300291114;0.9453333302341054;1.0001104826272842
5.127291;1.058317202709459;0.9829767272343836;0.9288015076767832;-0.04834070004042211;-0.045677697895433994;1.0578570232383204;9.99871815032413;0.9452806065418365;0.017164159594130673;1.0452079053786723;0.9999057144944306;0.9453541569605254;1.0001114838512466
5.137291;1.0582935363120396;0.9829760661349976;0.9288207711172878;-0.04840606214649691;-0.04574045791236243;1.057832392425821;9.998709639665488;0.9453028177695227;0.01722616783104944;1.0452047471606927;0.9999065734317275;0.9453760598891806;1.0001124802716055
5.147291;1.0582708486645256;0.9829741192940411;0.9288380270642865;-0.04847050170722859;-0.045802307265534394;1.057807793419981;9.998701531784665;0.9453240677162771;0.017287175364322914;1.0452016026169832;0.9999076055889253;0.9453970052138537;1.0001134767387576
5.157291;1.0582481785901952;0.9829709725442366;0.928854197092183;-0.048537115679512736;-0.045866213962989344;1.0577832264248797;9.998693847998368;0.945346360590801;0.017348182241217074;1.0451984780329144;0.9999088091362501;0.9454190109922385;1.0001144782173157
5.167291;1.0582255267914433;0.9829707599670858;0.9288731843624396;-0.0486010680948769;-0.04592760818847086;1.0577586906192915;9.99868661325779;0.9453676998727426;0.017409188541674545;1.045195378777312;0.9999101815275188;0.9454400753695315;1.0001154897933033
5.177291;1.0582028925974918;0.9829693553764867;0.9288910869246348;-0.04866719484480373;-0.04599105975343048;1.0577341832909783;9.998679858181402;0.9453900881562141;0.017470194351954346;1.0451923093920277;0.9999117194569442;0.9454621950039797;1.0001165161548646
5.187291;1.0581802736267718;0.9829674968548862;0.9289085991067363;-0.04873162145433012;-0.04605290729093532;1.0577107000070838;9.998673629057361;0.9454115272932652;0.017530199751530594;1.045189274069146;0.9999134189836013;0.9454833495997289;1.0001175614281748
5.197291;1.05815766642259;0.9829656674674992;0.9289261738148711;-0.048796044845273216;-0.04611475437698086;1.057686235638673;9.998667994429125;0.9454330188619462;0.017591204813854996;1.0451862770729805;0.9999152754463619;0.9455045752785624;1.0001186293987943
5.207291;1.0581350669847878;0.9829638707252606;0.9289438106255937;-0.04886046501777428;-0.04617660101212121;1.0576627851659144;9.998663041971614;0.9454545640378527;0.01765120960673041;1.0451833230328131;0.9999172835447108;0.9455258355207881;1.0001197231225112
5.217291;1.0581124710720555;0.9829621115908986;0.9289615104166462;-0.04892488197212848;-0.04623844719639568;1.0576383437722594;9.998658865280893;0.9454761627504593;0.017711214190025082;1.0451804165178868;0.9999194380766651;0.9455471506814601;1.0001208436543962
5.227291;1.058089874626679;0.9829616119395335;0.928980423991992;-0.04898711834725802;-0.04629823508406814;1.0576149067653111;9.998655550826031;0.945497813309732;0.01777121861335746;1.0451775610678695;0.9999217349268855;0.945568523045097;1.0001219890532747
5.237291;1.0580682361659837;0.9829591307714434;0.9289966387794886;-0.04905230742740894;-0.04636077400266834;1.05759146905832;9.998653180167391;0.9455195124767993;0.01783022292052779;1.0451747586918436;0.9999241711208465;0.9455899355154861;1.0001231549027396
5.247291;1.0580456279294266;0.9829570412493811;0.9290140816432855;-0.04911501822384422;-0.046421015291034325;1.0575680244454453;9.998651836202592;0.9455412555990704;0.01789022715823395;1.045172010485527;0.9999267435685422;0.945611426352534;1.0001243356358502
5.257291;1.0580239701460712;0.9829558964494302;0.9290315793626738;-0.04917802387131092;-0.04648149550754506;1.057543566055694;9.998651598112273;0.9455630371729096;0.01794923138508584;1.045169318011913;0.9999294482323191;0.9456329573111129;1.0001255254832806
5.267291;1.0580013335543956;0.9829556352541455;0.9290507583997554;-0.049240247792638525;-0.04654128158199455;1.0575200879264284;9.99865253575591;0.9455848516209319;0.018008235679570186;1.0451666836911646;0.9999322808137439;0.9456545462254599;1.0001267192240353
5.277291;1.0579799093329698;0.9829549275911483;0.9290684285593166;-0.04930236610685831;-0.0466009159377141;1.057496586536641;9.99865471011949;0.9456066938492851;0.01806724013026255;1.0451641095810738;0.9999352370688019;0.9456761919723048;1.0001279125777578
5.287291;1.0579572226012368;0.9829514147622225;0.9290845279442512;-0.04936554516762348;-0.046661609735733536;1.0574730616185757;9.998658170865253;0.9456275596232437;0.018126244814289746;1.045161596185456;0.9999383115931726;0.9456968935691118;1.0001291016625877
5.297291;1.057935465969097;0.98295224455898;0.9291038845280111;-0.04942805801162875;-0.04672163382792772;1.057450515593739;9.998662951468559;0.9456494458686027;0.01818424978802464;1.045159142419063;0.9999414968172242;0.9457186301194147;1.0001302820438167
5.307291;1.057913674470552;0.9829514424458065;0.92912169796281;-0.04949104852860808;-0.04678211183134761;1.0574269517832995;9.998669070281302;0.9456713509092248;0.018243255086225034;1.045156746329746;0.9999447831291464;0.9457404393081039;1.0001314484400758
5.317291;1.0578918459925013;0.9829506999172922;0.9291395688608511;-0.049554036046405334;-0.04684258940167459;1.0574033733442032;9.998676533787789;0.9456922741805197;0.01830126072228216;1.0451544053529407;0.9999481592486876;0.9457612836014984;1.0001325954821862
5.327291;1.057869978208763;0.9829495308294567;0.9291570393999544;-0.04961532424423601;-0.04690146300481279;1.057379783646905;9.99868533595441;0.9457142149832106;0.018359266694787303;1.0451521160277626;0.999951612593607;0.9457831845967308;1.0001337187063228
5.337291;1.057848068599255;0.9829484100333712;0.9291745606235144;-0.049676609514120736;-0.046960336176928116;1.0573571864137556;9.998695456897574;0.9457351711137908;0.018417273000692666;1.0451498741527392;0.999955129568238;0.9458041457154814;1.0001348146071798
5.347291;1.0578261157666855;0.9829478119735624;0.9291925838469429;-0.04973958810102105;-0.04702081244331947;1.0573335854122268;9.998706863310701;0.9457561382717624;0.018475279640871017;1.0451476746828365;0.9999586954298366;0.9458251682616013;1.000135880229538
5.357291;1.0578041204370334;0.982948465188491;0.9292118010567464;-0.049800386801736304;-0.04707923033692688;1.0573109846113795;9.998719511246081;0.9457771102897512;0.01853228660779636;1.0451455111954253;0.9999622939879832;0.9458462319995637;1.000136913529702
5.367291;1.057782085086593;0.9829474519866307;0.9292294575346541;-0.04986166324198888;-0.047138102189088094;1.057287388223221;9.99873334780122;0.9457990802605121;0.018590293870521312;1.0451433762153541;0.9999659080809443;0.9458683738312385;1.0001379137463235
5.377291;1.057760013494082;0.9829447671296991;0.9292455525726696;-0.04992341742146988;-0.04719742802402576;1.0572648003091012;9.99874830709865;0.9458200420454779;0.01864730137996427;1.045141262222834;0.999969521607132;0.9458895525806884;1.0001388807268174
5.387291;1.0577379110224883;0.9829450131062265;0.9292644432208892;-0.049982511225387986;-0.047254241046892326;1.0572422243881998;9.998764310581059;0.9458409909580413;0.01870430909086372;1.0451391629590148;0.9999731214446721;0.94591078523058;1.000139814309371
5.397291;1.0577167465776807;0.9829449386898722;0.9292822174028089;-0.05004407783760059;-0.04731335114931097;1.0572196632629243;9.998781280097312;0.9458619234803406;0.018761316966496036;1.0451370747225264;0.9999766971922259;0.9459320690259219;1.0001407147987744
5.407291;1.0576946032862402;0.9829439919092507;0.929300050186071;-0.05010534265370436;-0.04737222123158963;1.0571971193533625;9.998799149361954;0.9458828370480606;0.0188173249627087;1.0451349964639691;0.9999802400225896;0.94595338121218;1.0001415834041154
5.417291;1.0576734129507532;0.9829451473017715;0.9293190672472775;-0.05016472693931573;-0.047429272501788924;1.0571745952623712;9.998817861466177;0.9459037301111627;0.01887433302660317;1.0451329287046365;0.9999837423084975;0.9459747583044118;1.0001424212769259
5.427291;1.0576512597274117;0.9829420335905817;0.929334937839765;-0.05022477071353823;-0.04748699264516947;1.0571520940977002;9.998837360679467;0.9459246016248581;0.01893034110823054;1.0451308724784676;0.9999871977839545;0.9459961558368079;1.0001432281779903
5.437291;1.0576300771427614;0.9829415011332052;0.9293524489522862;-0.050284630153893506;-0.04754449751582838;1.0571296196780937;9.998857587860938;0.9459444502112668;0.018986349160837752;1.0451288293232177;0.9999906013446597;0.9460165873993388;1.0001440023029309
5.447291;1.057608912863897;0.9829426684507272;0.9293716134139965;-0.05034400619764832;-0.04760154747469917;1.0571071764757192;9.998878481752586;0.9459652740683147;0.019042357135031523;1.045126802452586;0.99999394802836;0.9460380453901913;1.0001447406415211
5.457291;1.0575880492076934;0.9829424419939063;0.9293892678824378;-0.05040297891825311;-0.04765820591884769;1.057084769437227;9.998899985684167;0.9459860714049237;0.01909836498429923;1.0451247976024343;0.9999972325871762;0.9460595238461984;1.0001454393437612
5.467291;1.0575659872355831;0.98293934009365;0.9294053383444569;-0.05046301146869586;-0.04771592429532755;1.0570624041021885;9.99892205411491;0.9460058407751829;0.019153372687723238;1.0451228223250764;1.0000004507408924;0.9460799981432222;1.0001460943105418
5.477291;1.0575449307142524;0.9829388144501295;0.9294230504844422;-0.050522859943245325;-0.047773427414198065;1.057041086231922;9.998944655183314;0.9460265812739626;0.019209380267734544;1.0451208845564814;1.000003600568368;0.9461015049889119;1.000146701033307
5.487291;1.0575239231580646;0.9829395023728528;0.9294419609637323;-0.05058052927255146;-0.04782887208849112;1.0570188206518873;9.998967770066375;0.9460462923181746;0.019264387770782734;1.0451189921853412;1.0000066823473013;0.9461220018797045;1.000147253702008
5.497291;1.0575039313340582;0.9829398556962368;0.9294597572975328;-0.050640671908740095;-0.04788661406518325;1.0569976106302608;9.99899138849753;0.9460669732345556;0.01931939522423014;1.0451171540934958;1.0000096972643417;0.9461435067136846;1.0001477451873046
5.507291;1.0574830344954733;0.9829388479063388;0.9294771556609316;-0.050698816622101975;-0.04794251241475803;1.0569754582590425;9.999015503874492;0.9460866233009063;0.01937440261568991;1.0451153810783302;1.0000126467424026;0.9461640181423167;1.0001481679562119
5.517291;1.0574621965895614;0.9829378425878552;0.9294945945687425;-0.05075695867457605;-0.04799841033798683;1.0569543650527897;9.99904011552343;0.946106241872108;0.01942840990761469;1.0451136854016223;1.0000155326939368;0.9461845141244241;1.0001485149512195
5.527291;1.0574414173714828;0.9829368410805578;0.9295120699041644;-0.05081509806505875;-0.04805430783443036;1.0569333325531503;9.999065234539703;0.9461268280192695;0.019483417060083486;1.0451120794879702;1.0000183575243493;0.9462060350429757;1.0001487801546374
5.537291;1.057421656444035;0.9829367257907244;0.9295295654772263;-0.05087353462785041;-0.04811044468157286;1.0569123627663342;9.999090882772117;0.9461463801842072;0.01953742404042399;1.0451105747789566;1.0000211241363917;0.9462265411226104;1.0001489587669306
5.547291;1.0574009861059832;0.9829369503795816;0.9295482520850353;-0.050929492544071184;-0.04816428328633507;1.0568914577323465;9.999117084547237;0.9461658966615804;0.01959143082638382;1.045109181631648;1.0000238363571397;0.9462470552271627;1.0001490469357335
5.557291;1.0573803654396963;0.9829359683276074;0.9295658172503093;-0.05098762404296245;-0.048220179511026244;1.0568706185917833;9.999143853657309;0.9461853764255361;0.019645437410908007;1.0451079098945377;1.0000264984859226;0.9462675815193038;1.000149041345111
5.567291;1.0573607544174393;0.9829341825701422;0.9295817918834874;-0.05104653357339722;-0.04827676972069063;1.0568498451679365;9.999171181045249;0.9462048190007627;0.019699443792198578;1.045106768922492;1.0000291139703685;0.9462881256195449;1.0001489391768532
5.577291;1.0573411896037788;0.9829353193408585;0.9296005426799084;-0.051102783780609076;-0.04833084687972472;1.0568291359316642;9.999199032719435;0.9462242235294208;0.019752449953811386;1.0451057675591593;1.0000316850785749;0.9463086730694683;1.0001487383638377
5.587291;1.0573207085246514;0.9829338931041873;0.9296177257917341;-0.05115921203964265;-0.04838513839453007;1.0568084878732535;9.999227353967925;0.946242588231494;0.01980645586047712;1.0451049146729192;1.0000342135431655;0.9463282721488804;1.000148437622641
5.597291;1.0573012358014344;0.9829333634233958;0.9296349195164012;-0.05121593790719103;-0.048439669351112755;1.0567878963959147;9.999256075153415;0.9462619107372546;0.01985946145836958;1.045104218976593;1.0000367007606314;0.9463488866622671;1.0001480362746622
5.607291;1.0572818103229948;0.9829328503673586;0.9296521351919564;-0.05127266129673688;-0.048494199919326325;1.0567673554841037;9.999285121414768;0.9462811889486247;0.019912466675598962;1.0451036877424407;1.0000391478075517;0.9463695435312076;1.0001475342317434
5.617291;1.057262433730632;0.9829323546990658;0.9296693708653206;-0.051329382206827874;-0.04854873010076132;1.0567478586468133;9.999314419364183;0.9463004213380649;0.019964471436581886;1.0451033257191449;1.0000415558616311;0.946390227463684;1.0001469321031797
5.627291;1.057243108288498;0.9829318766380909;0.929686624152512;-0.051386100636084384;-0.0486032598971398;1.056727400346702;9.999343894520853;0.9463186062742418;0.020017475673187818;1.04510313529768;1.000043926233216;0.9464099864925039;1.0001462310887257
5.637291;1.0572241086964844;0.9829312359002179;0.9297034815273567;-0.051440240076781545;-0.048655339739837676;1.0567079766139533;9.999373464869855;0.9463377415097236;0.02006947932228675;1.0451031179670527;1.0000462598553044;0.9464307828654701;1.0001454326249275
5.647291;1.0572048902852818;0.9829324881743556;0.9297223633431512;-0.05149647289987349;-0.048709414083585256;1.0566885849968075;9.999403039887138;0.9463558242044546;0.02012248232232709;1.0451032758421595;1.0000485569573134;0.9464506628131418;1.0001445378774374
5.657291;1.0571857261118718;0.9829315824408957;0.9297391938736261;-0.05155148874632744;-0.048762339246149006;1.0566682247033758;9.999432527070425;0.9463738508153114;0.020174484610758655;1.0451036114519012;1.0000508166670008;0.946470585115668;1.0001435469333966
5.667291;1.0571675781449958;0.9829298817479389;0.929754412387936;-0.05160728348543727;-0.048815958658184895;1.056648896460016;9.999461839138425;0.9463928170445349;0.020225486121474054;1.0451041259500407;1.000053036640619;0.9464915488082798;1.000142458236957
5.677291;1.0571485217393695;0.9829307108720732;0.9297728527043575;-0.05166181388188586;-0.04886842840434557;1.0566296019175467;9.999490897368732;0.9464107184065595;0.020277486792222008;1.0451048177807203;1.0000552137974277;0.9465115943690681;1.0001412692767209
5.687291;1.057129517994158;0.9829298684150785;0.9297896909126225;-0.05171682253583934;-0.04892135245065182;1.056610343195997;9.999519629280101;0.94642855095622;0.02032848657788023;1.045105682544697;1.0000573457964042;0.9465316741304108;1.0001399775148758
5.697291;1.057111527004043;0.9829299334682051;0.929806516929079;-0.0517721295876507;-0.048974516111818446;1.0565911224870033;9.99954795960157;0.9464463114502409;0.020380485451089506;1.0451067136203769;1.0000594317152671;0.9465518249236936;1.0001385802145197
5.707291;1.0570935833808417;0.9829295458411684;0.9298228871858428;-0.05182573933603153;-0.049026075986271796;1.0565719414207615;9.999575803784387;0.9464639974743566;0.020431483389955173;1.04510790316096;1.0000614717769458;0.9465719972569834;1.000137074377312
5.717291;1.0570747209558862;0.9829287860733187;0.9298397212603103;-0.05188074089314903;-0.04907899894257942;1.0565528003845768;9.999603073496191;0.9464816081219576;0.020482480366425873;1.0451092424663653;1.00006346694609;0.9465922067865656;1.0001354575979884
5.727291;1.0570568594645762;0.9829284544534684;0.9298560808201787;-0.05193434608643475;-0.049130558121288435;1.0565336983845621;9.999629686732376;0.946499144073618;0.020532476346773375;1.0451107217934397;1.0000654184684823;0.9466124270194539;1.000133728659889
5.737291;1.0570390323329368;0.98292862913831;0.9298728835173371;-0.0519896439585963;-0.04918372039385335;1.0565156334576307;9.999655572608871;0.9465166064225903;0.020583471306620714;1.0451123311865438;1.0000673272608211;0.9466326968420843;1.0001318873925653
5.747291;1.057021236059696;0.9829300415379648;0.9298908185113807;-0.05204276398408188;-0.04923482415374968;1.0564966026913634;9.999680673556886;0.9465339955782026;0.02063346524534831;1.0451140619968997;1.000069193377004;0.946652968250178;1.000129934355351
5.757291;1.0570034697492152;0.9829297808424058;0.9299071293085618;-0.05209636245547512;-0.04928638230943914;1.0564776022971485;9.99970495012781;0.9465513111571199;0.02068345818351295;1.0451159075293632;1.0000710158282986;0.9466732588581696;1.0001278705129806
5.767291;1.056985734824713;0.9829268842159854;0.9299209033093372;-0.05214704974333035;-0.04933518803405979;1.0564596288617962;9.999728381811538;0.9465675526220559;0.02073345014822185;1.045117862970866;1.0000727931108528;0.9466925662238656;1.0001256968727548
5.777291;1.056968032967611;0.9829283566527833;0.9299387683890931;-0.05220016314607252;-0.049386290770532144;1.0564406804731992;9.999750954186217;0.9465847201197342;0.020783441163334478;1.045119924937437;1.0000745244176976;0.9467128885247794;1.0001234143486937
5.787291;1.0569503649990437;0.982928149338889;0.9299550052262103;-0.052253754994982284;-0.04943784793069255;1.0564227561993456;9.999772643122496;0.9466008148210928;0.02083243124605851;1.0451220902768596;1.0000762107640084;0.946732204005686;1.0001210239547142
5.797291;1.0569327315864512;0.9829274722500498;0.9299707645985428;-0.05230564989438796;-0.04948780134058359;1.056404855124453;9.99979341470688;0.9466178385583099;0.02088242040022705;1.0451243547703661;1.0000778550198202;0.946752557510738;1.0001185271943938
5.807291;1.0569154067106137;0.9829271020533752;0.9299865495392514;-0.05235666135196371;-0.049536907824022064;1.0563869762469102;9.999813237416552;0.946633793013823;0.020931408609164467;1.0451267125402648;1.0000794608187002;0.94677190862353;1.0001159265295791
5.817291;1.0568988073685472;0.9829294863193551;0.9300043184243044;-0.05241006740901402;-0.049588249315163035;1.0563691182899353;9.99983209405475;0.9466506788743959;0.02098039583985754;1.0451291561648468;1.0000810313035187;0.9467922832123118;1.0001132253546114
5.827291;1.0568812814503021;0.9829271127660812;0.930018423830101;-0.052462436509130364;-0.04963865653142231;1.056350279000218;9.999849989023025;0.9466664956540235;0.021028382060518526;1.0451316773355468;1.000082568572572;0.9468116644781598;1.0001104273423431
5.837291;1.0568647504988289;0.9829273044936626;0.9300341052715114;-0.052514624391647224;-0.04968884879356396;1.0563334550306527;9.999866946917876;0.9466822421412;0.021077367255661884;1.0451342677529143;1.0000840740236558;0.9468311016107833;1.0001075366080507
5.847291;1.056847286540227;0.9829278165424095;0.9300509327617638;-0.05256433329966725;-0.04973674235525842;1.0563156421408049;9.999883004440255;0.9466979165341437;0.02112535142646012;1.0451369200208342;1.0000855487822102;0.946850554902166;1.0001045590326378
5.857291;1.0568308086503353;0.9829279838622619;0.9300665827380521;-0.052616517054713464;-0.04978693400635552;1.0562978350769985;9.99989820401382;0.946713516140603;0.02117433459031423;1.0451396280524916;1.0000869937333052;0.9468700731454992;1.0001015027106706
5.867291;1.0568143488625485;0.9829276594318346;0.9300817617986474;-0.05266700425669159;-0.04983552195739691;1.05628002797698;9.999912589411037;0.9467290374795749;0.02122231678922376;1.0451423866297527;1.000088409848104;0.9468896155332449;1.0000983767953544
5.877291;1.0567969383165554;0.9829269252354392;0.9300973934042633;-0.05271888209891449;-0.049885472805766475;1.0562622150469259;9.99992620104808;0.9467444767498588;0.021269298090873006;1.0451451909163745;1.0000897984599129;0.9469091855733353;1.000095190356544
5.887291;1.0567804934526768;0.982926585818053;0.9301125442590508;-0.05276936524456194;-0.04993406015914372;1.0562453901750513;9.999939073099792;0.9467598298198308;0.021317278575379787;1.0451480364240833;1.0000911607010692;0.9469288315170811;1.000091952280789
5.897291;1.0567640445537996;0.9829262451835261;0.9301276855793682;-0.05281984640641971;-0.04998264722092372;1.0562275466077988;9.999951234231508;0.9467750922494603;0.02136425831938572;1.0451509189661312;1.0000924967149676;0.9469485112247742;1.0000886716551256
5.907291;1.0567475848472487;0.9829259091378117;0.9301428218184276;-0.05287032558525217;-0.050031233991562125;1.0562106780378684;9.999962712408687;0.9467892600283271;0.021411237381859096;1.0451538345944653;1.0000938054721975;0.9469672489036246;1.0000853579428066
5.917291;1.0567311086584446;0.982927279225667;0.9301595609381111;-0.05292032210515004;-0.05007936560000811;1.056193779376347;9.999973541973416;0.9468043301339766;0.02145821579700929;1.0451567798754355;1.0000950854173813;0.9469870435426933;1.0000820210717454
5.927291;1.05671557287151;0.9829278554659049;0.9301746869961363;-0.052971099443864245;-0.05012819205548067;1.056175846660848;9.999983767469159;0.9468193006586922;0.02150519358800977;1.0451597520960774;1.0000963352038077;0.9470068935563952;1.0000786714111844
5.937291;1.0566990483722334;0.9829254007105568;0.9301877738449779;-0.05302035911611543;-0.05017562946017244;1.0561588775075987;9.99999343933476;0.9468331710685183;0.021552170794261895;1.0451627487256143;1.0000975538620875;0.9470257971632448;1.0000753189951936
5.947291;1.056682492697648;0.982926844749449;0.9302045315512233;-0.05307034978165667;-0.05022376019633597;1.0561418712438773;10.00000260776678;0.9468479419871125;0.021598147483599842;1.0451657667064642;1.0000987409919115;0.9470457293008027;1.0000719723469074
5.957291;1.056666864213554;0.9829270282290787;0.9302192315011892;-0.053119427196732225;-0.05027098245513114;1.0561248278658506;10.000011322533826;0.9468616140776824;0.02164512373437621;1.0451688024327181;1.0000998971359654;0.9470647348084195;1.0000686380788884
5.967291;1.0566502352169393;0.9829263674584388;0.9302339627740865;-0.0531682004639104;-0.050317964138988536;1.056107747378264;10.000019632932915;0.9468751873432968;0.0216910996085493;1.0451718520723687;1.0001010239103199;0.9470837671294753;1.0000653214119397
5.977291;1.0566347980212714;0.9829269322811599;0.9302487490017814;-0.05321639292878814;-0.050364338816541586;1.0560906303740059;10.000027583539653;0.9468896619213698;0.021736075146157042;1.0451749118062446;1.000102123814833;0.9471038255664069;1.0000620270251102
5.987291;1.0566180765673852;0.982928055465178;0.9302651299263044;-0.05326468174047195;-0.050410865006220655;1.0560734787890054;10.000035210293925;0.9469030393212657;0.021782050372235257;1.045177977939771;1.000103199638686;0.9471229559822786;1.0000587596995993
5.997291;1.0566022609854524;0.9829267255073202;0.9302783158442579;-0.05331423249368884;-0.05045854112253729;1.0560572959069547;10.000042539721363;0.946916322530654;0.02182702529968045;1.04518104660353;1.000104253806528;0.9471421109651282;1.0000555245427527
6.007291;1.0565863828212352;0.9829266684089843;0.9302926747703649;-0.05336160667192357;-0.05050415868991272;1.0560400856801369;10.000049591705027;0.946929515242423;0.021872999938925396;1.0451841130665758;1.000105288191307;0.9471613347784723;1.0000523271767428
6.017291;1.0565704368244648;0.9829288498965729;0.9303091158383728;-0.05341019248847633;-0.05055092443933273;1.056022851938889;10.00005638478764;0.9469426216152731;0.021917974308928685;1.0451871715641794;1.0001063042456644;0.9471805796436744;1.00004917395527
6.027291;1.0565544185079305;0.9829289229666636;0.9303235207835876;-0.05345756314612576;-0.05059654150977198;1.056006598352888;10.00006294050873;0.9469556466107565;0.02196294843212525;1.0451902163546074;1.000107303304219;0.9471998680874599;1.0000460718306006
6.037291;1.0565383229716436;0.9829290626337795;0.9303379449288798;-0.05350493205902058;-0.05064215833887188;1.0559893289170972;10.00006928485627;0.9469685960325839;0.022006922323871348;1.045193243135813;1.0001082869324447;0.9472191781599788;1.0000430281897077
6.047291;1.0565221443198924;0.9829275735901796;0.9303507808669013;-0.05355277990643968;-0.05068822989488369;1.055973047653085;10.00007544895803;0.9469804763070515;0.022051895994372763;1.0451962497402532;1.0001092570558408;0.9472375595035765;1.0000400508633265
6.057291;1.0565058762744841;0.9829295353102759;0.9303668341721298;-0.053599664654608185;-0.0507333912799408;1.0559567579381564;10.000081472961362;0.946993293942203;0.02209586945498609;1.0451992363673868;1.0001102159193616;0.9472569686402226;1.0000371475428342
6.067291;1.0564895131992889;0.9829298622203749;0.9303812903130787;-0.053647028339896034;-0.05077900739507929;1.0559394624334326;10.000087408322276;0.9470060549107927;0.022139842711547137;1.0452022053913381;1.0001111654469566;0.9472764320394812;1.0000343246851837
6.077291;1.0564730509731843;0.9829297634339537;0.930395293867408;-0.05369269639205127;-0.05082301991482991;1.0559231627836134;10.00009330862724;0.9470177650893767;0.02218381575401666;1.0452051603027934;1.0001121058468125;0.9472949517247032;1.0000315869904313
6.087291;1.0564574493524357;0.9829310781992736;0.930409738592163;-0.053740359590850585;-0.05086887601628742;1.0559068590741232;10.000099216610016;0.9470304310785941;0.022226788565065245;1.0452081044532335;1.0001130350977723;0.9473145044450707;1.0000289374116378
6.097291;1.0564407833976925;0.982932774635971;0.9304253417596999;-0.053785543624222394;-0.05091243308497186;1.0558905502431586;10.000105162297478;0.9470420598643622;0.02227076114437437;1.0452110405585502;1.0001139497929719;0.9473331380003909;1.0000263773007174
6.107291;1.0564249768694003;0.9829324941298637;0.9304381753479757;-0.053833684209555914;-0.050958743759159396;1.0558742351947021;10.000111171187259;0.9470546579305631;0.022313733518411143;1.0452139708496133;1.0001148452448427;0.9473528053261732;1.00002390712751
6.117291;1.0564081058510777;0.9829325924558139;0.9304521646688452;-0.053879345583561986;-0.051002755387215715;1.055858913289402;10.000117271227907;0.9470662310732441;0.02235670572499186;1.0452168973865967;1.000115714840264;0.9473715311219247;1.000021527341035
6.127291;1.0563920945578245;0.9829353095127978;0.9304677378576393;-0.05392482776413559;-0.05104655226895823;1.055842583916229;10.000123491798815;0.9470777847848922;0.022399677792132245;1.0452198221064402;1.0001165505563367;0.9473903155889221;1.0000192383825428
6.137291;1.0563762539586852;0.9829361946734032;0.9304812930043129;-0.053968214030822165;-0.05108835316134716;1.0558262461741716;10.000129861290635;0.9470893244562021;0.022442649724295397;1.0452227463372816;1.0001173441147615;0.9474091586791118;1.0000170401945505
6.147291;1.0563590763948052;0.9829364102005617;0.9304952641169105;-0.05401387049198576;-0.05113236412451014;1.0558108990301733;10.0001364105188;0.9471008551826635;0.02248462150482591;1.0452256705567626;1.0001180878449276;0.9474280366181219;1.000014931757892
6.157291;1.0563427608308416;0.982937535332453;0.9305092168117993;-0.05405982858656307;-0.05117661540400896;1.0557945415050622;10.000143176945523;0.9471123813262169;0.02252759311668026;1.0452285949127125;1.0001187754988432;0.9474469972317239;1.0000129105053555
6.167291;1.056326348786498;0.9829398961173802;0.9305243137247555;-0.054103610773696374;-0.05121880810188507;1.0557791727289991;10.000150205714307;0.9471239062153577;0.022569564560055454;1.0452315196312594;1.0001194022316655;0.9474659932250957;1.000010972340968
6.177291;1.0563098444610763;0.9829388868690543;0.930536201749655;-0.054148352795693834;-0.051261910717665046;1.055762791742302;10.000157544829571;0.9471354325782434;0.022611535849778805;1.0452344449849695;1.0001199636150535;0.9474850474303166;1.0000091129017201
6.187291;1.0562932518300965;0.9829395826742348;0.9305496934234652;-0.05419261261287951;-0.05130455810417561;1.0557473975102987;10.000165233682345;0.947146963257093;0.022652507001538976;1.0452373712025924;1.0001204553267415;0.9475041335655385;1.000007328539041
