time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.197291;1.0562775358129626;0.9829411653903507;0.9305631751343466;-0.05423717441199236;-0.05134744588521247;1.0557319892952455;10.000173297081178;0.947158501422584;0.022694478021812032;1.0452402983235185;1.0001208736468699;0.9475232959467565;1.000005616264355
6.207291;1.0562607741793635;0.9829435615377814;0.9305782803754136;-0.054280950548015586;-0.051389637853393996;1.0557165662774353;10.000181750382945;0.9471700506041331;0.022735448908451847;1.0452432263862623;1.000121215363758;0.9475424827273053;1.000003974213522
6.217291;1.0562439307884786;0.9829442619180452;0.930591793703043;-0.05432520583923358;-0.05143228471615216;1.0557011267751957;10.000190603521322;0.9471806147239528;0.022776419659580705;1.045246156234096;1.0001214773399811;0.9475607139682685;1.0000024026225685
6.227291;1.0562279708779994;0.9829458375239128;0.9306053103966528;-0.054369763257246614;-0.05147517200701401;1.055685668316566;10.000199857501281;0.9471921982483005;0.0228173902825382;1.0452490897628437;1.0001216566606983;0.9475799850592522;1.0000009037867303
6.237291;1.0562109752181974;0.9829460398171666;0.9306184072265924;-0.05441232208200947;-0.05151621520028486;1.0556701880284753;10.000209497727083;0.9472028066782655;0.022858360802427723;1.0452520284255074;1.000121750779672;0.9475982927814239;0.9999994813075754
6.247291;1.0561948730795725;0.9829471057668749;0.9306315168415127;-0.054455183180206715;-0.051557498844120815;1.0556546831702656;10.00021948829513;0.9472144466247302;0.022898331264117836;1.0452549709940926;1.0001217572007925;0.9476176086289584;0.9999981394906816
6.257291;1.0561777451372834;0.9829472660705135;0.9306446685081167;-0.05449773910867393;-0.0515985417009576;1.0556391523086408;10.000229775419747;0.9472251252210071;0.022939301722050647;1.0452579127098123;1.0001216731950935;0.9476359772131956;0.9999968823606536
6.267291;1.0561615192904323;0.9829482762223607;0.9306578368721372;-0.054540597404351514;-0.05163982502571068;1.0556235959854012;10.00024030004801;0.9472358494777148;0.022979272226582494;1.0452608462837325;1.0001214956398474;0.9476543445626384;0.9999957126816552
6.277291;1.0561452369609525;0.9829509413575123;0.9306726389274254;-0.05458297364237809;-0.05168065307258984;1.0556090158829035;10.000251005140507;0.947246625448701;0.023019242806165706;1.0452637632225572;1.0001212209151444;0.94767272842853;0.9999946320417015
6.287291;1.0561289010462094;0.9829518684622094;0.9306858678317632;-0.054625829182588466;-0.0517219360756625;1.0555934131410492;10.000261834344848;0.9472584576003713;0.023058213451185944;1.0452666544997142;1.000120845451513;0.9476920972896515;0.9999936409609701
6.297291;1.0561125141573557;0.9829527457932851;0.9306991268232047;-0.05466868334455039;-0.05176321891891166;1.0555787873091962;10.000272727232126;0.9472693493913981;0.0230981841113527;1.0452695111683645;1.0001203670640302;0.9477104939018244;0.9999927383758733
6.307291;1.0560963525478753;0.9829517001778701;0.9307104048726902;-0.054709442236073706;-0.05180250557138849;1.0555641369285302;10.000283614054856;0.9472803042826784;0.023137154702139263;1.0452723253391196;1.0001197857241342;0.9477288634545006;0.9999919215498437
6.317291;1.0560798746087263;0.9829541637532366;0.9307253282528286;-0.05475181298328095;-0.05184333292899102;1.055548460548077;10.000294416816232;0.9472913258388135;0.023176125121380425;1.0452750909174597;1.0001191027452312;0.9477472247913674;0.99999118676502
6.327291;1.056063359390456;0.9829543993226744;0.9307382241157491;-0.05479296979373191;-0.05188301194989097;1.055533757083857;10.000305058839874;0.9473014175662452;0.023215095271814843;1.0452778032298498;1.0001183191797784;0.9477645725541364;0.9999905304435664
6.337291;1.0560468129627196;0.9829545811147298;0.9307511506277057;-0.05483412527283406;-0.05192269080799278;1.0555190260944236;10.000315477972913;0.9473125834079961;0.02325406507228546;1.0452804578492072;1.0001174346984099;0.947782899898563;0.9999899495839014
6.347291;1.056031202222457;0.9829555909269257;0.9307640934823828;-0.05487558362379217;-0.05196261022469566;1.0555042677403734;10.000325636554072;0.9473238281986407;0.02329203445487783;1.0452830505185937;1.0001164476661404;0.947801175620908;0.9999894405752636
6.357291;1.0560146076622388;0.9829573602568575;0.9307786818660844;-0.054916255797705565;-0.052001833589930456;1.055489482359304;10.000335522476211;0.9473351573247756;0.02333100335747953;1.0452855784689852;1.0001153561331473;0.9478194412563032;0.999988997989996
6.367291;1.0559979966202466;0.982955210925063;0.9307896366185837;-0.05495619485708503;-0.05204036382400728;1.0554746706719658;10.000345141400386;0.9473455760709122;0.023368971723386252;1.0452880406566714;1.000114158256616;0.9478366396271783;0.9999886152080069
6.377291;1.05598233728767;0.9829560647141742;0.9308026645036694;-0.05499764939776106;-0.05208028277592935;1.055459834408671;10.000354507212782;0.9473570894205391;0.023406939514995288;1.0452904364771645;1.000112851697432;0.9478547860009116;0.9999882857359116
6.387291;1.0559666740271583;0.9829563841949758;0.9308152661933209;-0.055037409592434645;-0.05211859827075888;1.0554449760713784;10.000363639830073;0.9473677022764255;0.02344490673348679;1.0452927653893644;1.0001114334687764;0.9478718723727015;0.9999880034583052
6.397291;1.0559500510693205;0.982957460044789;0.9308295159091998;-0.05507638347246216;-0.05215621764523466;1.0554310978126134;10.000372568959442;0.9473784196225893;0.023481873424309678;1.0452950276797313;1.0001099007990137;0.9478888654273658;0.9999877620812615
6.407291;1.055934398612456;0.982957668054654;0.93084218325972;-0.05511614120615176;-0.05219453281365637;1.0554162009203771;10.000381330233614;0.9473902466497719;0.023518839659613166;1.0452972243919851;1.000108251798674;0.9479067818209436;0.9999875545807303
6.417291;1.0559187610521894;0.9829573399506101;0.9308544330005895;-0.05515420470700478;-0.05223124452384675;1.055402286416823;10.000389950941473;0.9474011892726791;0.023556805514904713;1.0452993563767552;1.000106485073777;0.9479236399814837;0.9999873728245251
6.427291;1.055903144693325;0.9829591311368098;0.9308687819669681;-0.0551934793586435;-0.05226910415706493;1.0553873556211666;10.000398442987734;0.9474122546870509;0.02359377105786038;1.0453014240045442;1.0001045989281578;0.9479403838908665;0.9999872077023523
6.437291;1.0558875554585583;0.9829574834064514;0.9308799685741077;-0.05523371415968589;-0.05230787405028581;1.055373410144964;10.000406809434041;0.9474234509609291;0.02362973635326105;1.0453034278793327;1.0001025916673356;0.9479570086620906;0.999987050311082
6.447291;1.0558719991099483;0.982956997623105;0.9308923511362354;-0.055271774111984376;-0.05234458526824284;1.055359451755255;10.000415053372596;0.9474347857153644;0.023666701475204676;1.045305369492129;1.0001004632696373;0.9479735606250207;0.9999868936463853
6.457291;1.0558564820707608;0.9829569458300869;0.9309052397267571;-0.05531152582229831;-0.05238289960877211;1.0553444822507736;10.0004231819717;0.9474462649719619;0.023702666503566564;1.0453072511569494;1.0000982163693661;0.9479899873894164;0.9999867331766661
6.457323;1.0558544794490075;0.9829566916352559;0.9309061548052876;-0.0553115263273414;-0.052382899858513715;1.0553445033552964;10.000431198297466;0.9474448930378317;0.02370263150559808;1.0453090759113084;1.0000958554783663;0.9479924150208773;0.9999865656383431
6.457323;1.0558525314240348;0.9829563982335598;0.9309071219722708;-0.05531152682554727;-0.05238290010405217;1.0553445167552895;10.000439084028292;0.947443673438156;0.02370259653204353;1.0453108478253959;1.0000933859397896;0.947994737221402;0.9999863875990372
6.457324;1.0558506451376923;0.982956068297637;0.9309081397290904;-0.055311527315446175;-0.05238290034364957;1.0553445239161974;10.000446793821421;0.9474426098325566;0.02370256163657536;1.0453125721642347;1.0000908133717006;0.9479969521147893;0.9999861955058778
6.457325;1.0558488264494994;0.9829557037220622;0.9309092049356296;-0.05531152779557529;-0.05238290057573417;1.0553445253828204;10.000454266341944;0.9474417059048449;0.023702526893705642;1.0453142554166868;1.0000881437217317;0.9479990582333584;0.9999859864659555
6.457327;1.0558470798568356;0.9829553057161751;0.9309103133362238;-0.055311528264451994;-0.05238290079885558;1.0553445207011896;10.00046143534214;0.9474409644292611;0.023702492389376204;1.0453159052490368;1.0000853843768769;0.9480010546461193;0.9999857585503663
6.457331;1.05584540880325;0.9829548749805587;0.9309114601068421;-0.05531152872074117;-0.052382901011667024;1.0553445098857839;10.000468233650448;0.9474403866450954;0.02370245819891315;1.0453175295316428;1.000082544852072;0.9480029402461411;0.9999855112466215
6.457339;1.0558438164486013;0.982954411960725;0.9309126399292135;-0.05531152916349413;-0.052382901212834745;1.0553444948321298;10.000474600288657;0.9474399725233791;0.02370242437859301;1.0453191347648625;1.0000796356311334;0.9480047129731699;0.9999852460846796
6.457355;1.0558423060854467;0.9829539171221833;0.9309138472063027;-0.05531152959217088;-0.052382901401111764;1.055344478942202;10.000480493385458;0.9474397208312281;0.023702390964685825;1.0453207255705959;1.0000766667733167;0.9480063699785297;0.999984966575001
6.457387;1.0558408807211432;0.9829533912841016;0.9309150765339465;-0.055311530006345005;-0.052382901575695404;1.055344466122333;10.000485893340647;0.947439628411551;0.02370335797546703;1.0453223057190193;1.0000736477768704;0.9480079336319891;0.999984677526201
6.457451;1.0558395428061205;0.9829528356623959;0.9309163232633874;-0.055311530405444044;-0.052382901736558955;1.0553444606583486;10.000490790845738;0.9474396901610919;0.023703325421953723;1.0453238794195885;1.0000705877488794;0.9480093525567339;0.9999843840455321
6.457579;1.0558382944524014;0.9829527318706398;0.9309180393840899;-0.055313223717116;-0.05238450517570303;1.05534446708463;10.000495175426764;0.9474409002474123;0.023703293315466875;1.0453254515970323;1.0000674948843846;0.9480116516174868;0.9999840906670676
6.457835;1.0558361756240346;0.982951237232245;0.9309193264231358;-0.05531291940071769;-0.052384264484850625;1.0553444894709465;10.000499031744695;0.9474412530212768;0.02370426166397968;1.0453270276522537;1.0000643757309926;0.9480128573543086;0.9999838009484198
6.458347;1.0558351118322569;0.982951555389843;0.9309215227404625;-0.05531630560418096;-0.052387471192203605;1.0553435313827273;10.000502336685866;0.9474427428187175;0.023706230469744936;1.0453286136925146;1.0000612353018339;0.9480149700988331;0.9999835177472007
6.459371;1.055832490970383;0.9829503839366136;0.93092380675395;-0.05531820112427527;-0.05238934805482836;1.055341596620584;10.00050506013352;0.9474443637511032;0.023710199735055885;1.0453302165944023;1.0000580781118684;0.948017016308962;0.9999832442645323
6.461419;1.0558287282574281;0.9829494340064224;0.9309274358008689;-0.0553257519633953;-0.05239664212137928;1.0553396890437867;10.000507173665452;0.9474481102410353;0.0237171694720518;1.0453318432199517;1.0000549092455384;0.9480210218557357;0.9999829846545025
6.465515;1.0558231332426158;0.9829495680471783;0.9309338372194568;-0.055342850784476365;-0.05241307424181541;1.0553338110750967;10.000508653263044;0.9474539771311292;0.02373213971202221;1.0453334992967056;1.0000517347463878;0.9480271134475966;0.9999827436521062
6.473707;1.0558118552185551;0.9829503941629846;0.9309460339361108;-0.055372876340803186;-0.052442035646819964;1.0553219625577457;10.000509471085035;0.9474649589649964;0.02376111050460343;1.045335188615113;1.0000485609470344;0.9480384421282989;0.9999825264318477
6.483707;1.0557977762193038;0.9829492480222717;0.9309589563292895;-0.05541093182742514;-0.052478746058646136;1.0553081408392466;10.00050959053893;0.9474790497368303;0.023797081906404245;1.0453369131793657;1.000045393159177;0.9480528350583879;0.9999823390225243
6.493707;1.055783777741055;0.982948064872772;0.9309718880091593;-0.05544898613767566;-0.05251545629518146;1.0552943411906028;10.000508968780153;0.9474932430994436;0.023833053973748988;1.0453386743477049;1.0000422351379816;0.9480671186702009;0.9999821882202965
6.503707;1.0557708177600778;0.9829477285845413;0.9309848120094999;-0.055487344148180844;-0.05255240722694014;1.0552805571164854;10.000507562119418;0.9475075324693024;0.023869026757782942;1.0453404738673744;1.0000390897898976;0.9480812929567536;0.9999820808055332
6.513707;1.0557569698330862;0.982946479345229;0.9309977527630748;-0.05552539615224382;-0.05258911712550608;1.0552667807976832;10.000505330391418;0.9475209112641552;0.023904000292214036;1.0453423141770077;1.0000359598694881;0.9480943323720749;0.9999820232324158
6.523707;1.0557441571682742;0.9829460825690661;0.9310106813611171;-0.05556375194326381;-0.05262606773943522;1.0552540035606341;10.000502238173127;0.9475353730216977;0.023939974588120052;1.045344198390914;1.0000328482054555;0.9481082859247442;0.9999820218130377
6.533707;1.0557304561226521;0.9829442979395356;0.9310231683012327;-0.05560010889304665;-0.052661174025781;1.0552402163487453;10.000498259957475;0.9475489112158312;0.023974949644083286;1.0453461299841897;1.0000297579754307;0.9481211028168716;0.9999820823573871
6.543707;1.0557177908893653;0.9829438523731752;0.9310360952192622;-0.055638462493284815;-0.05269812432697215;1.0552264100060782;10.000493390435103;0.9475635191501705;0.024009925454056287;1.0453481119387957;1.0000266927635122;0.9481348062635339;0.9999822097940902
6.553707;1.0557051992788904;0.982942906116242;0.9310485638899012;-0.05567512229881971;-0.052733471200291475;1.0552125752494568;10.000487646993447;0.947577190038701;0.024044902010300066;1.0453501457089152;1.0000236563331137;0.9481473952790542;0.9999824084311273
6.563707;1.055691719319733;0.9829432351740547;0.931063101617841;-0.055712687951022785;-0.05276972498454705;1.0551997032344516;10.000481060188532;0.947590917520321;0.02407987931921414;1.0453522304456315;1.0000206522392654;0.9481598673934809;0.9999826823376072
6.573707;1.055679276029989;0.9829422596550743;0.9310755653444034;-0.05574934561941147;-0.05280507154460505;1.0551857868599142;10.000473665504297;0.9476056969118761;0.024113857419145;1.0453543632640667;1.000017683182687;0.948173193730489;0.9999830356053548
6.583707;1.0556669094973332;0.982941276826277;0.9310880303172537;-0.05578600225173345;-0.05284041795682238;1.0551728213057516;10.0004655066966;0.9476195261285734;0.024148836368945912;1.0453565407738141;1.0000147510119057;0.9481854223054854;0.999983472218744
6.593707;1.0556546218916016;0.9829385991452283;0.9310988974088404;-0.05582313853254781;-0.05287621952994321;1.055158803403906;10.000456640771944;0.9476334051688093;0.02418281622016389;1.0453587601082186;1.0000118579480641;0.9481974995813417;0.9999839954131359
6.603707;1.0556424148914207;0.9829393090452933;0.9311129811299097;-0.055859312413054404;-0.05291111034081697;1.0551457310515735;10.000447133768793;0.9476473348502414;0.024216797007773374;1.0453610187163693;1.0000090077539239;0.9482094507625906;0.999984607279636
6.613707;1.0556302896547132;0.9829383326775144;0.9311254769365853;-0.05589596594394368;-0.05294645631359857;1.0551326035562396;10.000437054766216;0.947661315744419;0.02425177876341085;1.0453633146070913;1.000006205699237;0.948221302702981;0.9999853088515134
6.623707;1.0556182467983721;0.9829368854352317;0.9311375383469076;-0.055930925883762715;-0.05298019887570566;1.0551184224944814;10.000426472098754;0.9476753474594084;0.024285761540090506;1.045365647140028;1.00000345749997;0.9482330059807427;0.9999860999680893
6.633707;1.0556062864115916;0.9829359318030328;0.9311500810659533;-0.05596757737105168;-0.053015544558104;1.055105191573825;10.00041544790254;0.9476904282805338;0.02431874543017354;1.0453680163959103;1.0000007678264446;0.9482455620712269;0.9999869788874528
6.643707;1.0555944084677624;0.98293499406994;0.9311626539052261;-0.056004227826175174;-0.05305089009479989;1.055091915087776;10.000404036603639;0.9477035555222543;0.024352730561192536;1.045370421489475;0.999998139526698;0.9482560262321152;0.9999879424127629
6.653707;1.0555826127459416;0.9829352865001596;0.9311764083966714;-0.056038704072778604;-0.053084176885864566;1.0550785963503526;10.000392289175172;0.9477177265313736;0.02438671708260243;1.045372859973192;0.9999955744535025;0.9482673767430456;0.9999889864518567
6.663707;1.0555718601813617;0.9829330952014028;0.9311869797776707;-0.05607444621431067;-0.05311861522390718;1.0550652374111675;10.00038025604953;0.9477319395638681;0.024419705157345158;1.0453753282620935;0.9999930746938405;0.948278594663761;0.9999901061827063
6.673707;1.0555602253267928;0.9829322169838365;0.9311996637944068;-0.056111093657485435;-0.05315396033780509;1.055051840039083;10.000367988613728;0.9477461941770358;0.024453694945922276;1.0453778219607854;0.9999906423356647;0.9482897387107149;0.9999912954779165
6.683707;1.0555489424494402;0.9829311862042487;0.9312119838656714;-0.05614516634914371;-0.053186853431494104;1.0550384064312197;10.000355540954292;0.9477604910515439;0.024486686582144077;1.0453803359139449;0.9999882781318494;0.9483007647275995;0.9999925461988218
6.693707;1.0555384275332567;0.9829307551186691;0.9312242868008161;-0.05618042497621558;-0.05322083602014111;1.0550249387129007;10.000342966427365;0.9477748312380228;0.024519680163904167;1.0453828640760496;0.9999859811030943;0.9483117060894585;0.9999938485758109
6.703707;1.055527031389497;0.9829311606215564;0.9312382536408033;-0.05621489633544684;-0.05325412207606051;1.0550114384487308;10.000330310523395;0.9477882153809851;0.02455267576124463;1.0453853996807132;0.999983749266286;0.9483215713039425;0.9999951923864617
6.713707;1.0555166790308255;0.9829307823915503;0.931250652067677;-0.056250153101492596;-0.05328810440703643;1.0549979072789961;10.000317613359883;0.9478026435063736;0.02458567342265603;1.045387935899561;0.9999815798345514;0.948332368149933;0.9999965674984217
6.723707;1.0555054454879607;0.9829295530468704;0.9312631147966087;-0.056285103207058484;-0.05332184555844937;1.0549843480720977;10.00030491957192;0.9478171150469795;0.024617673173332147;1.045390466320712;0.9999794690156198;0.9483430789779917;0.999997964250067
6.733707;1.0554952507159907;0.9829292389854529;0.931275616105389;-0.05632035810995299;-0.05335582764060576;1.054971765252019;10.000292275353148;0.9478306283434741;0.024650675013344003;1.0453929851806205;0.9999774125461703;0.9483527633259755;0.9999993744856298
6.743707;1.0554841644346356;0.982925908632324;0.9312861261848016;-0.05635409465477995;-0.053388420670065634;1.0549581641890862;10.000279716938842;0.9478451801692097;0.024682678922160233;1.0453954876483145;0.9999754065451582;0.9483633754239826;1.00000079207225
6.753707;1.0554741025732928;0.9829273658651795;0.9313003377175816;-0.05638886702760989;-0.05342194711789242;1.0549445505335573;10.000267273546731;0.9478587659948814;0.024715684863654584;1.0453979697067224;0.9999734479541251;0.9483729746398476;1.0000022122475596
6.763707;1.0554640946621998;0.9829266922406554;0.931312541921533;-0.0564224269058242;-0.05345432559166602;1.054931929352105;10.000254979414297;0.9478733805729952;0.024747692787971436;1.0454004274899018;0.9999715343268153;0.9483835145144229;1.0000036308781148
6.773707;1.0554541325222069;0.982926540327404;0.9313252488114744;-0.05645767815314771;-0.0534883071918433;1.0549183042107941;10.00024287524201;0.9478870187773301;0.024779702635055165;1.0454028566657776;0.9999696632092395;0.9483930271125312;1.000005043927138
6.783707;1.0554432466863235;0.9829250642903977;0.9313375559089853;-0.05649093028462983;-0.05352044432605743;1.0549056774308199;10.00023100307201;0.947900676468439;0.024811714327612318;1.0454052522341688;0.999967832131301;0.9484025159783471;1.0000064467037713
6.793707;1.0554333540400815;0.9829245026225221;0.9313498846924125;-0.05652448747327488;-0.0535528224457178;1.0548920511706916;10.000219407674127;0.9479153505642118;0.02484372774577437;1.0454076086318285;0.9999660394322295;0.9484129834704432;1.0000078335116809
6.803707;1.0554234857474596;0.9829239684949448;0.9313622425916798;-0.05655804378010433;-0.05358520045166772;1.0548794277135425;10.000208140474344;0.9479290383119539;0.024875742715760315;1.045409919778701;0.999964285080016;0.9484224323428995;1.0000091980597126
6.813707;1.0554136346929703;0.9829256293318154;0.9313766816447115;-0.05659281068114063;-0.053618726156542194;1.0548668087579625;10.000197256060467;0.9479427363043632;0.024906759036480895;1.0454121788768895;0.9999625708075245;0.9484318378756442;1.0000105341102603
6.823707;1.0554037941069674;0.9829251344616402;0.9313890778117521;-0.05662636519789439;-0.05365110392905162;1.0548531946659603;10.000186803413273;0.9479564399864768;0.02493877651650709;1.0454143782698562;0.9999608995390457;0.9484412548940807;1.0000118357216732
6.833707;1.0553939587239562;0.9829224795895932;0.9313994246037542;-0.05665870738919024;-0.053682333788030924;1.0548405843136803;10.000176820391676;0.9479701443575308;0.024969794986540818;1.0454165095877164;0.9999592747994068;0.9484506338295198;1.0000130967838072
6.843707;1.0553841249997082;0.9829220068235363;0.931411833333544;-0.056692260150908336;-0.05371471133826749;1.0548279756526848;10.000167332092937;0.9479848449353366;0.02500081429046054;1.0454185639446611;0.9999577004394979;0.9484610040786127;1.0000143110832336
6.853707;1.0553752522165156;0.9829224221126172;0.9314242255971893;-0.05672611825422928;-0.05374732993503836;1.0548153664773874;10.000158350334585;0.9479985375376101;0.025031834280172607;1.0454205322754881;0.9999561806862965;0.9484703703847159;1.000015473633296
6.863707;1.0553654140605322;0.9829236534979993;0.9314382260546077;-0.05675918859080328;-0.05377925180980861;1.0548027546518486;10.000149877827948;0.9480122177649236;0.025062854826392787;1.0454224060297947;0.9999547202643801;0.9484797369999056;1.0000165813323936
6.873707;1.0553555698533732;0.9829227170772079;0.9314501514141138;-0.056791046679383235;-0.05381002577866522;1.0547901375660023;10.000141914251303;0.9480258816350638;0.02509387583155323;1.0454241779122782;0.9999533236532042;0.9484891086197618;1.0000176319785223
6.883707;1.055345716248954;0.9829222668327133;0.9314625077660186;-0.05682459594555159;-0.05384240285239309;1.0547775115465037;10.00013445642245;0.9480385267533419;0.0251248972207353;1.0454258421800557;0.9999519942848369;0.9484974903415322;1.0000186234951751
6.893707;1.0553368107954297;0.9829222232817759;0.9314743627564859;-0.05685675869312301;-0.053873417767241374;1.0547648721729603;10.000127496254017;0.948052152628695;0.025154918910476966;1.0454273944320251;0.9999507353686446;0.9485068600537376;1.000019554389453
6.903707;1.0553269246969181;0.9829213039748668;0.9314861934914677;-0.0568886142557432;-0.0539041913667344;1.0547522149628763;10.000121023365416;0.9480657596187606;0.025185940789849124;1.045428831624978;0.999949550996603;0.9485162765220829;1.0000204246133317
6.913707;1.0553179776576087;0.9829217503108474;0.9314984225131975;-0.05692246738360086;-0.053936809265730155;1.054739535316299;10.000115030609496;0.9480793473126103;0.02521596274084687;1.0454301522336562;0.9999484455993615;0.9485256920281544;1.000021236225284
6.923707;1.0553080433480289;0.9829208365327302;0.9315101624437715;-0.056954321268348596;-0.05396758260349725;1.0547268283241003;10.000109515560556;0.9480929138374972;0.02524598467718533;1.0454313556969743;0.9999474227251892;0.9485351385582885;1.0000219930793852
6.933707;1.0552990446911918;0.982920805417297;0.9315218365476738;-0.05698648082138765;-0.053998597028191056;1.0547140895459879;10.000104478043005;0.9481054565522162;0.025277006562633333;1.045432441930578;0.9999464846085381;0.9485436489253505;1.000022699234801
6.943707;1.0552893308413733;0.982920201801025;0.9315335181672185;-0.057017451753997986;-0.0540285210103575;1.0547023163656473;10.000099920319679;0.9481189732611768;0.025307028401430988;1.0454334113464647;0.9999456322511088;0.9485531750040279;1.0000233577014628
6.953707;1.0552802785921938;0.9829201771878447;0.9315450780847572;-0.05704960971737778;-0.05405953516293042;1.0546895086505579;10.000095848418436;0.9481324627892254;0.02533605020983125;1.0454342645156443;0.9999448656719871;0.9485627226210721;1.0000239706489535
6.963707;1.0552702364404862;0.9829187974517745;0.9315561360769784;-0.057079768410849656;-0.05408870472807866;1.054676668037547;10.000092270201092;0.9481449244472117;0.025366071982708994;1.0454350019591552;0.9999441844570942;0.9485713509183203;1.0000245401853027
6.973707;1.0552611270093883;0.9829204808616581;0.9315691764660053;-0.05711144411352509;-0.0541192631239159;1.0546647970100294;10.000089194204556;0.9481583572245966;0.025396093684422638;1.0454356242911038;0.9999435878707446;0.9485810373761681;1.0000250685324765
6.983707;1.055251986365653;0.9829204834708986;0.9315805492686473;-0.05714359972294912;-0.05415027689402016;1.054651899100881;10.00008663002802;0.9481707597280704;0.02542511526486388;1.0454361317853518;0.9999430744371334;0.9485897595852911;1.0000255577573371
6.993707;1.0552428112084653;0.9829200176762591;0.9315913997873208;-0.057174062735436466;-0.05417968732889319;1.054639979113642;10.000084584339326;0.9481841305579214;0.025455136667028203;1.0454365239192915;0.9999426420516007;0.9485995730666572;1.0000260099772225
7.003707;1.0552326352693395;0.9829174730280266;0.9316010469456916;-0.05720639073264084;-0.054210915091472064;1.0546270426865714;10.000083056182797;0.9481964682954664;0.025484157820192508;1.0454367997494916;0.9999422884218286;0.9486084270206555;1.0000264276664534
7.013707;1.0552233775279876;0.9829170359892889;0.931611755308198;-0.05723685220620173;-0.054240325280353476;1.0546150963756296;10.000082038362596;0.9482097712673725;0.025513178638311575;1.0454369584767436;0.9999420110877226;0.9486183490966961;1.0000268130284646
7.023707;1.0552140708409143;0.9829183070290004;0.9316239927512323;-0.05726683224927552;-0.054269279822631876;1.0546021478519019;10.00008152080587;0.9482220376195868;0.025542199030333487;1.045436999748416;0.9999418074433291;0.9486273409747347;1.0000271670588783
7.033707;1.0552047099963484;0.9829183828784512;0.931635007873238;-0.057298983976621996;-0.0543002929713066;1.0545902052333938;10.000081490398516;0.9482342656128756;0.025571218918105775;1.0454369240373267;0.999941675482829;0.9486364029991217;1.000027489454251
7.043707;1.0551952907265345;0.9829179926160371;0.9316454930676693;-0.05732944319977467;-0.054329702791097376;1.0545782762667235;10.000081928337424;0.9482464540426325;0.025600238251900928;1.045436732934088;0.9999416147983001;0.9486455361175041;1.0000277792067813
7.053707;1.0551858104827034;0.982917616484382;0.9316559042692799;-0.057359901678794574;-0.054359112488894835;1.0545663681153659;10.000082809622999;0.9482596027723637;0.025629257016163004;1.045436428971146;0.9999416264972593;0.9486557413176114;1.000028035384062
7.063707;1.055176268046847;0.9829172558386583;0.9316662414685303;-0.057390359413823984;-0.054388522064399314;1.0545544878265165;10.000084105168252;0.9482717129145205;0.02565727522604043;1.0454360152683992;0.9999417121561776;0.9486649935074216;1.0000282573208013
7.073707;1.055167624269405;0.9829177946490651;0.9316764899741582;-0.0574211233966193;-0.05441817284657804;1.0545416428868912;10.000085781735251;0.9482837860902947;0.025686292915193323;1.0454354951824134;0.9999418729224848;0.9486743466116107;1.000028443410276
7.083707;1.055157953926698;0.9829186845912833;0.9316878242775647;-0.05744940733893794;-0.054445523433208194;1.0545298410328678;10.000087802023627;0.948295823355399;0.025714310121020923;1.045434871921084;0.9999421086336112;0.9486837453163115;1.0000285900648846
7.093707;1.055148217833177;0.9829166970911607;0.9316963299305243;-0.057480343581075045;-0.05447538820596502;1.0545180894227215;10.00009012917929;0.9483078252068097;0.025742326874677618;1.0454341487870729;0.9999424170288415;0.948693214558298;1.0000286928824578
7.103707;1.055138415481644;0.9829164302607809;0.9317063597785575;-0.05751079839365014;-0.0545047973061351;1.054506393686575;10.000092729349857;0.9483197924356873;0.0257713431936639;1.0454333299930736;0.9999427941050149;0.9487027791773803;1.0000287485390755
7.113707;1.05512950846222;0.9829165968099827;0.9317158411794062;-0.05753986798932611;-0.054532844448847144;1.05449475759837;10.00009556870601;0.948331726232462;0.02579935908296551;1.0454324207726866;0.9999432351545979;0.9487123829092668;1.0000287549868905
7.123707;1.055119572390063;0.9829164001004119;0.9317257147776441;-0.05757032137126243;-0.05456225332164313;1.05448318376039;10.000098608689811;0.9483436274577632;0.025826374556251804;1.0454314270039649;0.9999437351548269;0.948722024723685;1.0000287104170704
7.133707;1.0551095684748244;0.9829157667627497;0.9317350567682511;-0.05759908245297966;-0.05459005888564255;1.0544726744081445;10.000101803668025;0.948355496350198;0.025854389661398917;1.0454303553243771;0.9999442887836425;0.9487317591965584;1.0000286126483593
7.143707;1.0551004580942882;0.9829182394132925;0.9317463684324385;-0.057629360911221325;-0.054619253329551226;1.0544612318379811;10.000105107929272;0.9483673329317748;0.025882404484536704;1.0454292130404053;0.9999448908567624;0.9487415594071217;1.0000284590795332
7.153707;1.0550903171584192;0.9829177191078855;0.9317555612658179;-0.05765812060736241;-0.054647058674591686;1.0544498586743578;10.000108491283765;0.9483781373504893;0.025909419139258576;1.0454280072564224;0.999945537025756;0.9487503979593531;1.0000282465644752
7.163707;1.055081069171929;0.9829181470694537;0.9317646665619475;-0.0576871868891462;-0.05467510530415381;1.0544385579431899;10.000111948846552;0.9483899098404658;0.02593743375944601;1.0454267443737186;0.999946224285296;0.9487603275536735;1.0000279713902274
7.173707;1.0550717517272128;0.9829186463078532;0.931773699953534;-0.05771625253736828;-0.05470315184096945;1.0544283332301274;10.00011549568335;0.948401650488069;0.02596444848881408;1.045425430630381;0.999946951074253;0.9487702921592992;1.000027629505258
7.183707;1.0550614029367247;0.9829183379818713;0.931782678240364;-0.05774501020591094;-0.05473095688100218;1.0544171889126337;10.000119154738627;0.9484133590260407;0.025991463464163256;1.0454240727156867;0.9999477169455412;0.9487803163097618;1.0000272165275763
7.193707;1.0550519476793596;0.9829172946559211;0.9317899738406731;-0.057774555243543205;-0.05475945883211155;1.054406129667694;10.00012295137062;0.9484240351016662;0.026018478814821052;1.0454226779508642;0.9999485219211391;0.9487893959042821;1.0000267277835204
7.203707;1.0550424255432347;0.9829197109626808;0.9318004158678156;-0.057803138275647384;-0.05478704949350177;1.054396159070407;10.000126914069538;0.9484356790467756;0.02604549467369963;1.0454212541088443;0.9999493658968188;0.9487995237590554;1.0000261587955044
7.213707;1.0550318758590165;0.9829196329092437;0.9318092159250442;-0.05783189392098067;-0.05481485424274825;1.0543852782015481;10.000131072264821;0.9484462921515497;0.026072511168453345;1.0454198087007462;0.9999502486664141;0.9488086927596918;1.0000255057999365
7.223707;1.0550224972637514;0.9829203420647344;0.9318175517030636;-0.057858383641827604;-0.05484044760530863;1.054375485252193;10.000135452299435;0.9484578759207095;0.026099528402283793;1.0454183482391814;0.9999511703612786;0.948818893858664;1.0000247660587573
7.233707;1.0550127834364635;0.9829213029776321;0.9318262582423309;-0.057887445452303427;-0.05486849358856269;1.0543657763024832;10.00014007558071;0.9484684309526492;0.02612654645331461;1.0454168780239628;0.9999521311766547;0.9488281199920745;1.00002393765059
7.243707;1.0550030102512702;0.9829223410219308;0.931834939204722;-0.0579165066332393;-0.05489653948762562;1.0543551470495838;10.000144958058076;0.9484799562947883;0.026152565385226135;1.0454154022504833;0.9999531302977651;0.9488383353978983;1.0000230186296797
7.253707;1.054993179567248;0.9829229740867065;0.9318431463621684;-0.0579438758288734;-0.054922982125413494;1.0543455947779063;10.000150111450623;0.948490449898636;0.02617958525102782;1.0454139242199274;0.9999541651255921;0.9488475878767102;1.0000220066171377
7.263707;1.0549832933213454;0.982925372990259;0.9318529440292453;-0.05797076374188541;-0.054948969051984396;1.0543361188733846;10.000155541030129;0.9485019095732156;0.026205606088629943;1.045412446669285;0.9999552312272421;0.9488578127005526;1.0000208992387152
7.273707;1.0549733544051838;0.9829266346014129;0.931861586424903;-0.05799982307327013;-0.05497701470422716;1.054325719089217;10.000161242641884;0.9485123329154914;0.026231627917286296;1.0454109722755798;0.9999563229364167;0.9488670296586832;1.0000196946520135
7.283707;1.054963365804885;0.9829257967720785;0.9318681674219818;-0.05802767116039868;-0.05500391274202347;1.0543163932545325;10.000167211155718;0.9485227165630116;0.026257650741629668;1.0454095042084939;0.9999574345398689;0.9488762305343658;1.0000183918395427
7.293707;1.0549533291119657;0.982926722744834;0.9318763544980836;-0.05805503796681066;-0.055030355066505734;1.0543071367691816;10.000173450265045;0.9485330563081161;0.02628367455412009;1.0454080464150377;0.9999585613422749;0.9488854080553609;1.0000169907011152
7.303707;1.054943244400051;0.982927721691148;0.9318845501671609;-0.05808240418068237;-0.055056797313530255;1.0542979438959026;10.00017996704389;0.9485443479937747;0.02630969933045392;1.0454066034610812;0.9999596995498976;0.9488955552067324;1.000015491920693
7.313707;1.054933111429062;0.9829287940290298;0.9318927597745884;-0.05810976980178141;-0.05508323948225067;1.05428880869048;10.00018676049274;0.9485545879969471;0.02633572503160194;1.045405180246023;0.9999608453724594;0.9489046669054263;1.0000138967601502
7.323707;1.0549238931098117;0.9829320316754857;0.9319021212384225;-0.05813527067665237;-0.055107864244215786;1.0542797245407478;10.000193822936208;0.9485647726264649;0.026360751618380668;1.045403782001912;0.9999619951425883;0.9489137098523066;1.000012207015777
7.333707;1.0549136690551475;0.9829332508929907;0.9319103722697174;-0.058162635158843116;-0.05513430625559205;1.0542706836067122;10.000201150508358;0.948574897314679;0.02638677906838595;1.0454024142391989;0.9999631464008547;0.9489227348529561;1.0000104252740616
7.343707;1.054903407235391;0.982934543304132;0.9319186498792418;-0.05818999904904946;-0.05516074818330379;1.0542616771369044;10.00020874338252;0.9485849571189742;0.026411807382650424;1.0454010821765436;0.9999642983424897;0.9489316817317988;1.0000085551925972
7.353707;1.0548940776463247;0.9829363081274491;0.9319264869252167;-0.058215979019945185;-0.05518582837715243;1.0542526961660057;10.000216598102753;0.9485949481455409;0.026436836577633693;1.0453997901294845;0.9999654513587652;0.9489405742017257;1.0000066014378037
7.363707;1.0548837653668195;0.9829377410607036;0.9319348246418816;-0.0582433417758847;-0.05521227013783407;1.0542437325140201;10.000224706804014;0.9486048680248548;0.0264628666785644;1.0453985413474818;0.9999666060604797;0.9489494372054977;1.0000045694606352
7.373707;1.0548744025437933;0.9829396389323649;0.9319427230318269;-0.05826932070429481;-0.05523735017457536;1.0542347798222407;10.000233061581596;0.9486147154724563;0.026487897728556944;1.0453973378608692;0.9999677622071612;0.9489582133202729;1.000002464975076
7.383707;1.05486407254597;0.9829428862437606;0.9319527240808186;-0.05829620164045568;-0.05526333607806866;1.0542268336795781;10.00024165595882;0.9486244902319005;0.026512929799673957;1.0453961802152023;0.9999689181054406;0.9489669299461356;1.000000292806855
7.393707;1.054854705015206;0.9829432039097712;0.9319590757019892;-0.058322660215900206;-0.05528887162962095;1.0542178911859172;10.000250480938002;0.9486341928069092;0.02653796298610693;1.0453950677021238;0.9999700707499898;0.948975588270164;0.9999980562670318
7.403707;1.0548443803198164;0.9829443751578958;0.931967067925745;-0.058348329595379236;-0.0553137098690446;1.054208950610264;10.00025951837677;0.9486438237411048;0.026561997381709536;1.0453939987297134;0.9999712170320634;0.9489841636412815;0.9999957580683235
7.413707;1.0548350241607427;0.9829469435459529;0.9319755209862279;-0.05837599755363911;-0.05534039273070957;1.0542010111521511;10.000268735985003;0.94865238350756;0.02658703306147366;1.0453929707624143;0.9999723551959067;0.9489917174246464;0.9999934014333667
7.423707;1.0548247126717034;0.9829481772106547;0.9319835499614019;-0.05840166583201485;-0.05536523078587675;1.054192072885875;10.000278087954921;0.9486618726033015;0.02661107007467976;1.045391980568832;0.9999734848370805;0.9490001981321311;0.9999909901379117
7.433707;1.0548153689704731;0.9829503121329809;0.9319915814291544;-0.058427641648493976;-0.05539031031485196;1.0541841363702777;10.000287521002756;0.9486712913533141;0.026636108439744177;1.0453910250301335;0.9999746057651571;0.949008666884702;0.9999885281929369
7.443707;1.054806030948092;0.9829524597238631;0.9319996308516396;-0.05845361696455366;-0.055415389760481895;1.0541752019403323;10.000296980340293;0.9486796400108507;0.02666014813768088;1.0453901018971685;0.9999757171998886;0.9490160726063102;0.9999860196647868
7.453707;1.0547966991753153;0.9829563039016563;0.9320093034072007;-0.0584791110919157;-0.05544001341458254;1.0541672698032736;10.000306415570828;0.9486889189981776;0.026684189108910454;1.0453892103796365;0.9999768173498225;0.9490244483320532;0.9999834682867181
7.463707;1.05478641300306;0.9829575757117522;0.9320174096529037;-0.05850477722747381;-0.0554648511002311;1.0541583403245047;10.000315783103755;0.9486981290862047;0.026708231258267073;1.0453883511707722;0.9999779029242798;0.9490328009883436;0.9999808771716371
7.473707;1.0547770972578698;0.9829592449567948;0.9320250710280358;-0.05852906000989928;-0.0554883271284273;1.0541504130406623;10.00032504243221;0.9487062718569744;0.026732274467955328;1.045387525560177;0.999978969018955;0.9490401370977313;0.9999782491714194
7.483707;1.0547677904555208;0.9829613898072596;0.9320332157343612;-0.05855503331316333;-0.055513406224660625;1.0541424857683628;10.000334159425456;0.9487153496988281;0.02675631860932586;1.0453867346600652;0.9999800098037915;0.9490484620216251;0.9999755873227191
7.493707;1.0547584932324667;0.9829635273173557;0.9320413892578462;-0.05858100611835867;-0.055538485233675494;1.0541335556741347;10.000343117673916;0.9487233647935706;0.026780363551520026;1.0453859795107356;0.9999810193708828;0.9490557840305894;0.9999728946866187
7.503707;1.0547492066832025;0.9829634829288494;0.9320475327594141;-0.05860576815510486;-0.05556241673153401;1.0541256208160483;10.000351923018338;0.9487323184515469;0.02680440917375677;1.0453852614768633;0.9999819921147984;0.9490641112342935;0.9999701745070153
7.513707;1.0547402048725452;0.982967596155942;0.9320574180609275;-0.05863037799445982;-0.055586189887378415;1.054117680061153;10.000360598875261;0.9487402118676326;0.02682745537929523;1.0453845822352057;0.9999829229102537;0.9490714256786529;0.9999674311717232
7.523707;1.0547309406486967;0.9829692130817895;0.9320652244171659;-0.05865465839705906;-0.05560966547269267;1.054109732067156;10.000369177421124;0.9487480472685021;0.02685150209913932;1.045383943225921;0.9999838070891139;0.9490787925573669;0.9999646703525445
7.533707;1.0547216866574167;0.9829708105085541;0.9320730640111355;-0.05867893833477388;-0.05563314097190562;1.0541007748373628;10.00037769006855;0.9487568281410681;0.026874549284838595;1.0453833452871573;0.999984640084177;0.9490871624573052;0.9999618980425354
7.543707;1.0547124423335903;0.9829728662523036;0.932081395525076;-0.05870490870747089;-0.055658219530738275;1.0540928057647538;10.000386162625672;0.948764558928385;0.026897596899843692;1.0453827892047396;0.9999854172165834;0.9490945701563099;0.9999591200852513
7.553707;1.054704170124568;0.9829752986211081;0.9320892954573762;-0.05872949612649559;-0.05568193649910601;1.0540848218357035;10.000394615178033;0.9487722448819309;0.026920644907069517;1.045382276636365;0.9999861339555828;0.9491020196672991;0.9999563420384112
7.563707;1.0546949484620913;0.9829768262271569;0.9320972498379574;-0.05875377467965165;-0.055705411746637915;1.054076820525829;10.000403059924448;0.9487798921028312;0.026943693253526867;1.0453818100146413;0.9999867866507538;0.9491095148432898;0.9999535684917739
7.573707;1.0546857428431333;0.9829783325101958;0.9321052448533327;-0.05877805276605457;-0.05572888691012989;1.0540688006053984;10.000411496869107;0.9487885077795116;0.026966741861672805;1.0453813910500571;0.9999873733476693;0.9491180592393235;0.9999508028548127
7.583707;1.0546765575986674;0.9829815104031371;0.932114883805799;-0.058801849694555174;-0.055751906232511104;1.0540607612513408;10.000419914550617;0.94879610020309;0.026989790629417233;1.0453810196567825;0.999987893785878;0.9491256579330902;0.9999480481683354
7.593707;1.0546683592266801;0.9829838603447785;0.9321229455216259;-0.05882643537727237;-0.05577562289102616;1.054053700499932;10.000428296218432;0.9488036781844313;0.02701283944087599;1.045380694586998;0.999988348545558;0.9491333148079766;0.9999453077658429
7.603707;1.0546592285333425;0.982985310366774;0.9321310607407535;-0.05885071208292497;-0.05579909780682752;1.0540456148685162;10.00043662537211;0.9488112502121996;0.027035888183909607;1.045380414311257;0.9999887384606063;0.949141034201956;0.9999425854919822
7.613707;1.0546510928319024;0.9829854514260601;0.9321371399372397;-0.05887408679339921;-0.0558216669456223;1.0540374997727038;10.000444890023765;0.9488188236648847;0.027057936757309036;1.0453801770860447;0.9999890645741639;0.9491487921684877;0.9999398858190273
7.623707;1.05464202983024;0.9829868647128299;0.9321453289502929;-0.05889836259546538;-0.05584514170550832;1.0540293503736597;10.000453085075351;0.9488264041737284;0.027079985059878367;1.045379981280391;0.9999893279208253;0.9491566216433218;0.9999372135199126
7.633707;1.0546330013176504;0.982988262190235;0.9321535545401559;-0.05892263792268266;-0.05586861638171264;1.0540221628866804;10.000461210046785;0.9488339952957617;0.027103032976741288;1.045379826182052;0.9999895290562405;0.9491645551609781;0.9999345731954734
7.643707;1.0546249692626406;0.9829900479670197;0.9321613466558922;-0.05894553068218775;-0.0558907295316583;1.0540139353797378;10.000469266247954;0.9488415983966428;0.02712508038867856;1.0453797120340649;0.9999896676912368;0.9491725387098625;0.9999319693175024
7.653707;1.0546169728821546;0.9829939969167691;0.9321712340216054;-0.05896963309779722;-0.055913989962472335;1.0540056678432237;10.000477254369297;0.9488492128279723;0.02714712720430431;1.0453796396397323;0.9999897426612055;0.9491806026847415;0.9999294065780981
7.663707;1.0546080515110976;0.982994888759948;0.9321791125772724;-0.058992216333069315;-0.05593586126034963;1.0539983620152982;10.000485172239026;0.9488568371307803;0.027169173380292934;1.0453796107399733;0.9999897526009413;0.9491887481570134;0.9999268899275817
7.673707;1.0546001293334502;0.982996661271979;0.9321870120980822;-0.059015107857904016;-0.05595797418525399;1.0539900206469786;10.00049301960348;0.9488634706382338;0.027191218908599477;1.0453796283590984;0.9999896968690113;0.949195976845013;0.9999244241061508
7.683707;1.0545922444584543;0.9829984364619933;0.9321949478231003;-0.059037998980222245;-0.05598008703782525;1.0539826463969242;10.000500805671189;0.9488711137101724;0.027213263791472677;1.0453796964396902;0.9999895753620781;0.9492042900521623;0.999922013204924
7.693707;1.054583434899614;0.9829998160922181;0.9322033909528041;-0.05906227159442619;-0.05600356122746357;1.0539742415110136;10.000508546952991;0.9488787672899593;0.027234308030446828;1.0453798198161817;0.9999893874279046;0.9492126619539036;0.9999196606507577
7.703707;1.0545756237014612;0.983001602968973;0.9322114009199792;-0.059085161866643296;-0.05602567392848981;1.053966808099434;10.00051625921802;0.9488864330746759;0.02725635162401316;1.0453800046233443;0.9999891316317412;0.9492211520256993;0.9999173692754701
7.713707;1.0545678477151805;0.983003397838211;0.9322194471724267;-0.059108051729883204;-0.05604778655677591;1.0539583480458894;10.000523956231461;0.9488931135808365;0.027277394565720772;1.0453802578816318;0.9999888069430228;0.9492287049212084;0.9999151414019786
7.723707;1.0545601059148517;0.9830068922704778;0.9322291315494916;-0.05913046049231114;-0.0560694433065249;1.0539508629985823;10.000531656046435;0.9489008120093618;0.027299436850380044;1.0453805859582772;0.9999884141155307;0.949237378744099;0.9999129794580287
7.733707;1.0545523980014164;0.9830070139599899;0.9322356430013792;-0.05915383022204661;-0.05609201159762758;1.0539433546096768;10.000539385754637;0.9489075320366616;0.027320478480189484;1.0453809929646949;0.9999879557947982;0.9492451184206135;0.9999108866596295
7.743707;1.0545447244161956;0.9830083521657745;0.9322433328048795;-0.05917502822713218;-0.05611252088628641;1.0539348248674625;10.00054717817425;0.9489152772396675;0.02734151946046565;1.045381480079164;0.9999874357630641;0.9492539531111207;0.9999088668085432
7.753707;1.0545370858214205;0.9830101742540036;0.9322515067595003;-0.05919791644905136;-0.056134633232234075;1.053927276923959;10.000555061596854;0.9489230509154976;0.027362559791723286;1.0453820460848116;0.9999868587336956;0.9492628833228614;0.9999069236847601
7.763707;1.054529482245514;0.9830119949230234;0.9322597063790875;-0.05922080425278657;-0.05615674550951336;1.053919715387074;10.000563050075067;0.9489298562339809;0.027383599463227527;1.0453826885222208;0.9999862302144726;0.949270908374024;0.9999050604401456
7.773707;1.0545219132361388;0.9830133278291961;0.9322674731949314;-0.05924200105668436;-0.05617725459585293;1.053912145199628;10.000571139351635;0.9489366959162119;0.027404638451623928;1.045383404252845;0.9999855557320253;0.9492790259784455;0.9999032786279062
7.783707;1.054514379332877;0.9830151283430453;0.9322757159070989;-0.05926488803238698;-0.056199366738566035;1.0539045706934198;10.000579306637126;0.9489445718643286;0.027425676720136398;1.0453841891262468;0.999984840056798;0.9492882335114212;0.9999015775076829
7.793707;1.0545068825402064;0.9830181197615531;0.9322851224811424;-0.059285603341623104;-0.05621941986313694;1.0538959958054508;10.0005875171418;0.9489514849368766;0.02744671421666837;1.0453850375392229;0.9999840867177839;0.949296529765442;0.9998999543588065
7.803707;1.054499424339872;0.9830198765832656;0.9322933944248083;-0.05930848948313701;-0.05624153186815902;1.053888424176868;10.000595737204772;0.9489594348737629;0.027466750887983327;1.045385942883504;0.9999832980876057;0.9493058832076682;0.999898405439327
7.813707;1.0544920034077345;0.983021122306238;0.9323012190904776;-0.059329684672872626;-0.05626204068553317;1.0538808588767843;10.000603941411448;0.9489664211658074;0.027487786705623712;1.04538689886844;0.9999824760393552;0.9493143506026017;0.9998969270342397
7.823707;1.054484888816627;0.9830226407726145;0.9323090990304469;-0.0593499981604871;-0.05628169909587272;1.0538733025171656;10.000612108877577;0.9489734442048336;0.027507821674046518;1.0453879001403652;0.999981622157564;0.9493228708500979;0.9998955160108093
7.833707;1.054478488755141;0.983024688424304;0.9323169119097245;-0.05937150168409173;-0.05630244956248221;1.05386675724478;10.000620214422668;0.9489805052058807;0.02752785581498287;1.045388942094326;0.9999807372873665;0.9493314683809246;0.999894169627007
7.843707;1.0544711451092643;0.983026285502572;0.9323251893779083;-0.05939438618855651;-0.0563245612855655;1.0538592245958907;10.000628220434754;0.9489886052628822;0.02754888915296045;1.045390021258403;0.999979821369006;0.9493411651323955;0.9998928854713275
7.853707;1.0544638121133447;0.9830273459791001;0.9323330012258703;-0.059415579792143694;-0.05634506982247656;1.053851705880197;10.00063607458341;0.9489957446952637;0.027568921717831787;1.045391135121502;0.999978873870322;0.9493498956881002;0.9998916618038177
7.863707;1.0544574450955346;0.983029227871679;0.9323407855287771;-0.05943708219959759;-0.05636582010148353;1.05384420237352;10.000643714794176;0.9490029233247215;0.027588953543087286;1.0453922806012008;0.9999778942581258;0.9493586798943295;0.9998904973412583
7.873707;1.0544501148303738;0.9830301664762553;0.9323485694261817;-0.05945827502700912;-0.05638632850532275;1.0538367145409917;10.000651073340853;0.9490101416111817;0.02760798464614586;1.0453934535045337;0.9999768822497116;0.9493674798521908;0.9998893907460534
