time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.883707;1.0544437406130125;0.983031442591389;0.9323558665340349;-0.05947808626532969;-0.05640547555004972;1.0538292408902827;10.000658068154916;0.9490174013801896;0.02762801501703754;1.0453946494803614;0.9999758376788221;0.9493763447744011;0.9998883407528383
7.893707;1.0544363951669133;0.9830322544192389;0.9323636161918257;-0.059499278327290864;-0.05642598382497059;1.053822777372519;10.000664590551372;0.949024705251647;0.027648044626468943;1.0453958644735;0.999974759893252;0.9493852371003919;0.9998873461501209
7.903707;1.0544299992182826;0.9830338842775972;0.9323713305957805;-0.05952077928248168;-0.05644673386506223;1.053815318101371;10.000670510543728;0.9490320558066087;0.02766807343532041;1.045397094561444;0.999973647339982;0.9493941492290432;0.9998864046588779
7.913707;1.0544226264412535;0.9830340905890314;0.9323785798824603;-0.059540280163891464;-0.05646563890407072;1.0538088573414104;10.000675694493703;0.9490394554574925;0.027687101406985166;1.0453983360815275;0.9999724978939799;0.9494030451143526;0.9998855119577151
7.923707;1.054416198993824;0.983035599928708;0.9323862433655938;-0.059561780396067146;-0.05648638883088764;1.0538013910736295;10.00068001945851;0.9490469065432539;0.027706128529046293;1.045399585982425;0.9999713095089076;0.9494119476527028;0.9998846622423408
7.933707;1.0544087939122573;0.9830361717850784;0.9323938914927471;-0.05958297090845921;-0.056506896859143695;1.0537939169503743;10.000683386885838;0.9490544110572596;0.027726154826737633;1.0454008420025485;0.9999700805866911;0.9494208805078342;0.9998838493244011
7.943707;1.0544023385738266;0.9830387812231636;0.9324026389667612;-0.059602299348989654;-0.05652558769182183;1.0537874335802029;10.000685732507288;0.9490619700770866;0.027745180359554023;1.0454021025400078;0.9999688102538237;0.9494297801127745;0.9998830669071048
7.953707;1.054395876522512;0.9830396497733486;0.9324097468035333;-0.05962210814767188;-0.056544734352075146;1.053779940308197;10.000687022000232;0.9490695834013774;0.027764205210672768;1.0454033667545268;0.9999674984841855;0.9494386705067758;0.9998823084983461
7.963707;1.0543894133408582;0.9830409515295575;0.9324172707132946;-0.059643606953336266;-0.05656548407138221;1.0537734368228984;10.000687243331889;0.9490762495257445;0.027783229469263572;1.0454046350053605;0.999966145720856;0.9494465471116642;0.9998815678301923
7.973707;1.0543819920277449;0.9830408466994311;0.9324243102568751;-0.05966310562332589;-0.05658438877408019;1.0537669218260404;10.000686404367865;0.9490839658918674;0.02780225320981625;1.0454059084819767;0.9999647525774651;0.9494554047884096;0.999880839565426
7.983707;1.0543755399697248;0.9830415808965035;0.9324312890160673;-0.059682913391578524;-0.056603535294674386;1.053759392237427;10.000684526585017;0.9490917296322995;0.027821276483395517;1.0454071875766746;0.9999633198172682;0.9494642408942214;0.9998801196267157
7.993707;1.0543690969078994;0.9830405841642038;0.9324366161611458;-0.059703201520385066;-0.05662313766737757;1.0537528437854555;10.000681640178355;0.94909953824696;0.027840299318071443;1.0454084706303044;0.9999618481574281;0.9494730533810098;0.9998794052368215
8.003707;1.0543626621665383;0.9830412385666237;0.9324434953800409;-0.05972300862717359;-0.05664228410973785;1.0537462715068906;10.000677790645689;0.9491063898658468;0.0278583217228192;1.0454097545759546;0.9999603384061958;0.9494808118107797;0.999878695061886
8.013707;1.0543562344847806;0.983041855644502;0.9324503206897125;-0.059742815404451345;-0.056661430513897985;1.053738669561675;10.000673044124486;0.9491142839115295;0.02787734370402706;1.045411036327609;0.9999587921867213;0.9494895724986356;0.9998779891229685
8.023707;1.0543498138234209;0.9830441280195914;0.932458692531865;-0.059762141161332286;-0.05668012097945195;1.0537320312947962;10.000667479078041;0.9491212219103579;0.027895365283516643;1.0454123132020614;0.9999572123549879;0.949497275508848;0.9998772883701573
8.033707;1.054343401099057;0.9830446774399872;0.9324654029447595;-0.05978194728173392;-0.05669926730955213;1.0537253500171289;10.000661174702326;0.9491292074099864;0.0279133864958011;1.04541358280526;0.9999556029874157;0.9495059462033673;0.9998765943905611
8.043707;1.0543369968478198;0.9830451958210479;0.9324720545415209;-0.05980175307429428;-0.05671841360634697;1.053718620220315;10.000654206117822;0.9491372451434703;0.02793240737790851;1.0454148434164194;0.9999539693961179;0.9495146109881504;0.9998759093303738
8.053707;1.0543306008907822;0.9830452029167254;0.9324781922001683;-0.05981986830569664;-0.05673595677314351;1.0537118385175483;10.000646641335427;0.9491443398582801;0.027950427970827404;1.045416094306233;0.9999523180336666;0.9495222090832144;0.9998752357229098
8.063707;1.0543242131254906;0.9830456588957406;0.9324847290749856;-0.05983967345416211;-0.05675510300795888;1.0537050037817368;10.000638536498487;0.9491524951236944;0.027968448320087255;1.0454173348449403;0.9999506558648327;0.9495307680708542;0.9998745763468565
8.073707;1.0543178339886514;0.9830460803555364;0.9324912098160395;-0.059859478274751673;-0.056774249213431265;1.053698116577762;10.0006299314428;0.9491597129626509;0.02798646846539025;1.0454185629685233;0.9999489893783311;0.949538288544248;0.9998739347385021
8.083707;1.0543114638006628;0.9830459833732242;0.9324971775708488;-0.059877592569504826;-0.056791792295628654;1.053691178047792;10.000620852493018;0.9491669941265017;0.028004488430745756;1.0454197746071265;0.9999473245071204;0.9495457698253637;0.9998733158877062
8.093707;1.0543060634700918;0.9830467270854275;0.9325030716248351;-0.059896016267358965;-0.0568095772743211;1.05368418869761;10.000611327269937;0.9491753381562592;0.028022508230135613;1.0454209642499819;0.999945667256001;0.9495542114709096;0.9998727259406781
8.103707;1.054299706388533;0.9830487171292094;0.9325109787453442;-0.0599153394607965;-0.05682826748247815;1.0536771478232885;10.000601397743614;0.9491827436686344;0.028039527887260475;1.0454221256783567;0.9999440234026886;0.9495615855842628;0.9998721711356016
8.113707;1.0542933499076133;0.9830484903376334;0.9325167653090821;-0.059933452855885826;-0.05684581049633973;1.0536700535881753;10.000591119790151;0.9491902089475922;0.028057547446772944;1.0454232527647214;0.9999423976911461;0.9495689521300479;0.9998716568845495
8.123707;1.0542869891560585;0.9830482153602282;0.932522490241195;-0.059951565950494216;-0.056863353489182984;1.0536629033694036;10.000580558856015;0.9491987319438783;0.028074566967399205;1.0454243406447241;0.9999407934631641;0.9495772529328008;0.9998711871747791
8.133707;1.0542815819600826;0.9830492529026144;0.9325285949861836;-0.05997167867740922;-0.056882741491979395;1.0536556942682147;10.00056978921503;0.9492063097295982;0.0280925865117042;1.0454253868546663;0.9999392125896761;0.94958454935493;0.999870764317103
8.143707;1.0542752014896546;0.983047188166192;0.9325325946002855;-0.05999027187420595;-0.056900740382806285;1.0536484233934178;10.00055888878122;0.9492139381191401;0.028109606139198086;1.045426391695003;0.9999376559957824;0.9495917840009873;0.9998703894956926
8.153707;1.0542700420756652;0.9830479544920591;0.9325381744895259;-0.06000781260649876;-0.05691767457409045;1.0536420875156502;10.000547928322495;0.9492216118448706;0.028126625900688096;1.0454273572761377;0.9999361248345366;0.949598989919522;0.9998700640509794
8.163707;1.0542636298618364;0.9830474799799795;0.9325436588597789;-0.06002592453623122;-0.05693521748012972;1.0536346829065781;10.00053696975067;0.9492293252346508;0.02814464583561166;1.045428285735563;0.9999346212806969;0.9496062008820287;0.9998697901941527
8.173707;1.0542581593982892;0.98304783755393;0.9325490722817917;-0.060044346038481716;-0.05695300231754664;1.0536272060612042;10.000526076181465;0.9492370729787887;0.028161665971321328;1.0454291782224239;0.9999331481142932;0.9496133615265768;0.9998695703155641
8.183707;1.0542517048213838;0.9830489554809884;0.9325560495224746;-0.06006197670000266;-0.056970089226937436;1.053620654189623;10.000515319319085;0.9492458505767893;0.02817868632950033;1.0454300354276846;0.9999317077813171;0.9496215046526791;0.9998694059021658
8.193707;1.0542461883998868;0.9830487376805009;0.93256090075107;-0.060078707589172504;-0.05698627093324041;1.0536130249500193;10.000504778519453;0.9492536540342693;0.028194706945913355;1.0454308583147351;0.9999303022973994;0.949628605173901;0.9998692972178815
8.203707;1.05423968617983;0.9830480767211427;0.9325661726400184;-0.06009681838093892;-0.057003813736407845;1.0536063161056215;10.000494537323105;0.9492614790540521;0.02821172788547502;1.0454316475537266;0.9999289339479274;0.949635725746583;0.9998692437419603
8.213707;1.054234122857693;0.9830482588138351;0.9325713824638548;-0.06011523882371891;-0.05702159848437274;1.0535985248825888;10.000484679303009;0.9492693209396893;0.028228749235039215;1.0454324023934738;0.99992760541994;0.949642839733233;0.9998692448790515
8.223707;1.0542285383645649;0.9830479262675167;0.9325760928271156;-0.060131968962862166;-0.057037780126591095;1.0535916474192855;10.000475281593896;0.9492761751279342;0.028245771082211258;1.045433120373942;0.9999263186516458;0.9496489495790528;0.9998693003462397
8.233707;1.0542219733051235;0.9830471635498429;0.932581235464792;-0.06015007891556606;-0.057055322849647615;1.053583679280352;10.000466411749464;0.9492840372064886;0.028261793488497312;1.0454337981747537;0.9999250732982142;0.9496560262270871;0.9998694096457554
8.243707;1.0542163541553904;0.9830467765241233;0.9325858748215342;-0.0601668085541886;-0.05707150444686321;1.0535766159866695;10.000458132154412;0.9492919024586679;0.028278816468710947;1.0454344333210497;0.9999238663089886;0.9496631314156099;0.9998695710705603
8.253707;1.0542107211884848;0.9830468498935381;0.9325909438730055;-0.060185227972883254;-0.05708928910596942;1.0535684525805982;10.000450503257799;0.9492997653318405;0.028294839997290416;1.0454350253398195;0.9999226931882471;0.9496702073447679;0.9998697815610395
8.263707;1.0542050755609507;0.9830464265320822;0.9325955368787194;-0.06020195713255048;-0.05710547066224125;1.0535611831263259;10.000443580805232;0.9493076192084766;0.028310864031708047;1.0454355752858295;0.9999215500234113;0.9496772847285571;0.9998700373751507
8.273707;1.0541984565148157;0.9830472804275404;0.9326021899756134;-0.060219585297619234;-0.057122557308008616;1.053553800901492;10.000437413185738;0.9493154568615519;0.028326888523014654;1.0454360846891024;0.9999204347653683;0.9496843632227489;0.9998703346442828
8.283707;1.0541927896702323;0.9830468364983778;0.9326067620039253;-0.06023631396456508;-0.05713873881857785;1.0535452995229384;10.000432042597355;0.9493222710796617;0.02834291341169069;1.0454365548405904;0.9999193473212051;0.9496904417358992;0.9998706699700985
8.293707;1.0541871159487204;0.9830446979204923;0.9326097306228338;-0.06025352309522177;-0.05715537628871836;1.0535376745296885;10.000427510433564;0.9493300548974735;0.02835893863253366;1.0454369865578266;0.999918288967412;0.9496975172948816;0.9998710412161874
8.303707;1.0541814387171582;0.9830442489065793;0.9326143089067053;-0.06027025130487536;-0.05717155776755482;1.0535299236824522;10.000423861822352;0.9493378014274616;0.028374964133927757;1.0454373804859587;0.999917261525795;0.9497045884663734;0.999871447648684
8.313707;1.0541757619995427;0.9830438041718598;0.932618900328119;-0.0602869792888035;-0.05718773923118377;1.0535220457843208;10.000421144673695;0.9493455037215034;0.02839098988603719;1.0454377374170163;0.9999162666591416;0.9497116540225394;0.9998718890419623
8.323707;1.0541700904254094;0.9830433682756574;0.9326235110656175;-0.06030370704903048;-0.05720392068113171;1.0535140401161915;10.000419411617877;0.9493521550731222;0.028407015872276127;1.0454380582201546;0.9999153053352848;0.949717713749583;0.9998723646760544
8.333707;1.0541644287977872;0.983042945372575;0.9326281473018858;-0.060320434587589344;-0.057220102118888054;1.0535049071232059;10.000418726050643;0.9493597491211375;0.028422042089797647;1.0454383432743617;0.9999143777081744;0.9497247363917978;0.9998728730804127
8.343707;1.0541587818968456;0.9830425397321274;0.9326328153866513;-0.060337161906092625;-0.05723628354555709;1.053496649226772;10.000419157408393;0.949366279429334;0.028438068558456018;1.0454385914715245;0.9999134839099125;0.9497307822928068;0.9998734121727294
8.353707;1.0541531545598446;0.9830421558724027;0.9326375220184502;-0.06035388900542198;-0.05725246496166122;1.0534882709495481;10.000420765712702;0.9493737395680929;0.028453095313059482;1.045438799747072;0.9999126250973954;0.9497377902029742;0.9998739791677844
8.363707;1.0541475511946639;0.9830434875167507;0.9326438775059048;-0.0603701351926888;-0.05726819037247782;1.0534797780087897;10.000423593684808;0.9493801239519669;0.028469122374463692;1.0454389637954693;0.9999118039090379;0.9497438200594404;0.9998745704710356
8.373707;1.0541429368343878;0.9830435576508826;0.932648212217491;-0.06038548220678156;-0.05728301073040045;1.0534711760548987;10.000427669774876;0.9493874285256428;0.028484149717056085;1.0454390790837031;0.9999110243152121;0.9497508095292129;0.9998751821052365
8.383707;1.0541373896276522;0.9830432551733695;0.9326530778933976;-0.060402208680146965;-0.05729919211540256;1.0534624698600759;10.000433008024439;0.9493936511567758;0.02849917725935127;1.0454391414770663;0.9999102909777419;0.9497567879092952;0.9998758105578613
8.393707;1.0541318720414454;0.9830429794116161;0.9326580100807047;-0.06041893493683222;-0.057315373487147644;1.053453662872975;10.000439604280597;0.9494007920475815;0.028514204889998045;1.0454391477048262;0.9999096086622925;0.9497637537202738;0.999876453554728
8.403707;1.0541263833528645;0.983042248165015;0.9326625587351034;-0.06043397111233786;-0.05732995177255793;1.0534457576035279;10.000447436970806;0.9494068533561967;0.028529232504130687;1.045439095630873;0.9999089820909542;0.9497697082271274;0.9998771105482716
8.413707;1.0541218837517399;0.983042903174464;0.9326676261854753;-0.06045100726373065;-0.057346375168027694;1.0534367571052206;10.000456465092489;0.9494138375656139;0.028544260019317765;1.0454389842111167;0.9999084155904248;0.9497766511733877;0.9998777828262961
8.423707;1.0541164480223268;0.9830422197374428;0.9326723337406855;-0.06046604305469396;-0.05736095342503736;1.053427666074938;10.000466618906666;0.9494197460509327;0.02855928737462847;1.0454388131355319;0.9999079122550163;0.9497825840233447;0.9998784730922691
8.433707;1.0541110368668796;0.9830415589222412;0.9326771234878254;-0.06048107865054313;-0.05737553166472975;1.0534184906945128;10.000477797846665;0.9494255792167023;0.0285743145322075;1.0454385821471457;0.9999074735775243;0.9497885061580552;0.9998791849587225
8.443707;1.0541066109977877;0.9830422815657658;0.9326824352448759;-0.06049811424671767;-0.05739195502102647;1.053409238416008;10.00048988579249;0.9494313377304003;0.02858934147735959;1.0454382906782622;0.9999071001740525;0.9497944163491465;0.9998799233084721
8.453707;1.0541012460269712;0.9830433526661125;0.93268898769996;-0.06051266876722883;-0.057406077212017306;1.053400918050477;10.00050276964353;0.9494380234936001;0.028603368199459103;1.045437938079686;0.9999067929544079;0.949801282720989;0.9998806949189551
8.463707;1.0540968658178813;0.9830419456467072;0.9326923955881088;-0.060528494882862854;-0.05742135348970884;1.0533915391880597;10.000516345829215;0.9494436396760664;0.02861839466625998;1.0454375235328854;0.9999065534625358;0.949807166689383;0.9998815078397534
8.473707;1.054091547270523;0.9830413662205372;0.9326974951189684;-0.06054352972759311;-0.057435931663941404;1.0533821116773547;10.000530517673017;0.9494491898693332;0.02863242082113223;1.0454370457003;0.999906383236885;0.9498130105999792;0.9998823702511912
8.483707;1.0540872147010685;0.9830416845777111;0.9327026496448271;-0.0605588748152076;-0.0574507519002627;1.05337364618715;10.000545186924771;0.9494546771995457;0.02864744659470291;1.0454365030703756;0.9999062836176479;0.9498188803890418;0.9998832901247989
8.493707;1.0540819453294104;0.983041134255527;0.9327078846017499;-0.060573909292924874;-0.05746533004215526;1.0533641545487953;10.000560246696303;0.9494601044814162;0.028661471905172514;1.045435894605326;0.9999062562665108;0.9498247228309422;0.9998842750374434
8.503707;1.0540776638591327;0.9830414736007382;0.9327131657942649;-0.06058925404824679;-0.05748015025375772;1.0533556491756264;10.000575585411841;0.9494654748155158;0.02867549665998764;1.0454352195610153;0.9999063034444222;0.9498305751711493;0.9998853311627894
8.513707;1.0540727207690757;0.98304124660555;0.9327185710454784;-0.060603406853796365;-0.05749387734957634;1.0533461424290351;10.000591095100512;0.9494707914751034;0.028689520775089444;1.045434476803472;0.9999064279345693;0.9498364436285177;0.9998864620643652
8.523707;1.0540684921125874;0.9830415920653213;0.9327239603881714;-0.06061875128054603;-0.05750869752768388;1.0533376460973662;10.000606680024829;0.9494760571872134;0.028703544187466762;1.0454336648045948;0.9999066327091379;0.9498423334866812;0.9998876688630964
8.533707;1.054064288286179;0.9830414571930667;0.9327289391656084;-0.060632405806280924;-0.05752191463112958;1.053328171463354;10.000622268032897;0.9494812734964426;0.02871756685399288;1.0454327819329186;0.9999069201289659;0.949848249314834;0.9998889516695635
8.543707;1.0540591451842247;0.9830409223503292;0.9327344285487841;-0.0606474394006244;-0.057536492683313116;1.0533197302912523;10.000637814495745;0.9494864405998351;0.028731588759557287;1.0454318264311229;0.9999072910240643;0.9498541947630205;0.999890310642908
8.553707;1.0540549835216289;0.9830429599586226;0.9327415410387419;-0.060662302664897874;-0.05755085678301248;1.0533103355311062;10.00065329259689;0.949491557500072;0.02874560992340885;1.0454307966701653;0.9999077446617787;0.9498601718328815;0.9998917461147048
8.563707;1.0540508379785587;0.9830428291505459;0.9327466260506374;-0.06067595675362034;-0.05756407384949137;1.053302001273646;10.000668681298288;0.949496622428365;0.028759630386210572;1.045429691627365;0.9999082795834234;0.9498661803467171;0.9998932584704613
8.573707;1.0540467044906079;0.9830431815619617;0.9327521964192202;-0.06069130042100762;-0.0575788939681397;1.053293742196329;10.000683961573749;0.9495016335625113;0.028772650188158402;1.045428511028314;0.9999088942258711;0.9498721882776777;0.9998948482078449
8.583707;1.0540425781137102;0.9830430563502024;0.9327573386953691;-0.060704954235996006;-0.057592111019690466;1.0532845721966677;10.000699119324445;0.9495065897114797;0.028786669354931124;1.0454272553662343;0.9999095874176888;0.9498782541627532;0.9998965154614586
8.593707;1.0540374910954178;0.9830425344857037;0.932762979019178;-0.060719987000847866;-0.05760668900531652;1.0532765029258115;10.00071414957605;0.9495114907118599;0.028799687905088207;1.0454259262915349;0.999910358907035;0.9498843158380011;0.9998982589748878
8.603707;1.0540333605346401;0.9830424191851195;0.9327681734908572;-0.060733640529580774;-0.057619906044833344;1.0532685433445552;10.000729058940182;0.9495163375191114;0.028813705859497003;1.0454245272821536;0.9999112088488025;0.9498904329264917;0.9999000759666397
8.613707;1.054029217583583;0.98304231371885;0.9327733888457059;-0.06074729392772808;-0.05763312308251445;1.0532606999946887;10.000743863115597;0.9495201318914261;0.02882672322948801;1.045423063923853;0.999912136590796;0.9498955445762878;0.9999019631460246
8.623707;1.0540250549106158;0.9830427047532228;0.9327790751316688;-0.06076263686386465;-0.05764794317669581;1.0532519772919748;10.00075858087442;0.9495248758377863;0.02883974001048348;1.0454215434342409;0.9999131402203573;0.9499016796220225;0.999903917736341
8.633707;1.0540208654674896;0.9830426380896111;0.9327843146413443;-0.06077628999310052;-0.05766116021391769;1.053244377890683;10.000773229709678;0.9495295712255241;0.028852756194429965;1.0454199739560195;0.9999142168294974;0.9499078378655571;0.9999059376173807
8.643707;1.0540166434304954;0.9830426012851078;0.9327895595343264;-0.060789942992209;-0.05767437725256703;1.0532369033066133;10.000787821331548;0.9495342193944122;0.028865771768621713;1.045418364164044;0.9999153629899808;0.9499140185289738;0.9999080203670015
8.653707;1.0540123848209746;0.9830442894747909;0.9327964105262585;-0.0608031151661487;-0.05768713823195785;1.053229554904194;10.000802354566533;0.9495378207795218;0.02887878670603668;1.0454167228293554;0.9999165752908866;0.9499192214597991;0.9999101622294908
8.663707;1.0540080875313838;0.9830426376036717;0.9328000566202573;-0.060817248599514706;-0.05770081133542648;1.0532223352409569;10.000816811283403;0.9495423748447993;0.028891800981650652;1.0454150578898818;0.9999178507840227;0.9499254458310117;0.9999123581366008
8.673707;1.0540037509874554;0.9830427166112974;0.932805304026015;-0.06083090120653572;-0.05771402837902272;1.0532152489054396;10.000831163371014;0.9495468805560551;0.028904814592349577;1.045413375796667;0.9999191872434101;0.9499316928732003;0.9999146019275553
8.683707;1.0540003377948965;0.9830437183584774;0.932810530127519;-0.06084486443138843;-0.05772748757224321;1.0532083017939486;10.00084538784706;0.9495503373608054;0.02891782754959256;1.0454116820226698;0.9999205825404189;0.9499369631622363;0.9999168856139707
8.693707;1.0539959264618026;0.9830438794549972;0.9328157599817076;-0.06085851678866401;-0.057740704616796756;1.0532014989797096;10.000859474471115;0.9495547456672873;0.028929839867510045;1.0454099818959788;0.9999220334649569;0.9499432238126898;0.9999191987126016
8.703707;1.0539914820904484;0.9830440803017633;0.9328209739127747;-0.06087216901360171;-0.057753921656479676;1.053194842761882;10.000873419550175;0.9495581065147702;0.0289428515621884;1.045408280781805;0.9999235357422013;0.9499485343139171;0.9999215291614129
8.713707;1.0539870083145464;0.9830438394724126;0.9328257104919444;-0.060884131512038676;-0.057765535636521266;1.0531883325511593;10.000887218566778;0.949562421447398;0.02895486264263665;1.0454065836474098;0.9999250848301064;0.9499548304004078;0.9999238650857686
8.723707;1.0539825087700343;0.9830441180710592;0.9328308755717158;-0.060897783483661455;-0.057778752657743425;1.0531819662418462;10.000900868973345;0.9495656925648218;0.028967873094309742;1.0454048939582157;0.9999266757839729;0.9499601708307789;0.9999261957996906
8.733707;1.0539789492622587;0.9830453171057276;0.9328359916422516;-0.06091174615022248;-0.05779221182980693;1.0531767415597348;10.000914377037487;0.9495699222870663;0.028979882887965415;1.045403212904868;0.9999283027297359;0.9499664891727412;0.999928512142002
8.743707;1.0539744106172042;0.9830451943101715;0.932840626835622;-0.06092370831034104;-0.05780382577104505;1.053170656513917;10.000927756934077;0.9495731133352512;0.028991892012573618;1.0454015405059771;0.9999299591147871;0.9499718112355175;0.9999308064262676
8.753707;1.0539698590174615;0.9830455941016818;0.9328456739286558;-0.060937359925995416;-0.05781704274155316;1.0531647089689267;10.0009410248147;0.949576268751572;0.02900490049596908;1.0453998772548163;0.9999316380205592;0.9499771609722927;0.9999330715698787
8.763707;1.053966259642559;0.9830481282749105;0.9328518064434684;-0.06094915203403264;-0.0578284427313625;1.0531588965165248;10.00095419883488;0.9495803911622961;0.02901690840227711;1.0453982242981454;0.9999333319365193;0.9499834703279468;0.9999353003467318
8.773707;1.0539616912903336;0.983048618913968;0.9328567595090173;-0.06096280342928413;-0.057841659654374135;1.053154217135521;10.000967304172342;0.9495834819147295;0.02902891581525193;1.0453965832228294;0.9999350328503092;0.9499887639731804;0.9999374859544643
8.783707;1.0539580804678232;0.9830495587328162;0.9328611929232186;-0.06097507605760071;-0.05785351568445267;1.0531486692465553;10.00098037495235;0.9495865411501985;0.029040922819474173;1.045394956405877;0.9999367330158644;0.9499940349877896;0.9999396232112927
8.793707;1.053953507722698;0.9830501473921651;0.9328660470830725;-0.060988727235576606;-0.05786673255833481;1.053143250789996;10.000993452426032;0.9495905682855145;0.029052929489273915;1.0453933469582817;0.9999384259458095;0.9500002775580864;0.9999417090341819
8.803707;1.0539499021828105;0.9830511857934251;0.9328703779756374;-0.061000999688899195;-0.05787858854584342;1.0531389583937645;10.001006581590762;0.949593562021056;0.02906393587869035;1.0453917582615622;0.9999401070575868;0.9500054584196497;0.9999437421230268
8.813707;1.053945346759938;0.9830513907632569;0.9328746711176951;-0.06101296112766057;-0.05789020232316535;1.0531337868946788;10.001019806223919;0.949596520247633;0.029075942015665487;1.045390193991271;0.999941773505956;0.950010636415975;0.9999457225310961
8.823707;1.0539417726899147;0.9830525238645255;0.9328788970109377;-0.06102523340654541;-0.05790205826716654;1.053129729297338;10.001033164428385;0.9495994403770283;0.0290879479128016;1.0453886586989607;0.9999434233447947;0.9500157803794947;0.9999476509029909
8.833707;1.0539372646104188;0.9830528227999146;0.9328830866134026;-0.061037194639926566;-0.0579136719939883;1.053124777274049;10.001046687650685;0.9496023199763434;0.029098953578460138;1.0453871581003042;0.9999450545235742;0.9500208599453566;0.9999495274623985
8.843707;1.0539337551928043;0.9830540514912283;0.9328872105871197;-0.06104946673560345;-0.05792552789194751;1.0531199215312714;10.001060401484507;0.9496061574510306;0.029110959015236772;1.0453856981602858;0.9999466645550985;0.9500269366757992;0.9999513517619406
8.853707;1.053929330673286;0.9830539674598548;0.9328908433796681;-0.061059738266898304;-0.057935538520423296;1.0531161521010817;10.001074324707801;0.9496089524700563;0.029121964216643672;1.0453842835595069;0.9999482513486794;0.9500319513398672;0.9999531231437273
8.863707;1.0539259249791115;0.9830552948989796;0.9328948669678319;-0.06107201017934763;-0.05794739436761128;1.053112459465917;10.001088469542115;0.9496117060682464;0.029133969161994566;1.045382917278814;0.9999498141626483;0.9500369659027873;0.9999548410023138
8.873707;1.0539225859899175;0.9830566718818085;0.9328988391794543;-0.06108428200225147;-0.05795925018809797;1.0531078356407138;10.001102845621896;0.9496144204690226;0.029144973811642872;1.0453816016817987;0.9999513537653967;0.9500419194119364;0.9999565043661989
8.883707;1.0539183604881701;0.9830572169341208;0.9329027732722792;-0.06109624270861943;-0.057970863770292314;1.0531042731072704;10.001117459678763;0.9496170986485464;0.029155978118561368;1.0453803396880377;0.9999528721293385;0.9500468414392518;0.9999581109992517
8.893707;1.0539151794339505;0.9830586920691321;0.9329066374086863;-0.06110851433836831;-0.05798271953153797;1.0530997625626297;10.001132310149828;0.9496197441026981;0.029166982047823524;1.0453791347621362;0.9999543715616954;0.9500517294173949;0.9999596572469849
8.903707;1.0539120865920872;0.9830602153685091;0.9329104450888345;-0.0611207858781404;-0.0579945752640589;1.0530962925805758;10.001147385326872;0.9496223608919026;0.02917798558038494;1.045377989899746;0.9999558535912595;0.9500565795778979;0.9999611393803088
8.913707;1.0539090859047258;0.983061305761246;0.9329137383921039;-0.06113136788125523;-0.058004827926935905;1.0530928511400692;10.00116266198698;0.9496249534184676;0.029188988702940035;1.0453769068074688;0.9999573190165231;0.9500613878459322;0.9999625550829494
8.923707;1.0539064541029877;0.9830632349928724;0.9329174804099852;-0.061142757936222966;-0.05801583229778428;1.053089426849635;10.001178100842868;0.9496275256346624;0.02919999139879594;1.0453758858921758;0.9999587687838236;0.9500661510299213;0.9999639036605908
8.933707;1.0539036465549343;0.9830648986098247;0.9329211071333419;-0.061155029213585135;-0.05802768794069159;1.0530850094121178;10.001193646264406;0.9496300801363625;0.029210993646492375;1.0453749266930996;0.9999602040565498;0.9500708668434279;0.9999651852567903
8.943707;1.053899977901793;0.983065243177073;0.9329242284812572;-0.06116529987233913;-0.05803769828927999;1.0530815897307895;10.001209236304902;0.9496316182681868;0.02922199543007729;1.0453740282165929;0.9999616257692686;0.9500745333031669;0.9999663999555075
8.953707;1.0538973753686076;0.9830669895395165;0.9329277241907912;-0.061177570966166286;-0.05804955387584263;1.0530781593439336;10.001224816485621;0.9496341411141962;0.029232996750883016;1.0453731890268412;0.9999630347152481;0.9500791462645201;0.9999675471690694
8.963707;1.0538948812415887;0.9830682913552302;0.9329306934065155;-0.061188152560048496;-0.05805980639759431;1.0530747095262365;10.001240342459374;0.9496366500092759;0.02924299761526349;1.0453724075637352;0.9999644314781688;0.9500836721624102;0.9999686255646466
8.973707;1.0538924987296263;0.9830696253328334;0.9329335866411832;-0.06119873407881666;-0.058070058894434604;1.0530712311511365;10.001255770228644;0.9496391465492166;0.029253998003072733;1.0453716828616595;0.9999658159698235;0.9500881701398833;0.9999696337300559
8.983707;1.0538902288140863;0.9830714676301027;0.9329368535245682;-0.06121100492051374;-0.058081914404678914;1.0530677150747658;10.001271046429652;0.9496416325669853;0.029263997856848745;1.0453710152859585;0.9999671877748912;0.9500925769657415;0.9999705708402215
8.993707;1.0538880696834805;0.9830745407899225;0.9329411791088331;-0.06122110558473301;-0.05809171072890495;1.0530631524520064;10.001286104561116;0.9496431095248887;0.029274997106039383;1.045370406921841;0.9999685468840329;0.9500959529346619;0.9999714367029049
9.003707;1.0538860167015913;0.9830759401019545;0.9329438091419204;-0.06123168686942219;-0.05810196315552935;1.05305953530363;10.001300864985462;0.9496455774434969;0.029284995697086622;1.045369860948278;0.9999698937711339;0.9501002332747708;0.9999722319123012
9.013707;1.0538840630843003;0.9830773473952296;0.9329463432120045;-0.06124226807755646;-0.05811221556195952;1.0530558570203101;10.001315237029232;0.9496480343684321;0.029294993607503733;1.0453693802793547;0.9999712294085982;0.9501044477245945;0.9999729585604669
9.023707;1.0538831631566983;0.9830801167946324;0.9329492185870664;-0.06125484978201138;-0.05812431323418367;1.053052112245331;10.001329125072148;0.9496504765031292;0.029304990844551532;1.045368967019158;0.9999725554066;0.9501085968060669;0.9999736208739705
9.033707;1.0538813860077616;0.9830815167494987;0.9329515490959488;-0.06126543084051365;-0.058134565605699406;1.0530482964533636;10.001342439962674;0.9496518984048029;0.02931598743245943;1.0453686227855485;0.9999738733861571;0.950111714414169;0.999974225122692
9.043707;1.0538796863854245;0.9830829026028972;0.9329537729698397;-0.061276011820696044;-0.058144817960318784;1.053045405427855;10.001355110453604;0.9496542931694535;0.029325983406907494;1.0453683487477816;0.9999751841859704;0.9501157415149777;0.9999747787633494
9.053707;1.0538780577951605;0.9830842688375253;0.9329558895886512;-0.06128659272191108;-0.05815507029898634;1.0530414348319688;10.001367087609657;0.949655652968193;0.029335978825464636;1.04536814557503;0.9999764886516689;0.9501187140155102;0.9999752893385138
9.063707;1.0538764954669315;0.9830856110699602;0.9329578993476582;-0.0612971735436219;-0.058165322622613806;1.0530373806973967;10.001378340375986;0.9496579702134231;0.029345973770786824;1.0453680140897923;0.999977788998102;0.9501226355413576;0.9999757635667496
9.073707;1.053874997028154;0.9830869257815649;0.9329598025184657;-0.061307754285270924;-0.05817557493203447;1.0530332408417205;10.001388844655551;0.9496602389884821;0.02935496834403565;1.0453679561553562;0.9999790886128812;0.9501264809136025;0.999976206932406
9.083707;1.053874523599563;0.9830886108567796;0.9329611284080348;-0.06131695688292993;-0.05818446645950405;1.053029015961642;10.001398570675999;0.9496614554808278;0.029364962668485883;1.0453679745763484;0.9999803910107224;0.9501293186795409;0.9999766241114845
9.093707;1.0538731508368222;0.9830898630678873;0.9329628210171141;-0.061327537481128236;-0.058194718744683335;1.0530247097760357;10.001407472472323;0.9496636175043576;0.029374956894818133;1.0453680721715437;0.9999816990629431;0.9501331244930235;0.9999770194827545
9.103707;1.0538718387334371;0.9830910814845463;0.932964411273852;-0.06133811799781181;-0.0582049710157331;1.0530203286225999;10.001415483126287;0.9496647244537985;0.029383951188301366;1.0453682515988625;0.9999830146250009;0.9501358768199135;0.9999773968787569
9.113707;1.0538715461275416;0.9830931464893952;0.9329658862170771;-0.061349009737387064;-0.058215465543669;1.0530168805865954;10.001422519121958;0.9496657771445142;0.029393945703089504;1.0453685161030866;0.9999843388981692;0.9501386461571615;0.9999777594901769
9.123707;1.0538703454126044;0.9830938140690627;0.9329668219257088;-0.06135790079058897;-0.05822411475518371;1.053012374162332;10.00142849002279;0.9496677769119748;0.02940294056734506;1.0453688697438108;0.9999856729003461;0.9501423799348454;0.9999781103941288
9.133707;1.0538691937130729;0.9830949245462964;0.9329681178434879;-0.061368481076277834;-0.0582343669813975;1.053007817289793;10.001433307723495;0.9496687255962942;0.02941293589226855;1.045369316342697;0.9999870169838981;0.9501451512879026;0.9999784525880863
9.143707;1.0538690480764719;0.9830963925915103;0.9329688495873958;-0.061377683316508544;-0.058243258438987616;1.0530042175824708;10.001436890464143;0.9496706266751321;0.029421931789378755;1.0453698578346222;0.9999883703076125;0.9501489077935417;0.9999787883741378
9.153707;1.0538679799686879;0.9830974095697688;0.9329699635782556;-0.06138826344822207;-0.05825351063300166;1.0529995830948535;10.001439158855655;0.9496714854323139;0.029431928376987992;1.0453704936163606;0.9999897314583089;0.9501517222399894;0.9999791191517143
9.163707;1.053867907079654;0.9830987681110748;0.9329705216438857;-0.06139746556513015;-0.058262402063666084;1.0529949219316401;10.001440031461145;0.9496723078057723;0.029440925777406476;1.0453712213038813;0.9999910995074704;0.9501545406781576;0.9999794460009315
9.173707;1.053866898621827;0.983099657953251;0.9329714710186975;-0.061408045537913555;-0.05827265422529388;1.0529912404799115;10.00143942795217;0.9496740996152834;0.029449924112247;1.0453720376085995;0.9999924750208;0.9501584002656458;0.9999797704923993
9.183707;1.0538668705911702;0.9831008717762572;0.9329718740382362;-0.0614172475275102;-0.058281545628915445;1.0529865424269902;10.001437277990155;0.9496748669267439;0.02945892349257137;1.0453729389014366;0.9999938610158653;0.9501613074717639;0.9999800946364911
9.193707;1.0538658913563976;0.9831011199004822;0.9329722221815373;-0.061426138070013056;-0.05829019472962453;1.0529828299010138;10.00143352851775;0.9496756168050027;0.02946792400196456;1.0453739217898563;0.9999952629307254;0.9501642668186262;0.9999804196501767
9.203707;1.0538658756146195;0.9831026384901851;0.9329729466517451;-0.0614370291983507;-0.05830068913430303;1.0529781050001743;10.001428143986477;0.9496763577061226;0.029476925684301665;1.0453749834075217;0.9999966873215012;0.950167282724804;0.9999807452150802
9.213707;1.0538658516627328;0.9831035785166449;0.9329731560602211;-0.06144623100066615;-0.058309580499424474;1.0529743699927243;10.001421101506425;0.9496780993957511;0.029485928545905208;1.0453761213195707;0.999998140207345;0.9501713582285478;0.999981070450931
9.223707;1.053864847783773;0.9831035345940558;0.9329733279492258;-0.061455121323652426;-0.058318229557308345;1.052969626854852;10.001412386183677;0.9496788521723797;0.029494932562020446;1.0453773333955696;0.999999626087532;0.9501744965287953;0.9999813951626556
9.233707;1.0538647786433386;0.9831042663824143;0.9329734385126086;-0.06146432300080412;-0.05832712090173454;1.0529658769519832;10.001401990609565;0.9496796254929928;0.0295029376756012;1.0453786180479898;1.0000011482940592;0.9501776668176529;0.9999817197899574
9.243707;1.053864674486969;0.9831048909439957;0.9329735092343563;-0.06147352462050845;-0.05833601223906722;1.0529621211333884;10.001389919185064;0.949680426880696;0.029511943804181706;1.0453799749619352;1.0000027100244822;0.950180930631643;0.9999820449008469
9.253707;1.0538635661233884;0.9831062152110944;0.9329751640539368;-0.06148193403413247;-0.05834420510220026;1.0529573606102334;10.001376190351241;0.9496812615769931;0.029520950866288732;1.0453814057333557;1.0000043145875972;0.9501842550845752;0.9999823714070475
9.263707;1.0538633703884566;0.9831066220928156;0.932975171456697;-0.06149113552775028;-0.05835309642536928;1.0529535976980464;10.001360829733459;0.9496821325480964;0.029528958800913118;1.04538291334651;1.0000059645964015;0.9501876057202429;0.9999827008152398
9.273707;1.053863119609406;0.9831069171210873;0.9329751532154243;-0.061500336962431915;-0.058361987744324786;1.0529498353244642;10.001343861076153;0.9496830405128811;0.029537967561486172;1.045384500333822;1.0000076611407507;0.9501910401180359;0.9999830348466564
9.283707;1.053862808629041;0.9831070965864649;0.9329751116177891;-0.061509538337724844;-0.05837087905981603;1.052945076323963;10.001325306437716;0.9496839844343264;0.029545977100734682;1.0453861673974327;1.0000094041130165;0.9501944911720304;0.9999833748618102
9.293707;1.0538614704339915;0.9831062747673416;0.9329750634432308;-0.061518428161555214;-0.058379528059725634;1.052941323787615;10.001305192111928;0.9496849626476997;0.029553987361469424;1.0453879135731852;1.000011193228227;0.9501979851110853;0.9999837212050905
9.303707;1.053861022919003;0.9831062098816886;0.9329749802247275;-0.06152762940685717;-0.05838841936810694;1.0529375815773905;10.001283549966232;0.9496859735120537;0.029562998269172747;1.0453897364372933;1.0000130277472612;0.9502015481615105;0.9999840728085949
9.313707;1.0538604980460717;0.9831060168882403;0.9329748796334554;-0.06153683059172403;-0.05839731067439831;1.0529328537865368;10.001260414331005;0.9496870152469558;0.029571009725266086;1.0453916315010232;1.0000149049582812;0.9502051131546216;0.999984428098763
9.323707;1.053859889558591;0.9831052125337277;0.9329743084508327;-0.061544342517740866;-0.05840459895536362;1.0529291437224642;10.001235822603721;0.9496880862503759;0.02957902161422832;1.0453935921230073;1.000016819823623;0.9502087065911222;0.9999847865986198
9.333707;1.053859191963647;0.9831047563315509;0.9329741820044334;-0.061553543586418194;-0.05841349025748928;1.0529254534861003;10.001209822514056;0.9496891858854402;0.029587033822759446;1.045395610735995;1.0000187663206792;0.9502123247042682;0.9999851494131631
9.343707;1.0538584013682595;0.983104165375195;0.9329740473859391;-0.061562744594019496;-0.05842238155681171;1.0529217844858678;10.001182476595382;0.9496903142373371;0.02959504624371382;1.0453976804656222;1.0000207384975945;0.9502159644059032;0.9999855183987177
9.353707;1.0538575157279622;0.9831029559211003;0.9329734527962568;-0.06157025635651102;-0.0584296698304197;1.0529181384071054;10.001153856225585;0.9496914711471794;0.029603058763332593;1.045399795916709;1.000022730722756;0.9502196222355899;0.9999858950627952
9.363707;1.0538565342271609;0.9831020858487832;0.9329733156890991;-0.06157945724456171;-0.05843856112168728;1.0529145174668664;10.001124033831776;0.94969265604327;0.02961107126432496;1.0454019523330393;1.0000247382000007;0.9502232935977926;0.9999862801176356
9.373707;1.0538557299976716;0.9831009027569595;0.9329727813613373;-0.06158608758035736;-0.05844499783852856;1.0529109237213592;10.001093080913064;0.9496938684307584;0.02961908364418779;1.0454041434239416;1.0000267573174708;0.9502269730510022;0.999986673857055
9.383707;1.0538545548188523;0.9830997448359824;0.9329726584206435;-0.06159528834453317;-0.05845388911163368;1.052907358715581;10.001061067486349;0.949694108017185;0.029627095821232685;1.045406360089876;1.0000287852035117;0.9502296556207153;0.9999870766462347
9.393707;1.0538532814850738;0.9830979649453384;0.9329720899128138;-0.06160279987967053;-0.058461177355533245;1.0529038238985957;10.001028061036608;0.9496953745600115;0.02963410773475942;1.045408591972656;1.0000308191477747;0.9502333042749522;0.9999874890675363
9.403707;1.0538519090670024;0.9830977376179978;0.9329731368626224;-0.06160983066021026;-0.05846800940488333;1.0529003207693666;10.000994125676113;0.9496966679268692;0.02964211935317949;1.0454108300850105;1.0000328562765801;0.9502369774486096;0.9999879120828178
9.413707;1.0538504366422947;0.9830961714829302;0.9329730512210748;-0.0616190312353985;-0.05847690064729487;1.0528968506172371;10.000959321892589;0.9496979878680318;0.02965013067228538;1.0454130673053743;1.0000348934159788;0.9502406394971553;0.9999883470103178
9.423707;1.0538488634273266;0.9830940023890089;0.9329725250793696;-0.061626542593858656;-0.05848418885820796;1.0528934147625022;10.000923708763642;0.9496993334663322;0.029657141693253283;1.0454152975619309;1.0000369267969627;0.9502442544903363;0.9999887948839251
9.433707;1.0538471890651118;0.9830900314243135;0.9329704125713564;-0.061634534590255335;-0.05849193324520653;1.0528900151881395;10.00088734623886;0.9496997033797;0.029665152406079916;1.0454175164068167;1.0000389514938826;0.9502468805607425;0.9999892560896718
9.443707;1.053845414091802;0.9830876465613083;0.9329699209371426;-0.06164204582579357;-0.058499221430471836;1.05288665459891;10.000850294518052;0.9497010969068822;0.029672162797060756;1.0454197219289152;1.000040961215923;0.9502504498648593;0.999989730797786
9.453707;1.0538445017123552;0.9830865295996019;0.9329698902082789;-0.061651557768817415;-0.05850835496435474;1.0528833359450247;10.000812613488742;0.9497025146566501;0.029679172857921293;1.045421914074228;1.0000429485703846;0.9502539901162098;0.9999902193956798
9.463707;1.053842529500274;0.9830839651193779;0.9329694410863537;-0.061659068878356094;-0.05851564312100688;1.0528800620056382;10.000774366404675;0.9497029582445757;0.029687182574435887;1.045424093813366;1.000044905601991;0.9502565293726758;0.999990722482136
9.473707;1.0538404592535988;0.9830813243875548;0.9329690174241059;-0.06166657992225187;-0.05852293126240838;1.0528768349292734;10.000735624817208;0.9497044294709158;0.029694191906404967;1.0454262639374188;1.000046824404476;0.9502600008981403;0.9999912407661613
9.483707;1.0538382897067722;0.9830786176274094;0.9329686224028769;-0.06167409090023736;-0.05853021938874666;1.0528746558637976;10.000696467242403;0.9497049295200879;0.029701200778486158;1.045428429949296;1.0000486972758806;0.9502624343824397;0.9999917749851629
9.493707;1.0538369807257428;0.9830767371557819;0.9329682448335674;-0.06168191348386155;-0.058537749852737096;1.052871525362307;10.000656970859987;0.9497064585024371;0.029708209085455323;1.0454305992232522;1.0000505168965057;0.9502658272941797;0.9999923256456177
9.503707;1.0538346070382738;0.9830739323339229;0.9329679200420948;-0.061689424338225884;-0.058545037950891755;1.05286844426882;10.000617204171233;0.9497070155977401;0.029715216706159467;1.045432779628855;1.0000522768599562;0.9502681797364523;0.9999928928475595
9.513707;1.0538321299599769;0.9830710978210178;0.9329676380601832;-0.061696935126987706;-0.05855232603400482;1.0528654139817695;10.000577228374858;0.9497085997354993;0.029722223515008053;1.0454349784810317;1.000053971534367;0.9502714903163327;0.9999934762593617
9.523707;1.0538305117045228;0.983068648301727;0.932966932288607;-0.061703068443986986;-0.058558253444369504;1.0528634360069091;10.00053710843477;0.9497102102268835;0.02972922938228622;1.0454372011633586;1.0000555955849062;0.9502747596666615;0.9999940752395509
9.533707;1.0538278287011402;0.9830657959341297;0.932966749622692;-0.06171057911670321;-0.05856554150068775;1.0528605114461393;10.000496924978236;0.9497108469498363;0.02973623417870528;1.045439450231948;1.000057144170379;0.9502769887945325;0.9999946893094597
9.543707;1.0538250416029116;0.9830629530406105;0.9329666220882928;-0.061718089726331124;-0.05857282954332546;1.0528576407210697;10.000456775131399;0.9497115103413482;0.029743237794567376;1.0454417261595177;1.0000586131471039;0.9502791776779751;0.9999953183869712
9.553707;1.0538231103349844;0.9830626998060014;0.9329681403193004;-0.06172543129591342;-0.05857990373414329;1.0528558235721772;10.000416765675116;0.9497132009592857;0.029749240145534754;1.045444029007601;1.0000599989351038;0.9502822945280491;0.9999959626532237
9.563707;1.0538201099738937;0.9830594228723412;0.9329676747682358;-0.06173125270681311;-0.05858558873812078;1.0528530592688805;10.000377007256915;0.9497139184600959;0.029756241151992224;1.0454463591375074;1.0000612986868949;0.9502844021527753;0.9999966225335211
9.573707;1.0538179642505736;0.9830575419246016;0.9329677120855077;-0.06173907488371639;-0.05859311911330579;1.0528503469702435;10.000337604968943;0.9497156611362919;0.029763240720985688;1.0454487164718607;1.0000625106329766;0.9502874665233929;0.9999972982649561
9.583707;1.0538147507805136;0.9830548182137057;0.9329678272400134;-0.061746585276302834;-0.05860040711362906;1.0528486860423445;10.000298646546565;0.9497164266569397;0.029769238751706274;1.0454510998917763;1.0000636341274882;0.9502894540786526;0.9999979891356983
9.593707;1.05381239496512;0.9830525365047615;0.9329675329692464;-0.06175271829095617;-0.05860633446154068;1.0528460760924245;10.000260198970821;0.9497172133780681;0.029776235157517254;1.0454535072825804;1.000064669370202;0.9502914220905054;0.9999986934599927
9.603707;1.053808975093249;0.9830498972324759;0.9329677704088553;-0.06176022858597259;-0.05861362244711077;1.0528445167259235;10.000222312529807;0.9497190210525714;0.02978222987952239;1.0454559355035489;1.0000656168451243;0.950294301637095;0.9999994092484306
9.613707;1.0538064158023697;0.9830477023009908;0.9329675948418804;-0.06176636152991664;-0.058619549785460856;1.0528420074175897;10.000185027432806;0.9497198503359616;0.02978922287243757;1.0454583806210074;1.0000664768322607;0.950296150139976;1.0000001348419725
9.623707;1.0538037548608177;0.9830460315988889;0.9329679326966589;-0.06177418350781906;-0.05862708013348825;1.0528405477966332;10.00014838372368;0.9497207021249959;0.029795214087449465;1.0454608386843471;1.0000672499308503;0.9502978975234668;1.000000869040987
9.633707;1.0538000296577146;0.9830430417449975;0.9329678857267438;-0.06178000461401166;-0.05863276508896676;1.0528381375689322;10.00011242799824;0.949722577300201;0.029801203481996965;1.0454633060429475;1.0000679382374373;0.9503005677808324;1.0000016106575118
9.643707;1.0537971638726336;0.9830409753975539;0.9329678778800432;-0.061786137467208097;-0.05863869241734953;1.0528367758935482;10.000077211101273;0.9497234763409703;0.02980719103730233;1.0454657789462616;1.0000685449138145;0.950302156237305;1.0000023581250745
9.653707;1.0537932352143986;0.9830385502479048;0.932968393229591;-0.06179364754916777;-0.05864598037681233;1.0528354617858449;10.000042785052413;0.9497243992792017;0.02981317676252994;1.0454682536452808;1.0000690722012666;0.9503036581409652;1.0000031096692348
9.663707;1.053790169794046;0.9830365669203642;0.9329684858819118;-0.06179978033983479;-0.058651907701263134;1.0528331953156584;10.000009202623277;0.9497253466144532;0.029820160691925446;1.0454707269298529;1.000069520830462;0.9503051017437466;1.0000038634277943
9.673707;1.0537870090458565;0.9830346231188589;0.9329686242704335;-0.06180591310415125;-0.05865783502517695;1.052831977441993;9.999976514308132;0.9497273203162909;0.02982614287272573;1.045473195961942;1.0000698912195356;0.9503074219918896;1.0000046170836736
9.683707;1.05378375669777;0.9830327164899345;0.9329688056117815;-0.06181204584221062;-0.05866376234886884;1.0528298091311625;9.9999447639943;0.9497283238412061;0.02983212334057336;1.0454756576187805;1.0000701844368136;0.9503086507008588;1.0000053675923857
9.693707;1.0537794552624076;0.9830299640837651;0.9329690427404749;-0.06181786673257017;-0.058669447286932935;1.0528286914982892;9.999913989327668;0.9497293615970522;0.029837102108532104;1.0454781082754825;1.0000704021409934;0.9503097560037425;1.0000061114431495
9.703707;1.0537760333795507;0.9830286093338534;0.9329697597436033;-0.061825688442139135;-0.05867697762003904;1.05282762591697;9.999884228680303;0.9497304385358678;0.029843079185751294;1.0454805444859432;1.0000705457450636;0.9503108009033056;1.0000068453719007
9.713707;1.0537725349943163;0.9830268112816719;0.932970059007044;-0.06183182109270481;-0.05868290494178959;1.052826613091928;9.999855527934889;0.9497315596679979;0.029849054590043365;1.0454829639489043;1.0000706155094432;0.9503117546272141;1.0000075670787067
