time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.723707;1.053768966247932;0.9830250529356651;0.9329703976288493;-0.06183795371749176;-0.05868883226247825;1.052824652178123;9.999827938278555;0.9497327293825379;0.029855028337087842;1.0454853656227314;1.0000706103270218;0.9503126181784983;1.0000082755126216
9.733707;1.053764371400563;0.9830241439087938;0.932972395851536;-0.06184329376786618;-0.058694060969197784;1.052823741185868;9.999801506103466;0.9497339509088282;0.029860000441634605;1.0454877490442094;1.000070527928613;0.9503133611096232;1.0000089707959445
9.743707;1.053760680022311;0.9830224707361515;0.9329728203001617;-0.06184942633346997;-0.05869998828228588;1.0528228783254125;9.999776266437276;0.9497352260931833;0.029865970933648425;1.0454901137783972;1.0000703649736966;0.9503140473405841;1.0000096539909409
9.753707;1.0537569362461734;0.9830203632049193;0.9329728372001925;-0.061853869860690025;-0.05870431258182906;1.0528220625229867;9.999752248107246;0.9497365552580627;0.029871939858710714;1.0454924593703265;1.0000701173054438;0.9503146473688988;1.000010326526679
9.763707;1.0537531454458526;0.9830187859701653;0.9329733631858835;-0.06186000237617369;-0.05871023988654694;1.052821292554578;9.999729484846364;0.9497379374410592;0.02987690726880293;1.045494785398643;1.000069780555484;0.95031513291014;1.0000109892264144
9.773707;1.053749311502972;0.9830172612099787;0.9329739450566231;-0.06186613486531056;-0.0587161671862847;1.0528195664840287;9.999708018201929;0.9497393715659462;0.02988287322499363;1.0454970913226604;1.0000693507137455;0.9503155712276207;1.000011641762304
9.783707;1.053745437058651;0.9830157910426942;0.9329745845222659;-0.06187226732872742;-0.05872209448034269;1.0528188823050395;9.999687886610346;0.9497408577377813;0.029887837800334396;1.0454993764872997;1.0000688243696245;0.9503159050823028;1.0000122832991793
9.793707;1.0537415249461675;0.9830143767527275;0.9329752824391353;-0.06187839976690047;-0.05872802176758466;1.0528182384036469;9.999669111909702;0.9497423972285536;0.029892801068383486;1.045501640458654;1.000068198867423;0.950316173186885;1.000012913819929
9.803707;1.0537375786916303;0.9830125380764297;0.9329755827239343;-0.06188284318491237;-0.05873234603832473;1.0528176331000532;9.999651694117427;0.9497439911183787;0.029898763094748853;1.0455038832454375;1.0000674725441259;0.95031641614753;1.0000135350010422
9.813707;1.0537336020182377;0.9830112359432106;0.9329763972590587;-0.061888975575754374;-0.05873827330825657;1.0528170643558308;9.999635611407763;0.9497456393934537;0.029903723942205057;1.0455061052414238;1.000066644606377;0.9503165809624857;1.0000141502269995
9.823707;1.0537295990608335;0.9830099884203914;0.9329772688392025;-0.06189510794036608;-0.05874420056831433;1.0528165300476016;9.999620823748149;0.9497473419090418;0.029908683680260582;1.0455083068451152;1.0000657149264436;0.9503167079602033;1.000014763995101
9.833707;1.053725574772111;0.9830083137107617;0.9329777399093092;-0.06189955129272745;-0.05874852481110397;1.052816027905565;9.999607284694116;0.9497490998793391;0.029913642394015207;1.0455104876226184;1.0000646842906684;0.9503168043901817;1.00001538110617
9.843707;1.0537215344503348;0.9830071731749694;0.9329787209508509;-0.061905683605152424;-0.05875445205291809;1.0528155547186921;9.999594952929627;0.9497509158827218;0.029918600182262976;1.045512645832596;1.00006355441277;0.9503168768068909;1.000016006446777
9.853707;1.0537174834744152;0.9830056058708657;0.9329792968248133;-0.061910126910188275;-0.05875877628012417;1.0528151057291597;9.999583789173553;0.9497527928746847;0.029923557146811;1.045514779140558;1.0000623277205647;0.9503169322680954;1.0000166453175658
9.863707;1.0537134277727378;0.9830028839945153;0.9329787736434781;-0.061916739865431544;-0.058765159739555574;1.0528146750220038;9.999573743850567;0.9497537337020968;0.029928513389018363;1.0455168853962793;1.00006100767489;0.9503159788196481;1.0000173031216824
9.873707;1.0537093740150525;0.9830014230823682;0.9329794409109338;-0.06192118312000369;-0.05876948395726376;1.05281425617167;9.99956475253733;0.9497557410116735;0.029933469008634417;1.0455189621670606;1.0000595990643406;0.9503160222596058;1.000017984532692
9.883707;1.05370532916351;0.983000494128581;0.9329806033136051;-0.06192731531806092;-0.058775411178002133;1.0528138426222653;9.999556741409846;0.9497578169698081;0.029938424102262124;1.0455210059408542;1.0000581078764381;0.9503160684234832;1.0000186930212827
9.893707;1.0537012997734314;0.9829991341233839;0.9329813427954515;-0.061931758519011164;-0.05877973538983479;1.0528134282342951;9.999549629607579;0.9497599631276732;0.02994337877210334;1.0455230124033945;1.000056541035117;0.9503161216770878;1.0000194305081693
9.903707;1.0536982536113668;0.9829991841807227;0.932982550184908;-0.06193820260924701;-0.05878590502081876;1.0528140074611272;9.99954332727463;0.94976118062285;0.02994833313853288;1.0455249774380335;1.0000549059458799;0.9503151864263529;1.0000201972452196
9.913707;1.053694546498876;0.9829982307921052;0.9329833906661363;-0.0619417644438496;-0.05878937749400251;1.0528135748620873;9.999537742875516;0.9497634706071176;0.029952287349187486;1.045526897414108;1.0000532101702668;0.950315234021124;1.0000209926748969
9.923707;1.0536905976848816;0.9829986998131558;0.9329857947211626;-0.06194572686982308;-0.05879324546751551;1.0528131248343362;9.999532793374687;0.949765834871462;0.029957241583195193;1.0455287684910033;1.0000514616322735;0.9503153326007949;1.000021816297244
9.933707;1.0536866842135464;0.98299752393543;0.932986604286756;-0.06195016997086222;-0.058797569678805305;1.0528126515692984;9.999528400604008;0.9497682760768469;0.02996219603892468;1.0455305862896827;1.0000496691702883;0.9503154562584218;1.0000226670408734
9.943707;1.053683770046281;0.9829977514401848;0.9329878581533344;-0.06195661397219983;-0.05880373931682395;1.0528121490042512;9.99952448479829;0.9497697972121444;0.029966150907250563;1.0455323462592394;1.0000478426504842;0.9503145794784175;1.00002354234783
9.953707;1.053679933449953;0.9829966536518563;0.932988670434826;-0.061961057025453244;-0.05880806353381009;1.0528126112381528;9.999520968030279;0.949772400608092;0.02997110635625496;1.0455340436143645;1.000045991828011;0.9503147686284489;1.0000244386871642
9.963707;1.0536761373100156;0.9829955874383332;0.9329894796766774;-0.06196550005351996;-0.058812387754151166;1.0528120331051805;9.999517775578063;0.9497740869060567;0.029975062536608206;1.045535673188632;1.0000441248395853;0.9503139646476172;1.0000253525714973
9.973707;1.0536723813683895;0.9829945487723083;0.9329902842793311;-0.06196994305577818;-0.0588167119787211;1.0528114100726325;9.999514832109597;0.949776854721441;0.029980019595622003;1.0455372303728367;1.0000422482916287;0.9503142318146715;1.0000262809727414
9.983707;1.05366962686098;0.9829944159211634;0.9329910672744496;-0.06197469802681203;-0.05882127863321712;1.0528107377193296;9.999512066273143;0.9497797013009528;0.029983977699204963;1.0455387122801485;1.0000403686184514;0.9503145093042147;1.0000272216682573
9.993707;1.0536659505931067;0.9829934229923368;0.9329918574279318;-0.061979140981701965;-0.05882560287123022;1.0528110115111389;9.999509422494796;0.9497816234810635;0.02998793704644728;1.0455401180510386;1.0000384928004562;0.9503138305150517;1.000028173340627
10.003707;1.0536632777719561;0.9829933283548852;0.9329926225410884;-0.06198389591606691;-0.05883016954412135;1.0528102266167145;9.999506866536885;0.949784618291566;0.029992897851905027;1.0455414489490922;1.0000366281920063;0.9503142264335693;1.000029134962932
10.013707;1.0536596873837427;0.9829923643427098;0.932993391716576;-0.06198833882593372;-0.05883449380102306;1.052809377708152;9.999504378743847;0.9497866830405177;0.02999686031432658;1.0455427084210716;1.000034781914616;0.9503136340859744;1.0000301056223457
10.023707;1.053656144463577;0.9829914076176316;0.9329941483874945;-0.061992781712641956;-0.05883881806777223;1.0528094596073823;9.999501940583498;0.9497898152464571;0.030000824601440337;1.0455439014840533;1.00003296043659;0.950314082395374;1.0000310852045333
10.033707;1.0536536138333052;0.9829913360952302;0.9329948761530844;-0.06199753659786338;-0.05884338477420376;1.0528084684322854;9.999499526690832;0.9497920124997314;0.030004790848923466;1.0455450334467442;1.0000311701000253;0.950313570924385;1.000032074824213
10.043707;1.053650173678894;0.9829903848076804;0.9329956046873251;-0.06200197944867208;-0.05884770906131553;1.052808401767351;9.999497104269468;0.9497952721699009;0.03000875916472152;1.0455461086489393;1.0000294176487694;0.9503140978806395;1.0000330767432821
10.053707;1.0536477481003497;0.9829898337720868;0.9329958468885508;-0.062005045390810615;-0.05885067278645756;1.0528072579875671;9.999494633071672;0.9497975915662376;0.030012729637220487;1.0455471301204717;1.0000277099483126;0.9503136633459062;1.0000340941240264
10.063707;1.0536444139094898;0.9829888801007859;0.9329965469007467;-0.06200948821835357;-0.058854997091942744;1.0528060358149613;9.999492065719341;0.9498009683149642;0.030016702341605403;1.0455480998555216;1.0000260536614287;0.9503142645366466;1.0000351304450312
10.073707;1.0536420959148796;0.9829888047617322;0.9329972208263828;-0.06201424307176507;-0.05885956383856893;1.0528057339236945;9.999489350481081;0.9498034001472175;0.030020677334976677;1.0455490190992573;1.0000244551237762;0.9503138999846552;1.0000361885601499
10.083707;1.0536388719452845;0.9829878451387365;0.9329979034381427;-0.06201868588137537;-0.058863888158686546;1.0528043505820903;9.999486434272495;0.949806884931214;0.03002465463939645;1.0455498891765378;1.0000229200564654;0.9503145656698204;1.0000372700338451
10.093707;1.0536366662817767;0.9829872840070407;0.9329981117859382;-0.062021751819357304;-0.0588668519178025;1.0528038841420333;9.99948326298301;0.9498094216764731;0.030027634230733218;1.0455507121125966;1.0000214530066391;0.9503142270910361;1.0000383750589608
10.103707;1.0536335548993552;0.9829863213393086;0.9329987915043508;-0.062026194623172645;-0.058871176248622696;1.0528023340437198;9.999479784233994;0.9498120108321529;0.030031616050514343;1.0455514898353322;1.00002005681621;0.9503139422928739;1.0000395022269053
10.113707;1.0536314599933942;0.9829857595365872;0.9329990008469317;-0.06202926057373604;-0.0588741400193467;1.052801701372394;9.999475955436454;0.9498156529951862;0.030035600022954557;1.045552223277075;1.0000187326594099;0.9503146745853626;1.000040648121987
10.123707;1.0536294174387175;0.9829856796200103;0.9329996685819758;-0.06203401544176639;-0.0588787067971004;1.0528009888670131;9.99947174669672;0.9498183482023126;0.030039586057817116;1.045552912712726;1.0000174804665332;0.9503144208832758;1.0000418076593727
10.133707;1.0536264621835818;0.9829847205735536;0.9330003555822708;-0.06203845825592964;-0.0588830311404055;1.0527992009463898;9.999467134977523;0.9498210965482015;0.03004257405777707;1.0455535582160977;1.0000162993960844;0.950314145091248;1.0000429749295248
10.143707;1.0536245137287246;0.9829858548294887;0.9330021813392165;-0.06204104354275993;-0.05888553867437152;1.0527983438744488;9.999462098830694;0.949824898323769;0.03004656393329466;1.0455541592066253;1.00001518839301;0.9503149058747152;1.000044144147785
10.153707;1.0536216436392967;0.9829849055890978;0.933002887494072;-0.0620454863715809;-0.05888986302269487;1.052796425389974;9.999456618564988;0.9498277533512883;0.030049555602866374;1.0455547140804726;1.0000141463705416;0.9503146374616243;1.0000453107049736
10.163707;1.053619770241611;0.9829843653831224;0.9330031393909369;-0.06204855238793159;-0.058892826814917865;1.0527954538321544;9.999450677395147;0.9498306604838154;0.03005354898558852;1.0455552204864855;1.0000131719963101;0.9503144000876673;1.0000464714117419
10.173707;1.0536179266935295;0.9829838357403167;0.9330034145128222;-0.06205161842211264;-0.0588957906109805;1.052794437451684;9.999444257284532;0.9498346174712834;0.030056543990885788;1.0455556755535762;1.0000122635680995;0.9503151286884294;1.000047623794302
10.183707;1.0536161088768055;0.9829837991423886;0.9330041744590531;-0.06205637336591447;-0.05890035741117962;1.0527923841133966;9.99943733647739;0.9498376208099554;0.03005954049723564;1.0455560762620189;1.0000114186070648;0.9503148554937667;1.0000487656382204
10.193707;1.0536133517484838;0.9829824144137225;0.9330045259686744;-0.06205912734593011;-0.058903078768888624;1.0527913013772878;9.999429901503358;0.9498406658450912;0.030063538343373195;1.0455564199805858;1.0000106332996257;0.9503146117261937;1.0000498952854193
10.203707;1.0536115758107716;0.9829819265920116;0.9330048970965246;-0.06206219342864401;-0.05890604257325098;1.052790196816099;9.999421960206849;0.9498437477454683;0.030066537346276796;1.0455567047200227;1.0000099028507345;0.9503143347109022;1.0000510121394748
10.213707;1.053609815920894;0.9829819365998446;0.9330057604332013;-0.06206694841385571;-0.05891060937876117;1.0527890784078573;9.999413536096144;0.9498468624016744;0.030069537323057866;1.0455569295057339;1.0000092225388144;0.9503140574631804;1.000052116625633
10.223707;1.0536080687100324;0.9829814834490332;0.9330062032875203;-0.062070014529685455;-0.05891357318392752;1.0527869545532387;9.999404657535761;0.9498510061587265;0.030072538105621008;1.0455570943722452;1.0000085882508394;0.9503147814776425;1.0000532096589134
10.233707;1.0536053692711809;0.9829801658524744;0.933006695891293;-0.06207276855928532;-0.0589162945398378;1.052785833152283;9.999395359383202;0.9498541750780303;0.030076539550974134;1.0455571994607966;1.0000079961489603;0.9503145413418239;1.0000542925034943
10.243707;1.0536036388549308;0.982979745776898;0.9330072051910908;-0.062075834705719514;-0.058919258342088825;1.0527847205850884;9.999385687921999;0.9498573646790456;0.03007954154140974;1.0455572444154744;1.0000074420053067;0.9503142748173591;1.0000553671682537
10.253707;1.0536019146565692;0.9829793417484547;0.9330077432373837;-0.062078900868131434;-0.05892222214296022;1.0527836218475837;9.999375696178042;0.9498605704208976;0.030082543974527712;1.0455572286824402;1.000006921087563;0.9503140150607867;1.0000564365870344
10.263707;1.053600197137495;0.982978953862923;0.9330083063983171;-0.06208196704469168;-0.058925185942257374;1.0527825413594105;9.999365433659198;0.9498637879850028;0.030085546753632682;1.0455571522700502;1.0000064288331538;0.9503137634827744;1.0000575041464947
10.273707;1.0535984882053793;0.9829790629759022;0.9330093473470742;-0.06208672210621806;-0.05892975273868837;1.0527804835799166;9.999354940423892;0.9498670122025484;0.030088549791974853;1.0455570165457024;1.0000059614417107;0.9503135207461678;1.0000585731176053
10.283707;1.0535967910081527;0.9829787078826034;0.9330099505046272;-0.062089788301888424;-0.058932716532688174;1.0527794537420345;9.999344247267764;0.9498702360958275;0.030090553034022544;1.0455568243552895;1.0000055160313244;0.9503132553430562;1.0000596468928653
10.293707;1.0535941472195853;0.9829774877525415;0.9330105850338453;-0.06209254237974446;-0.0589354378692134;1.0527784584127244;9.999333379740476;0.9498734519214804;0.0300935564707878;1.0455565792563701;1.0000050905317748;0.950313031320157;1.000060729378182
10.303707;1.053592483484391;0.9829771642965014;0.9330112181336392;-0.0620956085850298;-0.05893840165186902;1.0527775048708958;9.999322360908543;0.9498766530306924;0.03009656012928592;1.045556284754121;1.0000046831835625;0.9503128184350784;1.0000618243850008
10.313707;1.053590840667639;0.9829768552344755;0.933011862936382;-0.06209867479483177;-0.05894136542685443;1.0527766002885695;9.999311208952955;0.9498798344158775;0.030099564050271407;1.0455559440441329;1.000004291844492;0.9503126179795145;1.000062934973598
10.323707;1.0535892209554067;0.9829760795818216;0.9330120610222369;-0.06210005214440789;-0.058942726194377376;1.0527757517057976;9.999299936277517;0.9498829917160185;0.030102568269651714;1.0455555599949258;1.000003913491049;0.9503124308045057;1.000064063989884
10.333707;1.0535876257522623;0.9829757988572283;0.9330127224523643;-0.06210311836042811;-0.05894568995040564;1.0527749653896474;9.999288553998683;0.9498861201679455;0.030104572808355483;1.045555135431236;1.0000035441929547;0.9503122258218463;1.0000652149893923
10.343707;1.0535860558583863;0.9829755326913394;0.9330133878081295;-0.06210618457607451;-0.058948653694959115;1.0527742456897153;9.999277074885537;0.9498892146516315;0.030107577684292147;1.045554673761186;1.000003179320638;0.9503120664419066;1.0000663921877624
10.353707;1.0535845117410416;0.982975282075235;0.9330140534605605;-0.06210925078950402;-0.05895161742653684;1.0527735951925645;9.99926551085602;0.9498922703732856;0.0301105829326362;1.0455541793571037;1.0000028133157193;0.9503119201277184;1.0000675993762735
10.363707;1.0535829938246424;0.9829750487473853;0.9330147161246054;-0.062112316998868;-0.058954581143835914;1.0527730156778168;9.999253868853115;0.9498952836061665;0.030112588602086085;1.0455536571507993;1.0000024394833493;0.9503117538866612;1.0000688388656507
10.373707;1.0535815028390456;0.9829748345588313;0.933015373332289;-0.06211538320226978;-0.05895754484620167;1.0527725086368809;9.99924215008641;0.9498982524633366;0.030115594735375357;1.0455531115645957;1.0000020506688372;0.9503116303904604;1.000070111423915
10.383707;1.0535800394432702;0.9829741599781651;0.9330155667725608;-0.062116760544558135;-0.05895890553591585;1.0527720753752652;9.999230354987896;0.9499011769805997;0.030117601352887553;1.0455525456701027;1.0000016400352894;0.9503114868762369;1.0000714172519563
10.393707;1.0535786037526198;0.9829739867177224;0.9330162068460648;-0.06211982673261707;-0.058961869209374435;1.0527717168780584;9.9992184915693;0.9499040581556284;0.030119608442985873;1.04555196148369;1.0000012008741572;0.9503113571170785;1.0000727570351506
10.403707;1.0535781571377645;0.9829764043046061;0.9330184227460862;-0.062122724368743075;-0.058964619066602275;1.052771433582721;9.999206582937417;0.9499068970709051;0.030122615972089678;1.04555136073112;1.0000007265109485;0.9503112760289255;1.0000741321069933
10.413707;1.0535767743380058;0.9829757920520675;0.9330185803973227;-0.06212410168859561;-0.058965979717408586;1.0527712250871182;9.999194672715507;0.9499096947443677;0.03012462390490953;1.0455507450484927;1.0000002115426703;0.9503111839204245;1.000075543790992
10.423707;1.0535754134719317;0.9829756822284199;0.9330191769452649;-0.06212716784751725;-0.058968943354869546;1.0527710898702074;9.999182824652854;0.9499124518886327;0.030126632203914407;1.045550116338291;0.9999996531361954;0.9503111163652201;1.0000769925332138
10.433707;1.0535740696032596;0.9829751142975005;0.9330192964753469;-0.062128545145515246;-0.05897030398524143;1.052771025471449;9.999171109965863;0.9499141683289788;0.030129640817402343;1.0455494776409913;0.999999050947334;0.9503101096041655;1.000078477743139
10.443707;1.053572738068199;0.9829750508352204;0.9330198487899974;-0.062131611275556886;-0.058973267604775836;1.052771029024591;9.999159587121808;0.9499168434329572;0.03013164967606852;1.0455488332789498;0.9999984061590481;0.9503101031045204;1.0000799986774047
10.453707;1.0535714148555813;0.9829750133477738;0.9330203762487785;-0.06213467738671822;-0.058976231217294554;1.052772097747053;9.999148292828597;0.9499194775515917;0.03013365869960595;1.0455481880326791;0.9999977205840558;0.9503101323561098;1.0000815550823772
10.463707;1.0535700959507615;0.9829745250443658;0.9330204220016366;-0.062136054634203824;-0.05897759182683319;1.0527722295522293;9.999137251919684;0.9499220723659446;0.030135667818257102;1.0455475464074326;0.9999969963714225;0.9503101994855719;1.000083147136663
10.473707;1.0535697392349765;0.9829749532471577;0.9330204258208977;-0.06213774403468529;-0.05897919489615926;1.052772423813617;9.999126490445391;0.949924629789929;0.030137676985909124;1.0455469121257996;0.9999962360551258;0.9503103047693089;1.0000847755171842
10.483707;1.0535684180255394;0.9829750215671105;0.9330208723292814;-0.06214081007677074;-0.0589821584946466;1.0527726820289554;9.99911603927814;0.9499261511261423;0.03013968616518888;1.0455462873660002;0.9999954418584831;0.9503094470976567;1.0000864410921722
10.493707;1.053567092058785;0.9829746547196294;0.9330208313490422;-0.06214218724967134;-0.0589835190932292;1.0527730079900275;9.999105932427309;0.9499286371288682;0.030141695315207113;1.0455456720983167;0.9999946144848026;0.9503096225394156;1.0000881439825462
10.503707;1.053565760563786;0.9829748181037298;0.9330212149387938;-0.062145253229813194;-0.05898648268615902;1.0527744068716491;9.99909620749455;0.9499310883069784;0.03014370439371633;1.045545064268028;0.9999937530849743;0.950309827938112;1.0000898831480798
10.513707;1.0535653867661687;0.9829754356152269;0.9330210974874593;-0.062146942525502784;-0.05898808574740689;1.0527748835769948;9.999086908585673;0.9499335050646994;0.03014571335539992;1.0455444610093514;0.9999928564402971;0.9503100597093941;1.0000916565615905
10.523707;1.0535640512149007;0.9829752298759926;0.9330209699566667;-0.06214831960496826;-0.058989446342089816;1.0527754414253987;9.999078088868869;0.9499348875224548;0.030147722153549012;1.0455438600504423;0.9999919235055216;0.9503093158115157;1.0000934611926482
10.533707;1.0535627214467422;0.9829755684338003;0.9330212779109667;-0.06215138548284844;-0.05899240993365167;1.0527760815513179;9.999069810993214;0.9499372349455623;0.030149730757536203;1.0455432599958052;0.9999909532432938;0.9503095939093182;1.00009529330971
10.543707;1.053562364184135;0.982976377887943;0.9330210984837018;-0.062153074680066804;-0.05899401299806126;1.052777802853738;9.999062143465363;0.949939545707208;0.030150739168639033;1.0455426592609212;0.9999899453323098;0.9503098619359486;1.00009714984405
10.553707;1.0535610584700024;0.9829763832672708;0.9330209242139829;-0.06215445164708947;-0.05899537359730307;1.0527786025101493;9.999055157401823;0.9499408182642529;0.0301527474125354;1.0455420548416734;0.9999889008031355;0.9503091830584742;1.0000990294570578
10.563707;1.0535597672713168;0.9829764711955898;0.933020746282623;-0.06215582857070746;-0.05899673419952751;1.052779476550735;9.999048926181812;0.9499430518871136;0.030154755517821225;1.0455414422021974;0.9999878208698338;0.9503095243416487;1.000100931492357
10.573707;1.0535597271677124;0.9829778375624911;0.9330206103320615;-0.06215663632282036;-0.058997485415202465;1.0527814196002692;9.999043522912768;0.9499452463211573;0.030156763504938837;1.0455408158942807;0.9999867056822487;0.9503098873141012;1.0001028537986068
10.583707;1.0535584677981058;0.9829785760395106;0.9330209020849213;-0.062159701980975084;-0.05900044902013545;1.052782424481981;9.999039019991343;0.9499464008635472;0.030157771390888252;1.0455401694812598;0.9999855548861631;0.9503092428959632;1.0001047916377501
10.593707;1.0535572248486138;0.9829789176301451;0.9330207526283151;-0.062161078758565004;-0.05900180963366483;1.0527834828408744;9.999035490625955;0.9499485139043095;0.03015977919438137;1.0455394955041142;0.9999843686155724;0.9503096561535681;1.0001067383330051
10.603707;1.0535569602080925;0.9829802227191539;0.9330206068037294;-0.06216276768800439;-0.05900341272261361;1.0527855861323963;9.99903300413521;0.9499495837499922;0.030160786925860952;1.0455387867290578;0.9999831475718284;0.9503090671127497;1.0001086870796105
10.613707;1.0535557507651214;0.9829807263259935;0.9330204982463323;-0.062164144363789677;-0.059004773344081496;1.0527867264578177;9.999031624379286;0.9499516099850766;0.030162794570172704;1.045538037251695;0.9999818928061943;0.9503095401637863;1.0001106326456797
10.623707;1.0535555205816245;0.9829821880630575;0.9330203982701313;-0.06216583319397577;-0.05900637643940732;1.0527888971730655;9.999031414385692;0.949953594322427;0.030163802085168508;1.0455372421938107;0.99998060588136;0.9503100133910037;1.0001125717977188
10.633707;1.0535543459127923;0.9829828421275405;0.9330203384041;-0.06216720976683512;-0.05900773706356216;1.0527900923483515;9.99903243320896;0.9499545407968826;0.030165809424414883;1.045536396855346;0.9999792893912951;0.9503095510714274;1.0001145024191525
10.643707;1.0535541494360148;0.9829844482292054;0.9330202874321528;-0.062168898497552104;-0.05900934015875639;1.0527923055380066;9.999034729639902;0.9499564551340182;0.030166816564346645;1.0455354967464952;0.9999779475308146;0.9503100887318153;1.0001164225072625
10.653707;1.0535530059792972;0.9829852409198687;0.9330202739067285;-0.06217027496802468;-0.05901070077797905;1.052793529635023;9.999038344490062;0.9499573433548406;0.030167823505415484;1.0455345386219204;0.9999765861263887;0.9503096592507906;1.0001183302675847
10.663707;1.053552836442539;0.9829869801492338;0.9330202639799945;-0.06217196359985962;-0.0590123038641361;1.052795757881634;9.999043312168851;0.9499592100406298;0.030169830250215118;1.0455335209270313;0.9999752117750285;0.9503102937257393;1.0001202245816858
10.673707;1.0535517133147434;0.982987901234777;0.9330202847657507;-0.06217333996761667;-0.05901366446848132;1.0527969845182672;9.999049653879164;0.9499600572170006;0.030170836788447064;1.0455324430677995;0.9999738308194652;0.950309930025719;1.0001221045706128
10.683707;1.053551556329019;0.9829897660321081;0.9330203022651363;-0.06217502849915704;-0.05901526753539618;1.0527992043155756;9.999057376061351;0.949961884863983;0.03017184309883417;1.04553130477073;0.9999724486319265;0.9503105989254537;1.000123968867298
10.693707;1.0535504388827612;0.9829903312479749;0.9330198885241225;-0.06217471594446773;-0.059015025120314445;1.052800412019016;9.999066479285482;0.9499626922305875;0.030172849164410057;1.0455301061637265;0.9999710688213076;0.9503103013607334;1.0001258154895165
10.703707;1.0535502814404254;0.9829923208805217;0.9330199243478259;-0.0621764043759123;-0.05901662815921565;1.052802602854841;9.999076958945507;0.9499644785451785;0.03017385499566299;1.045528847921921;0.9999696929991069;0.9503110366126851;1.0001276420468974
10.713707;1.0535491562229273;0.9829934908150301;0.9330199836839297;-0.06217778053993044;-0.05901798870626187;1.0528037735938036;9.999088793343876;0.949965242701966;0.030175860641474327;1.0455275312145946;0.9999683215421789;0.9503108382215173;1.000129446142221
10.723707;1.053548982273713;0.9829972904727304;0.9330216386475028;-0.062178988175315184;-0.059019135434707264;1.0528059230272646;9.999101941106044;0.9499659820761271;0.030176866171013297;1.0455261580516568;0.9999669540502948;0.9503106429630241;1.000131226057969
10.733707;1.0535478322341927;0.9829980952232326;0.9330212582629851;-0.06217867543128325;-0.05901889294355796;1.0528070514770966;9.999116352135312;0.949967691920076;0.030177871646378533;1.0455247321463912;0.9999655892490327;0.9503114819711571;1.0001329812564224
10.743707;1.053547626427057;0.9830003128310405;0.9330213290319604;-0.062180363683827095;-0.059020495897390314;1.0528091597625944;9.999131972337713;0.9499683664527412;0.03017887711560165;1.0455232593505623;0.9999642254466282;0.9503113548444864;1.0001347124859512
10.753707;1.053547399349757;0.9830025746812601;0.9330214122989026;-0.06218205189905007;-0.059022098823355684;1.0528112484587544;9.9991487394664;0.9499700004149901;0.03017988261753247;1.0455217465807027;0.9999628611372458;0.9503122584794492;1.0001364212542263
10.763707;1.0535461852352095;0.9830039908666551;0.9330215263826326;-0.06218342785329524;-0.05902345924277612;1.052812317856307;9.999166582825485;0.9499705895417702;0.03018088817755462;1.0455202000438453;0.9999614950796365;0.9503121919669689;1.0001381081469525
10.773707;1.0535459039940973;0.9830058329356745;0.9330211876634595;-0.062183427188074555;-0.05902345911229138;1.05281436827658;9.999185427430017;0.9499711297145439;0.030180893800058603;1.0455186247851127;0.9999601265013403;0.9503121215372039;1.0001397714439515
10.783707;1.0535455905852453;0.983008170066901;0.9330213263984553;-0.06218511530823707;-0.059025061943661625;1.0528164001302673;9.99920519173374;0.9499726159032876;0.030181899478708796;1.0455170256213298;0.9999587555240222;0.9503131090301263;1.0001414075329111
10.793707;1.053544280471198;0.9830091492160078;0.9330210461972427;-0.0621848023619107;-0.05902481927044241;1.0528174133332855;9.999225780370809;0.949973042187904;0.030182905220287392;1.0455154081070184;0.9999573830950363;0.9503131226349976;1.000143011719729
10.803707;1.0535438949034017;0.9830114847907747;0.9330212287075341;-0.062186490433921465;-0.05902642203594488;1.0528194064561112;9.999247088936956;0.9499734027818436;0.030183911049296634;1.045513778857815;0.9999560104419623;0.9503131604087368;1.000144578469126
10.813707;1.0535434701001838;0.9830116363441211;0.9330193725265511;-0.06218697037757478;-0.05902687804964971;1.0528213764781185;9.999269018022726;0.9499746928561166;0.03018491698853837;1.0455121453000158;0.9999546387517244;0.9503142199886037;1.0001461016830124
10.823707;1.0535420428983489;0.9830130539185149;0.9330196091597159;-0.062188346184661854;-0.059028238274751614;1.0528223193209394;9.999291479453149;0.9499749085013297;0.03018492304227855;1.045510515033458;0.9999532691914308;0.950314268702111;1.0001475745354111
10.833707;1.053541536217536;0.9830148435346601;0.9330193892290419;-0.062188345400330206;-0.05902823795306111;1.0528242304123063;9.999314395517207;0.949975046492247;0.03018592919339021;1.0455088950014522;0.9999519027975451;0.9503143682243675;1.0001489887079154
10.843707;1.0535409875513921;0.9830170794244151;0.9330196372342808;-0.06219003341784551;-0.05902984059688332;1.0528261046291456;9.999337694108682;0.949975104025671;0.03018693541290428;1.0455072907841891;0.9999505403182068;0.9503144870699697;1.000150334392737
10.853707;1.053540395079073;0.9830187942942001;0.9330194373928608;-0.06219003261997979;-0.05902984021786639;1.0528279358695436;9.999361298420476;0.9499760782502871;0.030186941681175705;1.045505706042236;0.9999491823941283;0.9503155950159763;1.0001516013876703
10.863707;1.0535387939747234;0.9830200620451146;0.9330197147229596;-0.062191408393827995;-0.059031200326527734;1.0528287172607473;9.999385120220259;0.949975966482655;0.030187948007272775;1.0455041426371798;0.9999478298883172;0.9503157592564976;1.0001527804678143
10.873707;1.0535381043942154;0.9830216777924874;0.9330195235247081;-0.062191407590807324;-0.05903119989029581;1.0528304423732382;9.999409061610484;0.949975766956633;0.03018795442845808;1.0455026022220875;0.9999464840282989;0.9503159180829355;1.0001538645321302
10.883707;1.0535373613511754;0.9830232357820815;0.9330193335180137;-0.06219140678686175;-0.05903119942568344;1.0528321063066786;9.999433018629016;0.9499754789484689;0.030188960995210408;1.0455010879822828;0.9999451463964335;0.9503161368167604;1.0001548489563055
10.893707;1.0535365623439517;0.9830252128714081;0.9330195995457062;-0.06219309479108932;-0.05903280192716656;1.0528337057280952;9.999456887771483;0.9499761025352452;0.03018896775765565;1.0454996046649843;0.999943818999441;0.9503173528708585;1.0001557308048634
10.903707;1.053535705968464;0.9830266443389651;0.9330194071713966;-0.06219309398752228;-0.059032801406759816;1.0528352384296567;9.999480578837977;0.9499756384973121;0.030189974761844582;1.045498157232157;0.9999425045735529;0.9503176325366176;1.0001565076151058
10.913707;1.0535347919993245;0.9830280073926461;0.9330192094310814;-0.062193093184968705;-0.05903280085934224;1.052835703107144;9.999504021744507;0.9499750880878222;0.030189982057102466;1.0454967495005458;0.9999412070591241;0.9503179146057177;1.0001571770483728
10.923707;1.0535328594881646;0.9830288976428957;0.9330194735281501;-0.06219446895354453;-0.059034160801422285;1.0528370993701852;9.9995271601478;0.9499744526263149;0.030189989702826527;1.045495383579092;0.999939931791718;0.9503182346364357;1.0001577376185018
10.933707;1.0535318337428707;0.9830301127270099;0.9330192518082854;-0.06219446815320461;-0.05903416020331151;1.052838427867538;9.99954994378457;0.949973733295551;0.030190997768056956;1.0454940601643932;0.9999386849375446;0.9503186281425294;1.0001581892994442
10.943707;1.0535307549969113;0.983031249432423;0.9330190125154014;-0.06219446735405094;-0.059034159581958554;1.052839690487065;9.99957232585926;0.9499729313732688;0.030191006332927126;1.0454927794405573;0.9999374725554997;0.9503190343626057;1.0001585330317069
10.953707;1.0535296257424687;0.9830323065617695;0.9330187536220671;-0.062194466556336286;-0.059034158938821385;1.0528408903815967;9.99959426210968;0.9499720484963529;0.030191015499440938;1.0454915420085533;0.9999363000556526;0.9503194868315299;1.0001587695428735
10.963707;1.0535284501119222;0.9830332838030275;0.9330184741787706;-0.062194465760241686;-0.059034158275238585;1.0528420312796587;9.999615710872524;0.9499720868195874;0.030191025403879846;1.0454903492287124;0.9999351721820532;0.9503209866869055;1.0001588988662697
10.973707;1.0535272340025623;0.9830346618127895;0.9330186298946261;-0.062196153772397816;-0.05903576058653865;1.0528431162859717;9.99963663255821;0.9499710493560543;0.03019203620834693;1.045489202790316;0.9999340934374701;0.9503215687203114;1.000158920807322
10.983707;1.0535259835734976;0.9830354793103635;0.9330183072062236;-0.06219615297924282;-0.05903575988579723;1.0528441476107004;9.999656988175357;0.9499699400984812;0.03019204805907973;1.0454881036709793;0.9999330686793715;0.9503221705778744;1.0001588353564048
10.993707;1.0535247041975448;0.9830362175616808;0.9330179608948563;-0.062196152187227384;-0.05903575916820679;1.0528451275846078;9.999676740608026;0.9499687636372738;0.03019206104198303;1.0454870514140382;0.9999321031785738;0.9503228247259635;1.0001586430071225
11.003707;1.0535234006160126;0.9830368778041723;0.9330175898158235;-0.06219615139634515;-0.05903575843464099;1.052846059333918;9.999695858631448;0.9499675246532725;0.030192075176637048;1.0454860441961449;0.9999312024217438;0.950323531144505;1.0001583451761122
11.013707;1.0535220768542057;0.9830374616021973;0.9330171936127929;-0.062196150606744;-0.05903575768567394;1.0528469465171526;9.999714320176947;0.9499662277770264;0.0301920904383057;1.0454850788629027;0.9999303724237977;0.9503242895014601;1.0001579441355735
11.023707;1.0535207355698313;0.9830379699129833;0.9330167723773498;-0.062196149818568254;-0.05903575692168797;1.0528477931493403;9.99973211314701;0.9499648781532927;0.030192106777548546;1.0454841508565793;0.9999296199316388;0.9503250990731215;1.0001574427730877
11.033707;1.0535193780174517;0.9830384022076247;0.9330163264522948;-0.06219614903190761;-0.059035756143199336;1.0528486035106006;9.99974923524682;0.9499634821727345;0.030192124130487948;1.0454832545048909;0.9999289520298595;0.9503259585449599;1.0001568446935414
11.043707;1.0535180048674062;0.9830387560034727;0.9330158566092994;-0.06219614824677564;-0.0590357553511441;1.052849381460054;9.999765695103337;0.9499620472672672;0.030192142422016358;1.0454823834025637;0.9999283756351134;0.9503268662891952;1.0001561538565735
11.053707;1.053516617141111;0.9830390271409909;0.9330153639093597;-0.062196147463047025;-0.05903575454667293;1.0528501297974922;9.999781512040423;0.9499605806467738;0.030192161574821078;1.045481530769218;0.9999278968892119;0.9503278208033583;1.0001553736059252
11.063707;1.0535152164242958;0.9830392108981743;0.9330148489812895;-0.062196146680403915;-0.05903575373071106;1.0528508503828555;9.999796711381187;0.9499590879652094;0.03019218152540238;1.0454806898809597;0.9999275207677689;0.9503288206218047;1.0001545062166277
11.073707;1.0535138040776961;0.9830393027864408;0.9330143113920977;-0.06219614589839738;-0.05903575290385636;1.052851544517754;9.999811317332979;0.9499575730764127;0.0301912022266181;1.045479854757102;0.9999272514413194;0.9503298321570139;1.0001535534092683
11.083707;1.0535123806393105;0.9830392982604375;0.9330137495219797;-0.06219614511673675;-0.05903575206650174;1.052852213174185;9.999825346673973;0.9499560389168653;0.030191223635984796;1.0454790209752214;0.9999270923472218;0.9503309167730307;1.0001525170114995
11.093707;1.0535109462514518;0.9830387115667089;0.9330127043325495;-0.062194455528852895;-0.0590341482249436;1.052852856871066;9.999838808319595;0.9499544879820089;0.030191245706998902;1.0454781855783493;0.9999270452849742;0.9503320407538701;1.0001513991188586
11.103707;1.0535095009004893;0.983038498821983;0.9330120848484412;-0.06219445474835986;-0.059034147367968116;1.0528534750521954;9.99985170995002;0.9499529220112548;0.03019126838843381;1.0454773460971312;0.999927109948476;0.9503332028446552;1.000150202564077
11.113707;1.0535080437559998;0.9830381745147577;0.93301143136713;-0.06219445396875486;-0.059034146502481524;1.0528540654912;9.999864061924347;0.9499513420892834;0.030191291626804492;1.0454765002385777;0.9999272844480184;0.9503344022355377;1.0001489317931282
11.123707;1.053506572798967;0.9830377346834325;0.9330107411501268;-0.06219445319006261;-0.059034145629527204;1.0528546239991379;9.999875871846731;0.9499497489010944;0.03019031536807365;1.0454756465154167;0.9999275657127605;0.9503356060050184;1.0001475925621834
11.133707;1.0535050851012409;0.9830371759468757;0.9330100122344156;-0.06219445241220511;-0.05903414474998437;1.052855144597538;9.99988714034728;0.9499481423289268;0.03019033955082805;1.0454747845351255;0.9999279497029673;0.9503368750637171;1.0001461905576536
11.143707;1.0535045387592945;0.983036895635702;0.9330087718191384;-0.062193075065000346;-0.05903278334926443;1.052856620897406;9.99989786766402;0.9499465213022735;0.03018936409711868;1.045473914543135;0.9999284317691746;0.9503381405774896;1.0001447306832796
11.153707;1.0535030059676915;0.9830360892836771;0.9330079625097334;-0.06219307428828109;-0.05903278245959676;1.0528570478240464;9.999908059082934;0.949944884468441;0.030189388923571595;1.0454730370602676;0.9999290066730888;0.9503394577937359;1.0001432170140154
11.163707;1.0535014443552824;0.9830351553618791;0.9330071122959332;-0.06219307351204003;-0.05903278156703669;1.0528574215991788;9.999917721638232;0.9499422305176195;0.030189413961481896;1.0454721531183488;0.9999296683413417;0.9503397851695646;1.0001416524007631
11.173707;1.0534998500835402;0.9830336135310412;0.9330057649902044;-0.06219138392816405;-0.05903117767897821;1.0528577385083457;9.99992686151278;0.9499405579962221;0.030188439155857873;1.045471264345073;0.9999304101220814;0.9503410786668309;1.0001400380153092
11.183707;1.0534982201443988;0.983034117002156;0.9330064375151859;-0.0621909024521821;-0.05903072050983388;1.0528579948147674;9.999935484544784;0.9499388655792914;0.030188464455501284;1.045470372218985;0.9999312256466281;0.9503423904218533;1.000138373561192
11.193707;1.0534965535042546;0.9830328120478359;0.9330054706547086;-0.06219090167992559;-0.0590307196182359;1.0528581879567307;9.999943597503252;0.9499371525252858;0.03018748981790107;1.0454694773909907;0.9999321093339543;0.9503436449007149;1.0001366580815467
11.203707;1.0534958134370291;0.9830317940610062;0.933004000033592;-0.06218952433575286;-0.05902935821460033;1.0528593169251856;9.999951209159423;0.9499354189159773;0.03018751521879155;1.045468580207129;0.9999330560958293;0.9503448946975753;1.0001348907809124
11.213707;1.05349407951661;0.9830302697492208;0.933002973707806;-0.06218952357085452;-0.05902935733276783;1.0528593811583553;9.9999583293151;0.949933666045425;0.03018654065255699;1.0454676819786086;0.9999340609351669;0.9503460675507633;1.0001330714612173
11.223707;1.0534923170578263;0.9830286492445216;0.9330019248120485;-0.062189522811554494;-0.05902935645912746;1.0528593798938133;9.999964969513416;0.9499308968851778;0.03018556612722529;1.0454667852044597;0.9999351187318122;0.95034618951187;1.0001312005381209
11.233707;1.05349052888207;0.9830264612558792;0.9330004007559871;-0.06218783324915662;-0.05902775260172373;1.0528593129302901;9.999971145712541;0.9499291159775533;0.030185591654388774;1.045465892428165;0.9999362240652336;0.9503472870071065;1.0001292787474318
11.243707;1.0534896789255734;0.9830255567350662;0.9329993008411128;-0.062188144736481495;-0.05902799422925913;1.05286018122246;9.999976877065745;0.9499273285094335;0.030184617229290084;1.0454650058923292;0.9999373713313077;0.9503482934198589;1.0001273070116565
11.253707;1.0534878460926174;0.983023219117137;0.9329977438606737;-0.062186455189573164;-0.059026390399549225;1.0528599865665744;9.999982183022867;0.9499255394708155;0.03018364281271769;1.0454641283581243;0.9999385552680174;0.9503492367809747;1.0001252866126191
11.263707;1.0534859949558075;0.9830229877258868;0.9329982297054878;-0.062185973762838756;-0.05902593330615024;1.0528597314497943;9.999987081162216;0.9499237534885571;0.030183668336741725;1.0454632631315197;0.9999397714319626;0.9503501448575085;1.0001232191585843
11.273707;1.0534841268557822;0.9830205321898162;0.932996639453887;-0.06218428423738814;-0.059024329511113006;1.05285941916097;9.999991584125011;0.9499209746531072;0.030182693729499305;1.0454624134588033;0.9999410162457563;0.9503499507179587;1.0001211062690192
11.283707;1.0534832029958263;0.9830193935748113;0.9329954739132066;-0.062184595764176114;-0.05902457120741232;1.0528600533162067;9.999995702650656;0.9499192061941812;0.030181718937744035;1.0454615825731488;0.9999422865841475;0.9503506812148987;1.0001189490875375
11.293707;1.053481298896906;0.9830168579180774;0.9329938532609916;-0.06218290626217774;-0.059022967452344366;1.0528596372845909;9.999999454502616;0.9499174506488669;0.030180743939126366;1.045460773887044;0.9999435792156085;0.9503513321851701;1.000116747741923
11.303707;1.0534793768511839;0.983014297441123;0.9329922216559773;-0.062181216773426966;-0.059021363719003905;1.0528591745139764;10.000002867960884;0.9499157105370776;0.030179768733903815;1.0454599906783726;0.999944890905025;0.9503518979014051;1.0001145014484152
11.313707;1.0534784009702518;0.9830130839911047;0.9329910235270095;-0.06218152833653941;-0.05902160547981704;1.0528596695877472;10.000005979799386;0.9499129890997515;0.030179793325895255;1.045459235807906;0.9999462193473464;0.9503514047526874;1.0001122094704586
11.323707;1.0534764510864438;0.9830105026611275;0.9329893800246457;-0.062179838873583845;-0.05902000179328791;1.0528591290271259;10.00000883146493;0.9499112908089933;0.03017881772077222;1.0454585117524877;0.9999475638343324;0.9503517832600746;1.0001098719247499
11.333707;1.0534744927324824;0.9830084045573535;0.9329881913013497;-0.06217983824009122;-0.059020001126955525;1.0528585609021537;10.000011463723766;0.9499096213575349;0.030177841929753008;1.0454578205926393;0.9999489248694484;0.9503520621182774;1.0001074897871036
11.343707;1.0534734920097069;0.983006717227126;0.9329865332113433;-0.06217846102810444;-0.05901863996873192;1.0528589734938787;10.000013912757641;0.9499069868307497;0.03017686596281802;1.0454571642776274;0.99995030339529;0.9503512398805242;1.0001050645981575
11.353707;1.0534715308212816;0.9830041658554494;0.9329848975278919;-0.0621767716075673;-0.059017036361751984;1.052858374257118;10.000016208652898;0.9499053926077646;0.03017588982395184;1.045456545277079;0.9999517005683487;0.9503513150578552;1.000102598110687
11.363707;1.0534695776339864;0.9830021197962943;0.9329837310692942;-0.06217677101809093;-0.05901703577778109;1.0528587696848215;10.000018376369786;0.9499038432510217;0.030174913507448345;1.0454559666356567;0.9999531176491177;0.9503512886686064;1.0001000919246854
11.373707;1.0534686017535748;0.9830005073812411;0.932982112865348;-0.06217539384430562;-0.0590156747033829;1.0528581656927531;10.000020436332894;0.9499013431151262;0.030173936988779713;1.0454554312607627;0.9999545552460734;0.9503501624123081;1.0000975473120985
11.383707;1.0534666876630159;0.9829980561571872;0.93298053751797;-0.06217370446442536;-0.05901407118278371;1.052857567783615;10.000022399691181;0.9498998961112924;0.030172960224114427;1.0454549410196856;0.9999560124720234;0.9503499365596628;1.0000949648673063
11.393707;1.0534657676718822;0.9829965379956965;0.9329789822973912;-0.062172327313529244;-0.05901271016632163;1.0528579805267766;10.000024267319267;0.9498985049034668;0.030170983165577835;1.0454544962430663;0.9999574868788365;0.9503495801620985;1.0000923442339136
11.403707;1.0534639281781617;0.9829946789207559;0.9329779419970532;-0.06217232677993612;-0.05901270969912177;1.0528574071504015;10.000026040933307;0.9498961710081705;0.030170005780535677;1.04545409638316;0.9999589752734102;0.9503481566242861;1.0000896844745508
11.413707;1.0534631045191325;0.9829932872429268;0.9329764808441126;-0.06217094965325614;-0.05901134873958536;1.052857850265436;10.000027731596171;0.9498948954862952;0.030169028065585184;1.0454537408744868;0.9999604749370671;0.9503476330810503;1.0000869845360925
11.423707;1.0534613860419302;0.9829910875010964;0.9329750924631967;-0.062169260324367655;-0.05900974533329944;1.0528573126489282;10.000029352585493;0.9498936791602919;0.03016805003493626;1.0454534288793258;0.9999619848307489;0.9503470109933302;1.000084243531458
11.433707;1.0534597469993647;0.9829889668382673;0.9329737670501184;-0.062167571007241115;-0.05900814195331282;1.0528577966875128;10.000030908528462;0.9498915224851817;0.03016707168584169;1.0454531591816205;0.9999635064627954;0.9503452926676389;1.000081461137171
11.443707;1.0534591590391704;0.9829878116157472;0.9329724932398769;-0.06216619390908597;-0.05900678107169071;1.0528573033389659;10.000032394774001;0.9498904253530804;0.030166092995606672;1.0454529314721546;0.9999650438266973;0.9503444795672238;1.0000786380247344
11.453707;1.0534577046758034;0.9829858630225292;0.932971303716145;-0.06216450461047239;-0.05900517774060769;1.052857832002053;10.000033800508671;0.9498883866213697;0.03016411396099909;1.045452747571657;0.9999666025724755;0.9503425435360995;1.0000757760380607
11.463707;1.053457310151135;0.9829853665855831;0.9329706241871917;-0.06216481635050135;-0.05900541990141541;1.0528573813264928;10.000035109854096;0.949887403431857;0.03016313461802636;1.045452610671948;0.999968189054269;0.9503415492096324;1.0000728779181784
11.473707;1.0534560516939508;0.9829835988757504;0.9329695719123712;-0.062163127066969005;-0.0590038166183868;1.0528579501073414;10.000036306496847;0.9498864708169945;0.030162155018113916;1.0454525233162368;0.9999698094482952;0.9503404675292421;1.0000699468120384
11.483707;1.053455850445946;0.9829828027512711;0.9329685717369273;-0.062161749994697785;-0.05900245583291623;1.0528575375922073;10.000037380994444;0.9498845823046358;0.03016017521058934;1.0454524862749914;0.9999714692624023;0.9503382698440278;1.0000669858609852
11.493707;1.0534550525056223;0.9829815261199911;0.9329677077756023;-0.06215917940037146;-0.05900000073724749;1.0528581433812756;10.000038335058681;0.9498837314507771;0.030159195245151326;1.0454524984986728;0.9999731734043422;0.9503370212908748;1.0000639980387136
11.503707;1.0534550287473607;0.9829809039589502;0.9329668413319337;-0.06215780233900095;-0.05899864000652464;1.0528577670670511;10.000039177286883;0.9498819128594005;0.030158215157265644;1.0454525571463136;0.9999749263888404;0.9503346942594594;1.0000609864772254
11.513707;1.0534541232269785;0.9829794813990848;0.9329660565421896;-0.06215611308382916;-0.05899703683217824;1.052858407473422;10.000039910943068;0.9498811220044443;0.030156234945422994;1.045452657611512;0.9999767320213747;0.9503332605569572;1.0000579548017035
11.523707;1.0534542528084456;0.982979016936595;0.9329653223686216;-0.06215473603314145;-0.05899567615869898;1.0528580624224213;10.000040525968645;0.949879354853847;0.030155254568946382;1.0454527937684381;0.9999785925166021;0.9503307906941362;1.0000549070268827
11.533707;1.0534544488526656;0.9829786257089886;0.9329646536791082;-0.06215335898717085;-0.058994315514367165;1.0528587295527372;10.00004100169516;0.9498786078273451;0.030153273961359747;1.045452958460059;0.9999805078177315;0.9503292273490069;1.0000518475397526
11.543707;1.0534537429747208;0.9829774227703676;0.9329640643765024;-0.06215166975317028;-0.05899271242893438;1.0528594067067705;10.000041311782663;0.9498768775957624;0.03015229304210815;1.0454531440106631;0.9999824752676427;0.9503266432403069;1.0000487812634011
11.553707;1.0534540526692202;0.982977167025956;0.9329635205586281;-0.062150292720324934;-0.05899135184332066;1.0528590913074227;10.000041426645787;0.9498761605488368;0.030150311719274455;1.0454533426368124;0.9999844896538518;0.9503249830242501;1.0000457135066407
