time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.563707;1.0534534487325915;0.9829760924964049;0.9329630480370278;-0.06214860350462436;-0.05898974881610742;1.0528597803194146;10.000041320188854;0.9498744524827459;0.03014932989650593;1.0454535471245283;0.9999865443379656;0.9503223207558696;1.0000426497591584
11.573707;1.0534538490975263;0.9829759591879978;0.932962610428513;-0.06214722648872309;-0.05898838828628814;1.052859471186508;10.000040979614843;0.9498737489193527;0.030147347489392715;1.0454537512644986;0.9999886327236556;0.9503206023249093;1.0000395961805741
11.583707;1.0534533240242587;0.9829745221301276;0.9329617759810016;-0.06214384846014595;-0.058985182318145125;1.0528601624768206;10.000040407188179;0.9498720455332014;0.030145364431629487;1.0454539492883546;0.9999907483327388;0.9503178713501563;1.0000365604433328
11.593707;1.0534537908066068;0.9829745053914869;0.9329614207320129;-0.062142471462906496;-0.058983821840694804;1.0528608539667872;10.000039611929486;0.949871338331279;0.030144380672484993;1.0454541352518627;0.9999928835886635;0.9503161686560951;1.0000335516117937
11.603707;1.0534542818309376;0.9829745487324719;0.9329610993256904;-0.06214109447590623;-0.058982461387905236;1.0528605466091043;10.000038602391873;0.9498696241793342;0.030142396182524428;1.0454543029950467;0.9999950292557863;0.950313440149813;1.0000305789730404
11.613707;1.053453830287281;0.9829737737818308;0.9329608247971528;-0.0621394053196778;-0.05898085849100967;1.0528612424658956;10.000037388612;0.9498689015623749;0.030140410950913653;1.0454544461265338;0.999997175755916;0.9503117231636694;1.00002765088361
11.623707;1.0534543552230549;0.9829739458863961;0.9329605661959639;-0.06213802835649856;-0.05897949808451371;1.0528619439812925;10.000035983780963;0.949867170509974;0.030139424964292425;1.0454545580710126;0.9999993143275372;0.9503090557295563;1.0000247738803996
11.633707;1.0534548902361236;0.9829741846778095;0.932960340145196;-0.062136651405504256;-0.05897813769885216;1.0528616521803467;10.000034396585749;0.9498654316245663;0.03013743819727975;1.0454546322525087;1.0000014361384066;0.9503063782648881;1.000021951879997
11.643707;1.0534544689220375;0.9829731272578139;0.9329597079434294;-0.06213327345080756;-0.05897493187021248;1.0528623655675573;10.000032623117365;0.9498646853967708;0.03013545062776621;1.0454546625217642;1.0000035313537528;0.9503047255688565;1.0000191861751313
11.653707;1.0534550106112994;0.9829734958751489;0.9329595536999455;-0.062131896526083225;-0.05897357152305258;1.0528630810588306;10.00003064819186;0.9498629322786953;0.03013446226237996;1.0454546438269374;1.0000055899956664;0.9503021334353552;1.0000164766416049
11.663707;1.0534555499241545;0.9829739265080224;0.9329594381185284;-0.06213051961441727;-0.05897221119363141;1.0528627955801604;10.00002845071061;0.9498621727387787;0.030132473157750507;1.0454545723279351;1.000007603358426;0.9503005406093958;1.0000138227987851
11.673707;1.0534551224887272;0.9829735360428045;0.932959377509383;-0.062128830546734716;-0.05897060841618164;1.0528635071494548;10.000026005010344;0.9498604071220186;0.0301304834221905;1.045454445400742;1.0000095642301214;0.9502979835378391;1.0000112234400629
11.683707;1.0534556501231274;0.9829736043815526;0.9329588850846531;-0.062125764813652146;-0.058967645123737394;1.0528642151878431;10.000023282230682;0.9498586358791099;0.030128493193067398;1.0454542621050533;1.0000114662362476;0.9502954658108352;1.0000086753760549
11.693707;1.0534561694061653;0.9829742082859807;0.9329588883621481;-0.06212438793569391;-0.05896628484227561;1.0528639200658505;10.000020252886063;0.9498578598635611;0.03012650260553562;1.0454540228668312;1.0000133038142343;0.9502939906964796;1.0000061732249557
11.703707;1.0534557167583711;0.9829739806900105;0.9329589467914899;-0.06212269890504898;-0.058964682110327314;1.0528646224734108;10.000016886555938;0.9498560804785711;0.03012451177374839;1.0454537285971113;1.0000150726833608;0.9502915622208915;1.000003711377481
11.713707;1.0534562141860055;0.9829741970468668;0.9329585747721652;-0.0621196331955639;-0.058961718857524305;1.0528653229837903;10.000013155130597;0.9498543001580378;0.030122520785306126;1.0454533810119364;1.000016769652272;0.9502891826360953;1.0000012860964413
11.723707;1.0534566991822698;0.9829749298861458;0.9329587012315278;-0.06211825634109076;-0.05896035861138039;1.0528660218336885;10.000009039873964;0.9498535224672509;0.03012052969881405;1.0454529837030009;1.0000183916639709;0.9502878549916414;0.9999988955198834
11.733707;1.0534571721475954;0.9829756903722816;0.9329588704148708;-0.06211687949220597;-0.05895899837329618;1.052865718713725;10.00000453209881;0.9498517510580555;0.030119538548969368;1.0454525422427792;1.0000199349533312;0.9502856168379793;0.9999965385177453
11.743707;1.0534566723997747;0.9829751088615104;0.9329586424700701;-0.06211350164143087;-0.05895579268227926;1.0528664122180822;9.999999630504677;0.9498499886953555;0.030117547358372215;1.0454520630274104;1.000021395241093;0.9502834099395058;0.9999942137455589
11.753707;1.0534571247772302;0.9829759038109905;0.9329589017788888;-0.06211212480191794;-0.05895443245375961;1.0528670993406077;9.999994340466934;0.9498492373294433;0.030115556141363322;1.0454515517911211;1.0000227686496441;0.9502822711735255;0.9999919187514301
11.763707;1.0534575683698661;0.9829767102516208;0.9329592105837219;-0.062110747967609715;-0.05895307222635065;1.052867775647164;9.999988668940967;0.9498474984667968;0.03011356489701389;1.0454510133461785;1.000024052393323;0.9502802069094654;0.9999896494300536
11.773707;1.0534580039276995;0.9829770467183139;0.9329591152495771;-0.06210768228137461;-0.058950109000686285;1.0528684358854528;9.999982614703251;0.9498457733247762;0.030110573609815693;1.045450453107289;1.0000252452444693;0.9502781895715975;0.9999874003334926
11.783707;1.0534574704033108;0.9829769939597383;0.9329595452413967;-0.06210599331616444;-0.05894850630995364;1.0528680747525259;9.999976159954306;0.9498450631614295;0.030108582271287182;1.0454498785130826;1.0000263476905356;0.9502772853186571;0.9999851654364323
11.793707;1.0534578908237497;0.9829773545817687;0.932959558570194;-0.06210292764459678;-0.05894554307821279;1.052868687918164;9.999969267048415;0.9498433695878358;0.030106590902755005;1.0454492990296274;1.0000273613553774;0.9502754655165578;0.9999829387561154
11.803707;1.0534583004693772;0.9829782099404359;0.9329600848692752;-0.062101550840776995;-0.05894418283946238;1.0528692725730449;9.999961885070325;0.9498416941128607;0.030104599553980926;1.0454487256219627;1.000028288285233;0.9502737309920302;0.9999807145997216
11.813707;1.0534586955255862;0.9829785990992731;0.9329602146355133;-0.0620984851840892;-0.05894121959843825;1.052869827034273;9.999953961973562;0.9498410371923653;0.0301026082860748;1.0454481698564015;1.000029130685565;0.9502730820031504;0.9999784877915981
11.823707;1.0534590737707965;0.9829794827145862;0.9329608639247772;-0.0620971084009452;-0.058939859350234276;1.0528703502478334;9.99994544912178;0.9498393979306161;0.030100617157216826;1.0454476423311392;1.000029890674764;0.9502715192457841;0.9999762538922448
11.833707;1.0534584739284003;0.982979016395444;0.932961138106891;-0.06209373063444449;-0.058936653642376234;1.0528708415821257;9.999936297231233;0.9498377748220456;0.030098626209168835;1.0454471516989414;1.0000305700201537;0.9502700405056544;0.9999740089656913
11.843707;1.0534588226514907;0.9829799224548221;0.9329619204019824;-0.06209235387903541;-0.05893529338527724;1.0528703006344982;9.999926453634513;0.9498361665282484;0.03009663546148963;1.0454467049967184;1.0000311704026932;0.9502686434845233;0.9999717493239486
11.853707;1.053459163056314;0.982980356935061;0.9329623143823766;-0.0620892882702327;-0.058932330126368636;1.0528707267664867;9.999915863578243;0.9498355716269311;0.03009364492949923;1.0454463078889735;1.0000316938280394;0.950268294310612;0.9999694716714336
11.863707;1.0534595008843868;0.9829812809591216;0.9329632329584456;-0.06208791154266966;-0.05893096986292276;1.0528711185652972;9.99990447679079;0.949833987909013;0.03009165464451509;1.045445964280517;1.0000321422644876;0.9502670563127347;0.9999671733585684
11.873707;1.0534598414225078;0.982981733827098;0.9329637633413724;-0.062084845956775686;-0.058928006600402635;1.0528714740784755;9.999892258354267;0.949832412321122;0.03008966465016907;1.045445676734825;1.0000325167178532;0.9502658964708216;0.999964852789765
11.883707;1.0534601886875525;0.9829826777463604;0.932964817480153;-0.06208346925246357;-0.058926646337157565;1.052871791604707;9.999879190141527;0.9498308416889795;0.030087674989047714;1.0454454475053707;1.000032817048765;0.9502648133365439;0.999962510096044
11.893707;1.0534605454552126;0.9829831511808411;0.932965482433116;-0.06208040368285766;-0.058923683078427214;1.052872070288549;9.999865262709983;0.9498292740330434;0.030084685690015774;1.0454452782340857;1.000033042925943;0.9502637723185681;0.9999601475193368
11.903707;1.0534599516359384;0.982982752259872;0.9329662291049996;-0.062077026006173465;-0.058920477371109684;1.0528723104979378;9.999850473597519;0.9498287096907355;0.030082696755599544;1.0454451689382893;1.0000331943498715;0.9502638318113739;0.9999577689819372
11.913707;1.0534603308612502;0.9829837222636671;0.9329674815702033;-0.06207564932402084;-0.058919117121444424;1.0528725137049861;9.999834831056237;0.9498271509960353;0.030080708163098914;1.0454451183044617;1.00003327097753;0.9502629559429465;0.9999553791156732
11.923707;1.053460718770351;0.9829842158661037;0.9329683404566158;-0.06207258376805415;-0.05891615387935238;1.0528726820047727;9.999818352548086;0.949825600579448;0.03007771987196531;1.045445124446907;1.0000332717774778;0.9502621067959804;0.999952982558286
11.933707;1.0534611105870861;0.9829847112883318;0.9329692597749948;-0.06206951821186589;-0.05891319064374442;1.0528718179621155;9.999801058323383;0.9498240598306967;0.03007573181870482;1.0454451848393904;1.000033195636732;0.950261341709275;0.9999505836005603
11.943707;1.053461501206475;0.9829856879554698;0.9329706932701022;-0.062068141536233065;-0.05891183041349899;1.0528719246459528;9.99978296818347;0.9498225287479185;0.03007274391208481;1.0454452964328995;1.000033041641384;0.9502605922706351;0.9999481857904575
11.953707;1.0534618869393544;0.9829861850413948;0.9329717256025337;-0.062065075979136894;-0.05890886719012732;1.0528720052274152;9.999764102495945;0.9498220068880945;0.030070756041214935;1.0454454562735307;1.0000328084281458;0.9502609175879951;0.9999457917372898
11.963707;1.0534622659258923;0.9829866852868062;0.9329728102840675;-0.06206201042046543;-0.05890590397167856;1.052872062405645;9.999744479121366;0.9498204945249192;0.030068768083302614;1.045445661448878;1.0000324937025105;0.9502602839647665;0.9999434028487623
11.973707;1.0534626375277198;0.9829876717464575;0.9329744010711859;-0.062060633746508144;-0.058904543756769165;1.0528720986775508;9.999724106574249;0.9498189933474045;0.03006577990499392;1.0454459083288865;1.0000320949011523;0.9502596554582068;0.9999410189383275
11.983707;1.0534630017364153;0.9829881846114312;0.9329755833449092;-0.06205756818457153;-0.05890158054644288;1.0528721169809543;9.999702985310766;0.9498175065136495;0.030063791368542824;1.0454461922800622;1.0000316100444893;0.9502590902119624;0.9999386390145473
11.993707;1.0534633592224785;0.9829887054638735;0.9329768120982722;-0.06205450261806501;-0.058898617340193596;1.052872120464951;9.999681119579963;0.9498160384859966;0.030060802345726924;1.0454465081043811;1.0000310377959025;0.9502585190626556;0.9999362629832554
12.003707;1.0534637118735488;0.9829897161064174;0.9329785432268881;-0.062053125937144314;-0.05889725713865348;1.0528721119111981;9.999658525432194;0.9498145945257264;0.030058812733571444;1.045446850160106;1.0000303773006174;0.9502579995594647;0.9999338923189536
12.013707;1.0534640629889473;0.9829902569263622;0.9329798643260313;-0.06205006035928665;-0.058894293943789026;1.052872093410503;9.999635228475366;0.9498131796856756;0.030055822463838346;1.0454472120843683;1.0000296281965264;0.9502574634006784;0.9999315296435872
12.023707;1.0534644160711026;0.9829908107504314;0.9329812321765879;-0.062046994774205604;-0.0588913307564549;1.0528720659526847;9.999611262998306;0.9498127980493105;0.030052831498631544;1.045447587206156;1.0000287906648355;0.9502579376873215;0.9999291782699029
12.033707;1.0534647732520748;0.9829913792809132;0.9329826479515764;-0.062043929181808045;-0.0588883675778174;1.0528720293151075;9.999586676606846;0.949811452446437;0.03005083982055755;1.0454479693448229;1.0000278655089678;0.9502574527549097;0.999926841825018
12.043707;1.0534651355096722;0.9829919627506438;0.9329841130150106;-0.062040863581916274;-0.05888540440888841;1.0528719825002681;9.999561530110341;0.9498101443711229;0.030047847426379535;1.0454483529086824;1.0000268542745245;0.9502569446545943;0.9999245241138603
12.053707;1.0534655038118623;0.9829930398636263;0.932986084283288;-0.062039486873966695;-0.05888404425083236;1.0528719241606996;9.999535887919208;0.9498088739164474;0.03004585431940699;1.0454487329249107;1.000025759554559;0.9502564777304516;0.9999222294414597
12.063707;1.0534658792915477;0.9829936454744694;0.9329876489149427;-0.062036421258437675;-0.05888108110397732;1.0528718531982773;9.999509810091535;0.9498076395162154;0.030042860497277297;1.0454491057587154;1.0000245855440735;0.9502559899967025;0.9999199629340715
12.073707;1.053466262820637;0.9829942563391358;0.9329892619697755;-0.06203335563188849;-0.058878117969193615;1.0528717698910033;9.999483357766055;0.9498064381851763;0.030039865941541552;1.0454494695761205;1.0000233382478567;0.9502555136202803;0.9999177306594362
12.083707;1.0534666550846061;0.9829948697474307;0.932990921413266;-0.06203028999214426;-0.05887515484692016;1.0528716763517891;9.999456605698201;0.9498052667404252;0.030037870621483304;1.0454498240910763;1.0000220245042515;0.9502550797322536;0.999915539750286
12.093707;1.0534670570852696;0.9829954845738174;0.9329926244686746;-0.062027224336753325;-0.05887219173732854;1.0528715753938394;9.999429646958847;0.9498041229038845;0.03003487450807042;1.0454501700976226;1.0000206504455174;0.9502546238912548;0.9999133979972689
12.103707;1.0534674698724515;0.9829961006649748;0.9329943679037079;-0.062024158663030515;-0.05886922864029099;1.0528714695052186;9.99940258626316;0.949803005475453;0.03003187758519897;1.0454505087994437;1.000019220819895;0.9502541761307233;0.999911312967557
12.113707;1.0534678937305952;0.9829967183682025;0.9329961485682202;-0.06202109296811264;-0.05886626555528168;1.0528713612691212;9.999375530510115;0.9498019136193523;0.03002987985576324;1.0454508412428147;1.0000177394583285;0.950253765955076;0.999909291986304
12.123707;1.053468328510825;0.9829973381823215;0.9329979639148618;-0.06201802724912628;-0.05886330248145244;1.052872253522221;9.999348584546015;0.9498008456156656;0.030026881337273322;1.0454511683911158;1.0000162102730978;0.9502533271920812;0.9999073427944284
12.133707;1.0534687744809457;0.9829984408793588;0.9330002681533389;-0.06201665041681272;-0.0588619424191219;1.0528721484586203;9.999321852488952;0.9497997981251267;0.03002388204773618;1.04545149180614;1.0000146378634898;0.9502528876315085;0.9999054736823427
12.143707;1.0534692319666905;0.9829990644486006;0.9330021469769273;-0.06201358464411206;-0.05885897936506856;1.0528720474149207;9.999295439018983;0.9497997662544184;0.030020881995946172;1.045451814299882;1.0000130272232706;0.9502534424701302;0.9999036929322643
12.153707;1.0534697005248608;0.9829996883400732;0.9330040554067622;-0.06201051884116484;-0.05885601631958129;1.0528719515754699;9.99926944782142;0.9497987439898152;0.03001788118413974;1.0454521396265894;1.000011383082527;0.9502529882446108;0.9999020082838728
12.163707;1.0534701788225727;0.9830003105501868;0.9330059930422051;-0.062007453006841025;-0.05885305328167347;1.0528718619203943;9.999243978556882;0.9497977254037735;0.030015879617522424;1.0454524718892055;1.000009709578387;0.9502525518396093;0.9999004275750341
12.173707;1.0534706647393102;0.983000928637514;0.9330079593956924;-0.06200438714041326;-0.05885009025019466;1.0528717782548638;9.99921912017087;0.9497967060963837;0.030012877309338153;1.0454528159922127;1.0000080104842943;0.9502520665112191;0.9998989594543086
12.183707;1.0534711551318676;0.9830015404485325;0.933009952487055;-0.06200132124154647;-0.05884712722389198;1.0528716991415872;9.999194941440088;0.9497956834324532;0.030009874277286165;1.0454531779231875;1.0000062900041295;0.9502515604519984;0.9998976119078234
12.193707;1.053471645241603;0.983002144516527;0.9330119685028613;-0.06199825531016289;-0.05884416420142428;1.0528716229078547;9.999171489678375;0.949794655846374;0.030006870539848685;1.0454535635800657;1.0000045534285082;0.9502510293789467;0.9998963902354404
12.203707;1.0534721284668929;0.9830027402465042;0.9330140027587014;-0.06199518934653973;-0.058841201181473894;1.0528715480747635;9.999148803475;0.9497936221226695;0.03000386611440207;1.0454539777383156;1.0000028066947275;0.9502504673711134;0.9998952970577152
12.213707;1.0534725976260972;0.9830033281128221;0.9330160509331614;-0.06199212335164923;-0.058838238162988804;1.0528714734665876;9.999126927111718;0.949792580775941;0.030000861011152444;1.0454544245346704;1.0000010556410903;0.9502498670089784;0.9998943332877799
12.223707;1.0534730470235316;0.9830039095772107;0.9330181095885219;-0.06198905732732766;-0.058835275145342855;1.0528723987685367;9.999105912444842;0.9497915300001489;0.029997855231832852;1.045454908562286;0.9999993064703167;0.950249220469624;0.9998934988769486
12.233707;1.0534744353907135;0.9830053680056101;0.9330201605342038;-0.06198630328772563;-0.05883255455937516;1.0528723246081124;9.999085812870522;0.9497904683948486;0.02999484877726792;1.04545543513117;0.9999975665622144;0.9502485204429854;0.999892793642553
12.243707;1.053474838729871;0.9830059429385399;0.9330222311326773;-0.06198323720889041;-0.05882959154209789;1.0528722519630724;9.99906667946743;0.9497893953796473;0.029991841641928346;1.045456009197411;0.9999958438678562;0.9502477599477064;0.9998922173877842
12.253707;1.053475220784928;0.9830065180452883;0.9330243016268807;-0.061980171108510805;-0.058826628525012484;1.05287218193218;9.999048558881517;0.9497883109033667;0.02998883379146596;1.0454566343935707;0.9999941456052207;0.9502469321087265;0.9998917688382608
12.263707;1.053475585162108;0.9830066155114477;0.9330259097890601;-0.06197541605250869;-0.05882206250471482;1.0528721159851402;9.99903149288939;0.949787215108629;0.029985825156795192;1.0454573138778427;0.9999924776783249;0.9502460304161557;0.999891444564255
12.273707;1.0534759361114987;0.9830072003239124;0.9330279617662967;-0.06197234991488288;-0.058819099486283305;1.0528720560317801;9.999015519762661;0.9497851079258524;0.02998281565022642;1.0454580517692227;0.9999908446140284;0.950244049302216;0.9998912389257697
12.283707;1.0534762775815576;0.9830077958021576;0.933029995908385;-0.06196928376255221;-0.05881613646632349;1.0528730043352206;9.99900067222794;0.949783988864844;0.029979805171666405;1.045458853122422;0.9999892495460583;0.9502429823522907;0.9998911446741223
12.293707;1.0534766125545814;0.983008406051963;0.9330320076882328;-0.06196621759710403;-0.05881317344403305;1.0528729637108827;9.998986975969025;0.949782857823796;0.029976793614993325;1.045459723194441;0.999987693944459;0.950241826043114;0.9998911532586632
12.303707;1.0534779050405818;0.9830099160018938;0.9330339775662556;-0.06196346340668835;-0.058810452843834064;1.0528729380041104;9.998974456226806;0.9497817162844492;0.029973780904777217;1.0454606673177462;0.9999861772630958;0.9502405783810702;0.9998912551545186
12.313707;1.0534782341499827;0.9830105653740477;0.9330359319536404;-0.061960397216123335;-0.058807489811942545;1.0528729325098893;9.998963144215098;0.9497805673622572;0.029970767027043703;1.0454616906606913;0.9999846976141351;0.9502392392689503;0.9998914407767683
12.323707;1.0534785654548813;0.9830112362908217;0.9330378512764435;-0.061957331016827655;-0.058804526773303625;1.0528729539153163;9.99895307297238;0.9497794145357025;0.029967752011392332;1.0454627974209365;0.999983253359135;0.950237809884559;0.9998917012111647
12.333707;1.0534789029417793;0.9830119277678611;0.9330397305919278;-0.061954264810132206;-0.05880156372666443;1.0528740092817026;9.998944268349243;0.9497782606339212;0.02996473589322686;1.045463990521845;0.9999818440610544;0.9502362920578242;0.9998920280157934
12.343707;1.0534792505234027;0.983012155867986;0.9330411080727097;-0.06194950964577634;-0.05879699766695629;1.052874104515731;9.9989367468094;0.949777108192681;0.029961718690269114;1.0454652720517232;0.9999804700439858;0.9502346878558241;0.9998924127022103
12.353707;1.0534796124659014;0.983012876786179;0.9330428903172335;-0.061946443427038964;-0.05879403460114984;1.0528742435004275;9.998930522593641;0.9497759598587701;0.029958700396601805;1.0454666432891515;0.9999791309335234;0.9502329995685932;0.999892846604708
12.363707;1.0534809545857404;0.9830144853671786;0.9330445995975756;-0.06194368917054344;-0.058791313945845435;1.0528744280135642;9.998925614252927;0.9497748176755473;0.029955681000173574;1.0454681037420759;0.9999778244822373;0.9502312300155269;0.999893320644241
12.373707;1.0534813556468854;0.9830152131754155;0.9330462598392352;-0.061940622944234344;-0.058788350857713806;1.0528746581171462;9.998922040470587;0.9497736824409976;0.029952660506700486;1.0454696504423728;0.9999765469530709;0.9502293825502405;0.9998938250810456
12.383707;1.0534817777811625;0.9830159347747379;0.9330478490217599;-0.06193755671726558;-0.05878538775810439;1.052875932543892;9.998919810907099;0.9497725539262192;0.029948638936799433;1.045471278562392;0.9999752943301697;0.9502274292632911;0.9998943501383663
12.393707;1.0534822201624459;0.983016161258123;0.9330489046192951;-0.06193280152839212;-0.058780821642062595;1.0528762485030694;9.998918924813394;0.9497714315248194;0.02994561630970163;1.045472982308339;0.9999740628245056;0.9502254372922002;0.9998948868466471
12.403707;1.053482681966372;0.9830168450954363;0.9330503340790967;-0.061929735299258576;-0.0587778585185771;1.0528766018172353;9.998919374790313;0.9497693150007611;0.02994259264112784;1.045474755339199;0.9999728487189903;0.9502223807803969;0.9998954270368541
12.413707;1.053484124873458;0.983018378225098;0.9330516626588654;-0.061926981015990576;-0.05877513779974674;1.0528769879927922;9.99892114765927;0.9497682046329768;0.029939567947119553;1.0454765914217534;0.9999716485470731;0.9502202650232753;0.9998959628617865
12.423707;1.05348462584436;0.9830189902977714;0.9330529193074186;-0.061923914780851935;-0.05877217465006582;1.0528784030854932;9.99892422908732;0.9497671005504812;0.02993654223845375;1.0454784852924008;0.9999704596036176;0.9502180975880785;0.9998964868303551
12.433707;1.0534851473932925;0.9830190754885495;0.9330536323301016;-0.06191915957233327;-0.05876760848131327;1.0528788439617633;9.99892861218362;0.9497660023124739;0.02993251551171614;1.0454804331646106;0.9999692797847618;0.9502158544148922;0.9998969927231308
12.443707;1.0534856897434848;0.9830195897130499;0.9330547152602682;-0.06191609332712449;-0.058764645303422874;1.052879308519104;9.998934297117295;0.9497649094981522;0.02992948775065769;1.0454824330297707;0.9999681071547684;0.9502136060223294;0.999897476464346
12.453707;1.053487214173524;0.9830209282169355;0.9330556980208675;-0.06191333900712754;-0.05876192452474963;1.0528807956704191;9.998941284099304;0.9497638224341454;0.02992645893009054;1.0454844843900817;0.9999669405575781;0.9502113282500197;0.9998979358859879
12.463707;1.053487796469304;0.9830213224074135;0.9330566118606486;-0.0619102727446331;-0.058758961316733443;1.0528813048592078;9.99894957068056;0.9497627417932608;0.029922429017657085;1.0454865868414243;0.9999657805710316;0.9502089964133773;0.999898369889039
12.473707;1.0534883989842043;0.9830228555470766;0.9330585882923588;-0.061905036792381817;-0.05875393885306838;1.0528818359534988;9.998959152498559;0.9497616676387124;0.029919397994384332;1.0454887387112768;0.9999646295258784;0.950206679710584;0.999898777696709
12.483707;1.053489023656575;0.983023105177922;0.9330593340226971;-0.06190197051181919;-0.05875097561452365;1.0528823899533497;9.998970026086042;0.949759599256666;0.02991636588434617;1.0454909370000869;0.999963490891184;0.9502033531427244;0.9998991580839465
12.493707;1.0534906345542916;0.983024156412599;0.9330599817477763;-0.06189921613954895;-0.058748254770832425;1.0528839694105188;9.998982193575559;0.9497585357236343;0.029912332752958903;1.0454931776543057;0.9999623688158988;0.9502009901748735;0.9998995089175097
12.503707;1.0534913098122605;0.9830237635121677;0.9330601078455951;-0.06189446085380814;-0.05874368849278095;1.0528845775900666;9.99899566298768;0.9497574763521138;0.029909298679491155;1.045495455416696;0.9999612680748771;0.9501986598632883;0.9998998275062194
12.513707;1.0534920128400473;0.9830237689542766;0.9330606122124412;-0.06189139454280141;-0.05874072520465508;1.0528852172012575;9.9990104434198;0.94975642090116;0.02990626374082475;1.045497764106861;0.9999601938891751;0.9501963358662313;0.999900111505106
12.523707;1.0534927463826482;0.9830236932568039;0.9330610419108772;-0.061888328223245755;-0.058737761900762;1.0528868904358435;9.999026539698113;0.9497553696672074;0.029902228009085804;1.0455000973804596;0.9999591512881062;0.9501939912242537;0.999900359550464
12.533707;1.0534944769418804;0.9830239387348605;0.9330609296020214;-0.061883884805502595;-0.058733437982370795;1.052887599893422;9.99904394581306;0.9497543227415375;0.029899191549248246;1.0455024489791283;0.9999581446693055;0.9501916918824739;0.9999005712281567
12.543707;1.0534952870593128;0.983023705550025;0.9330612231994515;-0.06188081846518115;-0.058730474647524386;1.052888348408787;9.999062637979053;0.949752278926545;0.02989615441449806;1.0455048123492425;0.9999571776264846;0.9501884082541665;0.9999007469314319
12.553707;1.053496144996243;0.983023395155668;0.9330614565916279;-0.061877752118128855;-0.05872751129849984;1.0528901380606466;9.999082575382452;0.9497512358791561;0.029892116645061976;1.0455071804846638;0.9999562525466804;0.9501861093949758;0.9999008879030297
12.563707;1.0534980184728182;0.9830234083001802;0.9330611643025325;-0.06187330865716863;-0.0587231873339648;1.052890969813096;9.999103708206201;0.9497501905976244;0.02988907828319836;1.0455095462993935;0.9999553705182813;0.9501838613638294;0.9999009961997976
12.573707;1.053498988953702;0.9830229434769681;0.9330612960237225;-0.0618702422953484;-0.0587202239585995;1.0528918438078538;9.999125982396194;0.9497491390162025;0.029885039391390193;1.0455119031526157;0.9999545320287107;0.950181603792078;0.9999010746704369
12.583707;1.0535000224321502;0.9830219211075851;0.9330609306147251;-0.061865486929066675;-0.058715657563922975;1.0528937596689565;9.999149340797118;0.9497480757756357;0.029882000043028427;1.045514245493905;0.9999537376889358;0.9501794006057906;0.9999011267507205
12.593707;1.0535020837844637;0.9830221859175706;0.9330609708681413;-0.061862732437926365;-0.0587129365676014;1.0528947167643479;9.999173722149147;0.9497459946739525;0.029877960300567354;1.0455165692815813;0.9999529883221497;0.9501761889503143;0.9999011558510185
12.603707;1.05350325123319;0.9830210161526024;0.9330605396547521;-0.06185797705959333;-0.05870837014992771;1.052895714648923;9.99919905549094;0.9497448896180352;0.02987492021550563;1.0455188715915984;0.9999522847666636;0.9501740295505308;0.9999011650579703
12.613707;1.0535044878468063;0.9830202552684671;0.933060538699366;-0.06185491068643928;-0.05870540673056783;1.0528977532252655;9.999225257634908;0.9497437560573315;0.02987087983608159;1.0455211497721346;0.9999516277315612;0.9501718586662913;0.9999011572404323
12.623707;1.0535067569242251;0.9830203025340029;0.9330605002389344;-0.06185215617913549;-0.05870268570249395;1.0528988323176476;9.999252237014591;0.9497425914153085;0.029867839198594006;1.0455234006596743;0.9999510178242513;0.9501697379329828;0.999901135065516
12.633707;1.05350813624233;0.9830189117891389;0.9330600007472049;-0.0618474007918949;-0.058698119258436605;1.0528999514015405;9.999279898259324;0.9497413940215965;0.029863798320805983;1.0455256199762644;0.9999504557923106;0.9501676040732001;0.9999011012350199
12.643707;1.0535095880963299;0.9830179221283722;0.9330599386392774;-0.06184433441906705;-0.05869515581652882;1.052902109774069;9.999308147059104;0.9497391625303866;0.02986075721461871;1.045527802438417;0.9999499424396785;0.9501645217972627;0.9999010588651897
12.653707;1.0535120741399815;0.9830172497531479;0.9330593876737745;-0.0618398908848882;-0.05869083175834818;1.0529033066213203;9.999336892878146;0.9497378962081447;0.029856715900144694;1.0455299428473888;0.9999494784867438;0.9501624306807153;0.9999010116580964
12.663707;1.0535136706202288;0.9830160904651135;0.9330592929083823;-0.061836824514986226;-0.05868786830809231;1.0529055412884536;9.999366048832456;0.9497365946612883;0.02985367441043511;1.0455320370707193;0.9999490649388354;0.9501603984974869;0.999900963956881
12.673707;1.0535153386718594;0.9830143624063794;0.9330587290511392;-0.061832069128110276;-0.05868330184730584;1.0529068142202072;9.999395534573782;0.9497352572097327;0.029849632800839226;1.045534082135566;0.9999487028531269;0.950158366767651;0.9999009205016783
12.683707;1.0535180377016653;0.983013908185428;0.9330585958744305;-0.06182931460625714;-0.05868058078893987;1.0529081276207057;9.99942527932498;0.9497328828032752;0.029846591157281877;1.045536076391987;0.9999483921463931;0.9501554033225048;0.9999008859087481
12.693707;1.0535198397781291;0.9830120060275537;0.9330580141914094;-0.06182455921961872;-0.05867601432586254;1.0529104849524196;9.999455218127816;0.9497314703565298;0.029842549581859137;1.0455380196219102;0.9999481309852941;0.9501534496139015;0.9999008643981352
12.703707;1.0535217011862221;0.9830105030850798;0.9330578837294616;-0.06182149286314542;-0.05867305087127598;1.0529118897858563;9.999485287439445;0.949730019215516;0.02983850817019749;1.0455399116775361;0.9999479164392506;0.9501515435836103;0.99990085995581
12.713707;1.053524577663486;0.9830093245462661;0.9330572784287066;-0.061817049308286694;-0.05866872679732392;1.052914344946587;9.999515427275126;0.9497285291885514;0.029835467007777373;1.0455417511800664;0.9999477456403673;0.9501497233900753;0.9999008764577575
12.723707;1.0535265395223337;0.9830076749190481;0.9330571415743841;-0.061813982956492125;-0.058665763338163986;1.0529158523499251;9.99954558187757;0.9497259997608732;0.029831426175543223;1.0455435363136325;0.9999476164119775;0.950146933751335;0.9999009176000556
12.733707;1.0535295049593383;0.9830063621118669;0.9330565295134134;-0.06180953939259294;-0.05866143925525341;1.0529174132394923;9.999575695919068;0.9497244296022018;0.0298273857434169;1.0455452658204694;0.9999475269911084;0.950145211248481;0.999900987078308
12.743707;1.053531546101126;0.983004591990871;0.9330563842768008;-0.06180647304474526;-0.05865847578759403;1.0529200285655196;9.999605716905172;0.9497228173135905;0.029824345756943205;1.0455469384359872;0.9999474761057515;0.9501435922824504;0.9999010889188154
12.753707;1.0535336211005264;0.9830022913482317;0.9330557779488465;-0.061801717661151244;-0.0586539093052185;1.052921699129444;9.999635602220867;0.9497201624258355;0.029820306242126112;1.0455485524745913;0.9999474639877841;0.9501410178876181;0.999901227588743
12.763707;1.0535366873961358;0.983001309786772;0.9330556081022137;-0.06179896312682221;-0.058651188215663744;1.0529244249629328;9.99966531673418;0.9497184656981972;0.029817267234631715;1.0455501067742496;0.9999474925872818;0.9501395529943242;0.99990140750133
12.773707;1.0535388160429846;0.9829989307478135;0.9330549934248145;-0.06179420774181975;-0.058646621723776646;1.052926204615282;9.999694823064695;0.9497167291842009;0.029813228800765784;1.0455516014924575;0.9999475645798268;0.950138138490507;0.999901631678549
12.783707;1.0535409636933637;0.9829965249450526;0.9330543753924744;-0.061789452357711334;-0.058642055227867806;1.0529290352006073;9.999724078738177;0.9497149561123507;0.02980919102824283;1.0455530378516182;0.9999476824178266;0.9501368081379897;0.9999019007727317
12.793707;1.053544088089891;0.9829954641627632;0.9330541944082702;-0.06178669781574516;-0.058639334123207175;1.0529309128382829;9.999753039479137;0.9497121501964533;0.029805154002798886;1.0455544177406413;0.9999478480730384;0.9501345634311786;0.9999022136565731
12.803707;1.053546262573409;0.9829930340727921;0.9330535659460201;-0.06178194242855764;-0.05863476761907955;1.0529338332582352;9.999781663153431;0.9497103147311015;0.029802117788737044;1.0455557433646432;0.9999480638943322;0.950133434665457;0.9999025686587086
12.813707;1.0535494085430386;0.9829919679317641;0.9330533677349426;-0.06177918787878822;-0.05863204650512359;1.0529357925893734;9.999809914189704;0.9497084514108934;0.029798082427536957;1.0455570165155277;0.9999483334509963;0.9501323591829289;0.9999029640913256
12.823707;1.0535516015576076;0.9829895508858385;0.9330527135983852;-0.061774432485992285;-0.058627479993597166;1.0529377877901847;9.999837760555385;0.9497055589709363;0.02979404795546947;1.0455582380769695;0.9999486608337397;0.9501303681527918;0.9999033985406247
12.833707;1.0535547665001093;0.9829880355601501;0.9330520263560036;-0.061769988866623333;-0.058623155858441085;1.0529408164640028;9.99986516174647;0.9497036332946085;0.029790014417191264;1.0455594083577548;0.9999490497379969;0.9501294591849323;0.9999038719737137
12.843707;1.053556983389693;0.9829861486926783;0.9330517904393153;-0.0617669225270898;-0.058620192348802516;1.0529428766050348;9.999892062906095;0.9497016693492306;0.02978698186377774;1.0455605277829978;0.9999495034099755;0.9501286621191355;0.9999043866668877
12.853707;1.0535592199391948;0.9829838177114313;0.933051075477727;-0.06176216712522705;-0.05861562582068629;1.0529459665642902;9.999918402964077;0.949698662892671;0.029782950338961944;1.0455615968425476;0.9999500243149352;0.9501269127850495;0.9999049463858557
12.863707;1.053562445133708;0.9829828914808906;0.9330507751115924;-0.06175941254885496;-0.05861290467400556;1.0529480848622383;9.99994412800404;0.9496966110148393;0.029778919860630228;1.0455626150356734;0.9999506135935956;0.950126239702579;0.9999055546634465
12.873707;1.0535647418512006;0.9829806511235534;0.9330500031515868;-0.06175465713775566;-0.05860833812747662;1.0529512300154584;9.999969199431735;0.9496945120953736;0.029774890413295174;1.045563580299917;0.9999512714179035;0.9501256410037844;0.9999062137589946
12.883707;1.0535680382490125;0.9829793448255175;0.9330491810436619;-0.061750213477103105;-0.058604013946047084;1.0529534010439192;9.999993593488565;0.9496923653865242;0.0297718619545142;1.0455644898284353;0.9999519978648405;0.950125144607146;0.9999069246693542
12.893707;1.05357041382023;0.9829776955422774;0.9330487921537463;-0.0617471471291229;-0.05860105038919823;1.052956598071712;10.00001729486269;0.9496891705562736;0.02976783441865884;1.0455653413032215;0.9999527932416387;0.9501236839657343;0.9999076878362108
12.903707;1.0535737947629251;0.9829765098879227;0.9330478925199553;-0.061742703452882866;-0.058596726180767424;1.0529588217588863;10.000040291975875;0.9496869274944262;0.029763807715500922;1.0455661334773092;0.9999536579834812;0.9501232849199247;0.9999085039203047
12.913707;1.0535762595083946;0.9829745117028269;0.9330469701212966;-0.061737948025655055;-0.05859215958393208;1.052962072155318;10.000062578840248;0.94968463621622;0.029759781737281124;1.0455668659014985;0.9999545926636926;0.9501229442287081;0.9999093744299578
12.923707;1.053579733141284;0.9829739500000146;0.9330464535065073;-0.061735193414476676;-0.05858943835709577;1.0529643485820728;10.000084157498016;0.9496812968681418;0.029755756376245956;1.0455675382868068;0.9999555975441216;0.9501216594517232;0.999910301985926
12.933707;1.0535822935695782;0.9829721057675254;0.9330454637321232;-0.06173043798286923;-0.05858487172906162;1.0529676504096295;10.000105035318315;0.9496789095430146;0.029751731547006114;1.0455681499911307;0.9999566718389915;0.9501214268833814;0.9999112898468526
12.943707;1.053584904945107;0.982970345161853;0.9330444444023733;-0.061725682550922846;-0.05858030508458019;1.0529699776920622;10.000125221259985;0.9496754736878867;0.02974870720573419;1.0455686993442972;0.9999578141363173;0.950120276055118;0.9999123409298548
12.953707;1.053588532958386;0.9829700327975065;0.9330438388061779;-0.0617229279286154;-0.05857758380544955;1.0529733313392087;10.000144724089889;0.9496729879034941;0.02974468335082123;1.045569182846172;0.9999590235155291;0.9501201405716324;0.999913456629956
12.963707;1.053591259707656;0.9829684450310304;0.9330427676082708;-0.061718172492408706;-0.05857301712516796;1.052975712611288;10.000163553794199;0.9496704504866957;0.029740660002587866;1.0455695951461892;0.9999602998716648;0.9501200490452152;0.9999146359985281
12.973707;1.053595015531203;0.9829678237017048;0.9330416598365558;-0.06171372876871248;-0.05856869279380445;1.05297912240419;10.000181727817294;0.9496668600329732;0.029736637179670723;1.0455699299496968;0.9999616434937347;0.9501189980412547;0.9999158762017224
12.983707;1.0535978831258859;0.9829664037341616;0.9330405488163024;-0.06170897332584648;-0.05856412607688068;1.0529815612478641;10.000199274986276;0.9496642160580714;0.02973261488314715;1.0455701810714646;0.9999630542804746;0.9501189823388995;0.9999171737695299
12.993707;1.053601790677172;0.982966426282142;0.9330398615346949;-0.06170621868407741;-0.058561404722147464;1.052985029523087;10.00021622913036;0.9496615198062481;0.029728593087269817;1.045570343039877;0.9999645306555347;0.9501189987177622;0.9999185254211386
13.003707;1.0536048165275211;0.9829651661851984;0.9330387152806217;-0.06170146323693146;-0.0585568379711773;1.0529875272599611;10.000232617609926;0.9496577742005547;0.02972457173914004;1.0455704111756503;0.9999660689268145;0.9501180446749775;0.9999199284685828
13.013707;1.0536088838785747;0.9829648671942139;0.933037534300461;-0.061697019484310375;-0.058552513567976326;1.0529910540798146;10.000248457737012;0.9496549825932336;0.02972055077083658;1.0455703816244317;0.9999676640327889;0.9501181167953175;0.999921380719544
13.023707;1.0536120670847227;0.9829637683098823;0.9330363482462333;-0.06169226403109022;-0.05854794678648031;1.0529936096590427;10.000263763875987;0.9496521478355091;0.02971653011735833;1.0455702518925731;0.9999693106869891;0.950118214140486;0.9999228797284414
13.033707;1.0536162871692432;0.9829641151172903;0.9330355835145643;-0.061689509370758226;-0.05854522536703872;1.0529971942255179;10.000278553102106;0.9496482721633617;0.029712509728155357;1.0455700213660148;0.9999710031048108;0.9501173370624774;0.9999244224261966
13.043707;1.0536196190820746;0.9829631854417109;0.9330343597156447;-0.06168475391374659;-0.058540658557548086;1.0529998084333487;10.000292846572846;0.9496453570891955;0.0297084895675127;1.0455696906581013;0.9999727341597702;0.9501174849191751;0.9999260056236311
13.053707;1.0536239868355683;0.9829632236181575;0.9330331047155752;-0.061680310133966555;-0.05853633409476282;1.0530034526676155;10.000306675046824;0.9496414037134112;0.029705469613276775;1.0455692603943247;0.9999744955856044;0.9501166898511547;0.999927626636681
13.063707;1.0536274676246802;0.9829624672343602;0.9330318513531121;-0.06167555467361493;-0.058531767260669706;1.0530071267889551;10.00032008055599;0.9496384134778454;0.02970144986975384;1.0455687309863897;0.9999762785571803;0.9501168878945773;0.9999292834449505
13.073707;1.05363198474553;0.9829631595100417;0.9330310286217958;-0.061672799999658384;-0.05852904578822631;1.0530098308141596;10.000333107709704;0.9496353881346492;0.029697430385921104;1.0455681030468353;0.999978073781198;0.950117110627404;0.9999309741992329
13.083707;1.053635612467409;0.9829625760331526;0.9330297587325812;-0.06166804453884491;-0.05852447893138042;1.0530135656224653;10.000345798643657;0.9496313293946386;0.029693411252205253;1.04556737768946;0.9999798715505455;0.9501163590747891;0.9999326966506014
13.093707;1.0536402702525334;0.9829629597310903;0.9330284717874316;-0.06166360073779821;-0.05852015441919156;1.053016332905862;10.000358194936602;0.9496282393570709;0.029689392577455592;1.045566557041642;0.9999816620569948;0.9501166334462218;0.9999344487054136
13.103707;1.0536440285285362;0.9829625475990243;0.9330272016884791;-0.06165884527461767;-0.05851558754190393;1.0530201343491996;10.0003703364589;0.9496241212334415;0.029685374468596024;1.0455656446071513;0.9999834358101978;0.9501159362650432;0.9999362295900452
13.113707;1.0536488042584087;0.9829635826977574;0.9330263773553698;-0.061656090588673065;-0.058512866026385474;1.0530229707298253;10.000382257810356;0.9496209796640411;0.02968135701609975;1.045564644962366;0.9999851842490582;0.9501162685519129;0.9999380401675678
13.123707;1.053652667710065;0.982963340649794;0.9330251208456745;-0.061651335122279334;-0.05850829913444826;1.0530268420351634;10.000393990687625;0.949617820576551;0.029677340279686493;1.0455635633123372;0.9999869002944279;0.9501166334626234;0.999939882503084
13.133707;1.0536575374509962;0.9829640648276714;0.9330238636733604;-0.0616468912943064;-0.058503974588544;1.053029748189222;10.000405572939439;0.9496136510274312;0.029673324287018604;1.0455624049907724;0.999988578476229;0.9501160345771371;0.9999417589335424
13.143707;1.0536614856024753;0.9829639935602007;0.9330226430765106;-0.06164213581861112;-0.058499407686599045;1.053033689123716;10.000417056381567;0.9496104791847328;0.029668309050806845;1.0455611744027073;0.999990215020323;0.9501164429759476;0.9999436707558752
13.153707;1.0536664315361537;0.9829648912720541;0.933021435420558;-0.06163769196898232;-0.058495083130072685;1.0530376643875743;10.000428507843244;0.9496063139032639;0.02966429458543367;1.045559873990143;0.9999918081024903;0.9501159255357853;0.9999456177357863
13.163707;1.0536714086115677;0.9829663585654888;0.9330207177855545;-0.061634937245925794;-0.05849236158577971;1.0530406729538015;10.000440004530635;0.9496031641210109;0.029660280909287465;1.045558504435453;0.9999933579578564;0.9501164532898707;0.9999475986991662
13.173707;1.053675449636138;0.9829665523583077;0.9330195971572406;-0.061630181746892394;-0.05848779467239896;1.0530447134352756;10.00045162882975;0.949600038762291;0.029656268038406666;1.0455570659072482;0.9999948664357321;0.9501170292716841;0.9999496119712734
13.183707;1.0536804726685145;0.9829694033126958;0.9330201051748342;-0.06162525715488461;-0.05848301390896612;1.05304778479534;10.000463460449932;0.949595946843148;0.029652255984121224;1.0455555591801942;0.9999963357847816;0.9501166560039515;0.9999516557054595
13.193707;1.053684549152963;0.9829697675167242;0.9330190683873285;-0.061620501638585894;-0.05847844698822125;1.053051886724975;10.00047556118756;0.9495928972638098;0.029648244761364725;1.0455539860189882;0.9999977676492979;0.9501173350255497;0.9999537285277467
13.203707;1.0536895987633088;0.9829710930051638;0.9330180618965112;-0.06161605772374711;-0.058474122407864176;1.053056019022889;10.000487965470368;0.9495888982591725;0.02964423440027237;1.0455523487455163;0.9999991627755748;0.9501170711746401;0.9999558298319646
13.213707;1.0536936935355168;0.9829716129420502;0.9330171187570182;-0.06161130219276861;-0.058469555478354106;1.05305918074427;10.000500686822397;0.9495859567773665;0.029640224946240912;1.0455506496324736;1.0000005205612381;0.9501178681992896;0.9999579598867407
13.223707;1.0536987507615516;0.9829730860496311;0.933016210609341;-0.06160685825453225;-0.05846523088646335;1.0530633698804928;10.000513726620664;0.9495820786023692;0.029636216449453183;1.0455488908772488;1.0000018389838747;0.9501177312256021;0.9999601200753638
13.233707;1.0537028390005923;0.9829742275647014;0.9330158251762768;-0.06160379186937499;-0.058462266965794915;1.0530665837468882;10.000527075298312;0.9495792695588249;0.029632208959946366;1.0455470749020108;1.000003115535598;0.9501186619247186;0.9999623127574362
13.243707;1.0537078742753654;0.9829758369222726;0.933015020396002;-0.06159934791232053;-0.058457942362633956;1.0530708197726832;10.000540712624996;0.9495765362634971;0.02962820253009431;1.0455452041261555;1.0000043481155834;0.9501196620008908;0.999964540731776
13.253707;1.0537128881929752;0.9829775114223828;0.9330142676366873;-0.06159490394147725;-0.058453617753694086;1.0530750761394383;10.000554612143358;0.949572885382259;0.029624197209922085;1.0455432801347369;1.0000055353981352;0.950119732403509;0.9999668066123284
13.263707;1.0537169131147177;0.9829783667045114;0.9330135809978737;-0.06159014837846595;-0.05844905080160434;1.0530783520490865;10.000568744727268;0.9495703228885459;0.029620193031616632;1.0455413035244019;1.0000066764129447;0.9501208720457515;0.9999691122084453
13.273707;1.0537218672643727;0.9829801618304025;0.9330129283915232;-0.06158570438534635;-0.058444726183263365;1.0530826473535995;10.000583076248944;0.9495668543586998;0.029615189997669093;1.0455392749398353;1.0000077693380856;0.9501210495655145;0.9999714580067013
13.283707;1.05372582281465;0.9829811306345648;0.9330123384532378;-0.061580948810990195;-0.058440159224090606;1.0530859616672787;10.000597566135717;0.9495644852619195;0.029611188081132545;1.0455371961299857;1.0000088111475207;0.9501223239573456;0.9999738429272084
13.293707;1.0537307019080764;0.9829830325959962;0.9330117787811973;-0.06157650479736711;-0.05843583459642781;1.0530902936719309;10.000612172052278;0.949561220701186;0.029607187229749084;1.0455350701961654;1.000009798598805;0.9501226615415616;0.999976264523633
13.303707;1.053734581949584;0.982984101814307;0.9330112764837485;-0.06157174921283718;-0.0584312676292969;1.0530946410037563;10.000626852313784;0.9495590651063707;0.029603187368786817;1.045532901194142;1.0000107289234517;0.9501240567583732;0.9999787196150143
13.313707;1.0537393875972738;0.982986577808167;0.9330112526348251;-0.061568994359014695;-0.05842854601069739;1.0530980006762833;10.00064156211705;0.9495560221004636;0.0295991884050457;1.0455306937067215;1.0000115998296604;0.9501245051331226;0.9999812049010404
13.323707;1.053744155960024;0.9829886131016322;0.9330108037312015;-0.06156455031582811;-0.058424221364668454;1.0531023697276933;10.000656252031082;0.9495540944468819;0.029595190233750405;1.0455284526806494;1.0000124099542318;0.9501259998135266;0.9999837172245645
13.333707;1.0537479221842982;0.9829898012382086;0.9330103931320486;-0.06155979471462887;-0.05841965437952874;1.0531067454522254;10.000670872698654;0.9495522837367502;0.02959019274666834;1.0455261830951597;1.0000131594125117;0.9501275040810213;0.9999862540713905
13.343707;1.0537526062235663;0.982991898457774;0.9330099817166109;-0.061555350649724457;-0.05841532971599313;1.0531101247987926;10.000685380248626;0.9495495901278546;0.02958619583442238;1.045523889568038;1.000013848997486;0.9501280745961408;0.9999888145102164
13.353707;1.0537562809406835;0.9829931361047928;0.933009591706684;-0.06155059503514504;-0.05841076271283658;1.0531145034192901;10.000699739439915;0.9495480127067829;0.02958219938035206;1.0455215764249821;1.0000144786693925;0.9501296728896358;0.9999913994275191
13.363707;1.0537608670625074;0.9829935823334666;0.9330075825258581;-0.061546631648066764;-0.05840689420822342;1.0531178748470815;10.000713925810375;0.9495455497389031;0.029578203256540328;1.0455192479779634;1.0000150470868083;0.9501302931613088;0.999994010672967
13.373707;1.0537644392748888;0.9829948479019653;0.933007183865051;-0.06154187601555163;-0.058402327183877556;1.0531222301360015;10.000727924209254;0.9495441984940579;0.02957420733573763;1.0455169084642224;1.0000155521026979;0.9501319274200175;0.9999966501403228
13.383707;1.0537689209789864;0.9829970015967058;0.93300675615092;-0.06153743189461778;-0.05839800247454609;1.0531265585323866;10.000741721426682;0.9495419553423969;0.029570211512118975;1.0455145614479988;1.0000159912376572;0.9501325693401468;0.9999993195133277
13.393707;1.0537733516955188;0.9829991579618632;0.9330063087782949;-0.061532987753946625;-0.0583936777533184;1.0531298490233056;10.000755297884123;0.9495408159854186;0.029565215711398057;1.0455122092546427;1.0000163622111837;0.9501341790075403;1.0000020207009195
