time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.403707;1.05377677273693;0.983000431989012;0.9330058512840407;-0.06152823208228182;-0.05838911069818831;1.0531340920619854;10.0007686241691;0.9495387755093515;0.029561219883595443;1.0455098534488911;1.0000166640296364;0.9501348113526532;1.0000047564444872
13.413707;1.0537811124678171;0.9830025825807768;0.9330053479087649;-0.0615237879035036;-0.0583847859565304;1.0531382804673302;10.000781663027704;0.9495378286427917;0.02955722398607256;1.0455074961534765;1.000016897976798;0.9501364260134709;1.0000075303252187
13.423707;1.0537844527240967;0.9830038428112802;0.9330048242971755;-0.061519032201670217;-0.05838021888461221;1.0531414086152329;10.000794373840964;0.9495359701731715;0.02955322797640335;1.0455051406141564;1.0000170672830542;0.9501370164834659;1.0000103458702452
13.433707;1.0537887222735904;0.9830064509607157;0.9330047030450047;-0.06151627719265712;-0.05837749714734508;1.0531454707685626;10.000806718798302;0.9495351948992873;0.029548231821481183;1.0455027903881122;1.0000171758470682;0.9501385451088242;1.000013205464004
13.443707;1.053792963541359;0.9830085580713621;0.933004085679053;-0.06151183295077574;-0.058373172377780454;1.0531494604689828;10.000818669406893;0.9495334971826659;0.029544235501985493;1.0455004484038775;1.0000172274662888;0.950139071871623;1.0000161101949345
13.453707;1.0537962178663174;0.9830097560361524;0.9330034441734506;-0.061507077197071866;-0.05836860528014351;1.0531523710535275;10.000830208056616;0.9495328707315372;0.029540239006878247;1.0454981169482576;1.000017225684627;0.9501405634348422;1.0000190600881722
13.463707;1.053800410789755;0.9830117997704367;0.9330027500802514;-0.06150263290931443;-0.058364280489995285;1.0531561959316638;10.000841328818092;0.9495313089780456;0.029536242334866437;1.045495798398181;1.0000171739219594;0.9501410210679152;1.000022053695779
13.473707;1.0538045808421275;0.983013801584955;0.9330020207810726;-0.06149818859546259;-0.05835995568862052;1.053159929064065;10.0008520427223;0.94953080611758;0.02953224549662422;1.0454934956687638;1.0000170761227731;0.9501424462458055;1.0000250882445405
13.483707;1.0538077647957103;0.9830148755377482;0.9330012734798254;-0.06149343278372913;-0.058355388562158494;1.0531625661370827;10.000862378484648;0.9495293580514967;0.029527248504567994;1.045491211694215;1.000016937204067;0.9501428141160357;1.0000281608741994
13.493707;1.0538118836633605;0.9830167805295584;0.9330004798371956;-0.06148898842228368;-0.058351063740330916;1.0531661049868932;10.00087237305408;0.9495289620432782;0.029523251361561396;1.0454889489699999;1.0000167622827019;0.9501441934295529;1.000031269372704
13.503707;1.0538150108467463;0.983017750714656;0.93299967232472;-0.06148423257234591;-0.05834649659629269;1.0531695452376597;10.00088205872794;0.9495276155373167;0.029519254057322353;1.0454867102039893;1.0000165552040756;0.9501445624424802;1.0000344118574824
13.513707;1.0538190671266225;0.9830195467626937;0.9329988231212624;-0.061479788161735285;-0.05834217175663561;1.053171888361177;10.00089145798069;0.9495273154821632;0.029514256570283403;1.0454844995133616;1.0000163178606893;0.950145897187533;1.0000375858182153
13.523707;1.053823362141217;0.9830215983515593;0.932998003434921;-0.06147446239681279;-0.058336995411118656;1.0531751373691531;10.000900590135261;0.9495260582526629;0.029510258877901437;1.0454823231116923;1.0000160508014089;0.9501462682094741;1.0000407868789114
13.533707;1.0538263855826193;0.9830224018350222;0.9329971244977212;-0.06146970648403912;-0.05833242825362906;1.0531782955718119;10.000909479998166;0.9495258399320528;0.029506260972753565;1.0454801888136835;1.0000157542486168;0.950147650778278;1.000044008381285
13.543707;1.053830335190456;0.9830240323525099;0.9329962114162635;-0.061465261994617604;-0.05832810340475524;1.0531803659330519;10.000918157957903;0.9495246566731284;0.02950226287108147;1.0454781047741388;1.0000154286672711;0.9501480537428817;1.0000472424967237
13.553707;1.0538342515248882;0.9830256099301884;0.9329952820651847;-0.06146081747598785;-0.05832377855543121;1.0531833513378197;10.000926652272431;0.9495245041739452;0.029497264605099206;1.0454760786338242;1.0000150747609513;0.9501494532711005;1.000050481887172
13.563707;1.0538371777488904;0.9830262549897325;0.9329943554438168;-0.06145606149534486;-0.05831921140084717;1.0531862544926833;10.000934984574632;0.9495233768149646;0.029493266202495212;1.0454741172161075;1.0000146932866112;0.950149919981013;1.0000537206539635
13.573707;1.0538410451075209;0.9830277320783095;0.9329934054302443;-0.06145161691980634;-0.05831488655591573;1.0531880773805216;10.000943173313438;0.9495232682688509;0.029489267678386274;1.0454722262693776;1.0000142849878293;0.9501514285024653;1.0000569544318443
13.583707;1.0538439396399297;0.9830282799786255;0.9329924658538862;-0.061446860889634115;-0.05831031941033454;1.05319082130129;10.00095123530031;0.9495221730124592;0.029484269058001656;1.0454704101731296;1.0000138505843985;0.9501519542909025;1.000060179964741
13.593707;1.0538477957224786;0.9830296618156058;0.9329915088736414;-0.06144241625142999;-0.05830599457460091;1.0531934878933786;10.000959182172958;0.9495220869266763;0.029480270396396842;1.0454686716590007;1.0000133910882063;0.9501535620876502;1.000063394472013
13.603707;1.0538516619033518;0.9830309961074131;0.932990550633385;-0.06143797157656916;-0.05830166974410309;1.0531950798078304;10.000967018436908;0.9495210069623157;0.029476271760897094;1.045467011814626;1.0000129085157883;0.95015422276271;1.0000665952404413
13.613707;1.0538545852210006;0.9830314016353948;0.9329896056591258;-0.061433215456536246;-0.058297102618740326;1.0531976001141112;10.000974743656265;0.9495209305341158;0.02947227319646755;1.0454654305958828;1.0000124062523115;0.9501559331460026;1.0000697795445048
13.623707;1.0538584966429163;0.9830326416686677;0.9329886420275058;-0.0614287707081925;-0.05829277780230097;1.0532000521233384;10.000982358382856;0.9495198549886129;0.029467274715191432;1.04546392737795;1.0000118887485867;0.9501566579259773;1.0000729448322736
13.633707;1.0538624407349977;0.9830338359280224;0.9329876731919952;-0.061424325918730704;-0.05828845299377853;1.053201440208286;10.000989868516003;0.9495197776186431;0.029463276321378615;1.0454625009277994;1.0000113611144559;0.9501584509623631;1.0000760893204625
13.643707;1.0538654615241048;0.9830341048176996;0.932986712906535;-0.06141956969555419;-0.058283885896877115;1.0532037699444934;10.000997278154335;0.9495186961015437;0.029459278039135704;1.0454611489941499;1.0000108292734142;0.9501592747933183;1.0000792126877798
13.653707;1.0538694881320216;0.9830352133776447;0.9329857292287317;-0.061415124826390916;-0.05827956110928609;1.0532060475566984;10.001004574971624;0.9495186087126776;0.029454279910498666;1.0454598679805773;1.0000103006474053;0.9501610910772751;1.0000823160867767
13.663707;1.0538735639972052;0.983036282632431;0.9329847346353216;-0.06141067991449886;-0.05827523633355216;1.0532072794157656;10.00101172634978;0.9495175143132122;0.02945028197084869;1.0454586528337844;1.000009784364572;0.9501619570776323;1.0000854012446525
13.673707;1.0538767326254435;0.9830364331550808;0.9329837404081976;-0.061405923583707285;-0.05827066927632312;1.0532094715794829;10.00101868778364;0.9495174124238153;0.02944628422670235;1.0454574974275859;1.0000092901806181;0.9501638343069155;1.0000884693240435
13.683707;1.0538809229576243;0.9830374300819346;0.932982711263745;-0.06140147859340407;-0.05826634452760214;1.0532116299777936;10.001025408426544;0.9495163030044814;0.02944128665253587;1.0454563951765807;1.0000088268493128;0.950164684839525;1.000091520081338
13.693707;1.0538842154582102;0.9830375148938326;0.9329816715976716;-0.06139672219678429;-0.05826177749963611;1.0532127609983608;10.001031832051698;0.9495161854682618;0.02943728919980086;1.045455339107923;1.0000084014179562;0.9501665612069717;1.0000945513687944
13.703707;1.053888535570583;0.9830384551641337;0.9329805851922115;-0.061392277133763905;-0.058257452777664274;1.0532148711900373;10.00103789991407;0.9495150579867131;0.029433291809221173;1.045454321832919;1.0000080199387684;0.9501674247378094;1.00009755937432
13.713707;1.0538929210778132;0.9830393738425658;0.93297946180845;-0.0613878320337824;-0.058253128067680085;1.0532169661550703;10.001043554346271;0.949514918027594;0.02942829442647057;1.0454533361973797;1.0000076886638571;0.9501692346079309;1.0001005398249652
13.723707;1.0538964080932482;0.9830393931677996;0.932978311981939;-0.06138307554563391;-0.05824856108028663;1.0532190498652378;10.001048740428288;0.9495137628555725;0.029424297008922812;1.045452376162036;1.0000074143295006;0.9501700445888885;1.0001034894978609
13.733707;1.0539009171365232;0.9830402794227091;0.9329771015663755;-0.061378630377668976;-0.05824423639425188;1.0532201252738504;10.001053405899407;0.9495135895349939;0.02941929952131189;1.0454514373246382;1.000007203500655;0.9501717821942509;1.0001064067695002
13.743707;1.0539054825162217;0.9830411550738042;0.9329758425276679;-0.06137418517305882;-0.058239911719357565;1.0532221955703083;10.001057501061675;0.9495123951145606;0.029415301930561535;1.0454505167276844;1.0000070620882808;0.9501725000838853;1.0001092904484659
13.753707;1.0539091374382192;0.9830411419385218;0.9329745480016847;-0.06136942859488345;-0.058235344769831686;1.053224264475604;10.001060979299691;0.9495121765014125;0.029411304199504832;1.0454496116842773;1.0000069951159194;0.9501741556422115;1.0001121381418234
13.763707;1.0539137995861692;0.9830415237094756;0.9329727311022374;-0.06136329401933163;-0.058229417089183846;1.0532253353118963;10.001063798640784;0.9495109302069658;0.029406306292486823;1.0454487186252643;1.0000070061952846;0.9501747084129643;1.0001149458989882
13.773707;1.0539185013779604;0.9830423807271679;0.9329713198212208;-0.061358848703882654;-0.058225092446561905;1.0532274101574297;10.001065925606007;0.9495096527675717;0.02940230819593035;1.0454478331678387;1.0000070972523059;0.9501752106546945;1.0001177090399362
13.783707;1.0539222761614628;0.9830423505440994;0.9329698739303518;-0.06135409202901748;-0.05822052553104914;1.0532294900253298;10.001067339659617;0.9495093413770375;0.02939830992260362;1.045446950648965;1.0000072688485677;0.9501766238488872;1.0001204229096834
13.793707;1.0539270431828462;0.9830448854462227;0.9329699668260678;-0.06134916593350164;-0.058215744754968296;1.0532305753816056;10.001068034313942;0.9495079941200298;0.029393311493062412;1.04544606620303;1.0000075204015115;0.9501769129995091;1.000123082768442
13.803707;1.053931836381251;0.9830457274851121;0.9329684076704331;-0.061344720501445155;-0.05821142014248662;1.0532326659069422;10.001068012849833;0.9495076098836729;0.029389312916785353;1.0454451750740008;1.0000078505134253;0.9501781354477287;1.0001256831235739
13.813707;1.0539356905181108;0.9830456881769627;0.9329668139801218;-0.061339963722473904;-0.05820685326136808;1.053234760222792;10.001067282094166;0.9495061882312252;0.029384314184979797;1.0454442730274491;1.0000082576190235;0.9501782274940246;1.0001282175384774
13.823707;1.0539405271539666;0.9830465343373797;0.9329651544280522;-0.0613355182115337;-0.058202528672775394;1.0532368567018673;10.001065849720911;0.9495057295510433;0.029380315278139543;1.0454433562477417;1.0000087399968969;0.9501792482186027;1.0001306794856988
13.833707;1.053945383257485;0.9830473883797073;0.9329634431311142;-0.061331072658651974;-0.0581982040973526;1.053237954478191;10.001063727815874;0.9495042353265523;0.029376316174865708;1.0454424214875042;1.0000092953369732;0.9501791672147412;1.0001330633435894
13.843707;1.053949295607033;0.9830473717271554;0.9329616945068478;-0.06132631577392161;-0.05819363725991656;1.0532400538886901;10.001060939750902;0.9495037079156885;0.029371316844616076;1.045441466399689;1.0000099205042734;0.950179952915886;1.0001353644974553
13.853707;1.053954185716961;0.983048248584169;0.9329598774803347;-0.061321870142534055;-0.058189312714291876;1.053242156728851;10.001057522949722;0.9495021500160447;0.02936731723674072;1.0454404892049556;1.0000106112536613;0.9501796676867501;1.000137578988544
13.863707;1.053959089568932;0.983049137944215;0.9329580053864789;-0.06131742446962404;-0.05818498818372974;1.05324326585894;10.001053529393232;0.9495015646362218;0.029363317283684895;1.0454394876661004;1.0000113622967346;0.9501802777215494;1.000139703515348
13.873707;1.0539630442204444;0.9830491580472259;0.932956090407516;-0.06131266748013288;-0.058180421395911106;1.0532453838894644;10.001049026403155;0.9494999553123705;0.02935831690891294;1.0454384582452558;1.0000121680821796;0.9501797502342613;1.000141735723955
13.883707;1.0539679735456469;0.9830500710588838;0.9329540988073993;-0.06130822172905484;-0.058176096897868436;1.0532475123751983;10.001044090596597;0.9494983258161681;0.029354316030567804;1.045437397011441;1.0000130235745261;0.9501791439520711;1.000143674081522
13.893707;1.053972916026853;0.9830509953507696;0.9329520424042261;-0.06130377593687424;-0.05817177241631378;1.053249652199567;10.001038799328633;0.94949767977446;0.02934931457359651;1.0454363017798523;1.000013924238062;0.9501793947764247;1.0001455169510085
13.903707;1.0539769084290262;0.9830510494538278;0.9329499342464819;-0.061299018844849694;-0.05816720568294375;1.0532508038037216;10.001033226699127;0.9494960207677683;0.02934531248590307;1.0454351724778086;1.000014865295445;0.9501785642618109;1.0001472617371057
13.913707;1.0539818708326347;0.9830519959914611;0.9329477441532431;-0.06129457298007769;-0.058162881239368816;1.05325296671318;10.001027440262904;0.9494953528498634;0.029340309734885245;1.0454340090569487;1.0000158414239484;0.950178588812243;1.0001489048787469
13.923707;1.0539868369884346;0.9830524726825866;0.9329450329832619;-0.06128843773348538;-0.058156953785091864;1.053255139364966;10.001021501135748;0.9494936811094581;0.029336306293626855;1.0454328097858112;1.000016847581855;0.9501775303711822;1.000150442248907
13.933707;1.053990841547553;0.9830525590124569;0.9329427310080809;-0.061283680554231695;-0.058152387118640854;1.0532573196967627;10.001015469128028;0.9494930113619963;0.029332302136902785;1.0454315717738756;1.0000178796342378;0.9501773564155466;1.0001518698033487
13.943707;1.0539958061592567;0.9830535367031391;0.9329403554140867;-0.06127923459282143;-0.058148062742455243;1.053258506088613;10.001009404048972;0.9494913489294048;0.0293272972416385;1.0454302927615575;1.0000189334218403;0.9501760368246879;1.0001531844663138
13.953707;1.0540007674174736;0.983054525088165;0.932937925716196;-0.06127478860298889;-0.05814373838912978;1.0532606980913874;10.001003360341036;0.9494906978736781;0.029323291587946925;1.0454289724309624;1.0000200032588438;0.9501756328915154;1.0001543843960448
13.963707;1.0540057225963886;0.9830555253730501;0.9329354473968781;-0.06127034258686811;-0.05813941405820368;1.0532628966481197;10.00099738265965;0.9494890612575713;0.02931828515548105;1.045427612067588;1.0000210814854946;0.9501740849020109;1.0001554685346798
13.973707;1.0540097057920794;0.9830556578916444;0.9329329420001613;-0.061265585323314935;-0.05813484748786392;1.0532641036406885;10.00099150709893;0.9494884414069459;0.02931427791275397;1.0454262131563616;1.000022159396326;0.9501734550345668;1.000156436332332
13.983707;1.0540146363230636;0.9830566873554453;0.9329303865895608;-0.061261139266078166;-0.058130523201945436;1.0532663209970767;10.000985762969334;0.9494868394542414;0.029310269823345222;1.04542477662382;1.0000232289029218;0.9501717151922897;1.0001572873740372
13.993707;1.0540195489054893;0.9830577340491626;0.9329278045577972;-0.061256693188606465;-0.05812619893744888;1.0532685504691683;10.000980170581636;0.9494852552419789;0.029305260882615276;1.0454233030306879;1.0000242838591549;0.9501698364986234;1.0001580204464142
14.003707;1.054023479457285;0.9830579174815207;0.9329252200894145;-0.06125193588416359;-0.05812163243587279;1.0532707940959205;10.000974737707626;0.9494846886289982;0.02930125115647146;1.045421793127421;1.0000253202124556;0.9501688827034959;1.0001586332749308
14.013707;1.0540283504525927;0.9830590011880057;0.9329226118227445;-0.06124748977610617;-0.05811730821436024;1.0532720542563043;10.000969456641853;0.9494831408745029;0.029296240781822747;1.0454202486129271;1.0000263350306489;0.9501667946576013;1.0001591234912064
14.023707;1.0540331993445622;0.9830601055217003;0.9329200031760948;-0.06124304365282303;-0.05811298401307153;1.0532743334924826;10.00096430141925;0.9494826142216396;0.029292229926719007;1.0454186729805448;1.0000273255950722;0.9501656335716119;1.0001594897011015
14.033707;1.0540370630812095;0.983060351845438;0.9329174178547658;-0.061238286322521755;-0.058108417576675474;1.05327663473158;10.00095922971322;0.9494811104081076;0.0292872187514099;1.0454170719942335;1.0000282892181367;0.9501633386346183;1.0001597320206743
14.043707;1.0540418631778943;0.9830610259709456;0.932914378499355;-0.06123215079821801;-0.058102490381770136;1.0532789616119502;10.000954190832005;0.9494806301630998;0.029283207403809915;1.045415453133846;1.000029222617802;0.9501619703285561;1.0001598517581833
14.053707;1.0540466347882962;0.98306221311506;0.9329118209847718;-0.06122770463936089;-0.05809816624000951;1.0532803180225159;10.000949132171142;0.9494791737018622;0.029279196036508293;1.0454138242406068;1.000030120704497;0.9501594987496508;1.0001598506396574
14.063707;1.0540504119904868;0.9830625574448139;0.9329093118245027;-0.06122294729342153;-0.05809359986623938;1.0532827064597827;10.000944003759697;0.9494777409820984;0.029274184810886294;1.045412192416813;1.0000309761640278;0.9501568930860316;1.0001597309532366
14.073707;1.054055112963208;0.9830638282722656;0.9329068271645558;-0.06121850111946561;-0.0580892757642229;1.0532851265125815;10.000938763008708;0.9494773314677375;0.029270173884685696;1.04541056383489;1.000031779996009;0.950155215604285;1.0001594959841642
14.083707;1.0540597689757565;0.9830634609906412;0.9329027837010899;-0.06121453564189442;-0.058085407812925524;1.0532865751923572;10.000933373769819;0.9494759438878542;0.029265163404078906;1.0454089443952788;1.000032522534396;0.9501524075067879;1.000159149523193
14.093707;1.0540634103376048;0.983063957524265;0.9329004054666478;-0.06120977829049259;-0.05808084149639606;1.0532890484131097;10.000927801539303;0.9494755765588943;0.029261153502633187;1.0454073403601942;1.0000331944296257;0.9501505323978312;1.0001586950906598
14.103707;1.054067952749845;0.9830653933166534;0.9328980607569686;-0.06120533210006978;-0.058076517442339354;1.0532915417437732;10.000922010695636;0.9494742281464789;0.02925614429857388;1.0454057583445826;1.0000337873440686;0.9501475336013326;1.0001581352988946
14.113707;1.0540724271264432;0.9830668875310766;0.9328957651927028;-0.06120088590512749;-0.05807219339868199;1.053294050628638;10.000915964497663;0.949473898439362;0.02925213588328673;1.0454042050094854;1.0000342952320684;0.950145476283422;1.0001574717988675
14.123707;1.0540768270625072;0.9830684403697383;0.9328935188249022;-0.06119643970637493;-0.05806786936184538;1.0532955706802318;10.0009096308508;0.9494725891959018;0.02924712829526307;1.0454026864821515;1.000034715357986;0.950142304542322;1.000156706121573
14.133707;1.0540801845559857;0.9830691710640881;0.9328913366313742;-0.06119168236225925;-0.058063303084831826;1.0532980975524349;10.000902992217133;0.9494723043170814;0.029243121504138426;1.0454012076359065;1.0000350473406179;0.9501400839550486;1.0001558400339092
14.143707;1.0540844167398669;0.9830703623783635;0.9328887319719423;-0.061185546752231174;-0.05805737601535282;1.0533006267189293;10.000896049077769;0.9494710484200819;0.029239115435967324;1.045399772023688;1.0000352916327115;0.9501367894973893;1.0001548749524014
14.153707;1.0540885548690329;0.983072095056677;0.9328866315950278;-0.061181100541919234;-0.05805305197698394;1.0533031539204833;10.000888813298277;0.9494698250225961;0.029234110019042577;1.0453983822977397;1.0000354490110779;0.9501333937196851;1.0001538118490256
14.163707;1.0540916292412463;0.9830730067897386;0.9328845938659632;-0.06117634320007902;-0.05804848569050573;1.0533046758798086;10.00088130154485;0.9494696360496245;0.029230105201806914;1.0453970402000214;1.0000355204828781;0.9501309598267229;1.000152651809028
14.173707;1.054095554631598;0.9830748588278668;0.9328825879135871;-0.061171896980369005;-0.058044161633275575;1.0533071904372322;10.000873536285367;0.9494684824058737;0.029225100938754963;1.0453957462180563;1.0000355070489195;0.9501274280344251;1.0001513959997042
14.183707;1.054099360563632;0.9830767679578829;0.9328806275084057;-0.06116745075137602;-0.058039837561186615;1.053309696048661;10.000865549688648;0.9494683647136294;0.029221097189364116;1.045394499619105;1.0000354090629904;0.9501248594390201;1.0001500452403396
14.193707;1.0541020775922172;0.9830778510728854;0.9328787255486496;-0.061162693401877015;-0.05803527123502467;1.0533121909025118;10.000857383808983;0.9494672838790331;0.029216093944936298;1.0453932989316197;1.0000352258251448;0.9501211946771996;1.000148600133562
14.203707;1.054105622948935;0.9830798695778574;0.9328768489933358;-0.06115824715619641;-0.05803094712662248;1.0533136722140493;10.000849087539628;0.9494672413524472;0.02921209124008935;1.045392142432463;1.000034956728269;0.9501184966315425;1.0001470613756176
14.213707;1.0541090295373585;0.9830819414757754;0.9328750100481688;-0.06115380089935223;-0.05802662299617985;1.053316136361703;10.000840713263075;0.949466239110935;0.029207089129340016;1.0453910282880345;1.0000346028580869;0.9501147079978495;1.0001454300244101
14.223707;1.0541113305092857;0.9830831848888764;0.9328732217118066;-0.06114904353703811;-0.058022056608451;1.053318579536944;10.000832310025707;0.9494652790224505;0.029203087667302344;1.0453899546152778;1.0000341670411534;0.9501108940698026;1.0001437081393512
14.233707;1.0541144436026837;0.9830848812371343;0.9328709966530185;-0.06114290783211865;-0.058016129391147045;1.0533209983670762;10.000823916436396;0.9494653615658022;0.029198086909867815;1.0453889198081876;1.0000336530969138;0.9501079982639088;1.0001418989449462
14.243707;1.0541174000740008;0.9830871105020941;0.9328692624363623;-0.06113846154936444;-0.05801180518337656;1.0533223904677564;10.000815564096394;0.9494644853566762;0.02919408691129829;1.0453879226724525;1.000033065442224;0.9501040885992185;1.0001400061699455
14.253707;1.054120193005237;0.9830893921942601;0.9328675649346762;-0.061134015260288284;-0.05800748094621375;1.0533247548756228;10.000807285446534;0.9494646482235972;0.029190087714742564;1.0453869622215264;1.0000324084514196;0.950101138304767;1.0001380341265926
14.263707;1.054121854855973;0.983090844523999;0.9328659221381156;-0.061129257893098185;-0.058002914450269095;1.0533270918993138;10.000799115014972;0.9494638484141156;0.029185089354101218;1.045386037600009;1.0000316856710323;0.9500971221632915;1.0001359885904397
14.273707;1.054124305144272;0.9830932282944885;0.9328643058755136;-0.06112481160104871;-0.05799859015310164;1.0533284022867593;10.000791088428368;0.9494640848267057;0.029181091863904274;1.0453851481964465;1.0000308999442833;0.950094105418488;1.0001338769532209
14.283707;1.0541265794036792;0.9830956593073498;0.9328627303714395;-0.06112036530741759;-0.05799426582416904;1.0533306868158947;10.000783242721328;0.9494633566082181;0.029176095283437044;1.0453842937763724;1.0000300543630194;0.9500900324775292;1.0001317079284213
14.293707;1.0541277147385628;0.9830972526820773;0.9328612063308116;-0.06111560795525582;-0.05798969923715083;1.053332946460338;10.000775613055602;0.9494626625886047;0.02917209965207296;1.0453834741855763;1.0000291527836473;0.9500859697836206;1.0001294913979708
14.303707;1.0541296352922371;0.9830997667468455;0.9328596968891057;-0.06111116166694389;-0.05798537484221982;1.0533351821075685;10.00076822648365;0.9494630008510792;0.029167104996086685;1.0453826882790438;1.0000281993397664;0.9500828621022046;1.0001272376058408
14.313707;1.054131381190525;0.9831023153648355;0.9328582097474422;-0.06110671537891368;-0.05798105041131648;1.0533363944146232;10.000761101084528;0.9494623687025439;0.029163111310116965;1.0453819330972975;1.000027197873769;0.9500787791805867;1.000124956050347
14.323707;1.05413199387212;0.9831040125156828;0.9328567526574966;-0.06110195804679657;-0.05797648372122526;1.0533385843030747;10.000754250959796;0.9494627629934662;0.029158118559170065;1.0453812042682273;1.000026151737117;0.95007566593732;1.0001226554328548
14.333707;1.0541334008545413;0.9831061359782685;0.9328548319034533;-0.061095822299195225;-0.057970556176484264;1.0533407528744487;10.00074768893113;0.9494621806908896;0.029154126712374506;1.0453804965146625;1.0000250636340464;0.9500715916462112;1.000120344127287
14.343707;1.0541346441923356;0.9831087617922041;0.9328533669107503;-0.0610913760063502;-0.05796623163317825;1.053342900431731;10.000741426071679;0.9494626193520178;0.02914913576834787;1.0453798034225568;1.0000239357365486;0.9500685004902883;1.000118029653915
14.353707;1.0541347663893306;0.9831105230395089;0.9328519083259617;-0.061086618681686446;-0.05796166483343747;1.0533440257833806;10.000735471784145;0.9494620768011159;0.029145145755742265;1.0453791174372769;1.0000227699305075;0.9500644603825477;1.0001157175772888
14.363707;1.0541356963767337;0.9831131766860894;0.9328504172674086;-0.06108217238141023;-0.05795734021590272;1.0533461265894386;10.000729832774615;0.9494625506937504;0.029141156733749746;1.045378430388199;1.000021567576449;0.9500614441807583;1.000113411206385
14.373707;1.0541364784484535;0.9831158359755626;0.9328488997529698;-0.06107772607100491;-0.05795301556139255;1.0533481999401446;10.000724512898937;0.9494620390176524;0.02913616879040287;1.0453777343587676;1.0000203287655354;0.9500574257396487;1.0001111118303303
14.383707;1.054137119273206;0.9831184964115322;0.9328473467444246;-0.06107327974715595;-0.05794869087049157;1.0533502419999292;10.000719514929333;0.9494615401430774;0.029132182029594385;1.045377022734642;1.0000190518825776;0.9500534691472458;1.000108818387481
14.393707;1.0541366638067564;0.9831219628606445;0.9328473670998016;-0.06106804169490806;-0.057943667818513456;1.0533512473306992;10.000714837912719;0.9494620516297068;0.0291271965603225;1.0453762902287682;1.000017734409293;0.9500505160455626;1.0001065271562024
14.403707;1.054137042307032;0.9831246169023825;0.9328457154728089;-0.061063595339612385;-0.057939343057793795;1.0533532090124953;10.000710475032623;0.9494615698527531;0.029123212489838554;1.045375532143549;1.000016374241902;0.9500466325499672;1.0001042327506386
14.413707;1.0541372998244436;0.9831272650264327;0.9328440022133686;-0.061059148961755426;-0.057935018261447105;1.053355119344107;10.000706418624718;0.9494620910422301;0.029118229906892078;1.0453747445370887;1.0000149702161292;0.9500437604485602;1.0001019297494451
14.423707;1.0541364823647141;0.9831285436606197;0.9328417810754928;-0.06105270208008933;-0.05792884817756765;1.053356970395963;10.000702663238407;0.9494616120258766;0.0291142488610879;1.0453739247631804;1.000013522270785;0.9500399655794096;1.0000996136724454
14.433707;1.0541365226352013;0.9831311756853656;0.9328399310117808;-0.06104825565006997;-0.057924523313939026;1.0533577540067631;10.000699201064787;0.9494621302434793;0.029109269357008395;1.0453730713682183;1.0000120319848531;0.9500371878581935;1.0000972811432332
14.443707;1.0541364684420726;0.9831337978347;0.9328380084364811;-0.06104380918906117;-0.05792019841885662;1.0533594618278415;10.000696019432526;0.9494616437960837;0.029105291362381925;1.0453721838905934;1.0000105031607978;0.9500334902434053;1.0000949298336652
14.453707;1.0541353664823443;0.9831355270268796;0.9328360258656809;-0.061039051719915714;-0.057915631286844425;1.0533610862266405;10.000693106558574;0.9494611516296825;0.02910031482493913;1.0453712627344056;1.000008941637113;0.9500298114346848;1.0000925588030283
14.463707;1.0541351467262257;0.9831381242754998;0.9328339504819166;-0.06103460519626826;-0.05791130633660199;1.0533626214531695;10.000690457799513;0.9494616531217015;0.029096339698098765;1.0453703090587714;1.0000073540078482;0.9500272129243427;1.0000901687130028
14.473707;1.0541348523825858;0.9831407077303923;0.9328317941455031;-0.06103015863747022;-0.05790698136120641;1.0533630642298997;10.00068807655693;0.9494611467998809;0.02909236595906024;1.045369325320277;1.000005746344258;0.9500236653164909;1.000087761262416
14.483707;1.054133527145484;0.983142396710834;0.9328295686248025;-0.06102540108307351;-0.05790241415831406;1.0533644137075173;10.000685968906877;0.9494616296160663;0.02908739359961916;1.0453683161583254;1.000004123986216;0.9500211368015582;1.0000853383980015
14.493707;1.0541331014818462;0.9831449549388757;0.9328272413192545;-0.061020954457392515;-0.05789808914024532;1.0533656706646586;10.000684135667774;0.9494610977530404;0.029083422599931498;1.0453672880297242;1.000002491715579;0.9500176894369852;1.0000829019951225
14.503707;1.0541326211643443;0.9831475024590305;0.9328248256414813;-0.06101650779453978;-0.05789376410407932;1.053365836427806;10.000682570208026;0.9494615476357929;0.029078452913630145;1.0453662475933807;1.000000853451476;0.9500152612102198;1.0000804538765515
14.513707;1.0541320935524485;0.98314956080382;0.9328218643882119;-0.06101037158038739;-0.05788783600911747;1.0533669127917695;10.000681259005505;0.9494609761362897;0.02907448447487029;1.0453652006104082;0.9999992118499571;0.9500119143709149;1.0000779956373944
14.523707;1.054130563397829;0.9831512132384577;0.9328192843627628;-0.06100561389944;-0.05788326874508318;1.0533679027592804;10.000680181993946;0.9494603806319135;0.029069517214520873;1.0453641516910368;0.999997568202692;0.9500085873021166;1.0000755283201626
14.533707;1.0541299602651235;0.9831537455276227;0.9328166003671386;-0.061001167123174;-0.05787894367202813;1.053368811033579;10.000679316599117;0.9494607590130648;0.029065551072052796;1.0453631041281348;0.9999959226014672;0.9500063409140045;1.0000730524097512
14.543707;1.054129327673933;0.983156280341035;0.9328138302305661;-0.06099672030805419;-0.05787461859172594;1.0533686437429628;10.000678641862551;0.9494601092386487;0.02906058600085861;1.0453620595620712;0.9999942743415844;0.9500031152876115;1.0000705681231188
14.553707;1.0541277084381064;0.9831579395450801;0.932810992986266;-0.06099196253013562;-0.05787005131053268;1.05336940726523;10.000678143472555;0.9494604290533579;0.029056621965950224;1.045361017493006;0.9999926221376577;0.9500009715844433;1.0000680757773062
14.563707;1.0541270304147263;0.9831604869659119;0.9328080624996976;-0.0609875156401405;-0.05786572622527984;1.0533701074294073;10.00067782106731;0.9494597156547637;0.029052658938522154;1.0453599754273197;0.9999909639252886;0.9499978814813849;1.000065576010727
14.573707;1.0541263362735833;0.983163040009208;0.9328050571159323;-0.060983068708853526;-0.057861401141109874;1.053370749847911;10.000677689038328;0.9494599643724244;0.029047696896993557;1.0453589300070099;0.9999892970243223;0.949995814292414;1.0000630697017676
14.583707;1.0541246696653632;0.9831647138748196;0.9328019952436436;-0.06097831082733039;-0.0578568338675516;1.0533703402095762;10.000677772530903;0.949459167779086;0.029043735828022107;1.045357878210928;0.9999876189863665;0.9499928317143165;1.0000605578504314
14.593707;1.0541239611049342;0.9831672654922153;0.9327988511417254;-0.06097386381698081;-0.05785250879441257;1.0533708840992433;10.00067810583793;0.9494583169111418;0.029038775711623697;1.0453568185799516;0.9999859279741945;0.949989870219138;1.0000580412690707
14.603707;1.0541232566292706;0.983169805876629;0.9327956453646618;-0.060969416764579745;-0.05784818372945048;1.0533713869882901;10.000678730472963;0.9494584032240031;0.029034816491083155;1.0453557525064388;0.9999842220675861;0.9499879872128176;1.0000555201642636
14.613707;1.0541216021325108;0.9831714453836373;0.932792399390777;-0.060964658777054516;-0.05784361648458117;1.0533718547597637;10.000679690456952;0.9494574195988729;0.029029858057028998;1.045354684650957;0.9999824985608542;0.9499851183995843;1.000052994322371
14.623707;1.0541209278010069;0.9831734579624025;0.9327886338416296;-0.06095852210297527;-0.05783768839616586;1.0533712938627744;10.000681024893716;0.9494573608218503;0.029025900266423012;1.0453536226731623;0.9999807541982141;0.9499833196550336;1.0000504635906424
14.633707;1.0541202766971156;0.983175916173475;0.932785282482461;-0.060954074927639705;-0.0578333633648072;1.0533717100822053;10.000682762930808;0.9494562239150257;0.029020942972540636;1.0453525767665206;0.999978986143724;0.9499805269245766;1.000047928232339
14.643707;1.0541186903440756;0.9831774513413857;0.9327819105370592;-0.060949316834779756;-0.05782879615920616;1.053372107261907;10.000684925903089;0.9494560078073474;0.029016986040060085;1.0453515586187685;0.9999771927849718;0.9499787969984851;1.00004538925846
14.653707;1.0541180944402715;0.9831798211904389;0.9327784938157746;-0.06094486958314748;-0.057824471153669926;1.0533714874847164;10.000687529202326;0.9494547126331834;0.029013029349213838;1.0453505803949448;0.9999753735647745;0.9499760965626183;1.0000428481663741
14.663707;1.054117527821739;0.9831821415373142;0.9327750521534396;-0.06094042229148545;-0.05782014616065718;1.0533718522242501;10.000690580070433;0.9494543395525564;0.029008072798557872;1.045349654451522;0.9999735280916344;0.9499743895907424;1.0000403060640932
14.673707;1.0541169894568032;0.983184411248037;0.9327715899447525;-0.0609359749600965;-0.057815821180242546;1.0533722037185136;10.000694071835516;0.9494528909100782;0.029004116307290637;1.0453487931091316;0.9999716556236571;0.9499717327727043;1.0000377636175068
14.683707;1.0541155142098269;0.9831840593094259;0.9327665248448107;-0.06093169743729444;-0.05781171012119568;1.0533725457265666;10.000697974750011;0.9494513699889608;0.02899915981649394;1.0453480078988169;0.9999697553018372;0.9499690586734927;1.0000352223853954
14.693707;1.0541150196834788;0.9831862275894323;0.9327630405893318;-0.06092725003092031;-0.05780738516603349;1.0533718830540724;10.000702237133646;0.9494507803573224;0.028995203284692992;1.045347308697643;0.9999678263784044;0.9499674215721268;1.0000326860435325
14.703707;1.054114536014562;0.9831883450677519;0.9327595576898752;-0.06092280258341192;-0.057803060223176085;1.0533722207619054;10.000706801167208;0.9494491251909245;0.02899024667684982;1.0453467035869806;0.999965867919139;0.9499647549022673;1.0000301600807537
14.713707;1.0541130930904437;0.9831895303206625;0.9327560987114898;-0.06091804425199651;-0.057798493114796345;1.0533725637736873;10.000711616637725;0.9494484071519509;0.028986289960951168;1.0453461996273794;0.9999638779500879;0.9499631123875434;1.0000276504352217
14.723707;1.0541126072679725;0.9831915464407291;0.9327526389153258;-0.06091359672377375;-0.057794168198900514;1.0533729164589907;10.000716645289586;0.9494466287924567;0.028982333110578396;1.0453458034722578;0.9999618526251941;0.9499604582202789;1.0000251627920753
14.733707;1.0541121109425007;0.9831930320898046;0.9327487404130471;-0.06090745957574321;-0.05778824024851432;1.0533722821521887;10.000721858710031;0.9494457925234576;0.028977376102692364;1.045345520906338;0.9999597870134938;0.9499587553243241;1.0000227029378974
14.743707;1.054110638396077;0.9831940675535047;0.9327453325449648;-0.06090270112829073;-0.05778367318426189;1.0533726631815046;10.000727232983785;0.9494439003023456;0.028973418917748454;1.045345356052383;0.9999576772478357;0.9499560608070682;1.0000202769279292
14.753707;1.0541101110592297;0.9831959343434685;0.9327419308793937;-0.06089825346372525;-0.057779348308782834;1.0533730618425687;10.000732744000393;0.9494429537460983;0.028968461536264346;1.0453453108003903;0.9999555211601475;0.9499543077387368;1.0000178909629913
14.763707;1.0541095654385841;0.9831977501266059;0.9327385512715325;-0.060893805751443854;-0.05777502344567418;1.0533724816532613;10.000738360054584;0.9494409544350092;0.028964503930744987;1.0453453843296734;0.9999533168257927;0.9499515513241636;1.0000155514993418
14.773707;1.0541080378242702;0.9831986316513757;0.9327352087194953;-0.06088904718139191;-0.057770456423237665;1.0533729275784762;10.000744036835647;0.9494389043276491;0.02896054607076228;1.0453455736626416;0.9999510613427437;0.9499487516408772;1.000013265057936
14.783707;1.0541074501148704;0.9832003384004766;0.9327318732397917;-0.06088459937910417;-0.05776613158558754;1.0533734050820704;10.000749728705898;0.9494378063173754;0.028955587930990786;1.0453458752150466;0.9999487508969157;0.9499468675609432;1.0000110375822027
14.793707;1.0541068392975943;0.9832024655360597;0.9327290168061524;-0.060881841122363035;-0.057763409809437116;1.053373918871955;10.000755404204787;0.9494356644766714;0.028951629489407785;1.0453462856701483;0.9999463817298776;0.9499439508710641;1.0000088743003759
14.803707;1.0541052429211548;0.9832031655980287;0.9327257443280652;-0.06087708243607346;-0.05775884282916212;1.0533734722145875;10.00076104638632;0.9494344835132323;0.028946670726281598;1.0453468017014598;0.9999439514019187;0.9499419300599705;1.0000067804751454
14.813707;1.0541045844836936;0.9832046768250546;0.9327224850369411;-0.06087263450854514;-0.05775451803163839;1.0533740672239993;10.00076664690927;0.9494322674058874;0.028942711627106155;1.0453474194264007;0.9999414594269461;0.9499388577055852;1.0000047622137378
14.823707;1.054103902221604;0.9832061120959157;0.9327192570803966;-0.060868186539410625;-0.05775019324732127;1.053374705310375;10.00077220500484;0.9494310183782925;0.02893875218137124;1.0453481341475597;0.9999389070642448;0.9499366934644806;1.0000028268150585
14.833707;1.0541022343252442;0.9832065839953127;0.9327160773444297;-0.06086342774785598;-0.0577456263109181;1.0533743869394834;10.000777726040546;0.9494287376025833;0.028933792375929225;1.0453489402400997;0.999936296834933;0.9499333994887964;1.0000009826359604
14.843707;1.0541015045786957;0.9832078497418809;0.9327129166553619;-0.060858979702893744;-0.05774130155307526;1.0533751113201344;10.000783216672964;0.9494274267465744;0.028929832197436296;1.0453498311260494;0.999933632280309;0.9499310281075287;0.9999992382841919
14.853707;1.0541007518737837;0.9832090237706771;0.9327097907921534;-0.060854531618731146;-0.05773697680704147;1.0533758765152064;10.000788679957328;0.9494250884091247;0.028924871640789412;1.0453507993233342;0.9999309180475804;0.9499275122149222;0.9999976016102671
14.863707;1.054099016334555;0.9832092219300774;0.932706716104505;-0.06084977272983906;-0.057732409910832574;1.053376679805524;10.000794115657643;0.9494227255393528;0.028920910696071875;1.0453518365656027;0.9999281597630769;0.9499239057459432;0.9999960793767189
14.873707;1.0540982257512193;0.9832097246689296;0.9327032085433365;-0.06084363496245286;-0.05772648213842205;1.0533765184013093;10.000799525516362;0.9494213411871538;0.028916949323093813;1.045352934189519;0.9999253633641461;0.9499211721928802;0.999994677397927
14.883707;1.0540974251264408;0.9832106110232528;0.9327001971146267;-0.06083918676955766;-0.05772215742782864;1.0533773898367897;10.000804914571562;0.9494189386208262;0.028911987448695744;1.0453540836825665;0.9999225345912044;0.9499172777637037;0.9999934006535142
14.893707;1.0540956612834798;0.9832105176737486;0.9326972412057937;-0.06083442779272064;-0.057717590570157934;1.053378291371398;10.000810286647233;0.9494175207256075;0.028908024986728717;1.0453552769689665;0.9999196793331756;0.9499142794837744;0.9999922536136133
14.903707;1.0540948669253134;0.9832112064808122;0.9326943097406143;-0.060829979538782275;-0.057713265882742525;1.0533782193026873;10.000815640974993;0.9494150891132485;0.02890306186221841;1.0453565062558459;0.9999168043066914;0.9499101155003021;0.999991240702821
14.913707;1.0540940886804104;0.9832117971760246;0.9326914156367972;-0.06082553125467512;-0.057708941205755926;1.0533791690480487;10.000820971138072;0.9494136445240771;0.028899098024589454;1.0453577640183698;0.999913917324719;0.9499068446781955;0.9999903664145107
14.923707;1.0540923720126645;0.9832114114787275;0.9326885713666783;-0.06082077220733828;-0.057704374383990134;1.0533801357742347;10.000826262864921;0.9494111880767947;0.028895133436688532;1.0453590437024483;0.9999110271458355;0.9499024374540194;0.9999896349620532
14.933707;1.0540916470706572;0.983211815719651;0.9326857443303829;-0.0608163238737513;-0.05770004972829677;1.0533811152069485;10.000831494761277;0.9494097217379291;0.028890168058201406;1.0453603404600837;0.9999081428790613;0.9498988633015473;0.9999890495173778
14.943707;1.0540909592244534;0.9832121319517277;0.9326829465988041;-0.06081187551582901;-0.05769572508199564;1.0533811043423922;10.000836646556323;0.949407247992224;0.028886201849967204;1.0453616508882113;0.9999052727722278;0.9498941850793369;0.9999886116702502
14.953707;1.0540893553070565;0.9832114824638046;0.9326801896259244;-0.06080711641526441;-0.05769115829284315;1.0533821016322087;10.000841706303692;0.949405769644227;0.028882234781719654;1.0453629720091593;0.9999024234088998;0.9498903728738997;0.999988322092204
14.963707;1.0540887674193276;0.9832116344499868;0.9326774395391534;-0.06080266801847506;-0.057686833664899524;1.0533831065767647;10.000846668900047;0.9494032900449613;0.02887726681856299;1.0453643003658668;0.9998996005700738;0.9498853997221837;0.9999881818758927
14.973707;1.054088239676187;0.98321171188958;0.9326747074162807;-0.060798219601597814;-0.05768250904481672;1.0533831193641428;10.000851532122878;0.9494018133186135;0.02887329790231762;1.045365631833437;0.9998968106327791;0.94988132928146;0.999988193070284
14.983707;1.0540868136903903;0.9832125283908882;0.9326736077302469;-0.06079297975550046;-0.05767748621368084;1.0533841409705291;10.00085629604459;0.9493993440068041;0.02886932795306525;1.0453669623570276;0.9998940608673011;0.9498761368201167;0.9999883579173834
14.993707;1.054086415791485;0.9832124718708943;0.9326709018755758;-0.060788531305813534;-0.057673161608941176;1.053385173397298;10.000860964894013;0.9493968866203748;0.028864356880925583;1.0453682889789524;0.9998913590915032;0.94987079734553;0.9999886775630327
15.003707;1.0540860869599227;0.9832123540997442;0.9326682066517465;-0.06078408283807809;-0.05766883700865982;1.0533852197509272;10.000865549459226;0.9493954458668208;0.028860384591964543;1.0453696104822667;0.9998887135629938;0.9498663783851866;0.9999891513820599
15.013707;1.0540848677224282;0.9832112957657886;0.9326655366266767;-0.060779323663043935;-0.05766427026561826;1.0533862842152883;10.000870064042102;0.9493930268396061;0.02885541099338946;1.045370927560066;0.9998861329021784;0.9498608284774406;0.9999897772107385
15.023707;1.0540846829016963;0.9832110601539832;0.9326628618277988;-0.060774875166939614;-0.057659945670332335;1.053387372066652;10.000874513482641;0.9493916346766802;0.02885143599662746;1.0453722424287493;0.999883625602457;0.949856216484322;0.9999905518582529
15.033707;1.05408457082883;0.9832107662101816;0.9326601974930466;-0.06077042665644336;-0.0576556210744562;1.0533884897144377;10.000878880487482;0.9493892742430046;0.0288474595177653;1.0453735579505752;0.9998811992810771;0.9498505220895301;0.9999914711275415
15.043707;1.0540835698257505;0.9832095336476334;0.9326575590565475;-0.06076566745838284;-0.05765105433451148;1.0533886442751366;10.00088312975702;0.949387949916423;0.028842481482562354;1.045374876666489;0.999878860011735;0.94984572315283;0.9999925294148263
15.053707;1.0540836045150381;0.9832091274364299;0.9326549170324361;-0.06076121892961193;-0.05764672973539416;1.0533898430399533;10.000887226443874;0.9493856652795332;0.028838501832690266;1.045376200638167;0.9998766118637036;0.9498398907452145;0.9999937196505035
15.063707;1.0540837147243687;0.9832086697962545;0.9326522868889835;-0.06075677039214948;-0.05764240513350395;1.053391093710161;10.000891149016367;0.9493844229259352;0.028834520529325704;1.0453775322696346;0.9998744571045713;0.949835003365502;0.9999950336584517
15.073707;1.054082940682642;0.9832072836131482;0.9326496847672364;-0.06075201118818902;-0.05763783839013103;1.0533914044499428;10.000894890303787;0.9493822243956115;0.028829537545659877;1.0453788745671375;0.9998723974355742;0.9498290417070667;0.9999964627055787
15.083707;1.054083208639531;0.9832067356842662;0.932647083058269;-0.06074756264477563;-0.05763351378437135;1.0533927830643715;10.000898455645856;0.949381069717769;0.028825552846285334;1.0453802302274404;0.9998704352229895;0.949824076067469;0.9999979979913084
15.093707;1.054083559390674;0.9832061483368396;0.9326444997271017;-0.060743114098398575;-0.05762918917556778;1.0533942362448119;10.000901859217374;0.9493789570929274;0.028821566374964077;1.0453816008856034;0.9998685736859679;0.9498180877128775;0.9999996303240222
15.103707;1.0540830326622124;0.983204643366651;0.9326419521810604;-0.060738354904941824;-0.05762462242695341;1.0533947690267156;10.000905118932417;0.9493778842381101;0.02881657805877446;1.0453829872459728;0.9998668165903614;0.9498130556959817;1.0000013493263427
15.113707;1.0540835523735483;0.9832039861601917;0.9326394114972271;-0.0607339063599746;-0.057620297809302744;1.0533963843515324;10.000908257308472;0.9493758504318099;0.02881258781986262;1.0453843894643784;0.9998651677949658;0.9498070514870633;1.000003143664805
15.123707;1.054083194331686;0.9832024166225583;0.9326369075556943;-0.06072914717901088;-0.05761573105024444;1.0533980831661587;10.00091130675533;0.9493748565938258;0.02880859559516071;1.0453858075405167;0.9998636304022601;0.9498020540121613;1.0000050024896319
15.133707;1.0540838809488544;0.9832017000141527;0.9326344101394917;-0.060724698637532486;-0.05761140641625212;1.053398864654838;10.00091431255856;0.9493729035957577;0.028804601353982044;1.045387242154245;0.999862206237685;0.9497960749819558;1.0000069165841752
15.143707;1.054084648180044;0.9832009574611573;0.9326319337653612;-0.060720250095822076;-0.057607081770795064;1.0534007261919758;10.00091733102924;0.949371991020794;0.028799605095520195;1.045388695157373;0.9998608964484798;0.9497910939060906;1.0000088782088967
15.153707;1.0540845313871081;0.9831993092862444;0.9326294929928767;-0.06071549093380366;-0.05760251498190974;1.0534026637596199;10.000920419735815;0.9493701171550182;0.02879560683514979;1.0453901683078766;0.9998597022877959;0.9497851824348994;1.0000108803147203
15.163707;1.0540854516437266;0.9831985189624962;0.9326270582073752;-0.06071104239595205;-0.05759819030951802;1.0534046732184257;10.000923623582283;0.9493692794422561;0.028791606601120776;1.0453916612126952;0.9998586247452331;0.9497803189100621;1.0000129161972084
15.173707;1.054086445028065;0.9831977059147622;0.9326246457931352;-0.06070659385630111;-0.057593865620257464;1.0534057514270692;10.000926969928724;0.9493674746170883;0.02878660444140137;1.0453931711243634;0.999857663852283;0.9497744834437568;1.0000149799578737
15.183707;1.0540865478232417;0.9831959897769482;0.932622272913033;-0.06070183470868863;-0.057589298785754216;1.053407896446506;10.000930477647048;0.9493656986112753;0.02878260042845544;1.045394694930462;0.9998568190953219;0.9497687454388782;1.0000170671599105
15.193707;1.0540876818668974;0.9831951342470558;0.9326199114782128;-0.06069738616715462;-0.05758497406040578;1.0534101073409872;10.000934167675002;0.9493649466890575;0.02877859465846585;1.0453962309501823;0.9998560902383052;0.9497640829076028;1.0000191748558462
15.203707;1.0540888835744533;0.9831942590019828;0.9326175766355609;-0.060692937621216296;-0.057580649315489806;1.0534113838577703;10.000938061490373;0.9493632138561918;0.02877358724515943;1.0453977793493971;0.9998554770846544;0.949758474951811;1.000021301426716
15.213707;1.054089189640007;0.9831924832670721;0.9326152816022671;-0.06068817848090859;-0.05757608242673167;1.053413725698613;10.00094217157958;0.9493624951969083;0.02876957831266949;1.0453993419796137;0.9998549782043658;0.94975398910713;1.0000234466366238
15.223707;1.054090522992549;0.9831915699193947;0.9326129936289995;-0.060683729931633006;-0.05757175764213466;1.0534161317180255;10.000946497515619;0.9493607858830534;0.02876556799553295;1.0454009216243707;0.9998545901684437;0.9497486025486487;1.000025611275057
