time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.233707;1.0540909594032513;0.9831897570567054;0.9326107398245745;-0.06067897079885056;-0.05756719071505329;1.0534175998205266;10.000951028666744;0.9493600811358206;0.028761556438396133;1.0454025204377495;0.9998543080236236;0.9497443195440057;1.000027796478282
15.243707;1.0540924205381497;0.9831888088797038;0.9326084882535524;-0.060674522247780284;-0.0575628658906398;1.053420127508098;10.00095574537307;0.9493583765530166;0.0287565437856691;1.045404138780444;0.9998541257170861;0.9497391152670067;1.0000300032542118
15.253707;1.054093940664535;0.9831861560039715;0.932604649619916;-0.06067055439832631;-0.05755899709816125;1.0534227120256912;10.000960620663987;0.9493576686120735;0.02875253017206592;1.0454057755597694;0.9998540361795573;0.9497350538627616;1.0000322323232165
15.263707;1.0540945531458699;0.9831842976639259;0.9326024446755565;-0.06066579527522128;-0.05755443011736558;1.0534243502070044;10.000965626939182;0.9493559548251551;0.028748515724436267;1.045407429596453;0.9998540320504528;0.9497301101968941;1.0000344843211977
15.273707;1.054096176654247;0.9831833071312833;0.9326002407071422;-0.0606613467183639;-0.057550105237871664;1.0534270391481722;10.000970740472463;0.9493552336063543;0.02874450057015304;1.0454091003257344;0.9998541063132469;0.9497262864706909;1.000036759732793
15.283707;1.0540978439358102;0.9831823026447399;0.9325980526738601;-0.06065689815823271;-0.05754578034070945;1.0534297771185401;10.00097593748094;0.9493535040222314;0.028739484839953946;1.0454107871256528;0.9998542520838029;0.9497215553229136;1.0000390584457062
15.293707;1.05409858676189;0.9831804021434954;0.9325958951943771;-0.06065213904588117;-0.057541213311086095;1.0534315633810718;10.000981188937393;0.9493527653370738;0.0287354686570329;1.0454124884349525;0.9998544625217952;0.9497179781394374;1.0000413798983347
15.303707;1.0541003216486755;0.98317936782897;0.9325937387222176;-0.06064769048748428;-0.0575368883791519;1.0534343975205545;10.000986463487866;0.9493510169911692;0.028731452123787474;1.0454142016259822;0.9998547314461204;0.9497135277807489;1.0000437234152075
15.313707;1.0541011181579172;0.983177436944258;0.9325916150772975;-0.06064293138909367;-0.05753232131621357;1.0534372797483202;10.00099173230837;0.9493502594148633;0.028727435313047937;1.0454159234327585;0.9998550540066332;0.9497102056455505;1.000046087836122
15.323707;1.0541028946285416;0.9831763721601936;0.9325894975078893;-0.060638482836734425;-0.0575279963486363;1.0534392113368833;10.000996965366145;0.9493484947701908;0.028722418257052434;1.0454176503894972;0.9998554267074672;0.9497059840585443;1.0000484712135638
15.333707;1.0541046856301317;0.9831752923604179;0.9325874038487292;-0.060634034286491736;-0.05752367136274813;1.0534421934175617;10.001002123656734;0.9493477264471804;0.028718400950592974;1.0454193791202286;0.999855846765335;0.94970292259248;1.0000508710996474
15.343707;1.0541055270873745;0.9831733166591047;0.9325853510163038;-0.06062927521455021;-0.05751910424968175;1.0534442254775938;10.001007157050747;0.9493459572018913;0.02871438338013455;1.0454211067160766;0.9998563112108412;0.949698989565337;1.0000532846004027
15.353707;1.0541073408265942;0.9831722080264826;0.9325833103226853;-0.06062482667711446;-0.057514779230019915;1.0534473057021454;10.001012007910228;0.9493451876603559;0.028710365558848493;1.045422830980286;0.9998568161055748;0.9496961797342715;1.0000557081132966
15.363707;1.0541082003317495;0.9831702040434156;0.9325813121329429;-0.06062006763014597;-0.05751021208714078;1.0534504321952312;10.001016614645582;0.9493434169354878;0.02870534754415516;1.0454245500129125;0.9998573561104358;0.9496924587121909;1.0000581376743332
15.373707;1.054110024547416;0.9831690681172397;0.932579326679175;-0.0606156191091429;-0.057505887038151154;1.053452603164156;10.001020915015937;0.9493426446790955;0.028701329425550537;1.0454262615846637;0.9998579247645871;0.9496898811264801;1.0000605697032627
15.383707;1.054111845569837;0.983167920570416;0.9325773692094579;-0.060611170594024585;-0.05750156197584678;1.0534558162723884;10.001024852518482;0.9493408722740659;0.028697311302324856;1.045427963032004;0.9998585154275702;0.949686413101956;1.0000630010975344
15.393707;1.0541126952209023;0.9831658827796034;0.9325754560442504;-0.06060641158415963;-0.05749699479720691;1.0534590683173921;10.00102838112503;0.9493401022978839;0.02869329327548235;1.0454296514507135;0.9998591218896837;0.9496840493570639;1.0000654290709012
15.403707;1.054114490943428;0.9831647213995421;0.9325735602689357;-0.06060196308369406;-0.057492669711984495;1.0534613554046501;10.001031466007936;0.949339337716095;0.028689275442241154;1.0454313239961266;0.999859738522802;0.9496817862937905;1.0000678516608186
15.413707;1.0541153029189965;0.9831626785988378;0.9325717158365114;-0.06059720409687614;-0.05748810251365002;1.0534646734211515;10.001034086475407;0.9493375816585322;0.028684257890048602;1.0454329783834952;0.9998603605903547;0.9496785903776698;1.0000702683104483
15.423707;1.054117049097716;0.983161521010765;0.9325698973371781;-0.060592755608081916;-0.05748377740789931;1.0534680185608771;10.001036241113209;0.9493368370778925;0.028680240701372053;1.0454346128838283;0.9998609840822977;0.9496765170802652;1.0000726795469161
15.433707;1.0541187633610634;0.9831608500505329;0.9325685798526433;-0.06058999688844362;-0.05748105535385843;1.0534703873676556;10.001037952608357;0.9493351062153349;0.02867622395882441;1.0454362256500798;0.9998616049526591;0.9496735327574592;1.0000750859327308
15.443707;1.054119481913691;0.9831588239968508;0.9325668694991189;-0.06058523793088855;-0.05747648813106145;1.0534737763280815;10.001039269213607;0.9493343902776515;0.02867220774318631;1.0454378146849095;0.9998622187814249;0.9496716320877697;1.0000774873803022
15.453707;1.0541211283994996;0.9831576878620619;0.932565194335709;-0.06058078945680663;-0.05747216300068828;1.0534771816775117;10.0010402521902;0.949332688911923;0.028668192130112125;1.0454393785587974;0.9998628212074235;0.9496688116703198;1.0000798837482838
15.463707;1.0541217795511226;0.983155681812217;0.9325635845129462;-0.060576030517751234;-0.057467595767576374;1.0534795996466464;10.001040953517073;0.9493319996797904;0.02866317718680008;1.0454409167572494;0.9998634089289635;0.9496670362253127;1.0000822758960404
15.473707;1.0541233585879666;0.9831545719551769;0.9325620095211166;-0.060571582052112834;-0.05746327062799522;1.0534830263082657;10.001041406380727;0.9493303187278693;0.028659162973274973;1.0454424297364049;0.9998639805216382;0.9496643628224598;1.000084665571595
15.483707;1.0541249022088006;0.983153480596939;0.9325604832782909;-0.06056713358823639;-0.05745894548592649;1.0534854570716161;10.001041633643123;0.9493296422303861;0.028655149549094035;1.0454439190308362;0.9998645361685301;0.9496627561582356;1.0000870542630451
15.493707;1.0541254466227454;0.9831515302779245;0.932559019755942;-0.06056237467416062;-0.0574543782500803;1.053488887316157;10.00104165801718;0.9493279673370323;0.028651136975525276;1.0454453869664686;0.9998650765613026;0.9496602131827008;1.0000894422604547
15.503707;1.0541269132217366;0.9831504880515651;0.9325575885995054;-0.06055792621748632;-0.057450053110495905;1.053492313849349;10.00104150270347;0.9493272928157781;0.0286471253070135;1.0454468357061655;0.9998656021938508;0.9496587295199822;1.000091828742172
15.513707;1.0541273755396225;0.9831485961668059;0.9325562197811358;-0.060553167318752994;-0.05744548588298562;1.0534947353268385;10.001041184758417;0.9493256194829939;0.028643114574922905;1.0454482661657856;0.9998661135013538;0.9496563030611752;1.0000942126017855
15.523707;1.0541287541328201;0.9831476221477448;0.93255488413859;-0.060548718865111026;-0.05744116075305134;1.0534981512867196;10.001040706911004;0.9493249495330799;0.02863810478213784;1.0454496780026548;0.999866610695484;0.9496548995670542;1.0000965929773555
15.533707;1.0541291224897744;0.9831458077019749;0.9325536120928993;-0.06054395997744996;-0.057436593540363574;1.0535015610509109;10.00104005314617;0.9493232850927266;0.028634095920828308;1.0454510708569391;0.9998670927623995;0.9496525762437475;1.0000989693305682
15.543707;1.0541304022296332;0.9831454001061432;0.9325528296831331;-0.060541201318928;-0.05743387148964827;1.0535039635459849;10.001039190914549;0.9493226275183766;0.028630087991795585;1.0454524453320742;0.9998675566462646;0.9496512971614476;1.0001013414481146
15.553707;1.0541316304538093;0.9831445606738448;0.9325516386571312;-0.06053675286648806;-0.057429546384760395;1.0535073578404028;10.001038075412463;0.9493209773285224;0.028626081005582674;1.045453803110721;0.9998679971912776;0.9496490579631723;1.0001037093642313
15.563707;1.0541318451596453;0.9831428935166898;0.9325505085403171;-0.06053199399385936;-0.05742497920370703;1.0535097432800133;10.001036652749304;0.9493203337475351;0.02862207497087972;1.0454551468631257;0.999868407766589;0.9496478525460088;1.000106073087044
15.573707;1.054132970321742;0.9831421666516983;0.9325494084833739;-0.0605275455429074;-0.05742065412052885;1.053513118815916;10.001034866579325;0.9493186941357465;0.02861806988172437;1.0454564798653707;0.9998687813467474;0.9496456767312803;1.0001084320356157
15.583707;1.054133082751255;0.9831406228566096;0.9325483680280839;-0.060522786681790154;-0.05741608696391674;1.0535164826896481;10.00103266841119;0.949318053917113;0.028614065710919925;1.0454578051454868;0.9998691115659095;0.9496445244686745;1.000110784570102
15.593707;1.0541341064836638;0.9831400296049884;0.9325473580801898;-0.06051833823160687;-0.057411761902808105;1.0535188330555285;10.001030023310687;0.9493174071193443;0.02860906240528657;1.0454591248830434;0.9998693934807243;0.9496433609409483;1.000113127816257
15.603707;1.054134117417299;0.9831403174712563;0.9325480131077996;-0.06051309867487574;-0.057406738740826024;1.0535221685326421;10.001026906829614;0.9493157470568206;0.02860505988249092;1.0454604406744483;0.9998696238175823;0.9496412414590767;1.000115457675261
15.613707;1.0541350380439738;0.9831398707288854;0.9325470992315257;-0.060508650222360044;-0.05740241369976466;1.0535244880486265;10.00102329783344;0.949315066468534;0.028601058037078336;1.0454617541199354;0.9998698004027543;0.9496401292229585;1.0001177695073857
15.623707;1.0541359057224804;0.983139977462314;0.9325466924358343;-0.06050589158139968;-0.057399691731283814;1.0535277904221734;10.001019174834756;0.9493133574747799;0.028597056751642255;1.045463067028823;0.9998699211781951;0.9496380198397649;1.000120059291778
15.633707;1.05413575928817;0.9831387920479483;0.9325458966662339;-0.06050113273588845;-0.057395124625117803;1.053531074228729;10.001014520507825;0.9493126118451334;0.028593055910700084;1.04546438125145;0.9998699839076702;0.9496369087335742;1.0001223238694419
15.643707;1.054136524374947;0.9831385537955613;0.9325451377675544;-0.06049668427310807;-0.057390799604492254;1.053533338036136;10.001009327006736;0.9493108211716166;0.028589055405518912;1.0454656983327855;0.9998699867649025;0.9496347950726056;1.000124559814716
15.653707;1.0541362797290033;0.9831374950370407;0.9325444440683779;-0.06049192542739665;-0.05738623251028796;1.0535365805928758;10.00100359035145;0.949309977213868;0.028585055117982136;1.0454670194736266;0.9998699287910758;0.9496336773694167;1.00012676239531
15.663707;1.0541369516509762;0.983137371875976;0.9325437837818886;-0.06048747695368903;-0.05738190749687706;1.0535388002193462;10.000997301700776;0.9493080728597375;0.028581054910558172;1.0454683459396514;0.9998698101460599;0.9496315561584949;1.000128926017254
15.673707;1.054136618832672;0.9831364127150667;0.9325431845934781;-0.06048271810730573;-0.05737734040959662;1.0535419940392083;10.000990449847526;0.9493071025871472;0.028577054640297004;1.0454696790302267;0.9998696326952237;0.9496304302847994;1.0001310455164412
15.683707;1.0541369324950256;0.9831360591035085;0.9325425629568704;-0.06047915095180371;-0.05737386636735129;1.0535451585110414;10.000983027465491;0.9493060618021908;0.028573054181797043;1.0454710194325354;0.9998694002244095;0.949629300643573;1.000133116724792
15.693707;1.0541374775546766;0.9831365205185688;0.9325424940477788;-0.06047639229532079;-0.05737114442089811;1.0535472904544343;10.000975028861644;0.9493039466068897;0.028568053454003497;1.0454723670390904;0.9998691178248247;0.949627139142716;1.000135135916466
15.703707;1.0541370172060824;0.9831356348944758;0.932542028039856;-0.06047163344734259;-0.057366577336080506;1.0535503875285395;10.000966444802891;0.9493027545970507;0.028564052436023547;1.0454737211557716;0.9998687913027673;0.9496260074258464;1.0001370990381908
15.713707;1.0541374739269764;0.9831356390946259;0.9325415899768343;-0.060467184947351274;-0.057362252322611974;1.0535524487088843;10.000957262770998;0.9493004849238715;0.028560051144587605;1.0454750803238557;0.9998684270255135;0.9496238791703385;1.0001390016636258
15.723707;1.0541369229754836;0.983134766612021;0.9325412072436228;-0.06046242609668101;-0.057357685238034306;1.0535554745132631;10.000947470352692;0.9492991374862159;0.028556049591233233;1.0454764424172718;0.9998680316264498;0.9496227571122625;1.0001408395528038
15.733707;1.054137287031455;0.9831347776094003;0.9325408469249877;-0.060457977583548136;-0.057353360221297396;1.0535584663480204;10.000937057680597;0.9492967129405391;0.028552047760509715;1.0454778052930498;0.9998676113046783;0.9496206467625018;1.000142608869382
15.743707;1.0541366424760839;0.9831339061608602;0.9325405354107194;-0.06045321872964118;-0.05734879313426378;1.0535604252595103;10.000926017115436;0.9492952130137456;0.02854804561306876;1.045479166812147;0.9998671713394814;0.9496195518595928;1.0001443061705273
15.753707;1.054136914734066;0.9831343907110354;0.932540695258433;-0.06045046005328162;-0.057346071180081434;1.053563350905608;10.000914337854697;0.9492936399456315;0.028544043096276357;1.0454805239450635;0.9998667164110326;0.9496184767580763;1.000145928872529
15.763707;1.0541361829059477;0.9831335014472735;0.9325404401688431;-0.06044570119766078;-0.057341504089789885;1.053565241484694;10.000901998063453;0.9492909955657403;0.02854004015044618;1.0454818721270058;0.9998662514884551;0.9496164252733915;1.0001474751550412
15.773707;1.0541363735525702;0.9831334761460189;0.9325401922360415;-0.060441252660963146;-0.057337179063251774;1.0535680945582262;10.00088896351749;0.9492892805472468;0.028536036704606874;1.045483205589197;0.999865782574105;0.9496153993176447;1.0001489426275687
15.783707;1.0541355652692113;0.9831325468909222;0.9325399769053563;-0.06043649380163496;-0.057332611971814496;1.0535699081284238;10.000875195874338;0.9492864943757178;0.0285320326682363;1.0454845182745123;0.9998653171179054;0.9496134012562514;1.000150327338488
15.793707;1.0541356832548654;0.9831324712146309;0.9325397596620935;-0.060432045251805344;-0.05732828694440086;1.0535726812424302;10.00086066229245;0.9492846363411085;0.02852802793556224;1.0454858046716335;0.999864864116324;0.9496124296428113;1.0001516240172497
15.803707;1.054134805435656;0.9831297920128177;0.932537961797275;-0.060427767093605304;-0.05732417587069651;1.0535754135529452;10.000845339478051;0.9492817065045296;0.02852402240950217;1.045487060069233;0.9998644331024402;0.9496104832706079;1.0001528266459856
15.813707;1.0541348580518723;0.9831301291266898;0.9325382093294283;-0.06042500839699634;-0.05732145391575327;1.0535771042781807;10.000829215220147;0.9492797057455761;0.028520016026418984;1.0454882800589436;0.999864031952899;0.9496095589412525;1.0001539291160517
15.823707;1.054133920511386;0.9831290671458927;0.9325380092817169;-0.06042024953461496;-0.05731688683684277;1.0535797515631546;10.000812289220148;0.9492776354811484;0.028516008761135643;1.0454894599480529;0.9998636651700598;0.949608655561468;1.000154926529982
15.833707;1.054133919267136;0.9831288492987964;0.932537779099195;-0.060415800962067105;-0.05731256182258044;1.053581352383444;10.000794570165674;0.9492744974640375;0.028512000621250918;1.0454905948721158;0.9998633339102985;0.949606772324834;1.0001558163903228
15.843707;1.0541338947871208;0.9831285943742688;0.9325375239360086;-0.06041135237841869;-0.05730823681398938;1.0535839029525853;10.000776073282353;0.9492722932186564;0.02850799164245952;1.0454916802699372;0.9998630372108612;0.9496059065104104;1.0001565984709082
15.853707;1.0541328872677307;0.9831279010409014;0.9325377041903093;-0.060408283378286645;-0.05730527282631349;1.0535853996303892;10.000756822692226;0.9492690235518892;0.028503981879793708;1.04549271209086;0.99986277312862;0.9496040570891516;1.0001572737580506
15.863707;1.0541328221254114;0.9831275690764563;0.9325373673350591;-0.06040383478030378;-0.05730094783403806;1.053587839579893;10.000736851882762;0.949266688779787;0.0284999713920237;1.0454936869917495;0.9998625394097819;0.949603222840857;1.0001578437583103
15.873707;1.054131776686591;0.9831263153180128;0.9325369891202842;-0.060399075900201674;-0.05729638079717145;1.0535902206809447;10.000716200386988;0.9492642892847076;0.028495960225221044;1.0454946030499481;0.9998623338429842;0.9496024064331273;1.0001583105970318
15.883707;1.054131674312547;0.9831259021862071;0.9325365313839961;-0.06039462728715295;-0.05729205582500115;1.0535915411108312;10.000694914789657;0.9492608259811111;0.028491948408773657;1.0454954602712743;0.9998621541464793;0.9496006117751898;1.000158677080768
15.893707;1.054130589608331;0.9831245675937202;0.932536017423563;-0.06038986840370732;-0.0572874888122795;1.0535937991501072;10.00067305544806;0.9492583007194172;0.02848793596361637;1.0454962598646078;0.9998619977417824;0.9495998405265995;1.0001589459884652
15.903707;1.0541304437110006;0.9831245555607809;0.9325358691746468;-0.0603871096674109;-0.05728476693521029;1.053594993515557;10.000650700994866;0.9492547166558415;0.02848392290725426;1.0454970032124713;0.9998618619996587;0.9495980944125825;1.0001591190809258
15.913707;1.054129309951684;0.98312314231826;0.9325352017424939;-0.060382350785607074;-0.057280199951921414;1.053597123995211;10.000627943449993;0.9492520784094427;0.028479909261296094;1.0454976914312553;0.9998617446517131;0.9495973720805387;1.0001591970526564
15.923707;1.0541291086958964;0.9831225712915661;0.9325344396103323;-0.06037790215540504;-0.057275875034371454;1.0535981916644375;10.000604877333632;0.9492483917852338;0.028475895071230134;1.045498325191068;0.9998616438151495;0.9495956729245594;1.0001591805351338
15.933707;1.0541279129160075;0.9831210801554258;0.9325336107618964;-0.060373143275483994;-0.057271308085132894;1.0536001987520316;10.00058159079165;0.9492456628588308;0.02847188042139126;1.0454989048466903;0.9998615577371187;0.9495949933475055;1.0001590708290304
15.943707;1.0541276434022595;0.9831209131483275;0.9325331392978599;-0.060370384536166825;-0.05726858627226639;1.053601148830354;10.000558159647365;0.9492428972109829;0.028467865428279265;1.0454994306556689;0.9998614843606843;0.9495943304997025;1.0001588698418402
15.953707;1.0541263742266391;0.9831193472824916;0.9325321403030853;-0.060365625661160875;-0.05726401935874526;1.0536030470477746;10.000534643005096;0.9492391003239604;0.028463850219412522;1.0454999027857637;0.9998614203532726;0.9495926816818223;1.0001585797884738
15.963707;1.0541260276310813;0.9831186261042086;0.9325310375020431;-0.06036117702094391;-0.057259694507027135;1.0536039000641944;10.00051107959765;0.9492362782544586;0.028459834920294982;1.045500321237315;0.9998613600923137;0.9495920425494275;1.0001582025846425
15.973707;1.0541246793991363;0.9831169852860544;0.9325298588078247;-0.060356418150886375;-0.05725512762518826;1.053605715819549;10.000487486551446;0.9492334377724312;0.02845581966508975;1.0455006856760565;0.999861295784329;0.9495914090382687;1.000157738937801
15.983707;1.0541242530761157;0.9831166645258311;0.9325290295913617;-0.06035365941427647;-0.05725240587212226;1.0536075027385476;10.00046386154708;0.949229586186251;0.02845180461030361;1.045500995453672;0.9998612186969221;0.9495897761402698;1.0001571879683404
15.993707;1.0541228243992422;0.983114934699033;0.9325276673195233;-0.06034890055064894;-0.05724783901647566;1.0536082685568646;10.000440186624388;0.9492267307999094;0.028448789918254287;1.0455012501012575;0.9998611206579578;0.9495891667398739;1.0001565473970917
16.003707;1.0541223163223459;0.9831140334085235;0.9325261984682505;-0.06034445190264521;-0.05724351421345686;1.0536100198900453;10.000416439293682;0.9492228783978466;0.028444775727431017;1.0455014496086488;0.9998609950357649;0.9495875150110675;1.0001558136231525
16.013707;1.0541208056968494;0.9831121920079912;0.9325246531629048;-0.06033969304114492;-0.05723894737917261;1.053610762436816;10.000392607783148;0.9492200350734538;0.028440762146628492;1.0455015939568642;0.9998608368731001;0.949586843340395;1.0001549819255466
16.023707;1.05412021890023;0.983111648130519;0.9325234583679869;-0.06033693430211644;-0.057236225664699075;1.0536125006411037;10.00036869142861;0.9492172058343236;0.028436749262719236;1.0455016832691277;0.9998606428546063;0.9495861466548244;1.000154047148874
16.033707;1.0541186364613566;0.9831096730173331;0.9325217332445145;-0.060332175441896056;-0.05723165884370829;1.0536132368741837;10.000344689400473;0.9492133938028564;0.028432737134765122;1.045501718851059;0.9998604116414748;0.9495844211911896;1.000153004238507
16.043707;1.054117986366908;0.9831085064151032;0.932519906679061;-0.06032772677730051;-0.05722733406229468;1.0536149712734708;10.00032059801074;0.9492105997346486;0.02842872578161515;1.0455017031367;0.9998601440914908;0.9495836627648778;1.0001518483262475
16.053707;1.054116348400229;0.9831068632623241;0.9325184681694252;-0.06032465784221185;-0.057224370316469444;1.0536157024930255;10.000296413193796;0.9492068223206744;0.0284247151842887;1.0455016385685665;0.9998598428322469;0.9495818698597182;1.0001505748941795
16.063707;1.054114687186443;0.9831046606609044;0.9325164956936478;-0.060319898987446406;-0.057219803495860706;1.0536174284807984;10.000272131002239;0.949204059173551;0.028420705299124282;1.0455015268157837;0.9998595112541092;0.9495810402885229;1.0001491799514208
16.073707;1.054113967187149;0.9831032581644109;0.9325144357082409;-0.060315450317082415;-0.05721547870634626;1.0536181465193617;10.00024775286664;0.949201308234988;0.02841669606516566;1.0455013684769858;0.9998591524325603;0.9495801743031449;1.0001476600839074
16.083707;1.0541122675481314;0.9831008907639808;0.9325123232714994;-0.06031069146633401;-0.05721091187792727;1.0536198530668277;10.000223290941658;0.9491975687061892;0.028413687404816045;1.0455011634856357;0.9998587686963679;0.9495783029346662;1.0001460129152735
16.093707;1.0541115149597469;0.9830997996072148;0.9325105901890292;-0.06030793272478277;-0.05720819015093336;1.0536205444626408;10.000198767068973;0.9491948409371266;0.028409679223103848;1.045500912059533;0.9998583622077704;0.9495773667845617;1.0001442376964078
16.103707;1.054109788296254;0.9830972594008965;0.9325083598531629;-0.06030317387829112;-0.057203623312461975;1.0536222178208403;10.000174210668883;0.9491921261045277;0.02840567140116446;1.0455006149477821;0.9998579355973819;0.9495763978780746;1.0001423352043157
16.113707;1.0541090133094404;0.9830955140528779;0.9325060640400904;-0.06029872519573835;-0.05719929849909203;1.0536228709874325;10.000149655758504;0.9491884259878903;0.02840166378920771;1.0455002731291092;0.9998574913325412;0.9495743984317081;1.0001403071607418
16.123707;1.0541072688471922;0.9830932838032859;0.9325041932172363;-0.06029565628886365;-0.05719633472372712;1.0536245018475203;10.000125133709142;0.9491857423514591;0.028397656220588617;1.0454998880173927;0.9998570308987673;0.9495733696894069;1.0001381560256999
16.133707;1.0541064820733637;0.9830913729348444;0.9325018095697273;-0.06029120759400814;-0.05719200989688102;1.0536251075682341;10.000100666053507;0.9491830766776918;0.028393648537455445;1.0454994618207987;0.9998565553762667;0.9495723148285662;1.0001358853052438
16.143707;1.0541047331154016;0.9830885026913783;0.9324994017331986;-0.06028644873740446;-0.05718744303565587;1.0536266844657693;10.000076265848946;0.9491794305251848;0.02838964058877257;1.0454989976729085;0.9998560661497723;0.9495702377446373;1.000133499456268
16.153707;1.0541039493024396;0.9830869196870141;0.9324973981766593;-0.060283689968684204;-0.05718472127070351;1.053627228437178;10.000051947481726;0.9491768052717154;0.028386632206842573;1.0454984999805241;0.999855565043735;0.9495691719670627;1.0001310032977107
16.163707;1.054102210386137;0.9830839034593181;0.9324949182005572;-0.06027893109603369;-0.05718015439975905;1.0536287352229115;10.000027732516761;0.9491742015168103;0.02838262320935449;1.0454979749498683;0.9998550550864357;0.9495680638439563;1.0001284019075136
16.173707;1.0541014434205165;0.9830817015163146;0.932492389431391;-0.0602744823496623;-0.05717582954965541;1.0536292004938523;10.000003647881822;0.9491706192023347;0.028378613428322225;1.045497430348432;0.999854541053597;0.949565950202405;1.0001257007129714
16.183707;1.054099727991318;0.9830790370275918;0.9324902987175729;-0.06027141341006048;-0.05717286574715569;1.0536306195916585;9.999979727765675;0.9491680579337199;0.028374602727824466;1.0454968741263773;0.9998540286052492;0.9495648373193255;1.0001229053225358
16.193707;1.0540980290574065;0.983075836419715;0.9324877207615845;-0.060266654504565934;-0.05716829886701955;1.0536309869324412;9.999956020836056;0.9491645171571043;0.028370591006047434;1.0454963134397592;0.999853523530982;0.9495627336208687;1.0001200219495734
16.203707;1.054097311509744;0.9830734691226267;0.9324850993658108;-0.06026220570893277;-0.057163974006071226;1.0536322957652535;9.999932587635248;0.9491619965435983;0.028367578194892742;1.0454957551948127;0.9998530317854507;0.9495616752683067;1.000117057796561
16.213707;1.0540956543430293;0.9830706606311985;0.9324829238573068;-0.06025913673718313;-0.057161010196292265;1.0536325386977912;9.999909484275285;0.949159496217761;0.028363564250071367;1.0454952067240373;0.9998525589875921;0.9495606095420881;1.0001140202722159
16.223707;1.0540949827628028;0.9830682197464304;0.9324802564623023;-0.06025468790337654;-0.05715668532809376;1.053633708751088;9.999886750953458;0.9491560167125397;0.028359549132908973;1.0454946754475112;0.9998521094516145;0.9495585730672711;1.0001109165117397
16.233707;1.05409337339824;0.9830648727882778;0.932477586721211;-0.0602499289367912;-0.05715211843707253;1.0536337999095395;9.999864416256747;0.9491535591155816;0.028355532806965338;1.0454941680955723;0.9998516859077806;0.9495575712294639;1.0001077540175518
16.243707;1.054092750218119;0.9830628725286253;0.9324753450966871;-0.060247170030111465;-0.05714939663709459;1.0536348069179797;9.999842508152831;0.9491511254306697;0.02835151525710293;1.045493690065999;0.9998512900746179;0.9495566105772496;1.0001045411582863
16.253707;1.0540911908180548;0.9830595054059785;0.9324726534713595;-0.06024241102918294;-0.057144829738271;1.0536347254434284;9.999821062499223;0.9491477187520242;0.028348496508117726;1.045493245279038;0.9998509235450069;0.9495547272998826;1.0001012873549344
16.263707;1.0540906213904087;0.9830591963281949;0.9324720010538915;-0.060239171379715024;-0.05714165194078673;1.0536355528015935;9.999800128168662;0.9491453429079401;0.028344476622861117;1.0454928363173999;0.9998505885631346;0.9495538666616887;1.000098003318716
16.273707;1.0540891218434667;0.983055852005603;0.9324693029629121;-0.06023441234101415;-0.05713708502777862;1.053635288408129;9.999779768761982;0.949143001986427;0.028340455687237653;1.045492464265308;0.9998502883820799;0.9495530646024756;1.000094700464716
16.283707;1.0540876586244656;0.9830525348782079;0.932466607104596;-0.060229653284748386;-0.057132518104568736;1.0536349334180537;9.9997600590747;0.9491397001844148;0.028336433799929145;1.045492128799411;0.9998500270177992;0.949551326483614;1.0000913891685788
16.293707;1.0540871988599487;0.9830506166174818;0.9324643583450435;-0.06022689427663094;-0.05712979625966469;1.053635489567841;9.999741076082508;0.9491374415824082;0.028333411071819144;1.0454918290303337;0.9998498088269233;0.9495506853417878;1.0000880773951226
16.303707;1.0540858245672444;0.9830473815845658;0.9324616781332372;-0.06022213518447755;-0.057125229309292834;1.0536349581358406;9.999722888389776;0.9491352295651457;0.02832938762513064;1.0454915645687533;0.9998496383811291;0.9495500856263921;1.0000847710102057
16.313707;1.0540854655498013;0.9830450806517737;0.9324589968588951;-0.06021768615132687;-0.057120904354710546;1.0536353399419391;9.999705552090676;0.9491330662352759;0.02832536357791128;1.045491336288885;0.9998495204194647;0.9495495605985698;1.0000814751290021
16.323707;1.054084204268191;0.9830424391219914;0.9324568042483706;-0.06021461701697361;-0.05711794044915775;1.0536346361900568;9.999689116990758;0.9491299523442592;0.028322339021205584;1.0454911466567036;0.9998494597882321;0.949548143735341;1.000078194983573
16.333707;1.0540839702666986;0.9830402659687902;0.9324541621436795;-0.06021016794776294;-0.057113615458517425;1.0536348492082757;9.999673634813568;0.9491278877579022;0.028318314020442374;1.0454909996809456;0.9998494618306027;0.9495477777813037;1.0000749360241667
16.343707;1.0540828456889904;0.9830377684157623;0.9324520145145762;-0.060207098793095826;-0.057110651518964724;1.053633981792599;9.999659155606052;0.9491258720605259;0.028314288645808115;1.0454909002003898;0.9998495329352542;0.9495474963158095;1.0000717041382055
16.353707;1.0540817984139135;0.983034874674393;0.9324494357469706;-0.06020233963554617;-0.05710608448511449;1.0536340354038594;9.999645715510464;0.9491229048362302;0.02831026299138932;1.0454908525178188;0.9998496799265993;0.9495463026531761;1.0000685058595407
16.363707;1.0540817963165616;0.9830334343235493;0.9324473234898205;-0.060199580521169145;-0.05710336252053096;1.0536330096607385;9.999633332956057;0.9491209852528718;0.0283072371585929;1.0454908592945378;0.9998499083964809;0.9495462279289977;1.000065347876658
16.373707;1.054080921828877;0.9830290384775588;0.9324431932065124;-0.06019530204806246;-0.05709925143325067;1.053632903887042;9.999622013065082;0.9491191117402085;0.02830321123096823;1.0454909211408767;0.9998502216672905;0.949546214355089;1.0000622367955208
16.383707;1.0540811051396897;0.9830273141153905;0.9324406788194262;-0.0601908529096899;-0.057094926355405126;1.0536317187194653;9.999611751617332;0.9491162825829176;0.02829918527449605;1.0454910365334045;0.9998506207864576;0.9495452922525868;1.0000591798933713
16.393707;1.054080429415552;0.9830252911381226;0.9324386640958852;-0.060187783726305656;-0.05709196233613232;1.0536304567566406;9.999602536723513;0.94911449622713;0.028296159359204202;1.04549120204336;0.999851104834675;0.9495454893211246;1.000056185206816
16.403707;1.0540798636863702;0.9830228898756774;0.9324362229822065;-0.06018302453633647;-0.057087395223449085;1.0536301227998808;9.99959434450713;0.949112750517132;0.028292133565862514;1.0454914130552786;0.9998516715423162;0.949545744827256;1.000053260325638
16.413707;1.054080377140032;0.9830219527052102;0.9324342531806329;-0.06018026538784536;-0.057084673177916254;1.0536287237500055;9.999587135476022;0.9491100422277341;0.028288107961538914;1.0454916645875647;0.9998523182226062;0.9495450878748952;1.0000504116086677
16.423707;1.0540800529398264;0.9830197546668431;0.93243187322448;-0.06017550619497749;-0.05708010603796785;1.0536282681322064;9.999580862229243;0.9491083674215581;0.028285082581010288;1.0454919516047736;0.9998530424835178;0.9495455464939602;1.0000476440298107
16.433707;1.0540808203433139;0.9830190185419894;0.9324299669736421;-0.06017274704111243;-0.0570773839660088;1.0536267651250628;9.99957548052586;0.9491067216097789;0.028281057443212673;1.0454922686800114;0.999853842733086;0.9495460596936753;1.0000449606856119
16.443707;1.0540807593793964;0.9830170191755158;0.9324276540351589;-0.060167987845672254;-0.05707281680422597;1.0536262228434135;9.999570951566964;0.9491050997646362;0.02827703257686688;1.0454926101134847;0.9998547184651209;0.9495466532435972;1.000042362512991
16.453707;1.0540808332283038;0.9830151182461272;0.9324253768320858;-0.06016322864946767;-0.05706824963457427;1.0536246472121455;9.999567238492652;0.9491024969604803;0.02827400803018356;1.0454929711428702;0.9998556695414407;0.9495463512069396;1.0000398489382034
16.463707;1.0540820023689832;0.9830146782863561;0.9324235767315476;-0.060160469483241115;-0.05706552753624142;1.0536230426062192;9.999564302700485;0.9491009090956006;0.02826998386408494;1.0454933481901145;0.9998566950921782;0.9495470853054527;1.0000374185748107
16.473707;1.0540823398400214;0.983012976391994;0.9324213715956718;-0.06015571027945874;-0.05706096035641151;1.0536224130696057;9.999562099299478;0.9490993330497791;0.028265960128243197;1.0454937375130815;0.9998577938453722;0.9495478768159485;1.0000350691717244
16.483707;1.0540828034987089;0.983011856840792;0.932419659710966;-0.06015264109899715;-0.05705799625536846;1.0536207627248269;9.999560577220366;0.9490967666116634;0.028262936838923735;1.0454941346780333;0.9998589651251011;0.9495477473718749;1.0000327978625578
16.493707;1.0540843508436881;0.9830112414409237;0.9324175162977714;-0.060148191885886444;-0.05705367106886303;1.0536200956044284;9.999559685540673;0.9490952082638405;0.028258913989375047;1.045494535098531;0.9998602086210375;0.9495486297550083;1.0000306021038599
16.503707;1.0540850533075738;0.9830103314641554;0.9324158853576807;-0.060145122697070785;-0.05705070696997917;1.0536184155951402;9.99955937526788;0.949093657232154;0.028254891579356154;1.0454949341002078;0.9998615237215842;0.9495495492953249;1.0000284798528607
16.513707;1.0540868290057481;0.9830099309222723;0.9324138285121196;-0.060140673459107466;-0.05704638178655217;1.0536167264180265;9.999559596491308;0.949092114147044;0.02825186962151296;1.0454953270021625;0.999862909562938;0.9495505322268579;1.0000264287199254
16.523707;1.0540877479534263;0.9830092404619908;0.9324122915721573;-0.06013760425496546;-0.05704341769579997;1.053616031739555;9.999560300215782;0.9490895813069843;0.028247848123874;1.0454957101128954;0.9998643653106336;0.9495505164492752;1.000024445492734
16.533707;1.0540887651385684;0.98300818087639;0.9324103526134392;-0.06013284500415847;-0.057038850530154755;1.0536143354521015;9.999561444866915;0.9490880619405125;0.028244827078629665;1.0454960816397258;0.9998658901240093;0.9495515570130224;1.0000225269102314
16.543707;1.0540908350621063;0.9830085954301225;0.9324089129811486;-0.06013008575619609;-0.05703612844283195;1.0536136411126265;9.999563002915396;0.9490865591056934;0.02824080646775956;1.0454964416067591;0.9998674824860223;0.9495525905778416;1.0000206710033301
16.553707;1.0540920265251421;0.9830077602089489;0.9324070932251692;-0.06012532647231817;-0.05703156129193929;1.053611950761938;9.999564962916336;0.9490850750551507;0.028237786277347975;1.0454967914855953;0.9998691390059857;0.9495536722978368;1.0000188775944283
16.563707;1.054093294111817;0.983007517246729;0.9324057923603009;-0.06012225721548126;-0.057028597232411965;1.0536102645681074;9.999567323022694;0.9490826114931128;0.02823376650759817;1.0454971341713633;0.9998708538821478;0.9495537390595151;1.0000171476951323
16.573707;1.0540955924734496;0.9830077848709796;0.9324040856112217;-0.06011780785856652;-0.05702427208997338;1.0536095811202524;9.999570079276731;0.9490811703982137;0.028229747174829425;1.0454974738261464;0.9998726201555075;0.9495548154287664;1.0000154828569892
16.583707;1.0540969903648552;0.9830077593849748;0.9324029173477485;-0.060114738560919125;-0.057021308055132204;1.053607897847015;9.999573216366372;0.9490797543927786;0.028226728310161826;1.0454978149022793;0.9998744319153536;0.9495559269660957;1.000013885107014
16.593707;1.0540984417571138;0.9830073572027977;0.9324013642695665;-0.0601099791901389;-0.057016740953862236;1.0536072119337352;9.999576705233014;0.9490773659700418;0.02822270994856481;1.0454981608869816;0.9998762853061748;0.9495560098805506;1.0000123570353725
16.603707;1.0541009007707005;0.9830084164375773;0.9324003269422622;-0.06010721979747094;-0.057014018936582006;1.053605521362451;9.999580504564964;0.9490760065486833;0.028219692110549397;1.0454985138786537;0.999878177484145;0.9495571175399018;1.0000109014020553
16.613707;1.054102436615345;0.9830082079675955;0.9323989261108521;-0.06010246036807039;-0.057009451870595716;1.0536038253791042;9.999584560789486;0.949074676677378;0.028215674802141197;1.0454988750711154;0.9998801048022387;0.9495581848823599;1.0000095201502683
16.623707;1.0541049668086642;0.9830094513678825;0.9323980464021991;-0.0600997009108141;-0.05700672988996695;1.053603124531941;9.999588808528154;0.9490733769358306;0.028212658036716992;1.0454992456586467;0.9998820619675314;0.9495592641078227;1.000008213472919
16.633707;1.054106562482739;0.9830094190641595;0.9323968066746213;-0.0600949414179652;-0.05700216286469331;1.053601420320302;9.999593175618406;0.9490711084460366;0.028208641850530472;1.045499627552103;0.9998840425613145;0.9495592877265695;1.0000069796721665
16.643707;1.0541081810296766;0.9830099511690775;0.9323961045555186;-0.06009187195683555;-0.05699919894417369;1.0536007145028345;9.999597590360377;0.949069872738296;0.028205626291009093;1.0455000232218374;0.9998860400507842;0.9495603042888138;1.0000058154918179
16.653707;1.054110780058939;0.9830114463537569;0.9323954694753978;-0.06008911239825973;-0.056996477025557796;1.0535990089980813;9.999601990552652;0.94906867135796;0.028201611386296538;1.0455004349091985;0.9998880484897875;0.9495612437778166;1.0000047160705836
16.663707;1.0541124319333512;0.9830116595707096;0.9323944750018873;-0.060084352806523036;-0.05699191006434288;1.053597306176581;9.99960633320212;0.9490675058271103;0.028198597128231615;1.0455008642515358;0.9998900626036772;0.9495621549202707;1.00000367477051
16.673707;1.0541140954228674;0.9830124318460937;0.9323940181990417;-0.06008128325091729;-0.056988946207150185;1.0535966081434114;9.999610594944462;0.9490653776668776;0.02819458348389371;1.0455013125437118;0.9998920774141722;0.949561970038254;1.000002683785994
16.683707;1.0541167305196681;0.9830136811028631;0.9323931725966437;-0.060076833510704496;-0.05698462126400918;1.053594915781238;9.999614761718314;0.9490642878776145;0.028191570416123052;1.0455017807192137;0.9998940881978998;0.949562741444442;1.0000017351762551
16.693707;1.0541184129026488;0.9830146032042887;0.9323928801765056;-0.06007376388681715;-0.05698165744623213;1.0535932289721477;9.999618820531316;0.9490632367508511;0.028187557888431296;1.045502268357073;0.9998960909062644;0.9495634062145301;1.000000821436964
16.703707;1.0541201046146027;0.9830151136498144;0.9323922142258305;-0.06006900415375642;-0.05697709056383933;1.0535925474384173;9.99962275934514;0.9490622245937893;0.028184545853213422;1.0455027726293817;0.9998980821029805;0.9495640215898896;0.9999999359020242
16.713707;1.0541227680576502;0.9830170492902358;0.9323920706936479;-0.06006624436976348;-0.05697436875853031;1.0535908717951232;9.999626567709509;0.9490612522818751;0.02818053424274404;1.0455032886752957;0.9999000585581935;0.9495645275643186;0.9999990729810769
16.723707;1.0541244807750005;0.983017679712575;0.9323915651609472;-0.0600614845616378;-0.05696980191138981;1.0535902044222214;9.999630235977433;0.9490593209965354;0.02817752298379215;1.0455038111167918;0.999902017769083;0.9495639841989206;0.9999982275957576
16.733707;1.054126207026334;0.9830188415420843;0.9323915927688963;-0.060058414801103584;-0.05696683816486424;1.053588548941778;9.999633758930862;0.9490584319780547;0.028173512029918968;1.0455043354337217;0.9999039593667974;0.9495643326031693;0.9999973945028331
16.743707;1.0541279500949898;0.9830200477005975;0.9323916961972738;-0.06005534500801626;-0.056963874433007;1.0535869090349304;9.999637138085376;0.9490575869439604;0.02817050137485129;1.0455048584718338;0.9999058858674063;0.9495646353726646;0.9999965683091571
16.753707;1.054130675264167;0.9830216914844341;0.9323914036113738;-0.06005089498552621;-0.056959549600255656;1.053586288269036;9.99964037577786;0.9490567879875166;0.028166491042799693;1.0455053780111545;0.9999078019493676;0.9495648369072429;0.999995743497416
16.763707;1.054132461761248;0.9830229636583567;0.9323916549082266;-0.06004782512210258;-0.05695658589026365;1.0535846903834716;9.999643470099832;0.9490550360894525;0.028163481082648746;1.0455058922139864;0.9999097129731775;0.9495640011260601;0.9999949142879994
16.773707;1.0541342741510311;0.9830237760015287;0.9323915208847952;-0.06004306513505852;-0.05695201910322796;1.0535831190939657;9.999646416458383;0.9490543300172877;0.028159471563884843;1.04550639971458;0.9999116240629473;0.949564072794159;0.99999407522215
16.783707;1.0541370780576582;0.9830259626646641;0.9323918948982913;-0.06004030508541271;-0.056949297375308794;1.053582577692126;9.999649206948595;0.9490536668152681;0.02815646256829523;1.0455069001818809;0.9999135401130548;0.9495641176632661;0.9999932219410123
16.793707;1.0541389551161644;0.9830272711022383;0.9323923457182648;-0.06003723512432295;-0.056946333681119045;1.053581068836827;9.99965182379132;0.9490530426469509;0.028152454188878337;1.045507394526852;0.9999154654885131;0.9495640827994941;0.9999923511671481
16.803707;1.0541408728766732;0.9830280933767904;0.932392397901971;-0.06003247503640485;-0.05694176690176429;1.0535795949714035;9.999654237928349;0.9490524530222053;0.028149446530603337;1.0455078838682221;0.9999174031911289;0.9495640334289068;0.9999914607587984
16.813707;1.0541437975557102;0.9830302661653653;0.9323929445914978;-0.06002971488487188;-0.05693904517147177;1.053579159300273;9.9996564173303;0.949050892745319;0.0281464396958149;1.0455083682104116;0.9999193548077827;0.9495629457133268;0.99999055009314
16.823707;1.054145807886587;0.9830310627131879;0.9323930996501218;-0.06002495473496994;-0.05693447838410756;1.0535777661811163;9.99965833645736;0.9490503562257147;0.028142433761340107;1.045508846646204;0.9999213209880545;0.9495627941154996;0.9999896195194088
16.833707;1.0541478665619428;0.9830323255977539;0.9323937564982667;-0.06002188466410973;-0.056931514675788296;1.0535764205182616;9.999659983184543;0.9490498382456525;0.028139428766252902;1.0455093185165738;0.9999233014840605;0.9495626429676784;0.9999886691924558
16.843707;1.054150934627096;0.9830344560356495;0.9323944413357048;-0.0600191244285614;-0.05692879292240308;1.0535761269627613;9.999661362868057;0.9490493348224056;0.028135424709843662;1.0455097839022074;0.9999252953325353;0.9495624375710497;0.9999876985865367
16.853707;1.0541530854769001;0.9830352104664272;0.9323947256676374;-0.06001436420811719;-0.05692422610872812;1.0535748891670254;9.999662497157868;0.9490488436011237;0.028132421553860216;1.0455102433695636;0.9999273013670839;0.9495622419608285;0.9999867068601265
16.863707;1.0541552762409419;0.9830364300806915;0.9323955053138481;-0.060011294082200205;-0.05692126237020515;1.053573709420043;9.999663416385367;0.9490473630651955;0.02812941923261896;1.0455106977126145;0.9999293180945025;0.9495610316958372;0.9999856936708433
16.873707;1.0541575015217104;0.983037632063125;0.9323963231772917;-0.06000822394440007;-0.05691829861971124;1.0535735895160534;9.999664147289447;0.9490468913134129;0.02812541766838577;1.0455111477802541;0.9999313431573207;0.949560780959793;0.9999846598378975
16.883707;1.0541607181404897;0.9830392159209075;0.9323967067891498;-0.06000377351907964;-0.05691397372969899;1.053572531944407;9.99966470542496;0.9490464259037941;0.028122416786095072;1.0455115942037079;0.9999333735998014;0.9495605541414726;0.9999836073245639
16.893707;1.0541629982425522;0.9830403813715353;0.9323975949083995;-0.06000070335502133;-0.05691100995181977;1.0535715397932122;9.999665097444291;0.9490459640799;0.02811941652946949;1.0455120373322955;0.9999354069476325;0.9495603256961255;0.9999825386624374
16.903707;1.0541653007014136;0.9830415319072268;0.9323985134826758;-0.0599976331807395;-0.056908046159507786;1.0535706155726563;9.999665326412629;0.9490455024650685;0.028115416866261574;1.0455124774180253;0.9999374416175821;0.9495600681692346;0.9999814565203864
16.913707;1.0541676235947954;0.9830421905327458;0.9323990028497511;-0.059992872874735405;-0.056903479264878085;1.0535707601511999;9.999665397698498;0.9490440371742994;0.028112417772195926;1.045512914372907;0.9999394755154126;0.949558840903356;0.9999803641304166
16.923707;1.0541709271481756;0.9830442036363493;0.9323999560531806;-0.05999011250234932;-0.05690075739788117;1.053569973166098;9.999665326374105;0.9490435648951736;0.02810941922058551;1.045513347005458;0.9999415040083427;0.9495586116352105;0.9999792662057622
16.933707;1.054173285546807;0.9830453314032972;0.9324009422945424;-0.059987042294005796;-0.05689779355663107;1.0535692545597897;9.999665140066488;0.9490430841872963;0.02810542119207889;1.0455137728193145;0.9999435193675901;0.9495583496012361;0.9999781690721014
16.943707;1.0541756579174566;0.9830459781016357;0.9324014864713084;-0.059982281948309873;-0.05689322661045735;1.0535696052156829;9.999664873054993;0.9490425957897316;0.028102423679104063;1.0455141888089992;0.999945512132052;0.9495581132050479;0.9999770792834363
16.953707;1.0541790033268008;0.9830479898807319;0.9324024819371912;-0.05997952153190599;-0.05689050468850613;1.0535690268382112;9.99966455616877;0.949042101479694;0.028099426676515545;1.045514591844847;0.9999474734209213;0.949557871930974;0.9999760016919602
16.963707;1.0541813959349902;0.9830474359055893;0.9324018969789161;-0.05997693199447674;-0.056887996741035986;1.0535685221525057;9.99966421043244;0.9490416027583101;0.02809543017643658;1.045514978112292;0.9999493963083669;0.9495575939348097;0.9999749391478714
16.973707;1.0541837960921776;0.9830480990881453;0.9324024667478749;-0.05997217160900447;-0.05688342974281354;1.053569094741714;9.999663849543746;0.9490401007514038;0.0280924341694394;1.04551534330093;0.9999512752764274;0.9495563354334172;0.9999738940360312
16.983707;1.0541862021302835;0.9830492526882239;0.93240350111928;-0.059969101347215836;-0.05688046581658898;1.0535687479519433;9.999663488718113;0.9490395967646952;0.02808943863599609;1.0455156836026216;0.9999531052042882;0.9495560623260741;0.9999728693288312
16.993707;1.0541895735622746;0.9830512992742717;0.9324045312350465;-0.05996634087301216;-0.05687774382445362;1.0535684837681962;9.999663152009244;0.9490390922255048;0.028085443531582117;1.045515995909857;0.9999548809566207;0.9495557416923901;0.9999718681910738
17.003707;1.0541919839815914;0.9830519966786614;0.9324051324421655;-0.05996158044880414;-0.05687317677584522;1.0535683028969587;9.999662872961274;0.9490385885278474;0.028082448789434788;1.0455162775177955;0.9999565973750301;0.949555428915835;0.9999708929387013
17.013707;1.0541943928838537;0.9830548779164745;0.9324078059067994;-0.059958029453602804;-0.056869756854760256;1.0535692058446384;9.999662689084243;0.9490380876837295;0.02807945433746886;1.0455165260529873;0.999958249649648;0.9495550918057017;0.9999699440040732
17.023707;1.054196798585459;0.9830560819214773;0.9324088893073674;-0.059954959154688285;-0.05686679286017751;1.053569193603172;9.999662635327692;0.9490375928001511;0.028075460103096934;1.0455167391810252;0.9999598335848983;0.9495547000422265;0.9999690194933541
17.033707;1.0542001613988272;0.9830581809679027;0.9324099692715209;-0.05995219863090702;-0.056864070795315205;1.0535692674727153;9.999662742471692;0.9490361076672381;0.028072466006222006;1.0455169142309586;0.9999613453236753;0.9495533132257684;0.9999681157635446
17.043707;1.054202555695972;0.9830589337987367;0.9324106162600105;-0.05994743816582915;-0.05685950367489205;1.0535704286401741;9.999663040540357;0.9490356362218509;0.02806947195788663;1.0455170485078646;0.9999627808051138;0.9495529002785396;0.9999672288509339
17.053707;1.0542049413389136;0.9830601860556052;0.9324117241996769;-0.059944367842679515;-0.05685653962458495;1.0535706778137715;9.999663559057229;0.9490351823447214;0.02806647786998123;1.045517140200053;0.9999641355460694;0.9495524601594227;0.9999663553330912
17.063707;1.0542073167235082;0.983061459618166;0.9324128354238219;-0.059941297512835154;-0.05685357555468812;1.0535710149590554;9.999664323555198;0.9490347499992561;0.028062483670544192;1.0455171891894217;0.9999654052589642;0.9495519613964359;0.9999654919619811
