time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.073707;1.0542106425808049;0.9830631567441073;0.9324134793651242;-0.05993684678600149;-0.05684925031925955;1.0535714391277666;9.99966535821914;0.9490343434163517;0.02805948931336146;1.0455171972893356;0.9999665867121736;0.9495514609697444;0.9999646355126413
17.083707;1.0542129945301884;0.9830644772085823;0.9324145984697169;-0.05993377643696934;-0.05684628620791329;1.0535729481627663;9.999666688966572;0.9490339667827548;0.028056494779527753;1.0455171675715653;0.9999676778298299;0.949550927621293;0.9999637828764418
17.093707;1.0542153338556381;0.9830658221270472;0.9324157228880325;-0.05993070608068316;-0.056843322076121396;1.053573538451092;9.999668340294559;0.9490326236214476;0.02805350007534337;1.0455171032468287;0.99996867712695;0.9495493615462345;0.9999629307011563
17.103707;1.054217659254557;0.9830671911385952;0.9324168527910581;-0.05992763571721011;-0.0568403579242874;1.053574205004277;9.99967033329996;0.9490323163678275;0.028050505219462188;1.0455170071955564;0.9999695832693533;0.9495487633440655;0.9999620756217384
17.113707;1.0542199684688232;0.9830681024541438;0.9324175322125038;-0.05992287518330248;-0.056835790662988626;1.053574941653275;9.999672682948075;0.9490320459954996;0.028046510222137458;1.045516882349664;0.9999703954041338;0.9495481065080645;0.9999612151653062
17.123707;1.0542232211858271;0.9830703974217869;0.9324186585315019;-0.0599201145505886;-0.05683306841298822;1.053576741179839;9.999675393996599;0.949031811600581;0.028043515077597746;1.045516732550376;0.9999711139290232;0.9495474531398682;0.9999603481961061
17.133707;1.054225492353988;0.983071831008947;0.932419805259974;-0.05991704416037213;-0.0568301042038473;1.053577595688121;9.999678463962656;0.9490316105770763;0.0280405197694474;1.0455165631460348;0.9999717407457505;0.9495467764195429;0.9999594748143217
17.143707;1.0542277428142686;0.983073282180464;0.9324209564202114;-0.05991397376204472;-0.05682713997677686;1.0535784972729758;9.999681891290571;0.9490314394684015;0.028037524270393407;1.045516380077918;0.9999722789514696;0.9495460785259844;0.9999585961328578
17.153707;1.0542299714550554;0.9830747480148422;0.9324221096932587;-0.05991090335512134;-0.05682417573227728;1.0535794384960746;9.999685682153837;0.9490312946604347;0.0280345285419036;1.045516188023876;0.9999727325398146;0.9495453618850219;0.9999577139218025
17.163707;1.05423313939927;0.9830766267356291;0.9324227920096889;-0.059906452497704085;-0.056819850317157077;1.0535814123417764;9.999689853389727;0.949031172745747;0.02803053254812491;1.0455159897436446;0.9999731064375537;0.9495446005014145;0.9999568299457354
17.173707;1.0542353231524435;0.9830781160237062;0.9324239432314403;-0.059903382067895375;-0.05681688603941124;1.0535824118620618;9.999694431522904;0.9490300711122881;0.028027536270963545;1.0455157869637108;0.99997340667123;0.9495428585563315;0.9999559452982562
17.183707;1.0542374854251135;0.9830796160580518;0.9324250920234336;-0.05990031162841714;-0.056813921746932415;1.0535834300357825;9.999699449806768;0.94902998864327;0.02802453971270538;1.0455155812930828;0.9999736400331576;0.9495421108754812;0.9999550603592312
17.193707;1.0542396266631253;0.9830811258321395;0.9324262374777209;-0.05989724117812234;-0.056810957440823956;1.0535844599056483;9.99970494457299;0.9490299257154147;0.02802154289006761;1.0455153738569716;0.9999738135724602;0.9495413624682796;0.9999541751622204
17.203707;1.054241746160512;0.9830821629535396;0.9324269215443446;-0.05989248053393308;-0.056806390031119286;1.0535864947491151;9.99971095451223;0.9490298835977768;0.028018545813168108;1.0455151641312008;0.9999739347542979;0.9495406163829195;0.9999532895376493
17.213707;1.0542448045008057;0.9830845682956051;0.93242803798253;-0.05988971976952978;-0.056803667635105456;1.053587528405865;9.999717522399761;0.9490298640477804;0.0280155484579413;1.0455149497553795;0.9999740117697601;0.9495398738920235;0.9999524030563998
17.223707;1.0542468773631604;0.9830860970968679;0.9324291564592668;-0.05988664927381397;-0.056800703297030936;1.0535885557386564;9.999724690162378;0.9490298690192024;0.028011550769113595;1.045514727123958;0.9999740535501195;0.9495391047900262;0.9999515149783849
17.233707;1.0542489271628661;0.9830876306041002;0.9324302590166625;-0.05988357876268332;-0.05679773895210579;1.0535895727494948;9.999732489430857;0.9490299004056407;0.028008552684491973;1.0455144915348924;0.9999740700524167;0.9495383657055574;0.9999506246305794
17.243707;1.0542509555282291;0.983089169677988;0.9324313437429991;-0.05988050823586605;-0.05679477460163482;1.0535905761131543;9.999740939086102;0.949029960063026;0.02800555413989196;1.045514237885699;0.9999740723494395;0.9495376243597824;0.9999497321703571
17.253707;1.054252964697934;0.9830907142788331;0.9324324094986793;-0.05987743769361088;-0.05679181024678163;1.0535925628968696;9.999750050273319;0.9490300496763111;0.02800255506463797;1.0455139623084608;0.9999740717129828;0.9495368784523845;0.9999488384869973
17.263707;1.0542549566613562;0.9830917819893552;0.932432999097896;-0.05987267694324734;-0.05678724279654368;1.0535935309065254;9.999759832013565;0.9490291703262094;0.027999555393207327;1.045513662980411;0.9999740785039338;0.9495351263633622;0.9999479440380441
17.273707;1.0542578946447254;0.9830942127661864;0.9324340082969614;-0.059869916062426226;-0.05678452036459954;1.0535944780785313;9.999770291561324;0.9490293226337297;0.027996555080146812;1.0455133397654648;0.9999741020323303;0.94953436473069;0.9999470480824497
17.283707;1.054259856112121;0.9830957599924595;0.9324350094697962;-0.059866845473921675;-0.056781556002866086;1.0535954004361932;9.999781426521235;0.9490295076608598;0.02799355410284196;1.0455129937550356;0.9999741508165527;0.9495335903044889;0.9999461492388527
17.293707;1.0542618039486553;0.9830973017617468;0.9324359863903986;-0.059863774873628574;-0.05677859164126784;1.0535972914077931;9.999793214078842;0.9490297273577938;0.02799055246016104;1.0455126268034087;0.9999742319941743;0.9495327978253272;0.999945246682942
17.303707;1.0542637386565263;0.9830988355143127;0.9324369366759928;-0.05986070426200128;-0.05677562728087011;1.053598143955798;9.999805609903945;0.9490299839662582;0.02798755016572579;1.0455122410765496;0.999974350601962;0.9495319808354861;0.999944340825156
17.313707;1.0542656602299205;0.9831003600790568;0.9324378572870153;-0.059857633639049626;-0.056772662922918715;1.0535989530533203;9.999818560409105;0.9490302790155156;0.027983547232447975;1.045511839078448;0.9999745099636429;0.9495311032655235;0.999943433309453
17.323707;1.0542685301141368;0.9831022764496223;0.9324382739451664;-0.05985318247282062;-0.056768337399952816;1.05359971622364;9.999832015890366;0.9490306126307132;0.027980543668273183;1.0455114239886727;0.9999747125216037;0.9495302184442616;0.9999425266000935
17.333707;1.0542704238834704;0.9831037842425085;0.9324391231338629;-0.05985011182120364;-0.05676537304981822;1.0536004326923207;9.999845933167027;0.9490309833303542;0.02797753949117492;1.0455109999731869;0.9999749602130379;0.9495292924452341;0.9999416232609258
17.343707;1.054272302889405;0.9831052844141304;0.9324399273916558;-0.059847041156924886;-0.056762408705270676;1.0536021023448234;9.999860270485511;0.9490313881132338;0.027974534738787134;1.0455105722841314;0.9999752546987293;0.9495283214460529;0.9999407252963158
17.353707;1.0542741672444969;0.9831067767844053;0.932440678145422;-0.05984397047916475;-0.05675944436669023;1.0536027249118864;9.999874982904128;0.9490318227465571;0.027971529452421054;1.0455101469581096;0.9999755977409056;0.9495273021283198;0.9999398342054421
17.363707;1.05427601791886;0.9831082608982044;0.9324413663616132;-0.05984089978689658;-0.05675648003411077;1.0536032996076639;9.999890020104836;0.9490322821060876;0.02796852365311372;1.0455097301008769;0.9999759913641507;0.9495262320937319;0.9999389517791017
17.373707;1.0542778571690152;0.9831097362548852;0.9324419837718146;-0.05983782907888311;-0.0567535157072642;1.0536038252384752;9.999905325244288;0.9490317605235161;0.027965517338943053;1.045509327124312;0.9999764378968047;0.9495241106873673;0.9999380804993091
17.383707;1.0542806502276103;0.9831120840493983;0.9324425086157945;-0.0598350680071861;-0.056750793305487206;1.0536043005264137;9.999920837763513;0.9490322520922833;0.02796251050312247;1.045508942663539;0.9999769400095323;0.94952293734875;0.999937223048655
17.393707;1.0542824767120946;0.9831135416571545;0.9324429645040998;-0.05983199726097126;-0.05674782898840082;1.0536047242277689;9.999936502076903;0.9490327503949489;0.02795950315400738;1.0455085808406084;0.9999774998945515;0.9495217139914313;0.9999363816779783
17.403707;1.0542843006756017;0.9831145092843642;0.9324428762186735;-0.059827236274990564;-0.05674326158195447;1.0536060948357828;9.999952274174726;0.949033247697646;0.027956495323195437;1.0455082448603727;0.999978117838398;0.949520442639123;0.9999355579515558
17.413707;1.0542861231792724;0.9831159477445025;0.9324431526306383;-0.05982416549079684;-0.056740297274083314;1.0536064103079714;9.999968116435364;0.9490337347317293;0.027953487057965427;1.0455079362942052;0.9999787916987215;0.9495191252008861;0.9999347528421515
17.423707;1.054287944680522;0.9831173763348855;0.9324433360776959;-0.05982109468812474;-0.056737332970276735;1.0536066685348957;9.999983986309555;0.9490342018635941;0.02795047840822855;1.0455076549745506;0.9999795174787031;0.949517763527798;0.9999339668048378
17.433707;1.0542897654493328;0.983118795997202;0.932443424800974;-0.05981802386673915;-0.05673436867017166;1.0536068681964876;9.999999831354145;0.9490346407649206;0.027947469415182394;1.0455073998028332;0.9999802902613658;0.9495163599249132;0.9999331996419574
17.443707;1.0542915860836668;0.9831202086839403;0.9324434160097033;-0.05981495302651734;-0.056731404373324884;1.0536070084842075;10.000015592252268;0.949035044805778;0.027944460094043055;1.0455071696663394;0.9999811049777052;0.9495149176412728;0.9999324503835649
17.453707;1.0542943696110256;0.9831224983272631;0.9324432909789985;-0.05981219179553048;-0.05672868199321531;1.0536070877805097;10.000031211949599;0.9490354083011554;0.027941450416955806;1.0455069630420353;0.9999819567959375;0.9495134412702044;0.9999317176329382
17.463707;1.0542961939119;0.9831239045711686;0.9324430744765678;-0.05980912091315241;-0.056725717698962105;1.0536081032530977;10.000046646029933;0.949035726276478;0.027938440306077027;1.0455067771259565;0.9999828411754677;0.9495119364076869;0.9999310006666869
17.473707;1.0542980226681113;0.9831253099245487;0.9324427474927643;-0.05980605001018005;-0.05672275340401491;1.053608051628807;10.000061863617479;0.9490359948333754;0.02793542962743459;1.0455066084375053;0.9999837534623671;0.9495104083442206;0.9999303004031204
17.483707;1.05429985754966;0.9831267144790485;0.9324423066996784;-0.059802979085848196;-0.056719789107221544;1.0536079298160101;10.000076836485135;0.9490362111412729;0.02793241819012971;1.045506454031792;0.9999846884895524;0.9495088607447572;0.9999296191043819
17.493707;1.054301699763022;0.9831281177660716;0.9324417495965663;-0.0597999081396868;-0.05671682480821965;1.0536077353508408;10.000091526837837;0.9490363730819171;0.027929405765402586;1.0455063115570902;0.999985641163455;0.9495072952909557;0.999928959266749
17.503707;1.0543035500319191;0.9831295188511964;0.9324410745346731;-0.05979683717132716;-0.05671386050721151;1.053607467146559;10.000105885623581;0.9490364790517902;0.027926392121816218;1.045506178573787;0.9999866077481948;0.9495057122936675;0.9999283228307371
17.513707;1.0543054084867594;0.9831309164154379;0.9324402809087164;-0.0597937661802872;-0.0567108962043618;1.053607125898991;10.000119858931258;0.9490365277182176;0.027923377064532733;1.0455060521180608;0.9999875864709731;0.9495041114488705;0.999927710834631
17.523707;1.0543072745681126;0.983132309790256;0.9324393689032;-0.05979069516615867;-0.05670793189943439;1.0536077137702553;10.000133393306541;0.9490365174571197;0.027920360455513358;1.045505928553479;0.9999885768882467;0.9495024922737427;0.9999271230468327
17.533707;1.054309147528113;0.9831336995898562;0.932438339370637;-0.05978762412876313;-0.05670496759190896;1.0536072340220395;10.000146442118984;0.9490364461748362;0.02791734219761897;1.0455058036256748;0.9999895787534613;0.9495008542112905;0.9999265579155542
17.543707;1.0543119894911797;0.9831354877844818;0.9324367240132084;-0.05978317241790769;-0.05670064209300103;1.0536066907827604;10.00015897198395;0.9490363117567996;0.02791532220737812;1.045505672947196;0.9999905913754497;0.949499225738884;0.9999260136179665
17.553707;1.0543138786387456;0.9831368748131405;0.9324354688546816;-0.05978010132819549;-0.056697677778284224;1.053606088609357;10.000170961090303;0.949035112487501;0.027912300404149656;1.0455055329203506;0.9999916134987428;0.9494965468424704;0.9999254896747898
17.563707;1.0543157794458065;0.9831382631521742;0.9324341101937418;-0.05977703021421768;-0.05669471346014996;1.053605432469925;10.000182396352946;0.9490348474011292;0.027909276705865148;1.0455053812716517;0.9999926431422345;0.9494948439670314;0.9999249878610413
17.573707;1.0543176944433421;0.9831396547013848;0.932432655920392;-0.05977395907587256;-0.05669174913837668;1.0536047284944314;10.000193277387437;0.9490345165555315;0.027906251027911774;1.045505216611706;0.9999936776570383;0.9494931159410354;0.9999245123283697
17.583707;1.054319626532754;0.9831410519376197;0.9324311142795599;-0.05977088791343008;-0.05668878481248449;1.0536039845285736;10.000203615628926;0.9490341211453189;0.027903223297927243;1.0455050376832182;0.9999947141659828;0.9494913621742704;0.9999240691946796
17.593707;1.0543215793707896;0.9831424580852658;0.9324294939661075;-0.05976781672734855;-0.056685820481659696;1.0536042099950373;10.000213425243427;0.9490336637390074;0.027900193470359817;1.0455048427279574;0.9999957496304906;0.9494895827786075;0.9999236655205986
17.603707;1.0543235565969418;0.9831421856290083;0.9324262007625289;-0.05976522622143201;-0.05668331205979365;1.0536034152681522;10.000222720400386;0.9490331482320457;0.027897161525951106;1.0455046288678964;0.9999967805458553;0.9494877781564621;0.9999233082250035
17.613707;1.0543255606156574;0.9831436161235527;0.9324244493389596;-0.059762154989406506;-0.05668034771582091;1.0536026107653886;10.00023152076208;0.949032579057473;0.02789412746948597;1.0455043919627893;0.9999978029736145;0.949485948835057;0.9999230036358788
17.623707;1.0543275922673305;0.9831450587274749;0.9324226445697152;-0.059759083734835766;-0.05667738336474799;1.053601806039927;10.00023985509781;0.9490319601367542;0.027891091329879804;1.0455041271650773;0.9999988132716228;0.9494840954900495;0.9999227576378622
17.633707;1.0543296512686862;0.9831465117939897;0.9324207940337919;-0.0597560124577784;-0.0566744190067573;1.0536010090066172;10.000247760113579;0.9490312943495113;0.02788905316368113;1.0455038295199133;0.9999998093638695;0.9494822484870231;0.9999225756193214
17.643707;1.0543326979135759;0.9831488541160243;0.9324188895351472;-0.059753250721655375;-0.05667169654234677;1.053600225366898;10.000255279021385;0.9490305838004751;0.02788601305823838;1.045503494362754;1.0000007911979485;0.9494803505391495;0.9999224621934387
17.653707;1.0543348051294559;0.9831503196771434;0.9324169648700986;-0.05975017939678606;-0.05666873217137048;1.05359945836447;10.000262460246661;0.9490298302760926;0.02788297111734149;1.04550311791382;1.0000017594025807;0.9494784328702008;0.9999224215437447
17.663707;1.0543369304735317;0.9831517859222523;0.9324150076369006;-0.05974710805037337;-0.056665767794649165;1.053598708826456;10.000269348420304;0.9490290352895625;0.027879927438494555;1.0455026977285686;1.0000027134873168;0.9494764976453701;0.9999224577145053
17.673707;1.0543390707113485;0.9831532487739603;0.9324130193532183;-0.0597440366830168;-0.05666280341182877;1.053597975560495;10.000275972235293;0.9490281998612746;0.027876882105898126;1.0455022326804828;1.0000036510537365;0.9494745476840075;0.9999225741197029
17.683707;1.0543412246255321;0.9831547039060201;0.9324110022940447;-0.05974096529511385;-0.056659839022434294;1.053598256328401;10.000282347679772;0.9490273245532421;0.0278738351933948;1.04550172319918;1.0000045679647238;0.9494725867902343;0.9999227731085454
17.693707;1.0543433917458835;0.9831561467178895;0.9324089601203857;-0.05973789388653793;-0.05665687462612519;1.0535975487832554;10.00028849459331;0.9490264099932574;0.02787178675993225;1.0455011715411602;1.0000054591288852;0.9494706488462024;0.9999230558407938
17.703707;1.0543455703675448;0.9831575728168377;0.9324068975023243;-0.05973482245650994;-0.05665391022255845;1.0535968506760758;10.000294443632123;0.9490254571782814;0.027868736845464204;1.045500581266272;1.0000063194571605;0.949468679707288;0.9999234221211731
17.713707;1.0543477569218898;0.9831594592228098;0.9324052756036335;-0.05973344128209492;-0.05665254890946109;1.0535961599885968;10.000300227951596;0.9490244669614345;0.027865685484122327;1.0454999563272123;1.0000071446810248;0.9494667127699328;0.9999238703244338
17.723707;1.0543499466026711;0.9831608411177218;0.9324031882198635;-0.05973036980674721;-0.05664958448985453;1.0535954757139185;10.000305873869221;0.9490234395909124;0.02786263273069635;1.0454992999773836;1.000007932027862;0.9494647514922038;0.9999243976734832
17.733707;1.0543521344884927;0.9831621950027186;0.9324010968824687;-0.0597272983054636;-0.05664662006108763;1.053594798660001;10.000311398260754;0.949022375325593;0.027859578677232752;1.0454986136447404;1.0000086801531292;0.9494627993362;0.99992500097384
17.743707;1.054354316841116;0.9831635156638461;0.9323990067520067;-0.05972422677673019;-0.05664365562218665;1.053594131201551;10.000316813056486;0.949021275645441;0.027857523446556565;1.0454978969185802;1.0000093882747025;0.9494608896650568;0.9999256775680399
17.753707;1.054356491220664;0.9831647980390472;0.932396921991265;-0.05972115521949112;-0.056640691171899384;1.0535934761828178;10.000322133873205;0.9490201439385306;0.027854467179707017;1.0454971485097249;1.000010055040871;0.9494589680146207;0.9999264258952183
17.763707;1.05435865524302;0.9831660386396246;0.9323948452818401;-0.05971808363315609;-0.056637726708908515;1.053592836075263;10.000327384337115;0.9490189854652664;0.027851410030093015;1.0454963669634678;1.000010677337342;0.9494570676961179;0.9999272453093794
17.773707;1.0543608061023195;0.9831672357643353;0.9323927777028513;-0.059715012017422554;-0.05663476223208439;1.0535922128778015;10.000332593163186;0.9490178068240188;0.02784835215700961;1.0454955511436304;1.0000112498575366;0.949455193080968;0.9999281355378864
17.783707;1.0543629413266213;0.9831683887348472;0.9323907190784445;-0.05971194037229214;-0.05663179774050873;1.05359160860596;10.000337787462962;0.949016614991647;0.027846293724139135;1.0454947005245148;1.000011765897467;0.9494533789614711;0.999929096284713
17.793707;1.054366021070667;0.983170378557061;0.9323886536372022;-0.05970917821323346;-0.056629075122915117;1.0535920255483737;10.000342986660838;0.9490154163829723;0.027843234905499756;1.0454938151208604;1.0000122189295955;0.9494515728293197;0.9999301270102049
17.803707;1.0543681202919921;0.9831714418281937;0.9323866091334952;-0.059706106507767503;-0.056626110599361804;1.053591465778956;10.00034820254458;0.9490142163426664;0.027840175877409584;1.0454928956463507;1.0000126041019848;0.9494498099292498;0.9999312265130881
17.813707;1.0543701994853796;0.9831724579765524;0.9323845697590178;-0.05970303477511022;-0.05662314605989534;1.0535909310340577;10.000353448094168;0.9490140190617938;0.02783711680044655;1.0454919437142836;1.0000129183398165;0.949449094787752;0.9999323924276162
17.823707;1.05437225740737;0.9831734246111148;0.9323825360015521;-0.059699963015888806;-0.05662018150441951;1.0535904236496991;10.000358748221771;0.9490128278638871;0.027835057816872486;1.0454909611533254;1.0000131592277164;0.9494474613959688;0.99993362139645
17.833707;1.0543742935720095;0.983174340199472;0.9323805098917198;-0.059696891230453734;-0.05661721693262409;1.0535899473777082;10.000364139978458;0.9490116455861826;0.027831999054835944;1.0454899490012992;1.0000133243158769;0.9494458534226109;0.9999349096711571
17.843707;1.0543763089077278;0.9831756850718999;0.9323789498414694;-0.05969550972063508;-0.05661585544396627;1.053589507170676;10.000369663521534;0.9490104748565109;0.02782894062231164;1.0454889075492138;1.0000134111598828;0.9494443017961517;0.9999362533246497
17.853707;1.0543783055427656;0.9831764981924893;0.9323769457460099;-0.05969243788483864;-0.05661289083829782;1.0535891082501831;10.000375355737953;0.9490093183547001;0.027825882600933275;1.0454878370975749;1.0000134175786377;0.9494428073874459;0.9999376483396639
17.863707;1.0543802854763633;0.9831772613079843;0.932374953794983;-0.059689366023239335;-0.056609926214521156;1.0535887548886773;10.000381249698599;0.9490081785004404;0.027823825050208112;1.0454867385579893;1.0000133422647928;0.9494414005415566;0.99993909059252
17.873707;1.0543822498399433;0.9831779758975406;0.9323729732520931;-0.05968629413634474;-0.05660696157123876;1.0535884497268617;10.000387376144399;0.9490070563469525;0.027820768017607696;1.0454856141217093;1.000013185459824;0.9494400241834199;0.9999405757886966
17.883707;1.0543841991934912;0.9831803334738841;0.9323726065164665;-0.05968274152172674;-0.05660354100439003;1.0535881946921732;10.000393762873083;0.9490059511002595;0.02781771154778925;1.045484467547756;1.0000129490179446;0.949438708739726;0.9999421003634961
17.893707;1.0543861335800555;0.9831809541446053;0.9323706477971148;-0.059679669587285565;-0.056600576317976936;1.05358799294583;10.000400429454096;0.9490048610820729;0.027815655686959626;1.04548330326409;1.0000126358483437;0.9494374829455975;0.9999436624142107
17.903707;1.0543880527604255;0.9831815287887062;0.932368701732757;-0.05967659763117503;-0.05659761160873418;1.053587849614082;10.000407380570138;0.9490037850127957;0.027812600483135243;1.0454821251407922;1.0000122490715646;0.9494362859070495;0.9999452609924345
17.913707;1.0543899568609914;0.9831820578176398;0.9323667698348503;-0.05967352565517623;-0.05659464687737801;1.0535877706464134;10.000414604127364;0.9490027226878258;0.027809545986861767;1.04548093618243;1.0000117910349482;0.9494351437889159;0.9999468949609828
17.923707;1.0543918462879742;0.9831830220743154;0.9323653089158389;-0.059672143976519945;-0.05659328522637883;1.0535877621533347;10.000422074227103;0.9490016747462017;0.02780749225248911;1.0454797389516113;1.0000112623979105;0.9494340818411974;0.9999485628962299
17.933707;1.0543937215538455;0.9831834601813565;0.9323634080405091;-0.05966907196952584;-0.05659032045608687;1.0535878311453861;10.000429756147792;0.9490006414606131;0.027804439343071256;1.0454785359161525;1.0000106620948424;0.9494330354503252;0.9999502634399989
17.943707;1.0543955839912764;0.9831838527034158;0.9323615239795414;-0.0596659999503097;-0.0565873556687207;1.053587985565696;10.00043761301769;0.9489996219067887;0.02780138734441773;1.0454773293861692;1.0000099885063876;0.9494320256833827;0.9999519952721514
17.953707;1.0543974359675008;0.9831841991375211;0.9323596569569723;-0.05966292792162803;-0.05658439086533595;1.0535882331663773;10.000445613042295;0.9489986146349804;0.027799336374227566;1.045476121203032;1.0000092408078398;0.9494310725264885;0.9999537567278257
17.963707;1.0543992802110516;0.9831844987435542;0.9323578064881095;-0.059659855886357374;-0.05658142604664115;1.0535885805935874;10.000453731532986;0.9489976185174355;0.02779628657544232;1.0454749126511345;1.0000084194529528;0.9494301084119325;0.9999555452711297
17.973707;1.0544011198372238;0.9831847507552122;0.9323559715984022;-0.059656783847543915;-0.05657846121304709;1.0535890330873463;10.000461946472871;0.9489966323507918;0.027793238106358656;1.045473704712853;1.0000075258378458;0.9494291543108384;0.999957357347811
17.983707;1.0544029590667465;0.9831849545075951;0.93235415059339;-0.0596537118082157;-0.056575496364929055;1.0535895945552656;10.000470236083167;0.948995653846054;0.027791191128325947;1.0454724984853272;1.00000656182676;0.9494282307795896;0.9999591890844104
17.993707;1.0544048033691922;0.9831855902487169;0.9323527969603009;-0.05965233009797183;-0.05657413460452229;1.0535902675317863;10.000478580334338;0.9489946790643538;0.027788145790424382;1.0454712954467333;1.0000055293662622;0.9494272687846639;0.9999610367248604
18.003707;1.0544066585740284;0.983185696311503;0.93235099631247;-0.05964925806798917;-0.05657116972929019;1.0535910529346222;10.000486963245452;0.9489947025611575;0.027786102229621266;1.045470097055398;1.0000044302819844;0.9494273140760178;0.9999628959444058
18.013707;1.054408529618729;0.9831857534720636;0.9323492023897736;-0.059646186045839655;-0.056568204841267886;1.0535919502179525;10.000495375834003;0.9489937180029403;0.027783060582325117;1.045468904377583;1.0000032665311502;0.9494262960748636;0.9999647611220548
18.023707;1.054410420386401;0.9831857622568179;0.9323474141257394;-0.05964311403364731;-0.05656523994084921;1.0535929582443968;10.000503815292793;0.9489927189713232;0.027780020981180403;1.0454677186877415;1.0000020403813998;0.9494252321300829;0.9999666255248961
18.033707;1.0544123348588117;0.9831857229586384;0.9323456320874517;-0.059640042033160603;-0.05656227502856337;1.053594076276757;10.00051227831314;0.9489917000119614;0.027777983538187993;1.0454665423163139;1.000000754013306;0.9494241427316168;0.9999684822918941
18.043707;1.0544142778704861;0.9831861152872574;0.9323443142201088;-0.05963866038086902;-0.05656091320731401;1.0535953042087167;10.000520753070386;0.9489906575628857;0.027774948331588997;1.0454653790062713;0.9999994090192739;0.9494229633740047;0.9999703253338353
18.053707;1.0544162546234968;0.9831859749518582;0.9323425512121545;-0.05963558840966859;-0.05655794827338214;1.0535966419783747;10.000529215675938;0.9489895899408701;0.02777291540017381;1.0454642338126074;0.9999980064526698;0.9494217487070158;0.9999721497242223
18.063707;1.0544182700360238;0.9831857776146485;0.9323408009257532;-0.059632516453884093;-0.05655498332963541;1.0535980888805228;10.000537635862617;0.9489884964186651;0.027769884753561822;1.0454631125054987;0.9999965476865903;0.9494204380415933;0.9999739522942019
18.073707;1.0544203286260774;0.9831855164648602;0.9323390649861438;-0.059629444514359115;-0.05655201837698166;1.053599643238428;10.000545986330456;0.9489873764527491;0.02776785639719917;1.0454620204395395;0.9999950355464372;0.9494190892077301;0.9999757317818061
18.083707;1.0544224343038737;0.9831851842356668;0.9323373449530995;-0.05962637259174744;-0.05654905341656782;1.0536013020004322;10.000554245825578;0.9489862297925481;0.027764830343309517;1.0454609613629495;0.9999934746002085;0.9494176443668563;0.9999774875270876
18.093707;1.0544245896033346;0.9831852554383882;0.9323360976832041;-0.0596249910297118;-0.05654769155286623;1.0536030603769266;10.000562397457571;0.9489850569802101;0.027761806599856748;1.0454599372218079;0.9999918702814137;0.9494161347927641;0.9999792183225278
18.103707;1.0544267949166757;0.9831847646344684;0.9323344116181623;-0.05962191914337194;-0.056544726582582264;1.0536049124548714;10.000570429361453;0.9489838594951017;0.027759785153958338;1.0454589490249926;0.9999902281334878;0.9494145926806531;0.9999809227699079
18.113707;1.0544290486274048;0.9831841908806115;0.9323327430536457;-0.05961884727464143;-0.05654176161098093;1.0536068524638846;10.000578342754011;0.9489836391911992;0.027756765964344357;1.0454579975052594;0.999988554279256;0.9494139617540666;0.9999826000507878
18.123707;1.054431348263946;0.9831835341797329;0.9323310932284099;-0.05961577542401118;-0.05653879664025924;1.053608875355017;10.00058616239644;0.9489823973028045;0.027754748967559546;1.0454570833317418;0.9999868560313239;0.9494123027629051;0.9999842497968142
18.133707;1.0544336914989147;0.9831832759864343;0.932329919532693;-0.05961439394195921;-0.056537434775315316;1.0536109762364565;10.000593932755303;0.9489811339086045;0.027751734082221338;1.0454562075781337;0.9999851414208163;0.9494105570917765;0.9999858711602453
18.143707;1.054436075952109;0.9831824562711444;0.9323283109055384;-0.059611322130346964;-0.056534469810878625;1.053613149321131;10.00060169920883;0.9489798477605936;0.027749721212385507;1.0454553719378448;0.9999834185566931;0.9494087828103991;0.9999874623759196
18.153707;1.054437536633098;0.9831806769238997;0.9323267375452744;-0.059607940932497244;-0.05653126298527054;1.0536153873491616;10.000609493323363;0.9489785359835736;0.02774671026292555;1.0454545781150462;0.9999816956891782;0.9494069208047764;0.9999890213071471
18.163707;1.0544399935434308;0.9831797045307434;0.9323251690298716;-0.05960486916177043;-0.056528298032333474;1.0536176821203747;10.00061733073559;0.9489771942702319;0.027744701146862723;1.0454538272665348;0.9999799810324589;0.9494050290040331;0.9999905460973317
18.173707;1.0544424814076743;0.9831791433082435;0.9323240747856465;-0.05960348776488956;-0.05652693619009424;1.0536200254967123;10.000625213828323;0.9489758176384648;0.02774169377564713;1.0454531200431592;0.9999782820084199;0.9494030486754661;0.9999920354742136
18.183707;1.0544449976560983;0.9831780367238375;0.932322542999908;-0.05960041603336061;-0.056523971252541154;1.0536224096211009;10.000633131322477;0.9489744013102067;0.027739688055288664;1.045452456675811;0.9999766050217563;0.9494010378948706;0.9999934887889761
18.193707;1.054447540593345;0.9831768702681998;0.9323210314223132;-0.05959734432001598;-0.05652100632463872;1.053624826860166;10.000641062432114;0.9489729417776899;0.027736683895148034;1.0454518365756034;0.9999749558123663;0.9493989374497696;0.9999949059434486
18.203707;1.0544501093027188;0.9831756493263938;0.9323195433485358;-0.059594272624208335;-0.05651804140787591;1.0536272706589274;10.000648991320736;0.9489724372991393;0.027734681213133754;1.045451257368271;0.9999733398177398;0.9493978044231302;0.9999962876347182
18.213707;1.0544527036304219;0.9831748609912326;0.9323185384752859;-0.05959289130707446;-0.05651667960782539;1.0536297360413716;10.00065691431355;0.9489708871473256;0.02773167992427618;1.0454507140753062;0.9999717628180904;0.9493955806180572;0.9999976359210311
18.223707;1.0544553248929736;0.9831735510087082;0.9323171085724037;-0.05958981964638363;-0.05651371471777032;1.0536322183022035;10.00066483182145;0.948969290459397;0.02772967992454883;1.0454501994530752;0.9999702310582409;0.9493933239240768;0.9999989543827748
18.233707;1.054457976803152;0.9831722078173859;0.9323157118411426;-0.059586748001212136;-0.056510749843197046;1.0536347118277316;10.000672742687861;0.9489676458788285;0.02772768108902485;1.0454497050089828;0.9999687500388247;0.9493910053594308;1.0000002474273408
18.243707;1.0544606648770662;0.9831713204318691;0.9323148047217752;-0.059585366737157724;-0.056509388089917456;1.053637210693247;10.00068064982165;0.9489659520727275;0.02772468327235559;1.045449221723826;0.999967323860209;0.9493885962839571;1.0000015192838538
18.253707;1.0544633945813187;0.9831699362668646;0.9323134748453246;-0.05958229512176791;-0.05650642325023049;1.0536397095096455;10.0006885660252;0.9489642081967007;0.027722686304929068;1.0454487410924242;0.9999659561618363;0.9493861566980863;1.0000027735921866
18.263707;1.0544661702026152;0.9831685457569886;0.9323121771875467;-0.05957922351941578;-0.056503458429703134;1.0536422035696902;10.000696511578656;0.9489624137678653;0.027719690011682566;1.0454482565135235;0.9999646507879202;0.9493836313365703;1.000004013803429
18.273707;1.0544689949221464;0.9831676407874577;0.9323113666905853;-0.05957784230096009;-0.056502096734243515;1.0536446887522806;10.000704509122018;0.948961568111214;0.027717694249098018;1.045447763505659;0.9999634111352695;0.9493820822802415;1.000005243875791
18.283707;1.0544718710695187;0.9831662725205911;0.9323101305965631;-0.059574770723869255;-0.05649913195481523;1.0536471608149722;10.00071258366774;0.9489596697171114;0.027714698921356203;1.045447258620126;0.9999622394010815;0.9493794560237886;1.0000064687168007
18.293707;1.0544748000736373;0.9831649352403781;0.93230892370803;-0.05957169915759272;-0.05649616719602183;1.0536496141751788;10.00072076680507;0.948957716090327;0.027712703967511108;1.0454467386318569;0.9999611369284607;0.9493768140314869;1.0000076938245956
18.303707;1.0544768204812134;0.9831627617268571;0.9323077596400883;-0.059568318240290546;-0.056492960600522155;1.0536520415582036;10.00072909971159;0.9489557042625919;0.027710709344699432;1.0454462007017984;0.9999601052498871;0.9493741299773112;1.0000089238780778
18.313707;1.0544798554092571;0.983162009694067;0.9323070643307909;-0.059566937075223224;-0.05649159898694149;1.0536544347626284;10.000737629520136;0.9489536312664963;0.027707715031321772;1.0454456424907328;0.9999591466943338;0.9493713768273871;1.000010161301072
18.323707;1.0544829417111878;0.9831608510377317;0.9323059403698414;-0.059563865545420286;-0.05648863428697081;1.0536567856027244;10.00074639912816;0.9489514942285053;0.02770572104325388;1.0454450616536153;0.9999582638920647;0.9493686148345105;1.0000114059436325
18.333707;1.0544860780618301;0.9831580905686617;0.9323032399660782;-0.0595612747284923;-0.056486125489502687;1.0536590865711573;10.000755436036604;0.9489492903752365;0.02770272742923224;1.045444455380532;0.9999574586301356;0.9493657878516804;1.0000126557152904
18.343707;1.0544892635185186;0.9831576031850541;0.9323026240111059;-0.05955989359824803;-0.05648476392956678;1.053660330887832;10.00076474506865;0.9489480171090964;0.02770073423847322;1.0454438200994929;0.9999567311772833;0.9493639562491185;1.0000139077496566
18.353707;1.0544924976345984;0.9831567486808205;0.9323015759875198;-0.05955682209472403;-0.05648179928011328;1.0536625121483814;10.000774313780939;0.9489456720972805;0.027698741503364866;1.0454431510640736;0.9999560799579007;0.9493610938904712;1.0000151595901592
18.363707;1.0544957806544912;0.9831560177625657;0.9323005497488087;-0.059553750596033024;-0.056478834645846944;1.0536646247011687;10.000784127481486;0.9489432531091915;0.027695749262092607;1.04544244210643;0.999955501200793;0.9493581729687586;1.0000164092844366
18.373707;1.0544991139608912;0.9831559008998402;0.9322999985360058;-0.059552369486971735;-0.05647747313227885;1.0536666646713988;10.000794171972213;0.9489407579503528;0.02769375757920048;1.0454416859903903;0.9999549898164044;0.9493552532768225;1.0000176544061767
18.383707;1.0545025001525352;0.9831554469777838;0.9322990076195244;-0.059549297994148036;-0.05647450852754989;1.0536686302893408;10.000804421241144;0.9489381851041525;0.02769176653088132;1.045440875451042;0.9999545414263111;0.9493523070467937;1.0000188915690842
18.393707;1.054505942407359;0.9831556282100736;0.9322984863215915;-0.05954791689098858;-0.0564731470435175;1.0536705210856991;10.000814832179223;0.9489355342028161;0.027688776175131474;1.0454400043784748;0.9999541530660274;0.949349307029737;1.0000201171361012
18.403707;1.0545084821356563;0.983154613078404;0.9322975361098889;-0.059544536062814964;-0.056469940617255035;1.0536723363051372;10.000825354632955;0.9489338057431195;0.027686786527971106;1.045439068331046;0.9999538222421896;0.9493473141196966;1.000021328158762
18.413707;1.0545120461617543;0.9831546561636838;0.9322965833431995;-0.05954146457021837;-0.05646697605566268;1.0536740735708992;10.000835943172373;0.9489310008858014;0.027684797559027474;1.0454380640578604;0.9999535463200001;0.9493443039595428;1.0000225221273558
18.423707;1.0545156748477624;0.9831553677610376;0.932296099808717;-0.05954008346719676;-0.05646561461352419;1.0536757291252552;10.000846561228352;0.9489281213941263;0.02768180920978342;1.0454369889405664;0.9999533225713815;0.9493412507482141;1.0000236953423678
18.433707;1.05451936953967;0.9831557971391645;0.9322951765845096;-0.05953701196752137;-0.05646265007821272;1.053677298673785;10.000857180101633;0.9489251695140702;0.027679821412390948;1.0454358413856426;0.9999531483037168;0.9493382155371631;1.0000248414854682
18.443707;1.0545231320630557;0.9831564352301504;0.932294273445002;-0.059533940461316;-0.05645968555641228;1.0536787771399307;10.000867775573088;0.9489221480060169;0.02767783410331817;1.0454346216081016;0.9999530210686665;0.949335171536431;1.0000259516441217
18.453707;1.0545269656764091;0.9831577720039981;0.9322938502395514;-0.05953255934530486;-0.05645832415515438;1.0536791584392422;10.00087832609309;0.9489190599963678;0.027674847245359187;1.0454333319531595;0.9999529383544009;0.9493320925652357;1.000027015462883
18.463707;1.0545308748520765;0.9831588545126783;0.9322929984950751;-0.059529487823135475;-0.056455359660982286;1.0536804364246397;10.000888817362224;0.9489169085620557;0.027672860840604562;1.04543197648962;0.9999528964884986;0.9493300397824022;1.0000280224393736
18.473707;1.0545348648062418;0.9831606525087109;0.9322926326511238;-0.0595281066921143;-0.05645399828716033;1.0536816057363292;10.000899248556129;0.948913696506832;0.02767087491684259;1.0454305596629727;0.9999528904199709;0.9493269875216365;1.0000289627866574
18.483707;1.054537978804648;0.9831613315915382;0.932291858399598;-0.05952472583658448;-0.05645079197371429;1.053682661727538;10.000909632452117;0.9489104266421529;0.02766888951087315;1.0454290846203917;0.9999529151643771;0.9493239370577844;1.000029827958043
18.493707;1.054542144695499;0.9831631427550083;0.932291105758482;-0.05952165428642953;-0.056447827519312925;1.0536835999662484;10.000919991232008;0.9489071022878948;0.027665904668734545;1.0454275526647387;0.9999529668993216;0.9493208607443493;1.0000306110529715
18.503707;1.0545464034623175;0.983165691319691;0.9322908494865887;-0.05952027313022878;-0.056446466184291604;1.0536844158181433;10.00093035136966;0.9489037271465688;0.02766392045321247;1.0454259641889483;0.9999530426644552;0.9493178189536363;1.0000313070143658
18.513707;1.0545507565800274;0.9831680195427802;0.9322901830203075;-0.05951720155973511;-0.05644350175383812;1.0536851046130307;10.000940737453584;0.9489013043904658;0.027661936944119205;1.045424319541312;0.9999531399911906;0.9493157848535495;1.0000319121084846
18.523707;1.0545552043221036;0.9831710908422877;0.9322900237594008;-0.059515820386255094;-0.05644214044183284;1.053685662675147;10.000951169370758;0.9488978361838394;0.027658954230698866;1.0454226189477411;0.9999532576381169;0.9493127331083199;1.0000324227719875
18.533707;1.054559746823766;0.9831739450503624;0.9322894652006498;-0.05951274879407765;-0.05643917603257992;1.0536860883290684;10.000961666461446;0.9488943247905638;0.0276569724016215;1.0454208624415182;0.9999533969405615;0.9493097238054977;1.0000328347432756
18.543707;1.0545643854073732;0.983177544192917;0.9322894236541002;-0.059511367600670335;-0.05643781474010473;1.0536853814523093;10.000972254866344;0.9488907740899508;0.02765499153550462;1.0454190499854918;0.9999535618568182;0.949306728617088;1.0000331427429157
18.553707;1.0545691231011967;0.9831809269869717;0.9322889910420096;-0.05950829598340593;-0.056434850348128264;1.0536855421543543;10.000982972466547;0.94888718919412;0.02765301169854327;1.045417181273679;0.9999537572768895;0.9493037472770188;1.0000333410333662
18.563707;1.0545730021848023;0.9831836923791343;0.9322886405501247;-0.0595049150595438;-0.05643164412179564;1.0536855701116143;10.000993866042556;0.9488845746362229;0.027651032945235653;1.0454152562476184;0.9999539877903538;0.9493017782451137;1.0000334251965464
18.573707;1.0545779506091038;0.9831880823275766;0.9322888006262786;-0.05950353382963674;-0.05643028285022398;1.053685464531905;10.00100498233125;0.9488809333161148;0.027648055316214188;1.0454132766197073;0.9999542580203082;0.949298790359787;1.0000333934911667
18.583707;1.054583009885583;0.9831922521626815;0.9322885747717287;-0.05950046216928064;-0.05642731847423;1.0536852248934045;10.00101636474071;0.9488772663264267;0.02764607884464999;1.045411246001688;0.9999545731985957;0.9492958359491969;1.0000332462372123
18.593707;1.0545881823417642;0.9831971615234528;0.9322888731223715;-0.0594990809091128;-0.056425957208673716;1.0536848525526388;10.001028059680138;0.9488735728802229;0.027644103571032242;1.0454091678863628;0.9999549390524596;0.9492928781097093;1.0000329843652396
18.603707;1.0545934703724966;0.9832018474582078;0.9322887799686963;-0.05949600921311799;-0.056422992836924646;1.0536843513434135;10.001040123524657;0.948869850581607;0.027642129548844513;1.0454070441305485;0.9999553612423401;0.9492899078360516;1.0000326088701859
18.613707;1.0545988774070696;0.9832072702730663;0.9322892016970223;-0.05949462791857867;-0.05642163157536138;1.0536837262194287;10.001052626536202;0.9488670960407114;0.027639156834400505;1.045404875312021;0.9999558449806285;0.9492878863003897;1.0000321213195003
18.623707;1.0546034453782056;0.9832115867133445;0.93228923520185;-0.059491246905991745;-0.05641842536956726;1.0536819818367957;10.001065653980325;0.9488633051804346;0.02763718547879366;1.0454026614075285;0.9999563951066308;0.9492848637889317;1.0000315247475084
18.633707;1.0546091011101133;0.9832175203326025;0.9322897568107796;-0.059489865573978604;-0.05641706411298639;1.0536811224928275;10.001079299747074;0.9488594728185832;0.027635215540979186;1.0454004016751863;0.9999570158462514;0.949281803185463;1.00003082391125
18.643707;1.0546148849483163;0.9832232277402928;0.9322898640917744;-0.0594867937959478;-0.05641409975101857;1.0536801526787032;10.00109365797746;0.9488555921273645;0.027633247102039616;1.0453980946799115;0.9999577100804217;0.9492786984786448;1.0000300244034903
18.653707;1.0546207985168587;0.9832296700347212;0.9322904652868411;-0.05948541241862496;-0.05641273850203879;1.0536790773425375;10.00110882362376;0.9488526549935425;0.027631280247519263;1.045395738890176;0.9999584791148121;0.9492765447030669;1.0000291315794252
18.663707;1.0546268427480892;0.9832358862864632;0.9322906468975071;-0.059482340588933647;-0.05640977414993713;1.0536779016345463;10.001124896904376;0.9488486529269334;0.02762931502666779;1.0453933325771452;0.9999593230999333;0.9492733392486808;1.0000281496689445
18.673707;1.0546330172408924;0.9832428389564558;0.9322913198442456;-0.05948095916064496;-0.05640841291328971;1.0536766301479596;10.001141983117519;0.9488445775850435;0.027626351431509488;1.045390873240019;0.9999602412307926;0.9492700499097739;1.0000270810750174
18.683707;1.0546383580863958;0.9832486859551669;0.9322915862438154;-0.05947757801255649;-0.05640520674026007;1.053674265971847;10.001160188551326;0.9488404210401534;0.027624389411192222;1.0453883580660286;0.9999612314211884;0.9492667333200226;1.000025926653713
18.693707;1.054644786102244;0.9832561508087659;0.932292327541554;-0.0594761965300999;-0.05640384551867115;1.0536728102909967;10.00117961639465;0.9488371762129489;0.027622428890834376;1.0453857848236203;0.9999622901100448;0.9492643600543095;1.0000246864724074
18.703707;1.0546513369736341;0.9832633893020107;0.9322926457728982;-0.05947312458546535;-0.056400881194814546;1.0536712627609546;10.001200365544832;0.9488328375016206;0.027620469779373262;1.0453831519483399;0.9999634126298252;0.9492609325044598;1.000023359987905
18.713707;1.0546580094573714;0.9832713612106142;0.9322934525642639;-0.059471743042619624;-0.05639951998633638;1.0536696215902033;10.001222529173479;0.9488284012890144;0.02761851198212879;1.0453804580686128;0.9999645936062108;0.9492574523115351;1.0000219459516169
18.723707;1.0546648034349306;0.9832791043165319;0.9322938367223335;-0.05946867103207262;-0.05639655567413656;1.0536678831778616;10.001246190823096;0.9488238656478377;0.02761655541338925;1.045377701550332;0.9999658268321984;0.9492539215614207;1.000020442352537
18.733707;1.0546707581395667;0.9832866994238512;0.9322947251159948;-0.05946698017412277;-0.05639495264482582;1.0536660427481757;10.001271423671202;0.9488202291917254;0.02761459998827541;1.045374880284628;0.9999671049695917;0.9492513421929543;1.0000188463759516
18.743707;1.054677800057479;0.983294950047399;0.9322951768016711;-0.059463908095704926;-0.05639198834367045;1.0536630961176072;10.001298295164233;0.948815490008849;0.027612645599878093;1.045371991562089;0.9999684197623676;0.9492477177681536;1.0000171546241963
18.753707;1.0546849708986674;0.983303939315973;0.9322961184059565;-0.059462526418897106;-0.05639062715694391;1.0536610408102842;10.001326871899561;0.948810645427978;0.02760969211063705;1.0453690316472244;0.9999697630933434;0.94924402145817;1.0000153631088233
18.763707;1.0546922732810822;0.9833127086902023;0.9322966394316272;-0.059459454264194536;-0.05638766286506851;1.0536588753156264;10.00135722183066;0.9488056925752032;0.027607739371983474;1.0453659957047519;0.9999711281070942;0.9492403139704317;1.0000134666058131
18.773707;1.0546997088171395;0.9833222223163027;0.9322976539634743;-0.05945807251188361;-0.056386301687283716;1.0536565973865704;10.001389412732161;0.9488016289698316;0.027605787254398346;1.0453628788197253;0.9999725091826253;0.949237568449697;1.000011458363734
18.783707;1.054706317751934;0.9833306412057001;0.9322982680643632;-0.05945469103845807;-0.05638309557431136;1.0536542028577986;10.001423504880822;0.9487964524133856;0.027603835661336402;1.0453596766601494;0.999973901483905;0.9492337885859741;1.0000093305320497
18.793707;1.054714027241224;0.9833406948245335;0.9322993677722351;-0.05945330920498229;-0.05638173440469293;1.0536516858229097;10.001459544338395;0.9487911605961684;0.027601884524094396;1.0453563847189389;0.999975300859441;0.9492299764895378;1.0000070747176344
18.803707;1.0547218803471141;0.983350547236633;0.932300059387343;-0.05945023688080669;-0.05637877012825582;1.0536480400796762;10.001497564081033;0.9487857514087561;0.027599933790424677;1.0453529974842048;0.99997670340716;0.9492261336268019;1.0000046831468843
18.813707;1.0547298839939028;0.9833611677048807;0.9323012573675533;-0.05944885495578869;-0.05637740896497781;1.0536452603672704;10.001537585712422;0.9487812235396088;0.02759798341156926;1.04534950837724;0.9999781052137146;0.9492232598706245;1.0000021502915881
18.823707;1.054738047308871;0.9833720838811183;0.9323025071168102;-0.05944747298389812;-0.05637604780440789;1.0536423423366448;10.00157961631177;0.948775576233756;0.027596033340396797;1.0453459103128666;0.9999795031337917;0.9492193555235353;0.9999994732930971
18.833707;1.0547454190665781;0.983381941698343;0.9323033661713146;-0.05944409128811137;-0.05637284170884184;1.0536392820781795;10.00162364845282;0.9487698087720596;0.02759408355272443;1.0453421965497398;0.9999808958432383;0.9492154190992979;0.9999966512426409
18.843707;1.0547539338708227;0.9833934726965768;0.9323047128867834;-0.0594427092218111;-0.05637148055236042;1.053636076382237;10.001669665445942;0.9487639210015257;0.027592134071845062;1.0453383608717972;0.9999822837403853;0.9492114494511342;0.9999936845453178
18.853707;1.0547626394960918;0.9834048419504114;0.9323056444437858;-0.05943963665507601;-0.056368516286173;1.0536317233500283;10.001717645434436;0.9487589144552725;0.027590184971414106;1.0453343974024876;0.9999836676064677;0.9492084449492304;0.9999905743585071
18.863707;1.0547715435723741;0.9834170194459215;0.9323070674468198;-0.05943825449282124;-0.05636715513050576;1.0536282220503097;10.001767565211175;0.9487527922747772;0.02758823635522226;1.0453303011394566;0.9999850478331398;0.9492044045961324;0.9999873219106246
18.873707;1.0547796906390061;0.9834281713784351;0.9323080814495986;-0.059434872611754175;-0.05636394903799832;1.0536245714991939;10.001819402381415;0.948746557494243;0.027586288328439703;1.0453260684721348;0.9999864251209318;0.9492003252808456;0.9999839278514691
18.883707;1.054789011182112;0.9834410306042904;0.9323095673874713;-0.059433490355613544;-0.05636258787842989;1.053620770442692;10.001873130769669;0.948741211303592;0.027584340978218706;1.0453216967148542;0.9999878011757674;0.9491972037941929;0.9999803919157152
18.893707;1.0547985512682743;0.983454243773194;0.9323110838130767;-0.059432108053288725;-0.056361226714654225;1.0536168179941525;10.0019287177091;0.9487347526836208;0.02758239437575717;1.0453171830240684;0.9999891785354879;0.9491930386928272;0.9999767134024555
