time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.903707;1.0548083197790539;0.9834673387209355;0.9323121758137015;-0.0594290352453497;-0.05635826243438092;1.0536117140529038;10.0019861307049;0.9487281791775732;0.027580448590767453;1.045312523351741;0.9999905604461667;0.9491888272699958;0.9999728922468053
18.913707;1.054818325963833;0.9834812851715964;0.9323137572384134;-0.05942765285099842;-0.056356901258417684;1.0536074591228435;10.002045344415457;0.9487214880265763;0.027578503692700297;1.0453077122668852;0.9999919509551812;0.9491845671494455;0.9999689292631159
18.923707;1.0548276172574282;0.9834942488600996;0.9323149343417066;-0.059424270746702236;-0.05635369514091739;1.0536030536467178;10.00210634168718;0.9487156769548437;0.0275765597461406;1.0453027441959126;0.9999933548309845;0.94918125624244;0.9999648250863115
18.933707;1.0548381269042681;0.9835089632014877;0.9323165938105832;-0.059422888267806465;-0.05635233394706764;1.0535984971030135;10.002169113551655;0.9487087439256623;0.027574616820694727;1.0452976148468673;0.9999947777824216;0.9491768942128554;0.99996057951313
18.943707;1.054848903399977;0.9835240768918941;0.9323182982614499;-0.059421505749936085;-0.05635097274134804;1.0535927874032893;10.00223365937089;0.9487016862955163;0.027572674993888678;1.0452923213504663;0.9999962268670956;0.9491724787401882;0.9999561920362365
18.953707;1.0548599583522136;0.9835391211627837;0.9323195948457252;-0.05941843272877664;-0.05634800841087161;1.0535879204840208;10.002299982888763;0.9486955009070106;0.027570734332305974;1.0452868615739181;0.9999977103737477;0.9491690063982973;0.9999516622627314
18.963707;1.054870341896006;0.9835541884371198;0.9323214129071076;-0.059416740943231856;-0.05634640535782387;1.0535828898251545;10.002368086839024;0.9486881851770906;0.027568794868692563;1.0452812330644474;0.999999236947889;0.9491644743825854;0.9999469898296347
18.973707;1.0548819885962577;0.9835705725760092;0.9323232712649075;-0.05941535832195774;-0.056345044110470095;1.053577686596514;10.002437974575928;0.9486807374036142;0.02756685658947535;1.0452754318806021;1.0000008142232455;0.9491598781380504;0.9999421744800662
18.983707;1.0548939458045643;0.9835869230401768;0.9323247337740144;-0.059412285200043706;-0.05634207973548283;1.053571300691317;10.002509658298134;0.948673155971275;0.0275649194413808;1.045269452846446;1.0000024481663512;0.9491552127508964;0.9999372159798879
18.993707;1.0549062219480154;0.9836042126234318;0.9323267180047746;-0.05941090251740657;-0.05634071845546391;1.0535657217999947;10.002583162194274;0.9486664388169623;0.02756298335124982;1.045263291089748;1.0000041438553962;0.9491514720476916;0.999932113637755
19.003707;1.0549178630860108;0.9836206098484297;0.9323283322789938;-0.05940752014875056;-0.05633751222773211;1.0535599399765212;10.00265852052937;0.9486585833147665;0.027561048247745332;1.0452569426922727;1.0000059065661562;0.9491466506128637;0.9999268660048848
19.013707;1.0549308000731414;0.9836388500620957;0.9323304633975259;-0.05940613741183171;-0.05633615091179697;1.053553945858459;10.002735780596778;0.9486505856762341;0.027559114084089474;1.0452504040866109;1.0000077424383347;0.9491417414193211;0.9999214707271319
19.023707;1.0549440775797954;0.9836592737610159;0.9323342767249416;-0.05940427394576467;-0.05633433371539357;1.0535477304258236;10.002815002910541;0.948643440444375;0.027557180850187896;1.0452436713193576;1.0000096589253924;0.949137736815487;0.999915923994342
19.033707;1.0549567398690234;0.9836771514009376;0.9323361279809874;-0.05940089150270027;-0.05633112743050105;1.0535402840604025;10.002896254628707;0.9486351410618888;0.027555248569025564;1.0452367399694549;1.0000116648556945;0.9491326296270983;0.9999102197458803
19.043707;1.0549707159398942;0.9836969122205833;0.9323385061062763;-0.05939950868958889;-0.056329766054189;1.0535335957638075;10.002979609281015;0.9486266807382006;0.027553317284441475;1.0452296057950907;1.0000137704229712;0.9491274109693761;0.9999043491892843
19.053707;1.0549850483777414;0.983717209895234;0.9323409737639828;-0.05939812585160024;-0.05632840465592752;1.0535266533981924;10.003065150435614;0.9486190529324725;0.027551387038060586;1.0452222649131748;1.0000159872160121;0.9491230716538017;0.999898300696466
19.063707;1.054999741590255;0.9837375804757361;0.9323430795540424;-0.05939505250867161;-0.05632544012240432;1.053519444379544;10.003152968445537;0.9486102513990828;0.02754945784955861;1.0452147130975646;1.0000183274088148;0.9491176027374983;0.999892060134639
19.073707;1.055013837939343;0.9837581214890969;0.9323457546010983;-0.05939336044871449;-0.05632383686285007;1.053510956207026;10.003243153719719;0.9486012697208605;0.027547529717313952;1.045206945409789;1.0000208024200488;0.9491119920952773;0.9998856116794946
19.083707;1.0550292644745571;0.9837801323130821;0.9323485189471524;-0.059391977534438305;-0.056322475395065734;1.0535031769618888;10.003335795404013;0.9485931010843864;0.02754660262386666;1.04519895598751;1.0000234222713504;0.9491072548979294;0.9998789386939736
19.093707;1.0550450622321978;0.9838022683843247;0.9323509366063438;-0.059388904110294925;-0.05631951078999893;1.0534950956566498;10.003430986809228;0.9485837389725257;0.027544676534871217;1.0451907373469898;1.0000261958588683;0.9491013199425895;0.9998720241181476
19.103707;1.0550612349082342;0.9838255095197225;0.9323539247479241;-0.0593875211409426;-0.05631814927235177;1.0534857021464596;10.003528827541952;0.948574178092159;0.027542751396699535;1.045182280370688;1.0000291315587189;0.9490952019360734;0.9998648503875365
19.113707;1.055076825388897;0.983848513275261;0.9323570482486729;-0.059385828982818634;-0.05631654591553093;1.053476986611276;10.003629415800514;0.9485654141483111;0.02754082713233018;1.0451735756661216;1.0000322377613924;0.9490898869805313;0.9998573995748148
19.123707;1.0550937626730037;0.9838725813022767;0.9323598289430426;-0.05938275547391389;-0.05631358123245232;1.0534679386239478;10.003732840049615;0.9485554423509943;0.027538903647228774;1.045164615261318;1.0000355234034919;0.9490833631438853;0.9998496537385351
19.133707;1.0551110904584273;0.9838978125468555;0.9323632006686964;-0.059381372421903264;-0.0563122196339619;1.0534585464076582;10.003839179637795;0.9485452563328242;0.027536980849879843;1.045155393351446;1.0000389981905689;0.9490766177930243;0.9998415950624356
19.143707;1.0551278532576103;0.9839228629269443;0.9323667302853059;-0.05937968018567618;-0.056310616193580645;1.0534477970321647;10.003948511465245;0.9485358483275758;0.027535058664143856;1.045145905453989;1.0000426723674567;0.9490706384325903;0.9998332060681223
19.153707;1.055145982190639;0.9839495125248435;0.932370397263869;-0.059378297075340536;-0.05630925453329483;1.0534376766886238;10.004060915288182;0.9485252097186991;0.027533137030411863;1.045136146722411;1.000046556584859;0.9490634139146084;0.9998244699409158
19.163707;1.0551645229786912;0.9839764166610244;0.9323737695078295;-0.059375223440776136;-0.05630628972512083;1.0534271702416063;10.004176473958855;0.9485143315766601;0.027532215905471794;1.0451261110846957;1.000050661611125;0.9490559614084804;0.9998153708744223
19.173707;1.0551834825533752;0.9840045540470306;0.9323777682134344;-0.059373840261931765;-0.05630492799372121;1.0534162608406246;10.004295267866965;0.9485042049597381;0.02753029525727035;1.0451157914934366;1.0000549975151731;0.9490492122649413;0.9998058944272916
19.183707;1.0552019051467685;0.9840308893624928;0.9323803586331527;-0.05937262860396197;-0.05630378027081118;1.0534039301342444;10.00441736803287;0.9484928203756291;0.02752837506139517;1.0451051804596325;1.0000595729069441;0.9490411872877821;0.9997960273117379
19.193707;1.0552217199958749;0.9840601030173036;0.9323842711252986;-0.05936955485877318;-0.05630081534906821;1.053392159076864;10.004542838231982;0.9484811676998212;0.027526455296803903;1.0450942707992636;1.00006439520105;0.9490328774749528;0.9997857570144322
19.203707;1.0552419705233476;0.9840906028106374;0.9323888368636175;-0.059368171568156484;-0.05629945350089281;1.0533799288896022;10.004671745959243;0.9484702376430459;0.02752453593233184;1.0450830562940383;1.0000694721694898;0.9490252733488993;0.9997750725049903
19.213707;1.0552617002988278;0.9841210456759529;0.9323936210678844;-0.05936647909706126;-0.05629784980381379;1.0533662213808508;10.00480416768076;0.9484580227643173;0.027522616926414226;1.045071531538732;1.0000748131436652;0.9490163659059493;0.9997639652770486
19.223707;1.0552828382925625;0.9841532136355087;0.932398599560085;-0.05936509572531339;-0.05629648787350339;1.0533530188970597;10.004940184836677;0.9484455165875755;0.027521698243175;1.0450596912157466;1.0000804284762215;0.9490071737193504;0.9997524293771977
19.233707;1.0553044267978382;0.9841857644545426;0.932403334516263;-0.05936202180934806;-0.05629352278577927;1.053339304503884;10.005079881357107;0.948433712108692;0.027519779853119524;1.045047529430868;1.0000863284798758;0.9489986292981604;0.9997404607053811
19.243707;1.0553255072965586;0.9842187989859333;0.9324087540422935;-0.05936032921227509;-0.056291918959809346;1.053325061970592;10.005223346227538;0.9484206010041566;0.027517861719769113;1.0450350394300598;1.0000925235566673;0.9489887553192694;0.9997280560214269
19.253707;1.0553480077451163;0.9842536212438378;0.9324143733316288;-0.05935894570220647;-0.05629055689401665;1.0533092750369792;10.005370676335033;0.9484071737359459;0.027515943797286162;1.0450222138838492;1.000099025340558;0.9489785465665224;0.9997152123265104
19.263707;1.0553709724908262;0.984289372775774;0.9324202056400315;-0.059357562142165414;-0.05628919477954119;1.0532939264077426;10.005521974938999;0.9483944203166795;0.027514026035288824;1.0450090456167316;1.0001058472689284;0.9489689994017076;0.9997019275100162
19.273707;1.0553934478705214;0.984324714244811;0.9324258072020596;-0.05935417889853267;-0.05628598769517993;1.0532779973902946;10.00567734390308;0.9483803312416245;0.02751310837811377;1.0449955280133618;1.0001130035010508;0.9489581410796674;0.9996882012143592
19.283707;1.0554173679434937;0.9843623916753965;0.9324320580184008;-0.059352795233003505;-0.05628462547926812;1.0532604682480877;10.005836878829122;0.9483668980087326;0.027511190766081176;1.0449816546267388;1.000120507189811;0.9489479106701475;0.9996740344649694
19.293707;1.0554417831769314;0.9844010646053902;0.9324385154570414;-0.05935141151249357;-0.0562832632104078;1.053243318576896;10.006000675771443;0.9483521129906426;0.02750927314436548;1.0449674186670674;1.0001283701282275;0.9489363363162299;0.9996594285960531
19.303707;1.0554657450773273;0.9844398731775327;0.932445194255586;-0.059349718613657065;-0.056281659083440884;1.0532255276257503;10.006168838132014;0.9483369688340699;0.02750735546651613;1.0449528130653691;1.0001366036979242;0.9489244164399111;0.9996443841369083
19.313707;1.055491190850712;0.9844801206823318;0.9324516104183613;-0.05934664427096529;-0.05627869359191768;1.053206074996371;10.006341474106984;0.948322457639513;0.027506437683626914;1.0449378310061712;1.0001452195360083;0.9489131787438493;0.9996288996714142
19.323707;1.0555171714613356;0.9845219089211116;0.932458691434246;-0.059345260373530904;-0.056277331160017235;1.0531869415891064;10.006518694480137;0.9483065703780076;0.027504519736342065;1.0449224662795134;1.0001542295747916;0.9489005650153017;0.9996129713490236
19.333707;1.0555427368441015;0.9845638988058997;0.9324659977349926;-0.05934356729696677;-0.05627572687144231;1.0531671103562303;10.006700618047944;0.9482902972119746;0.02750260156833226;1.0449067129446015;1.0001636458658734;0.9488876023420691;0.9995965936315664
19.343707;1.0555698221271288;0.9846078773600615;0.9324735033312674;-0.059342183270008994;-0.05627436433415755;1.0531455663593141;10.006887377593609;0.9482746283868617;0.027500683145827952;1.0448905646441682;1.0001734801355935;0.9488752890987459;0.9995797604262054
19.353707;1.0555974771978043;0.9846529883857752;0.9324812277843866;-0.05934079917292662;-0.05627300174718983;1.0531242955128497;10.007079117509466;0.9482575544329401;0.027499764461298665;1.0448740143238904;1.0001837432314766;0.9488616544676833;0.9995624654712448
19.363707;1.055624752417159;0.9846978947480476;0.9324887361145496;-0.05933741537965585;-0.05626979419658156;1.0531022826157077;10.007275986014408;0.948241065440865;0.027497845520550623;1.044857054583429;1.0001944452998317;0.948848639090265;0.9995447024356519
19.373707;1.0556535843488606;0.9847453448439754;0.9324969177293025;-0.059336031134810494;-0.05626843151824572;1.0530785103704148;10.007478134007245;0.9482231503896457;0.02749592631815087;1.0448396780242117;1.0002055970353254;0.9488342716474091;0.9995264655852589
19.383707;1.0556830246508382;0.9847940010335984;0.9325053381765654;-0.05933464681351795;-0.05626706879824511;1.0530549597998247;10.007685721870653;0.94820479742887;0.027494006822095376;1.0448218769760398;1.0002172111580054;0.9488195498919693;0.9995077503976953
19.393707;1.0557121251193085;0.9848430071659696;0.9325140187640507;-0.0593329533111149;-0.05626546423971443;1.0530306107946;10.007898921111687;0.9481869947700075;0.027493086990679896;1.044803643180774;1.0002293029120988;0.9488054995704759;0.9994885532328303
19.403707;1.0557428225858292;0.9848941520230456;0.9325229376415775;-0.05933156883476426;-0.05626410144725826;1.0530044420871842;10.008117906754133;0.9481677306616333;0.027491166804099836;1.044784968263526;1.0002418894379037;0.9487900599226999;0.9994688704558481
19.413707;1.0557741675362764;0.9849461001527835;0.9325316620194694;-0.05932849375841091;-0.056261135508922214;1.052978431403116;10.008342849286748;0.9481489921956608;0.027489246280090043;1.0447658443973327;1.0002549890134522;0.94877525516672;0.9994486977985768
19.423707;1.0558052100161444;0.984998957414071;0.9325411276994165;-0.05932680002245908;-0.056259530860979484;1.0529515561234557;10.00857391073106;0.9481287644287532;0.027488325466788078;1.0447462641555227;1.0002686203219482;0.9487591112430743;0.999428029884579
19.433707;1.055837885749016;0.9850540294759412;0.9325508598626939;-0.0593254153019168;-0.05625816799092605;1.0529227941081385;10.008811241791252;0.9481080303498071;0.027486404422707514;1.044726219988012;1.0002828012109737;0.94874256581897;0.9994068599095928
19.443707;1.0558712450892893;0.9851104566875413;0.9325608839900205;-0.05932403049659029;-0.056256805104010696;1.052894124483807;10.009054976490955;0.9480877710941384;0.027484483201728586;1.0447057043182408;1.0002975474617795;0.9487266434759575;0.9993851800474189
19.453707;1.055904338120011;0.9851673781546001;0.9325712267308326;-0.0593223365130216;-0.05625520040724502;1.0528645274715158;10.009305228144669;0.948065966376539;0.027483561856051022;1.044684710019527;1.0003128726750254;0.9487093704001103;0.9993629822068353
19.463707;1.0559390999495875;0.9852265760659266;0.9325818728243077;-0.05932095153465089;-0.05625383750077226;1.0528329828382637;10.00956209286934;0.9480445953013986;0.027481640444594852;1.044663230354254;1.0003287895398005;0.9486926845754465;0.9993402580700455
19.473707;1.0559736183372723;0.9852858256572755;0.9325924117383897;-0.059317566853408076;-0.056250629678178614;1.0528014683534315;10.009825660660649;0.9480216368942788;0.02747971903303634;1.0446412586111324;1.0003453113263465;0.9486746129381571;0.9993169984236855
19.483707;1.0560098295182785;0.9853478685846867;0.9326037437831572;-0.05931618169444888;-0.056249266769285204;1.052768959482067;10.010096025740475;0.9479980696878848;0.027478797701487208;1.044618788343551;1.0003624526412207;0.9486561818238264;0.9992931927386622
19.493707;1.0560467846122894;0.9854113594434855;0.9326154460893771;-0.05931479644256187;-0.05624790386527755;1.0527344303211559;10.010373284436001;0.9479748711556717;0.02747687655821443;1.044595813844685;1.0003802295182984;0.948638331295586;0.9992688296789476
19.503707;1.056083533610549;0.9854754323405096;0.9326275520713926;-0.059313102013612826;-0.05624629917471306;1.0526998548770088;10.010657521005381;0.9479500180243503;0.027474955732922503;1.0445723300403165;1.0003986587777753;0.9486190894774325;0.9992438980091525
19.513707;1.0561220101078928;0.9855418636320665;0.9326400522763161;-0.059311716569569226;-0.056244936292724874;1.0526642077138608;10.010948795485909;0.9479254869783875;0.02747403536299165;1.0445483320306184;1.0004177572243826;0.9486004822585596;0.9992183870480161
19.523707;1.056161260422094;0.9856097838226928;0.9326529813003265;-0.059310331023824624;-0.05624357342644515;1.052626463982416;10.01124714642932;0.9478992550990507;0.02747211559561718;1.0445238150150717;1.0004375416161027;0.9485804501559816;0.9991922869062279
19.533707;1.0562003294721345;0.985677841280925;0.932665916731348;-0.05930694576473822;-0.056240365668751326;1.052588599134541;10.011552605074577;0.9478733004347657;0.02747019658566832;1.0444987748166066;1.0004580288742257;0.9485610193404584;0.9991655884759449
19.543707;1.0562411463239358;0.98574876940108;0.9326797580094973;-0.059305560005617056;-0.056239002844657444;1.0525495886939502;10.011865208259348;0.9478456025768931;0.0274692784707207;1.0444732082200034;1.0004792359036365;0.9485402183435868;0.9991382826282511
19.553707;1.0562817914937628;0.9858203332615254;0.9326940937626743;-0.05930386506314936;-0.05623739825353106;1.0525084086253573;10.012185005148933;0.9478171419373845;0.027467361340505765;1.044447112860724;1.0005011793407406;0.9485189879550153;0.9991103591802821
19.563707;1.0563241924082365;0.9858943029947795;0.9327089097438872;-0.05930247907928669;-0.05623603548667824;1.0524670354004952;10.01251205876244;0.9477888983880988;0.0274664452247963;1.0444204877818974;1.0005238753491366;0.9484983846209825;0.9990818062814456
19.573707;1.056367390431938;0.9859698035602186;0.9327242365588935;-0.05930109297786258;-0.05623467275435868;1.0524234446822258;10.01284644602113;0.9477588513012001;0.0274645301024559;1.0443933342651162;1.0005473395324447;0.9484763504654449;0.9990526104157267
19.583707;1.056410426648367;0.9860459585160791;0.9327401064108819;-0.059299397689359386;-0.056233068269357034;1.0523796099512768;10.01318825560815;0.9477289801712742;0.027462615922165513;1.0443656555198935;1.0005715870370375;0.9484549139981994;0.9990227571935538
19.593707;1.0564552271713414;0.9861245335814911;0.9327565090257663;-0.05929801134592478;-0.0562317056221537;1.0523345027300064;10.013537581703819;0.9476972642582309;0.027461702619902145;1.0443374565555639;1.0005966330044553;0.9484321080151664;0.9989922321587453
19.603707;1.056499868874491;0.9862037667847288;0.9327734933533841;-0.059296315813225156;-0.05623010123398954;1.0522870940450981;10.01389452033104;0.947665682087522;0.027459790112851743;1.044308745371535;1.000622493744334;0.9484098795968184;0.9989610210135041
19.613707;1.0565462737813638;0.9862854191480777;0.9327910508175165;-0.05929492921723103;-0.056228738694041366;1.0522393558797307;10.014259171029979;0.9476322119203158;0.027458878280077183;1.0442795334960082;1.0006491876844659;0.9483862945204249;0.9989291094162851
19.623707;1.0565934764524674;0.9863681254739183;0.9328087619677176;-0.0592918519492523;-0.05622577309899249;1.052190261889816;10.014631638465122;0.9475978327141101;0.027456966959889098;1.0442498348785336;1.0006767350263202;0.948362301572379;0.9988964823519593
19.633707;1.0566405095813987;0.9864519616686556;0.9328275763542797;-0.05929015603242642;-0.056224168898272274;1.052138787304573;10.01501202964524;0.947563524526275;0.027456055962147896;1.0442196648295639;1.000705156897799;0.9483389650225992;0.9988631237996294
19.643707;1.0566892885842691;0.9865382042087563;0.9328470335995475;-0.05928876903970589;-0.056222806562119934;1.0520869087189282;10.01540045037556;0.9475272682858232;0.02745414508548317;1.0441890401494973;1.00073447511658;0.948314235384015;0.9988290174037332
19.653707;1.056737877856302;0.9866250829605252;0.9328671887669737;-0.059287072856980434;-0.05622120251672087;1.0520326046041384;10.01579700466928;0.9474910455123386;0.027452234143241678;1.0441579794622047;1.0007647126450936;0.9482901497806456;0.9987941474094838
19.663707;1.0567881864709507;0.9867143508737491;0.9328880393081568;-0.059285685589841354;-0.056219840348308174;1.051977855805071;10.016201793366315;0.9474528380387888;0.02745132298748837;1.0441265028631004;1.0007958937954955;0.94826474849758;0.9987584986403731
19.673707;1.0568392359644772;0.9868051149739019;0.9329096261685687;-0.0592842981805142;-0.05621847827370294;1.0519216446782178;10.016614915224014;0.9474146277188766;0.027449411510661947;1.0440946314213326;1.0008280434720032;0.9482399840698148;0.9987220555237186
19.683707;1.0568900452992123;0.9868964801529239;0.9329319897672795;-0.05928260157803692;-0.05621687451167045;1.0518629533961752;10.017036471020857;0.947374396511761;0.027448499628734895;1.044062386975268;1.0008611865251686;0.9482139264965899;0.9986848013718223
19.693707;1.056942515090736;0.9869901925723273;0.9329551267024008;-0.05928121387838687;-0.05621551264648169;1.0518037634188866;10.017466559978658;0.9473341267871271;0.027446587271688166;1.044029792476997;1.0008953484985563;0.9481885290208183;0.998646718624577
19.703707;1.0569946941357427;0.987084470205338;0.9329790924241592;-0.05927951698465148;-0.05621390910930438;1.051742056486726;10.017905272146866;0.9472918014466025;0.027445674379647064;1.0439968729348563;1.0009305570045226;0.9481618635464139;0.9986077896395521
19.713707;1.0570484746617397;0.9871810535792173;0.9330038851830593;-0.059278128987144525;-0.0562125474837253;1.0516798154580884;10.01835268763176;0.9472484041699342;0.027443760878367158;1.0439636556268546;1.0009668421792577;0.9481348869468238;0.9985679973669429
19.723707;1.057102859104058;0.9872790363263815;0.9330295482623283;-0.0592767408382625;-0.05621118598985114;1.051616024492629;10.018808881176874;0.9472049196954742;0.02744284664716326;1.0439301691705871;1.0010042361367526;0.9481086737172995;0.9985273258096733
19.733707;1.057156845442816;0.9873775082720393;0.9330561259922574;-0.059275043497033185;-0.05620958285003304;1.051549669018919;10.019273926007958;0.9471593332997522;0.02744093151006626;1.0438964427603967;1.001042772112386;0.9480811860667063;0.9984857602390802
19.743707;1.0572123124862292;0.9874781980135184;0.9330836198840218;-0.05927365504377859;-0.05620822164661631;1.0514827353018685;10.019747888053718;0.9471136295071685;0.027440015242024662;1.0438625062701612;1.0010824833920233;0.9480545018721704;0.9984432871227269
19.753707;1.057267286354562;0.9875793026391583;0.9331120907919672;-0.059271957398507956;-0.05620661881664822;1.0514132099881088;10.02023081004056;0.9470657912654926;0.027438097571388313;1.043828391617391;1.001123402964263;0.9480265862035104;0.9983998941115153
19.763707;1.0573236355933557;0.987682057358589;0.933141086780506;-0.0592688780794111;-0.05620365482423458;1.0513430800036783;10.020722703203527;0.9470178004750274;0.027437178178376424;1.0437941344683122;1.0011655650870623;0.9479995192025461;0.9983555701385126
19.773707;1.0573793762814547;0.9877856072781723;0.933171584023161;-0.059267180122920836;-0.05620205234468302;1.05127033238121;10.021223556036377;0.9469676389602396;0.027435256691545607;1.0437597740999285;1.0012090070548683;0.9479712686181456;0.9983103049119507
19.783707;1.057436366295797;0.9878911726348708;0.9332031361300914;-0.059265791038744096;-0.056200691841722154;1.0511969538034003;10.021733346232386;0.9469172882897251;0.027434332679401013;1.0437253515182414;1.0012537687061507;0.9479439176078084;0.9982640875545595
19.793707;1.0574935720951988;0.9879978013877722;0.9332357995622657;-0.059264401791524375;-0.05619933154149842;1.0511219300795294;10.022252041905695;0.9468647286956937;0.027432405642365633;1.0436909081786598;1.0012998905931316;0.947915437385878;0.9982169058578733
19.803707;1.0575499554464958;0.9881045330579936;0.933269633390666;-0.05926270335241901;-0.05619772967246271;1.051044246234089;10.022779594941936;0.946811938687474;0.027431475017444452;1.0436564869441505;1.0013474131788382;0.9478879163068946;0.9981687470362534
19.813707;1.0576073600398272;0.9882130444246682;0.9333046546422809;-0.059261313773994115;-0.056196369815043695;1.0509658879058805;10.023315937265552;0.9467568957270814;0.027429540188455653;1.0436221339231937;1.0013963767409186;0.9478593324542424;0.9981195990914619
19.823707;1.0576637785722975;0.988321480984265;0.9333409394512444;-0.05925961500183727;-0.056194768415296824;1.050884843251823;10.023860987240258;0.9467015771676394;0.02742860048561752;1.0435878988889018;1.0014468206022578;0.9478317804904427;0.9980694517736699
19.833707;1.0577210477362673;0.9884315067702493;0.9333785067150145;-0.059258225081233754;-0.05619340905294398;1.050803103297233;10.024414661522579;0.9466439609062137;0.027426655176314648;1.0435538349443751;1.001498782904896;0.9478032429159697;0.9980182962186269
19.843707;1.0577771528576265;0.9885412526852905;0.933417435700119;-0.05925652596398771;-0.05619180817569852;1.050718660511855;10.024976876754042;0.9465860256329716;0.027425703454990756;1.0435199986417754;1.001552301922216;0.9477758174186883;0.9979661238324086
19.853707;1.0578339211531502;0.9886523661078365;0.933457749794617;-0.05925513568863901;-0.056190449362214574;1.0506335077618227;10.025547534778449;0.9465257509077047;0.027423744443259807;1.0434864498935994;1.0016074167285656;0.9477474895161796;0.997912926262064
19.863707;1.0578893246770993;0.9887629594860505;0.9334995329942047;-0.05925343621386221;-0.05618884906221155;1.0505466382221185;10.026126503894007;0.9464651169245006;0.027422777195996936;1.0434532522677913;1.0016641659879453;0.9477203614074485;0.9978586962514728
19.873707;1.05794517448918;0.9888746602863879;0.9335428132930355;-0.059252045571853;-0.05618749085419215;1.0504570451416153;10.026713611339517;0.9464021038063675;0.027421800689923545;1.04342047472184;1.0017225871336861;0.9476924541918943;0.9978034280419164
19.883707;1.0580003878863993;0.98898644085559;0.9335876640086351;-0.05925065474187812;-0.05618613297181657;1.0503667220959299;10.027308647986535;0.9463386913290089;0.02741981380631486;1.0433881932453162;1.0017827174417608;0.9476657914479454;0.9977471173091739
19.893707;1.0580538744578896;0.989097261402332;0.9336341587369958;-0.059248954710497896;-0.056184533651379535;1.0502736643045867;10.02791137408566;0.9462728595794064;0.027418815336966492;1.0433564909257447;1.001844595388878;0.947638488904219;0.9976897610445901
19.903707;1.058107421682853;0.9892087129429157;0.9336823269041947;-0.05924756350161806;-0.05618317647121118;1.0501798697639049;10.028521519253896;0.9462065900374221;0.02741680400431359;1.043325457213531;1.0019082609443675;0.9476125489543987;0.9976313576510409
19.913707;1.0581589610639561;0.9893188475812836;0.9337322559720496;-0.05924586309310322;-0.05618157788846309;1.0500833399083729;10.029138780231298;0.9461378665785015;0.027415778469103817;1.0432951874485947;1.0019737554076644;0.9475860952662165;0.9975719073492654
19.923707;1.058210262073015;0.9894292294627834;0.9337839756076559;-0.059244471503392376;-0.05618022148158824;1.0499860800477625;10.029762822788998;0.9460686760319849;0.027414737322421234;1.0432657826144054;1.002041121285603;0.9475611673435053;0.9975114122926599
19.933707;1.0582592365373735;0.9895378837774294;0.9338375749858249;-0.05924277071807142;-0.056178623711596334;1.049886099008616;10.030393288849641;0.9459970081294733;0.027412679078791365;1.0432373492665676;1.002110402227676;0.9475358106581256;0.9974498767453189
19.943707;1.0583076332584582;0.9896463459538929;0.9338930867360135;-0.059241378749745624;-0.05617726815845187;1.049785408377374;10.031029799922711;0.9459248549596188;0.02741160217339552;1.0432100000761042;1.0021816434584065;0.9475121603872902;0.9973873082595106
19.953707;1.0583533425383085;0.9897526102450799;0.9339506042331123;-0.05923967759139251;-0.056175671286810384;1.0496830224610434;10.031671948092349;0.9458502103566848;0.027409504956911978;1.0431838547484749;1.0022548920995553;0.9474882427921145;0.9973237187787103
19.963707;1.058398089958343;0.9898581800850982;0.9340101657214639;-0.05923828524985698;-0.056174316677126634;1.0495779588820975;10.032319282712619;0.9457750694093225;0.02740838568896103;1.0431590407533549;1.0023301967057188;0.9474662027341163;0.9972591248115519
19.973707;1.05843973990944;0.9899610168632542;0.9340718707008576;-0.059236583725966976;-0.05617272079767478;1.0494722388661797;10.032971305133255;0.9456974280727939;0.027407242530865485;1.0431356937529306;1.0024076070402246;0.9474441052813887;0.9971935477758229
19.983707;1.0584799899746982;0.9900625899047896;0.934135762771232;-0.059235191021231336;-0.05617136723048187;1.0493638876295057;10.033627465590152;0.9456192836562194;0.027405073543636752;1.043113957804031;1.0024871744132409;0.9474240199268987;0.9971270143380183
19.993707;1.0585166761997902;0.9901613059554285;0.934202401844619;-0.05923517971950095;-0.05617137556775585;1.0492549357276928;10.034287152871853;0.9455386362051451;0.027403876694595097;1.0430939858381933;1.0025689520899426;0.9474041116485105;0.9970595556422244
19.999996;1.0585514676454468;0.9902576351915656;0.9342709243894659;-0.05923378666865679;-0.05617002315513411;1.0491434197657066;10.034949685288014;0.9454574891916471;0.0274026498660517;1.0430759404716203;1.0026529956839554;0.9473864649638349;0.9969912065609279
19.999996;1.0585821701362987;0.9903504230281939;0.934342351127937;-0.05923377503399645;-0.056170032708964465;1.0490303810962955;10.035614315926985;0.9453748491745119;0.027402390855716708;1.0639489942955869;1.0027393632918065;0.9473702308939346;0.996922006309127
19.999997;1.058609458740474;0.9904396927919425;0.9344162944112772;-0.05923376324145418;-0.05617004292053849;1.0489158644137284;10.036280240368798;0.9452907256765368;0.02740209736040146;1.0639353296755987;1.0028281153214933;0.9473555097440582;0.9968519995558699
19.999998;1.0586330302735323;0.990525042095589;0.934492839453422;-0.059233751297326394;-0.0561700538254665;1.048799918304509;10.036946583484147;0.945205131401514;0.027401766959790998;1.0639241388045135;1.0029193141044226;0.9473424384868779;0.9967812365818846
20.0;1.0586525642331668;0.9906060415229273;0.9345720735871491;-0.059233739208228865;-0.056170065461116005;1.0486825974240588;10.037612373644377;0.9451180820997134;0.027401397120844502;1.0639156241749994;1.0030130235841273;0.9473311619323028;0.9967097723635293
20.000004;1.058667735328327;0.9906822477085758;0.9346540788030879;-0.059233726982936975;-0.056170077860854144;1.0485639583919981;10.03827653837465;0.9450295869948248;0.027400985345877298;1.0639099843385713;1.0031093161777722;0.9473218334103933;0.9966376628066964
20.000012;1.058678284038927;0.9907532503554294;0.9347388989844688;-0.059233714637824016;-0.056170091038406346;1.0484440317714017;10.038937900223415;0.9449396102149491;0.027400529445170813;1.0639073494745364;1.0032082903154564;0.9473146234779959;0.9965649550491841
20.000028;1.0586841450315612;0.9908187009012035;0.934826486823792;-0.05923370220137174;-0.056170104979283195;1.048322786421494;10.039595142547473;0.9448480457179897;0.027400027556121663;1.0639076882814873;1.0033100780407216;0.9473097414648395;0.9964916905205004
20.00006;1.0586855156268795;0.9908782724826182;0.9349166636727417;-0.059233689704792904;-0.05617011964885543;1.0482001447631855;10.040246936690783;0.9447547822851098;0.027399478109873757;1.063910770529996;1.0034148392804045;0.947307431242844;0.9964179535980011
20.000124;1.0586827762422184;0.9909316543836588;0.9350091138309803;-0.05923367715792048;-0.05617013499609423;1.0480760266059588;10.040892252558134;0.9446597846839384;0.027398879723467436;1.063916217056187;1.0035227494172383;0.9473078760797938;0.9963439556776357
20.000252;1.058676357689522;0.9909786554187583;0.9351034103747916;-0.059233664539253494;-0.05617015094117137;1.047950332739672;10.041530374000443;0.9445630973031525;0.027398229871308223;1.0639236148644489;1.0036339385034925;0.9473110553343576;0.9962700937804856
20.000508;1.058666696435945;0.9910192634124103;0.9351990537575239;-0.059233651809410696;-0.05617016736275745;1.0478228973687522;10.042160576631355;0.9444648494360599;0.027397523479059827;1.0639326055412928;1.003748387944907;0.9473166840367496;0.9961969005633757
20.00102;1.0586542828070773;0.9910535546762456;0.9352955142821467;-0.059233638916125674;-0.05617018410820216;1.0476934949301464;10.042781708265915;0.9443653052278715;0.027396754255027068;1.063942824558792;1.0038658652546188;0.9473242706844061;0.9961248790208145
20.002044;1.0586396881224525;0.9910815936637858;0.935392266346112;-0.05923362579386552;-0.056170201025074605;1.0475618797400732;10.043391569846237;0.9442648931118021;0.027394917419730273;1.0639537618819415;1.0039859254171304;0.9473332071600302;0.9960543842757197
20.004092;1.0586234787690498;0.9911029569128471;0.9354883438840809;-0.059231921808811386;-0.05616861486417712;1.0474288024825995;10.043987020921358;0.944164164795407;0.02739401062906322;1.0639647078607546;1.0041079614771464;0.9473429780633231;0.9959856606291614
20.008188;1.0586070402234025;0.9911186107958039;0.9355832377277832;-0.059228835926117655;-0.05616566729360012;1.0472930081761382;10.044565524597143;0.9440626669100691;0.027390033310986297;1.0639747822175087;1.0042312802536189;0.9473519345119876;0.9959189032436176
20.01638;1.0585906132566973;0.9911298957770406;0.9356776154644473;-0.059222196854519744;-0.056159299263351184;1.0471552463176887;10.04512614058869;0.9439628230395758;0.02738198587835371;1.0639830121938987;1.0043551553020515;0.9473616180760127;0.9958542201639081
20.02638;1.0585755641590497;0.9911365496706123;0.9357694780653146;-0.05921191293957284;-0.05614935799984635;1.047016308214275;10.04566859378782;0.9438619547161254;0.027369869486721998;1.063988471096054;1.004478844743579;0.947368823252745;0.9957915899836367
20.03638;1.058559778242865;0.9911374022826781;0.9358589376252916;-0.05919993814830756;-0.05613781328772236;1.04687406031187;10.046192207317237;0.9437633547360819;0.02735868581024236;1.063990375495402;1.0046016114396468;0.9473767348825894;0.9957309448400347
20.04638;1.0585420561718404;0.9911323353298641;0.9359461941739678;-0.059188535529747455;-0.05612687669876599;1.046728451681597;10.046695862928436;0.9436642669144345;0.0273464356105828;1.063988077528089;1.0047227483266763;0.9473824787857814;0.9956722794950668
20.05638;1.0585245718220766;0.9911223927670483;0.9360294490029996;-0.059177922451144074;-0.056116637296729166;1.0465795505249622;10.047178297904523;0.9435668116306272;0.02733411745102807;1.0639810593923913;1.0048416083341793;0.94738828276648;0.9956156628793353
20.06638;1.0585062597526278;0.99111019444111;0.9361111674294704;-0.05916513797589563;-0.0561043385316598;1.0464276001148944;10.04763880211274;0.9434709402783151;0.02732172907636668;1.063968969536251;1.0049576697572302;0.9473943124675749;0.9955612451518875
20.07638;1.0584871847597335;0.9910940518155602;0.9361886973949007;-0.05915364342937489;-0.05609324803143606;1.046272959096759;10.04807802033525;0.9433764490549543;0.027309270417446428;1.0639516253911392;1.0050705981124561;0.9474006850044029;0.9955093055723614
20.08638;1.0584675008332636;0.9910751519792895;0.9362620754656903;-0.05914164844039842;-0.056081645988639864;1.0461169124493082;10.048497616742004;0.9432820568364793;0.027296744923767456;1.0639289554960214;1.0051802222822732;0.9474064496479001;0.9954602297815041
20.09638;1.0584453923295758;0.9910525103292018;0.9363311706396662;-0.059129344459552036;-0.05606980168676828;1.0459575758595168;10.04889935576927;0.9431884845127928;0.02728315866662278;1.0639009188370026;1.0052864146736014;0.947412567323609;0.9954143851518064
20.10638;1.0584217943979963;0.9910285627937365;0.9363968504234425;-0.05911655966197263;-0.05605750104932165;1.0457970116353432;10.049284550676912;0.9430954945121736;0.02727051860226567;1.0638674661235004;1.0053889362548223;0.947419106572199;0.9953720293805862
20.11638;1.058397624608478;0.9910006691377878;0.9364552292587462;-0.05910456427751796;-0.05604589750708464;1.0456333750565963;10.049653729580674;0.9430039263394798;0.027256830711212626;1.0638285579782598;1.005487358239396;0.9474270882654033;0.9953333264691587
20.12638;1.0583707689957025;0.9909686974194486;0.9365074070568201;-0.059092259794431;-0.05603405181388498;1.0454689441836773;10.050006918998148;0.9429117254896119;0.027243098727994457;1.0637841741830012;1.0055811219120627;0.9474346008273468;0.9952983449190125
20.13638;1.0583428460356799;0.9909339378809028;0.9365525539021595;-0.059078573159352235;-0.056020844476889625;1.0453030740023213;10.050344090637113;0.9428199495208307;0.027229324206148847;1.063734273392645;1.0056696431699508;0.9474425983271315;0.9952670279065327
20.14638;1.0583125469266141;0.9908965254028191;0.9365914938593981;-0.05906657671185915;-0.05600924011287526;1.0451361138040258;10.050664762651486;0.9427277648998637;0.02721450851952976;1.0636787432236943;1.0057523837234066;0.9474499496643406;0.9952392512745697
20.15638;1.0582785561072292;0.9908564668767145;0.9366251147524141;-0.059052099454561746;-0.055995334978554495;1.0449673161683062;10.050967769012834;0.942637427938137;0.027200655506339013;1.0636174149085786;1.0058289142009373;0.9474586220751763;0.9952148924129276
20.16638;1.0582424658816665;0.9908129077983534;0.9366510879092301;-0.05903841094092184;-0.05598212730977976;1.0447988397472165;10.051251835356524;0.9425482544829296;0.027185772525024025;1.0635501391175297;1.0058989442301518;0.9474674643808174;0.995193828149525
20.17638;1.0582030781011844;0.9907674363742693;0.9366720940482469;-0.05902641222333626;-0.055970522643689506;1.0446298536220266;10.051515978749265;0.9424605810599416;0.0271718700736001;1.0634768396474699;1.0059622849027936;0.9474763770895598;0.9951759064205566
20.18638;1.0581603152019183;0.9907192971460799;0.9366878367869578;-0.05901272184446162;-0.05595731468385016;1.044460579052042;10.05175957269122;0.942373711744658;0.027156960146974305;1.063397535571404;1.0060187872287742;0.9474840956606377;0.9951608731300512
20.19638;1.0581142262968484;0.9906690885301664;0.9366993381252271;-0.05899903045162867;-0.05594410649082138;1.0442912420656731;10.05198213651319;0.942289869188996;0.027142054120092973;1.0633123567877838;1.0060683058567685;0.9474924764320041;0.9951482878191722
20.20638;1.058064899692286;0.9906168854966465;0.936707161139908;-0.05898533802385533;-0.05593089798162374;1.0441220492458017;10.05218270253022;0.9422081725843804;0.027127162673472236;1.063221527373178;1.0061107114989196;0.9475004103510044;0.9951375481225266
20.21638;1.0580114596623733;0.9905618414596997;0.9367119208296868;-0.058971335844200896;-0.05591744733898411;1.0439531942613023;10.052359609551278;0.9421276651924969;0.027112296328588813;1.0631253350943348;1.006145957526303;0.9475067571310671;0.9951280148068358
20.22638;1.057955945407553;0.9905051691976318;0.9367137635016166;-0.05895595063604484;-0.055902634751805735;1.0437859009189479;10.052511166314064;0.9420493939868224;0.02709646345523837;1.0630241364036255;1.0061741417334322;0.9475122554929722;0.9951191441908963
20.23638;1.0578988094966921;0.9904478938968657;0.9367142907220849;-0.05894168251452252;-0.05588881614329822;1.0436184629329932;10.05263640105911;0.9419745139246778;0.027081667779838687;1.0629183915553844;1.006195477864172;0.9475176975001083;0.9951105786856067
20.24638;1.0578378468950005;0.9903867425206242;0.9367135484729802;-0.05892798609817014;-0.05587560508157509;1.0434521770728913;10.052735046435386;0.9419013690447615;0.027066909130141592;1.062808673390513;1.0062102465161862;0.9475208207093662;0.9951021901587576
20.25638;1.0577746675266622;0.9903224047103014;0.9367119994083704;-0.05891428881243106;-0.055862392934582845;1.0432872386151555;10.052806727922066;0.9418324992468943;0.02705118721542678;1.0626956311952482;1.006218831808533;0.9475234149710227;0.995094076293206
20.26638;1.0577097131255098;0.9902539065978126;0.93670951265574;-0.058898899938327004;-0.0558475764303233;1.0431247123647207;10.05285036003122;0.9417665681635315;0.027036504900107314;1.0625799991280067;1.0062217261009383;0.9475234607862488;0.995086512967806
20.27638;1.0576434277202496;0.9901818031126615;0.9367073283278414;-0.05888520106330268;-0.055834361754216674;1.042962567601336;10.05286457697289;0.9417052642997455;0.027020868323355072;1.062462669104926;1.0062193952746894;0.9475219722596486;0.9950798829811524
20.28638;1.0575762172613505;0.9901048911506592;0.9367048261526625;-0.058869810722341355;-0.05581954260791378;1.0428017442122992;10.052848768320688;0.9416502227704251;0.027005285402878203;1.06234469747014;1.0062121439582516;0.9475202137734864;0.9950745943318382
20.29638;1.05750840154631;0.9900241426306146;0.9367030801140863;-0.05885611062254697;-0.055806325242679033;1.0426432345521344;10.052803587291608;0.9415999644940342;0.026990765073019975;1.0622272273653046;1.0062001185048657;0.9475166039448228;0.995071031810645
20.30638;1.0574411622220463;0.9899397669071565;0.9367012639972407;-0.05884102793419899;-0.05579174509307772;1.0424851572949592;10.052730683257007;0.9415558592973082;0.026975316404190958;1.0621114223022448;1.0061834096245805;0.9475125471877426;0.995069577787596
20.31638;1.057372698723628;0.9898526761781814;0.9367016298629275;-0.058825155768633224;-0.05577646616218403;1.0423287717186092;10.052632565226647;0.9415181602232715;0.026959947190096617;1.0619983971897393;1.0061621729570225;0.9475084889472919;0.9950706192947237
20.32638;1.0573039806587408;0.9897614383140596;0.9367016310581039;-0.058811455134058936;-0.05576324491359759;1.0421754287610594;10.052512528505275;0.9414880889219016;0.026944663316817778;1.061889108428682;1.0061366933835958;0.9475057075388875;0.9950744671856483
20.33638;1.0572349278122863;0.9896673034596981;0.9367021282994165;-0.058796063821306775;-0.05574841939208512;1.042023565224358;10.05237398068307;0.94146385805617;0.026929469055079498;1.0617842653912593;1.006107355472137;0.947502293181205;0.9950812633042767
20.34638;1.0571663990254085;0.9895720300412804;0.9367036353022145;-0.0587809812780789;-0.05573383454505852;1.0418757341449179;10.052219790384244;0.9414465923686223;0.026914368200302515;1.0616843470469244;1.0060745854001292;0.9474991830673359;0.9950909685661792
20.35638;1.0570963923153769;0.9894741990524382;0.9367061984520376;-0.058765590611341886;-0.05571900717889487;1.0417305427219563;10.05205214050523;0.941436272277322;0.02689936574568402;1.0615896932918518;1.0060387799768964;0.9474963171195921;0.9951034089627904
20.36638;1.057025851976457;0.9893755455137815;0.9367102907968885;-0.05875189136446152;-0.05570578229078074;1.0415905675496326;10.051872424612078;0.9414327767698518;0.026884468564998692;1.0615005380739257;1.0060001979258322;0.9474937989248966;0.995118318758426
20.37638;1.0569557806133527;0.9892764344448169;0.9367150659220197;-0.058736810447972326;-0.055691195444008586;1.0414543662708704;10.051681164725391;0.9414359225148993;0.026869684252766982;1.0614169530270292;1.005958928086883;0.9474918937728682;0.9951353756648627
20.38638;1.0568843180441923;0.9891761108572537;0.9367211377794199;-0.058721421922154654;-0.055676366580147116;1.04132449461478;10.05147842739532;0.9414454363072267;0.0268540189393391;1.0613388081444337;1.0059149858219494;0.9474908524421541;0.9951542212067807
20.39638;1.0568134616911105;0.9890768495179184;0.9367286597694474;-0.05870634282535376;-0.05566177913457836;1.0411994686792587;10.05126457874593;0.9414609213537278;0.02683947558412291;1.0612658195820186;1.005868409558956;0.9474908996944007;0.9951744589753405
20.40638;1.056741365853877;0.9889772496553927;0.9367378657667668;-0.058690956393995235;-0.05564694986489406;1.0410817486445714;10.051040726018076;0.9414818478452209;0.026825053543706595;1.0611976641577647;1.0058192965647574;0.9474920416045002;0.9951957006793362
20.41638;1.0566699974986309;0.988879289760422;0.9367488677141561;-0.05867587952118692;-0.05563236216112522;1.0409707747551664;10.050808685662552;0.9415075961782484;0.026809749221671942;1.0611340897521362;1.0057677993471539;0.9474941911146394;0.9952176620448142
20.42638;1.0565973811577714;0.9887813706294477;0.936761727637755;-0.058660495413944705;-0.055617532773261896;1.040866004089006;10.050570753471085;0.9415375600205689;0.02679555749689672;1.0610749506983836;1.0057140730305998;0.9474972876562769;0.9952401849689384
20.43638;1.056525270007501;0.9886837163223263;0.9367747776093751;-0.05864590154545885;-0.05560340080503814;1.040769891963583;10.05032930943794;0.9415712015727745;0.026780472701633768;1.061020191720561;1.0056582217276917;0.9475011235857426;0.9952631940605385
20.44638;1.0564515154137148;0.9885881009552518;0.936791163930101;-0.05863051977043077;-0.05558857152008533;1.0406808539916845;10.050085978786381;0.9416080285130857;0.026766487902930153;1.060969850163288;1.005600321265703;0.947505637554906;0.9952867043833015
20.45638;1.0563778882679309;0.9884943095654817;0.9368086404302509;-0.05861375659519681;-0.05557238093545324;1.0406012972047252;10.049840920043739;0.9416475688828753;0.026751594719172964;1.0609240586644073;1.0055404704001487;0.9475107541151849;0.9953108232694361
20.46638;1.0563024622306343;0.9884017880108477;0.9368279334623867;-0.058598377246152175;-0.055557552199605585;1.0405306931184521;10.049593191054718;0.9416893857387534;0.026737785444116518;1.0608830086237748;1.005478784561752;0.9475165883531376;0.995335654447738
20.47638;1.0562272512617172;0.9883120843164729;0.9368483080999842;-0.058583307411654954;-0.05554296557084332;1.0404695796497134;10.049341455012254;0.9417331767482823;0.026723054593663496;1.0608468981336134;1.0054153389150882;0.9475231558373849;0.9953612163534857
20.48638;1.0561504103865538;0.9882236752759679;0.936869502929671;-0.05856793045570308;-0.05552813788349007;1.0404174918646687;10.049083825304576;0.9417788715665975;0.02670839797349905;1.0608159066554397;1.0053501212918212;0.9475305243913719;0.995387472049708
20.49638;1.0560738892357882;0.9881402240120264;0.9368927431455024;-0.05855238218155072;-0.055513096719573246;1.0403769153203002;10.048817473942309;0.941826566238521;0.026694810930837937;1.0607902234606115;1.005283043611374;0.9475386896539285;0.99541440044562
20.50638;1.0559957138672;0.9880563342278703;0.9369139467456136;-0.058535316426489244;-0.05549666721125823;1.0403472625912882;10.048538919779649;0.941876359646279;0.026680287932471354;1.0607700788344818;1.005213993278758;0.9475474955106006;0.9954420268822852
20.51638;1.055917736989948;0.9879766889068301;0.9369350489610041;-0.0585202508903297;-0.05548208318804099;1.0403288446860124;10.04824418085323;0.9419272545288945;0.026665823985227672;1.0607556895365908;1.0051428827197317;0.9475558602690974;0.9954703970156445
20.52638;1.0558390607705286;0.9879001460535725;0.9369550329237594;-0.058505186283039884;-0.05546749991046691;1.040320879660338;10.047928245789578;0.9419811628073751;0.02665141545310419;1.060747143592373;1.0050696532514733;0.9475656560883605;0.9954995248813591
20.53638;1.0557589865898862;0.9878254328640731;0.9369729407485451;-0.05848812330414813;-0.055451072642705976;1.0403255489064474;10.047585110505372;0.9420369573222813;0.02663705871161542;1.0607443077732568;1.0049941882587368;0.9475756681882115;0.9955293363714768
20.54638;1.0556798215772487;0.9877553068891547;0.9369892635277952;-0.05847306022246367;-0.055436490912651334;1.0403420504053098;10.047208746185046;0.9420944910422244;0.0266227494450071;1.0607468042224089;1.0049162379067822;0.94758560655837;0.9955595797099013
20.55638;1.0556009419324142;0.9876880237939236;0.9370028836134839;-0.05845630662976669;-0.055420306801720075;1.040370576919299;10.046793457246773;0.9421535496903427;0.026608484513394058;1.0607540667142976;1.0048354719214445;0.9475951997879478;0.9955897702402671
20.56638;1.0555215137175886;0.9876238011859025;0.9370146743569424;-0.05844093631703501;-0.0554054849858144;1.0404112354316415;10.046333144187036;0.9422128093111813;0.026594264061070523;1.0607654526501944;1.0047515788528432;0.9476032294933345;0.9956193023259966
20.57638;1.0554434202066274;0.9875639717430501;0.937024254384065;-0.05842587446635658;-0.055390905475977685;1.0404640433391048;10.045821296110638;0.9422738804958083;0.026580091557610493;1.0607803674429328;1.004664330730911;0.947611520857359;0.9956476491735294
