time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.58638;1.0553657026633518;0.9875070611244264;0.9370314088854332;-0.05840912183838595;-0.055374723466789205;1.040527991414767;10.045252496573564;0.9423354024210049;0.026565971965032412;1.060798305247182;1.0045736217614558;0.9476189769854306;0.9956744880675851
20.59638;1.0552884996582113;0.9874537902391555;0.9370372873005299;-0.05839406056316315;-0.05536014517760785;1.0406050388508687;10.044623351209996;0.9423971224806409;0.026551909400422857;1.0608187796975572;1.004479493611138;0.9476255838279402;0.9956996999804409
20.60638;1.0552110415548783;0.9874020528513465;0.9370411389921701;-0.058377000429417514;-0.05534372260272812;1.0406940568308498;10.043931674350462;0.9424579159134828;0.026537905858502096;1.0608413017828089;1.0043821706459324;0.9476303311341661;0.995723279253296
20.61638;1.0551354191599116;0.9873538891283203;0.9370434750515613;-0.058360248602103176;-0.055327541939605596;1.040794775630168;10.043175562380483;0.9425197158306992;0.02652396166989652;1.0608654526321875;1.0042820736700104;0.9476351145341632;0.9957453004638669
20.62638;1.0550608105234112;0.987308770368262;0.9370448867655539;-0.05834518803753396;-0.05531296467026841;1.0409067627069062;10.042353637271557;0.9425814088731116;0.026510076750313742;1.0608909041725183;1.0041797478711827;0.9476387082002277;0.9957659441014142
20.63638;1.0549873533422747;0.9872656568460191;0.9370446615788708;-0.05832843649983478;-0.055296784462107056;1.0410294802340088;10.041465721005373;0.9426417795564406;0.026495250982860555;1.0609173872164461;1.0040757066479542;0.9476397978882631;0.9957854524200449
20.64638;1.0549142308836155;0.9872245747465662;0.9370439700173728;-0.05831306817664461;-0.05528196609689771;1.0411623636092036;10.040512951595286;0.9427025334360551;0.026481483703576923;1.0609447189867156;1.0039702756352484;0.9476401890613635;0.9958040922256164
20.65638;1.054843522193161;0.9871862991040686;0.9370421135435159;-0.058296316823150146;-0.05526578647893444;1.041304876986074;10.039497565407654;0.9427623799590042;0.02646777376676669;1.060972838434687;1.0038635831115288;0.9476386633767914;0.9958221772200029
20.66638;1.0547744514411044;0.9871521478642781;0.9370413825781585;-0.05827908481762074;-0.05524915158177691;1.0414565716883424;10.038422761192823;0.9428201000154445;0.0264531199766244;1.061001757190218;1.0037556660760651;0.9476339905756281;0.9958400698621278
20.67638;1.054707252573584;0.987119290149831;0.9370392464894809;-0.05826402473947038;-0.05523457604766849;1.0416170695845428;10.03729260446296;0.9428775490196223;0.026439520612138882;1.061031469084636;1.0036464788959352;0.9476279273020654;0.9958581624412169
20.68638;1.054642164230486;0.9870885092289262;0.9370366587974682;-0.05824727361018627;-0.055218397930089716;1.0417859630314459;10.036111815290969;0.9429336660086958;0.02642597236272105;1.061061902371732;1.003535839971344;0.9476190482627234;0.9958768344313362
20.69638;1.0545793242900834;0.9870603100292735;0.9370343650518633;-0.058230522610423996;-0.05520222046569354;1.0419627951721533;10.034885260831967;0.9429875219788332;0.02641146999241871;1.061092942955898;1.00342350356987;0.9476059719034574;0.9958963863781352
20.70638;1.054518679722595;0.987034734071478;0.937032590277253;-0.0582137718088778;-0.05518604374563189;1.0421471636050463;10.03361756771426;0.9430413237716775;0.026398007013327344;1.0611244706244312;1.003309288898441;0.94759063090624;0.995917008140226
20.71638;1.0544590151691604;0.9870114182322008;0.9370318516794756;-0.05819840460562589;-0.055171229488579436;1.0423387992935647;10.032313247787425;0.9430943551467549;0.026383576241562335;1.0611563502998516;1.0031930998274619;0.9475720971220232;0.9959387750297597
20.72638;1.054401855696368;0.986991112584547;0.9370310534946231;-0.05818165445672718;-0.05515505453796663;1.042537533807679;10.03097721475559;0.9431459257410432;0.026370169254185602;1.0611884317742115;1.0030748636363096;0.9475496647727617;0.9959616707869738
20.73638;1.0543457519854622;0.986971529979012;0.9370287731034503;-0.05816538539022273;-0.05513933623526394;1.0427432260122613;10.029615577265337;0.9431983433248267;0.026355775121023883;1.0612205956384029;1.0029544999944577;0.9475255569832504;0.9959856963967972
20.74638;1.0542901463029821;0.9869557097720276;0.9370278727053475;-0.05814863597913659;-0.055123163212288544;1.0429557234762468;10.028235898132603;0.9432498706101964;0.026342380720391488;1.0612527736242972;1.0028319178996306;0.9474981715248538;0.9960109909943158
20.75638;1.0542344579198863;0.9869415167450695;0.9370264018220638;-0.058131886902687085;-0.05510699111536702;1.0431748074405507;10.026846347661268;0.9433026529547252;0.026327973721442657;1.0612849083752933;1.0027070282231278;0.9474698215723378;0.9960378256190718
20.76638;1.0541782131569317;0.9869285084480449;0.9370240278339711;-0.05811513811311939;-0.055090819850840606;1.0434000545541935;10.025454692248893;0.9433546603153595;0.026313545242457017;1.0613169040981376;1.0025798022671006;0.9474388943136175;0.9960664971646086
20.77638;1.0541211267631774;0.9869163782293643;0.9370204358429657;-0.05809838955324606;-0.055074649283500365;1.043631753225874;10.024067871170386;0.9434077257408855;0.0263000904319659;1.0613486014615814;1.002450311511609;0.9474077935144841;0.9960972353930849
20.78638;1.0540630656964827;0.9869049964185518;0.9370153609289723;-0.05808164117393798;-0.055058479267517564;1.0438669926826734;10.02269208989041;0.9434596257685488;0.026285608778408142;1.0613797808228043;1.0023187098749269;0.9473748667779832;0.996130180753962
20.79638;1.054004030651037;0.9868947944064712;0.9370090697340674;-0.05806658421138516;-0.0550439128278882;1.0441057540524652;10.021333242319162;0.9435120774556125;0.026271104360350385;1.0614101750025147;1.0021852353868996;0.9473425250208336;0.9961654102051125
20.80638;1.0539441658657047;0.9868847264975463;0.937000522924153;-0.05804983611943497;-0.05502774350130122;1.044346928961307;10.019997127804055;0.9435627143269296;0.02625758444793815;1.061439457227588;1.002050194189452;0.9473091203788069;0.9962029605836976
20.81638;1.0538836923791592;0.9868750921910524;0.9369901107493541;-0.058033088151827034;-0.055011574341192776;1.0445894063354402;10.01868905997581;0.9436130920866994;0.026243057045118222;1.061467227145444;1.001913873929567;0.9472768319818734;0.9962428473489882
20.82638;1.0538227995256064;0.9868656386377251;0.9369778306308236;-0.058016340316391864;-0.054995405248713713;1.044832204850467;10.017413206152705;0.9436606678931253;0.026228529530261804;1.0614930115863603;1.0017765155996963;0.9472438253961666;0.9962850809992793
20.83638;1.0537615622762007;0.9868578377625336;0.9369652714778396;-0.05799911190103281;-0.05497878048231583;1.0450745155917351;10.016172337795995;0.9437068013391;0.02621400918348142;1.061516274848807;1.00163837702765;0.9472121459536286;0.9963296722208533
20.84638;1.0536999088527417;0.9868481908115349;0.9369491094113076;-0.05798236430187769;-0.05496261130477791;1.0453166644721597;10.014968336812677;0.943748819664898;0.026199504345529277;1.0615364634517268;1.0014997731196378;0.947179754523987;0.9963766134742661
20.85638;1.0536376587902574;0.9868378749818961;0.9369302570374701;-0.057963925457615036;-0.05494483885257798;1.045556091019751;10.013803019119047;0.9437880948009894;0.026186024125108114;1.061553052679958;1.0013610779263284;0.9471485617797455;0.9964258397106337
20.86638;1.0535746038161364;0.986827864805836;0.9369093099873413;-0.057947178019413154;-0.0549286694672191;1.0457933409325153;10.012678436079003;0.9438221264268943;0.02617157640713803;1.061565569000445;1.0012227158740084;0.9471163517593063;0.996477225551556
20.87638;1.0535105591888672;0.9868177233087934;0.9368854358918597;-0.057930430695273545;-0.05491250001658245;1.0460280216038425;10.011596512033453;0.9438526234460676;0.026157166106730575;1.0615736281916037;1.0010851397341738;0.9470849983832341;0.9965306223287832
20.88638;1.0534453486977635;0.9868074769728716;0.9368582005681277;-0.057913683515666246;-0.05489633056229376;1.046259760794361;10.010558676040668;0.9438774833457017;0.026142794890756705;1.0615769991886752;1.000948799369462;0.9470524340018592;0.9965858804941102
20.89638;1.053378801913667;0.9867970519321521;0.9368271460484902;-0.05789693652780066;-0.05488016116588871;1.0464892153792498;10.009565578917496;0.9438986471303317;0.026128461690828494;1.0615756538910495;1.0008140950382403;0.9470207381496121;0.9966428682835615
20.90638;1.0533108302280065;0.9867862414541582;0.9367918757920994;-0.05788018982283417;-0.05486399188751769;1.0467141045628887;10.008616492577008;0.9439139900173382;0.02611416308936513;1.0615697351249938;1.0006813230538403;0.9469881305258387;0.9967015056909007
20.91638;1.0532417693800378;0.9867750666575467;0.9367521670419381;-0.05786256218682726;-0.05484697321156944;1.0469351901370203;10.007708723840214;0.9439243671047427;0.026099893746335583;1.06155943633159;1.0005506438132357;0.9469558739829049;0.9967617556037982
20.92638;1.053171272894634;0.9867626019202764;0.9367077350180902;-0.05784581641870524;-0.05483080440500994;1.047152180917266;10.006837592415128;0.943930719423715;0.02608564744168058;1.0615448971161288;1.0004221413530723;0.9469251759461134;0.9968235446267151
20.93638;1.0530999138690142;0.986748827187315;0.936658477496249;-0.057829071260651475;-0.0548146359602698;1.0473656496132617;10.005997311621353;0.9439310902883222;0.026071418604536094;1.0615261935355798;1.0002959533475533;0.946894166968811;0.9968867127086439
20.94638;1.0530280943874677;0.9867329500583669;0.9366038323392208;-0.05781063533375335;-0.05479686476458729;1.047572997548134;10.005182593490991;0.9439275798934248;0.026057203342027317;1.0615033773690898;1.0001722804456625;0.9468649465414329;0.996951041223957
20.95638;1.0529573102633585;0.9867166187620127;0.9365446730232946;-0.05779419889266855;-0.0547809386434462;1.0477744678884615;10.004389469827824;0.9439183622100962;0.026042999878116854;1.0614765161698236;1.0000512597831797;0.9468356470043804;0.9970162482447619
20.96638;1.0528862956011849;0.9866958958820614;0.936479041744982;-0.05777793632221305;-0.05476522715357784;1.047969255876024;10.003614418817111;0.9439047407844169;0.026028809132125876;1.0614457701073379;0.9999329008651205;0.9468074225533922;0.9970819101880407
20.97638;1.0528167256901;0.9866751708485453;0.9364103194777235;-0.057761193569063424;-0.05474906048186533;1.0481576437185083;10.002853272598898;0.9438881190553315;0.02601363448530165;1.0614114899332865;0.9998171088585749;0.9467813235310293;0.997147448515148
20.98638;1.0527492898783888;0.98665238456846;0.9363367807138008;-0.05774275977062142;-0.05473129108014727;1.0483370062799742;10.002101722777418;0.9438668716935446;0.025999480287146673;1.0613742231307126;0.9997036755013051;0.9467553434957335;0.9972122571512354
20.99638;1.0526846075970666;0.9866285665919935;0.9362597987032718;-0.05772601771766905;-0.054715125317877734;1.04850771872065;10.001357047173945;0.9438422445048291;0.02598535110592894;1.061334588688903;0.9995922734389194;0.9467302935945715;0.9972758536574626
21.00638;1.0526232313511115;0.9866050140063983;0.9361810812236927;-0.057708795172887996;-0.05469850439490732;1.0486701697352516;10.00061905266986;0.9438153431531163;0.025971252349331026;1.0612931342251681;0.9994825470252044;0.9467069900067603;0.9973379280169676
21.01638;1.0525656868349096;0.9865784530243412;0.9360980525624757;-0.057692053534311206;-0.05468233950403967;1.0488219330544235;9.999889557494763;0.9437841511777461;0.025957190435086586;1.0612502851382686;0.9993742245827449;0.9466832780434197;0.9973983127030651
21.02638;1.0525124745148318;0.9865506696338232;0.9360129172760949;-0.057675312071406436;-0.05466617494099162;1.048963854358552;9.999171360517796;0.9437495651431111;0.025943171718887242;1.0612063685330415;0.9992671608540225;0.9466600141481296;0.9974569913138948
21.03638;1.0524649956044174;0.9865226292335123;0.9359261309515946;-0.057658878014332324;-0.05465025202730162;1.0490969112698625;9.998467213193944;0.9437124515575788;0.02592820135973282;1.0611616577365286;0.9991613339240202;0.9466380053853976;0.9975141572988246
21.04638;1.0524217511523513;0.9864926622625511;0.9358380648102305;-0.05764213669325284;-0.05463408785600413;1.0492190768662717;9.99777901757871;0.9436707398352803;0.02591428343937986;1.0611164126471953;0.9990568476421102;0.9466151562303311;0.9975701764912048
21.05638;1.052384203213608;0.9864612847631643;0.9357485011661898;-0.05762370377251585;-0.05461632058477092;1.0493313668756872;9.997107945929883;0.9436255412774469;0.025900421880178826;1.06107089059971;0.9989539282690566;0.9465923643482639;0.9976254297971376
21.06638;1.0523529133705285;0.986429630930081;0.9356585308871448;-0.057606962209948244;-0.054600156476473385;1.0494349443397444;9.996455471211464;0.9435781874791939;0.025886620454649102;1.0610253436398642;0.9988528869338696;0.9465706325793226;0.9976801894479788
21.07638;1.052328434066683;0.9863974937921443;0.9355678282607567;-0.057590220408168566;-0.054583992202416026;1.0495281357721185;9.995823638260328;0.9435271939062553;0.02587188186264388;1.060980072233598;0.9987540575917424;0.9465479808635594;0.9977345746451147
21.08638;1.0523122241424434;0.9863656547644378;0.9354759745498329;-0.057572093932190184;-0.05456646579697246;1.049612349921152;9.995213878922572;0.9434742234750684;0.025858206892653134;1.0609355154970954;0.9986576995570338;0.9465255382530474;0.9977885792391544
21.09638;1.05230273025994;0.9863337673194795;0.9353838276852889;-0.05755535144444726;-0.05455030065260631;1.049688979819284;9.994626257639288;0.9434210229154222;0.02584459404321901;1.0608922451648217;0.998563911773237;0.9465043672991718;0.9978421996901751
21.10638;1.0523010771804981;0.986302256482398;0.9352902841808746;-0.057536916941238254;-0.054532531599272;1.049756368378472;9.994059986447201;0.9433663367795213;0.025830040328170906;1.0608508420912148;0.9984726401654987;0.9464825266363447;0.9978955362567914
21.11638;1.0523072077671818;0.986272659407487;0.9351960630326583;-0.05752017347879903;-0.05451636483702734;1.0498158114282305;9.99351374761191;0.9433118573043069;0.02581654294685228;1.0608117891370945;0.9983837420413542;0.9464611904500256;0.9979487555688458
21.12638;1.0523208825069466;0.9862451649368538;0.9351005318232538;-0.05750342934883885;-0.0545001970106567;1.0498685470056868;9.992985662349575;0.9432582321933782;0.025802099394447935;1.0607754435747763;0.9982970278965433;0.9464405424123262;0.9980020298364847
21.13638;1.0523426944315033;0.9862209025211651;0.9350030545458504;-0.05748529986830334;-0.054482666141952435;1.0499127703958924;9.992473938029358;0.9432070918223056;0.02578870554756707;1.0607420167476254;0.9982122776478761;0.9464219954871108;0.9980555186561598
21.14638;1.0523702917253348;0.9861998055909877;0.9349044237780036;-0.057468553885034086;-0.054466495726862144;1.0499506936407816;9.991977191083977;0.943157050418151;0.025775355016514036;1.060711504490682;0.998129276722797;0.9464039158213138;0.9981093145634063
21.15638;1.0524041690973778;0.9861825331663707;0.9348036071408502;-0.05745011511653681;-0.054448720657725;1.0499805764399623;9.991493411067504;0.9431097346400098;0.025761041093118244;1.0606836338716072;0.9980478539601292;0.9463876059762296;0.9981633587686627
21.16638;1.0524437800292399;0.9861708042667037;0.9347014316534467;-0.05743336669601481;-0.0544325472540265;1.050003705407977;9.99101901367259;0.9430658568646137;0.02574775850773918;1.060657929191493;0.9979678916644;0.9463733537639346;0.9982174196314766
21.17638;1.0524894589054752;0.9861652847736425;0.934596843399531;-0.05741523226824618;-0.05441501046970935;1.0500213745880822;9.99054929032391;0.9430271965901148;0.025733503341776466;1.0606338526048715;0.9978893345650294;0.9463622982873121;0.9982711585571097
21.18638;1.0525386381833624;0.9861658324336359;0.9344905721608378;-0.05739848102215433;-0.05439883400033031;1.0500318651563807;9.990079555483073;0.9429924605153147;0.025720272364823347;1.0606108780395191;0.9978122329332444;0.9463527136774652;0.9983242276917162
21.19638;1.0525917107185938;0.9861733201249705;0.9343818838600515;-0.0573817282858521;-0.0543826560568127;1.050037395454385;9.989605656893689;0.9429631913306382;0.025706062929916552;1.060588501437848;0.9977367908498591;0.946345800231075;0.9983763327930169
21.20638;1.0526482061173021;0.9861874857005636;0.9342700334141966;-0.05736328231005052;-0.05436487350253071;1.050036093681334;9.989123708744229;0.9429398049505694;0.025692872797435384;1.0605663157077343;0.9976632916670395;0.9463418879307173;0.9984272381807675
21.21638;1.052708637042978;0.9862101538440242;0.9341556357883468;-0.05734683335016458;-0.05434893414917467;1.0500300488160854;9.988629935250012;0.9429236288881296;0.025678699447690027;1.060544140983174;0.9975919501976586;0.9463422319271917;0.9984767410275281
21.22638;1.0527706107519683;0.9862384033277541;0.9340375992963658;-0.057328384081700115;-0.05433114900181286;1.050017371093254;9.988120961150226;0.9429128636660504;0.02566553953888128;1.0605220375913216;0.9975229057103074;0.9463452677395965;0.9985246262738624
21.23638;1.0528346531772033;0.9862737240039985;0.9339167630339182;-0.057311624809494505;-0.05431496584949782;1.0499992099500113;9.987593964284178;0.9429085805687081;0.02565138814638101;1.0605001731690884;0.9974563038169866;0.946352333098125;0.9985706131986208
21.24638;1.0529003886947865;0.9863146839661491;0.933792320898862;-0.05729317203152919;-0.05429717831264588;1.049976798559671;9.98704652332396;0.9429107840945118;0.02563823716692768;1.060478722637833;0.9973923111208844;0.9463637530187009;0.998614343820679
21.25638;1.0529684051302348;0.9863626731431033;0.9336653669739156;-0.05727671599158168;-0.05428123409988631;1.0499485154897599;9.986476905995262;0.942919420884704;0.025624074808073015;1.0604578824244741;0.9973311190378111;0.9463796534398978;0.9986554127248908
21.26638;1.0530363424562867;0.9864146542005312;0.9335352656983714;-0.057258259427347157;-0.05426344412888986;1.0499169002914275;9.985884692005694;0.942935345874614;0.025610887803083203;1.0604379101934946;0.9972729995148653;0.9464013292877312;0.9986934015883279
21.27638;1.0531046916026967;0.9864717776757136;0.933402765212557;-0.057239800906324446;-0.054245652881075565;1.0498806298506345;9.98527084066668;0.9429563301819902;0.02559666363829016;1.0604191070989295;0.9972183668447583;0.9464270382875767;0.9987279007830634
21.28638;1.0531740190065644;0.9865351589367329;0.9332686774901059;-0.05722333896194282;-0.05422970481967459;1.049842470981448;9.98463730250329;0.9429830832261107;0.02558339007536166;1.0604017489015773;0.9971678019966899;0.9464580388286669;0.9987585040350582
21.29638;1.0532421840892374;0.986601701974196;0.9331325784701172;-0.05720487641550289;-0.054211910862876356;1.0498012819763953;9.983986380412157;0.9430152575434289;0.025569053738868135;1.0603860334346529;0.99712199685743;0.9464942040619182;0.9987848218041374
21.30638;1.0533101345505733;0.9866727708382756;0.932995922467675;-0.05718810364815795;-0.0541957186784685;1.0497600458958825;9.983319685580861;0.9430525073515043;0.025555640115932605;1.0603720770764045;0.9970816311722629;0.9465352394648999;0.9988065549892406
21.31638;1.053379001903195;0.9867477931123958;0.9328584252810029;-0.057169943833523196;-0.05417816312986226;1.049717773233217;9.98263761430966;0.9430956047336007;0.025541134788514268;1.0603599349354733;0.9970472939075455;0.946581621278229;0.9988235499433886
21.32638;1.053447178552981;0.986827237362793;0.9327233835693047;-0.05715268633471995;-0.05416151250857134;1.0496773485546733;9.98194015955705;0.9431424618231529;0.025526524356048286;1.0603496462843434;0.9970194660256915;0.9466309219295652;0.9988357615857859
21.33638;1.0535159487744399;0.9869073140645693;0.9325875365484503;-0.05713421573041916;-0.05414371284451615;1.0496375068645265;9.981228071831573;0.9431940223956962;0.02551279624103998;1.06034128347091;0.9969984902477277;0.9466837609622395;0.9988432195669146
21.34638;1.0535854507772486;0.9869887201241383;0.9324526732544571;-0.057117915678335865;-0.05412797062301512;1.0496008907542798;9.980503149652366;0.943250179235488;0.025497939522723435;1.0603349212753355;0.9969845876379653;0.946739709662007;0.9988460948046434
21.35638;1.0536565478956466;0.9870744704458214;0.9323218611064454;-0.05709974780892381;-0.05411040972205811;1.0495660841378478;9.979767479702234;0.943310777056227;0.025483947429268416;1.0603305629884805;0.9969779725200766;0.9467985007696204;0.9988447368164322
21.36638;1.0537270459474153;0.9871612049454269;0.932194695675837;-0.05708127137995418;-0.054092606364620044;1.04953559430465;9.97902190075756;0.9433766221183995;0.02546881766844214;1.0603281307597001;0.9969789352484968;0.9468608715864122;0.9988395601629277
21.37638;1.053797489056232;0.9872498251093584;0.9320722960380378;-0.0570644850796891;-0.05407640508328916;1.0495078325533185;9.978264729306014;0.9434454692604128;0.025453549825806002;1.0603275289314773;0.9969878328342423;0.9469247581510181;0.9988309396347677
21.38638;1.0538682673126842;0.9873398037926698;0.9319543271177251;-0.057046311958176214;-0.05405884076136234;1.0494841739120562;9.97749202812478;0.9435180288464086;0.0254391430510474;1.0603287442050682;0.9970050650212234;0.946991159434138;0.9988192972545215
21.39638;1.0539368056243852;0.9874299272126718;0.9318421791363252;-0.05702952268677008;-0.05404263731036324;1.0494660366310655;9.976699006314044;0.943594017482284;0.02542359551121367;1.0603319040040469;0.9970310313119074;0.9470599974798455;0.998805248780577
21.40638;1.0540034873828534;0.9875196899698324;0.9317352740977064;-0.05701104035133215;-0.05402482962531967;1.049451875133375;9.975881387144957;0.9436732172025887;0.02540790528813369;1.0603372222889818;0.9970660711341449;0.9471312277269472;0.9987895681514807
21.41638;1.0540688638041948;0.9876100166298677;0.9316343952304954;-0.056992863662019624;-0.054007262206848455;1.0494440934123437;9.975036239659213;0.9437555185078964;0.025393071786389353;1.0603448986316526;0.9971104623876061;0.9472047438685149;0.9987730137234576
21.42638;1.0541307308694945;0.9876991957923255;0.9315404561799553;-0.05697607172545205;-0.05399105577955588;1.0494409499600483;9.974162012205607;0.9438419339593653;0.025377096415628207;1.0603550801174455;0.9971644230826872;0.9472812879373758;0.9987562071549806
21.43638;1.0541898507091647;0.9877867005929943;0.9314530727003452;-0.056957587597310844;-0.053973245231036464;1.049444557027054;9.97325818682796;0.9439305660529568;0.02536098235466342;1.060367891210985;0.997228046175245;0.9473585724657657;0.9987396295100291
21.44638;1.0542470670695967;0.9878739120393927;0.9313737264964136;-0.05694110190555263;-0.05395727833512525;1.049452986647219;9.972325235874543;0.9440225931453543;0.025345733887523467;1.060383494093481;0.9973012798088047;0.9474372014441325;0.9987236701950453
21.45638;1.0543003766430703;0.9879576484915937;0.9313020737302997;-0.05692261802057635;-0.05393946633487797;1.0494683402393816;9.971364663509144;0.9441182951430583;0.025329355368447794;1.0604021361841518;0.9973839873899941;0.9475166809926939;0.9987086158942081
21.46638;1.054350658234464;0.9880387768594957;0.931238999287593;-0.05690413458741264;-0.05392165387887192;1.0494887382650253;9.970378719660104;0.9442180444695178;0.025312850597704217;1.0604240988421731;0.9974759690936417;0.9475966810058833;0.9986946366013908
21.47638;1.0543988169790577;0.9881180793743862;0.9311852657722622;-0.05688765016005749;-0.05390568558593031;1.0495162875694997;9.969370129901982;0.9443222492060349;0.025297223331493698;1.0604495967832541;0.9975769602132674;0.9476770068243204;0.998681876025522
21.48638;1.0544428908410788;0.9881938662685036;0.9311417550178117;-0.05686868728788663;-0.0538874171965082;1.0495490201434905;9.968342358899971;0.9444322724814714;0.02528047790545425;1.0604787932376099;0.9976866748555431;0.9477585466996007;0.9986705177520441
21.49638;1.0544837861565444;0.9882639198179168;0.9311061433700792;-0.056851897817144476;-0.053871207456038794;1.0495888471557628;9.967299971393512;0.9445463465096827;0.025263619258315592;1.0605119110995258;0.9978048189335613;0.9478394365687131;0.9986607568211835
21.50638;1.0545224284923926;0.9883292491720859;0.9310789974865938;-0.05683372339279941;-0.053853635723314294;1.0496335606516316;9.966248085486189;0.9446655403950914;0.025247652750991317;1.0605492969030856;0.9979310221393543;0.9479208937478942;0.9986527699803682
21.51638;1.0545569093965848;0.988386406308483;0.9310591370562675;-0.05681572386004143;-0.053836278330476085;1.0496848396551361;9.965191222585846;0.9447898290145194;0.02523058382711208;1.0605913594876617;0.9980648072086507;0.9480030221402894;0.9986466708103399
21.52638;1.0545882660493346;0.9884397964682828;0.9310502751501858;-0.05679893616508649;-0.05382006882680401;1.0497412754096607;9.964132882745576;0.9449191901364737;0.025213417327283782;1.0606383989236776;0.9982056870392174;0.948085952555331;0.9986424286375787
21.53638;1.0546176320458311;0.9884874442158569;0.9310500227059151;-0.05678076327850085;-0.053802497532114656;1.0498014008747971;9.963075865330842;0.9450536268190198;0.025197156835990324;1.0606904699534907;0.9983532674417278;0.9481698419803033;0.9986398543421032
21.54638;1.0546433296089415;0.9885279670653231;0.9310589889002043;-0.056762284559676045;-0.05378468529367888;1.049866683823778;9.962022203257515;0.9451931498354164;0.025179805269865307;1.0607473930462696;0.9985072100936483;0.9482548599425829;0.9986387084622026
21.55638;1.054666548615437;0.9885626932675884;0.931077666446582;-0.056745498449690575;-0.05376847657354337;1.0499345636971866;9.960972402726116;0.9453387864215023;0.025162366881299907;1.0608088496231547;0.9986671173408899;0.9483422723068977;0.9986388040092186
21.56638;1.0546884141898263;0.9885916507192463;0.9311050851067014;-0.05672732717638694;-0.05375090613507799;1.0500065533310212;9.9599248755238;0.9454886070521704;0.025145848771834;1.0608744426210357;0.9988324639424798;0.9484301793388843;0.9986400084678618
21.57638;1.0547071269954411;0.9886143623077532;0.9311420534696159;-0.056710542381232965;-0.05373469801833059;1.0500802766763986;9.95887635190018;0.9456437345154263;0.02512826081972292;1.0609436915168518;0.9990025723897797;0.9485193504201151;0.9986422371522428
21.58638;1.054723757283808;0.9886312285348592;0.9311874666905956;-0.056692066265284946;-0.053716886928711446;1.0501574265418567;9.95782288792307;0.9458042885521305;0.025110614239967848;1.0610160459632285;0.9991765844633566;0.9486094570267254;0.9986454702299613
21.59638;1.0547393238551774;0.9886441402946896;0.9312415850302397;-0.0566738971436922;-0.05369931719915129;1.0502357720291358;9.956760452488249;0.9459702778403031;0.025093919361533493;1.0610909556683592;0.9993534589997713;0.9487001176405031;0.9986497196097857
21.60638;1.0547518806022878;0.9886523195772968;0.9313047107828942;-0.05665711470451009;-0.0536831096218394;1.0503172359804238;9.955685050030194;0.9461415242007628;0.025076184287451845;1.061167905919258;0.999532043337437;0.948790916192601;0.9986549541078984
21.61638;1.054762329528164;0.9886561300243635;0.9313756752265425;-0.05663864095119976;-0.053665298902526956;1.0503999077654427;9.954593132434786;0.9463186698426834;0.025058415019707028;1.0612464123633631;0.9997111835911542;0.9488825585943821;0.9986610490470602
21.62638;1.0547715792889902;0.9886573019392936;0.9314545614829208;-0.05662047409955486;-0.053647729453744686;1.0504859591483744;9.953482254121012;0.9464992788391522;0.025041616549595417;1.0613260987760946;0.9998898192662447;0.9489727230600615;0.998667794594833
21.63638;1.054777676959623;0.9886565248142078;0.931543002527372;-0.0566032131974463;-0.0536310667572884;1.050573580853758;9.952351329817104;0.9466839719473941;0.025023795118095334;1.06140681912926;1.0000670225033201;0.9490619587467242;0.9986749662695827
21.64638;1.0547816163388497;0.9886505470880125;0.9316363775474732;-0.05658474144468244;-0.05361325650203169;1.0506649632624887;9.95120025202551;0.9468724649422394;0.025005959437654657;1.061488653529614;1.0002419508794844;0.9491499049399775;0.9986824319341263
21.65638;1.0547844626376377;0.9886430969468961;0.9317367031609692;-0.05656826836270984;-0.05359729092948699;1.0507582892335148;9.95002951136356;0.9470645139847788;0.02498911879345519;1.0615718215200303;1.000413777755198;0.9492362814144452;0.998690216780794
21.66638;1.05478439750319;0.9886316407281188;0.9318426380032093;-0.05654979731072218;-0.05357948137074976;1.0508557497655306;9.9488406460649;0.9472598551757218;0.024971281277662752;1.061656666663877;1.0005816847147466;0.9493208133419603;0.9986984701589513
21.67638;1.054782435583572;0.9886160286858632;0.93195258385701;-0.05653180718434065;-0.05356212776211418;1.050955517294858;9.947636556970574;0.9474581789965526;0.0249534542427893;1.0617436952439638;1.0007449142937708;0.9494033397915393;0.9987074186738432
21.68638;1.0547795906254793;0.9886011430984726;0.932069760375872;-0.056515334770568956;-0.053546163667136354;1.0510596553503657;9.94642021030387;0.9476601448088328;0.024936644793185338;1.061833559241499;1.000902826794181;0.94948473272422;0.9987173899792045
21.69638;1.0547740740151912;0.9885826321709479;0.9321912546345881;-0.05649686433750102;-0.05352835581819937;1.051166103777302;9.945193027879165;0.9478633894751577;0.024918860523921137;1.061926928616618;1.0010549113874063;0.949562881147387;0.9987288096592803
21.70638;1.054767060894022;0.9885619068034777;0.9323170621769916;-0.056478394111936454;-0.0535105486010356;1.0512767776670113;9.943955147131692;0.9480685556686046;0.02490111150418706;1.0620243110343857;1.0012007716329805;0.9496388724686242;0.9987420867838313
21.71638;1.054759723091165;0.9885404231130198;0.9324471572672749;-0.05646192223143348;-0.05349458635920033;1.05138964107951;9.942706734421071;0.9482753382494569;0.02488441087456873;1.0621259645278294;1.0013401243776525;0.9497128501463722;0.9987574807850623
21.72638;1.0547502971821816;0.9885155486308572;0.9325802331980944;-0.05644345216238824;-0.05347678030523088;1.051506674858523;9.94144849134421;0.9484834785348043;0.024866772488908822;1.0622319247972438;1.0014728165357034;0.9497847935723099;0.9987750771977407
21.73638;1.0547398839488131;0.9884891424987649;0.9327168764727336;-0.05642667417585936;-0.05346057794771797;1.0516257695922755;9.940181465996682;0.9486927873197337;0.024849208810243703;1.062342059184899;1.0015988420557007;0.9498545422407159;0.9987948964880288
21.74638;1.0547295839426623;0.9884610917511044;0.9328559547616726;-0.056408509527688395;-0.053443013823277714;1.0517486320352714;9.938906687075837;0.9489042144329497;0.02483273142040598;1.0624561563317982;1.001718323691806;0.9499227554115013;0.99881701502521
21.75638;1.0547175697577456;0.9884301096803887;0.9329977519164281;-0.056390038455209006;-0.05342520884779402;1.0518727741060454;9.937624822608795;0.949115813964644;0.024815351303080158;1.0625740235452465;1.0018314673635975;0.9499870341381156;0.99884155198709
21.76638;1.0547048373819292;0.9883976040176883;0.9331424381092007;-0.05637325904677533;-0.05340900735712971;1.0519995697411106;9.936336265877232;0.9493286169450929;0.024799077290369207;1.0626954916726914;1.0019385480034235;0.950048235925179;0.9988685675414313
21.77638;1.054692399840182;0.9883635735646108;0.9332887671661454;-0.05635509251496762;-0.05339144398594064;1.0521263415375155;9.935041360038026;0.94954257993338;0.02478191529244235;1.0628203638239149;1.0020399392006807;0.9501062682685066;0.9988980437543059
21.78638;1.0546784750690348;0.9883273352670564;0.9334373554495271;-0.056338311638808855;-0.05337524299240248;1.052253405010302;9.933740578179478;0.9497576114852968;0.024764869077705892;1.0629483907816748;1.0021360952309117;0.9501612398227406;0.9989299426953586
21.79638;1.0546642403281912;0.9882906214653483;0.9335885401238649;-0.05631935700648821;-0.053356983576659835;1.0523810467982566;9.932434932207743;0.9499735848393972;0.024748940416256394;1.0630792530683408;1.0022274349931284;0.9502133671934431;0.9989642228340101
21.80638;1.054650937194643;0.9882519004060009;0.9337396085692334;-0.056302880497258276;-0.05334102410600857;1.0525065489548686;9.931126234003626;0.9501913810871911;0.024732127842061313;1.0632125491288074;1.00231421884715;0.950263886400785;0.9990008288514558
21.81638;1.0546369842206351;0.9882100279516421;0.9338908260089746;-0.056284405206296795;-0.05332322046754237;1.052631271139123;9.929816968577743;0.9504089331871123;0.024716426746151418;1.0633478201882471;1.0023964774435419;0.9503111781907908;0.9990396958585126
21.82638;1.054623661023903;0.9881662645610269;0.9340421657362913;-0.05626592929968572;-0.05330541698377531;1.0527527051724992;9.928510080911995;0.9506271639803413;0.024699832592459607;1.0634845616580058;1.0024740045629477;0.9503564668139688;0.9990807609904292
21.83638;1.0546111608351665;0.9881193782506799;0.9341920536051598;-0.056249625851338664;-0.0532896723003574;1.052872529327299;9.927208992183248;0.9508458941753841;0.024683344015682507;1.0636221807807675;1.0025464574858838;0.9503999830765727;0.9991239792553096
21.84638;1.0546005134037753;0.9880726676330988;0.934342520102881;-0.05623145444730428;-0.05327211023267452;1.0529886407886369;9.925918154623886;0.9510648110532691;0.024667962652087396;1.063759961392505;1.0026134947754748;0.9504419237742623;0.9991693424245299
21.85638;1.0545898238441787;0.988023567309552;0.9344929245304027;-0.05621466899061391;-0.053255910565792305;1.0531031001720637;9.9246434791645;0.9512834950247075;0.02465169100905934;1.0638971490464868;1.0026748140552473;0.9504823634443806;0.9992169244646684
21.86638;1.054580102381692;0.9879718247706757;0.9346425723570834;-0.05619619041557175;-0.05323810795477764;1.053214062462931;9.92339155771174;0.9515024932479995;0.024636530679276677;1.064033100847792;1.002730119585419;0.9505223807746902;0.9992669175976444
21.87638;1.0545723373318252;0.9879190374173261;0.9347926753301283;-0.05617970908489994;-0.05322215000111106;1.0533237576956809;9.922168394701652;0.9517193803681978;0.02462048111681325;1.0641672798526196;1.0027791352977435;0.9505598519280496;0.9993195739145422
21.88638;1.054564557472199;0.9878622629559553;0.9349426687488217;-0.05616122886895864;-0.053204348099866974;1.0534304806280785;9.920978891911595;0.9519347919648992;0.02460553854135531;1.0642991299593734;1.0028216544917132;0.9505957436532717;0.9993751212685228
21.89638;1.0545576250654822;0.9878032231139675;0.9350936955038581;-0.05614444028704177;-0.05318814979836628;1.0535365294298444;9.919826973917298;0.952148436394519;0.0245896956713002;1.0644280429338038;1.002857562949077;0.950630025766661;0.999433822082935
21.90638;1.0545514702167746;0.987740921688725;0.9352449931252316;-0.05612595858597735;-0.05317034855421018;1.0536401264673179;9.918716021171557;0.9523600460300091;0.024574942282246978;1.0645534073349492;1.002886841232677;0.9506629583436055;0.9994961012940842
21.91638;1.054547106343864;0.9876772389606576;0.9353975365748708;-0.05610947426416942;-0.053154391844832886;1.0537424284221206;9.917649536223532;0.9525703429843709;0.024559265377072557;1.0646746508886504;1.002909562885462;0.9506958849469052;0.9995625138313726
21.92638;1.0545428242322628;0.9876095754624121;0.9355504649699621;-0.05609099132672668;-0.053136591015358926;1.053844604901985;9.916631789818934;0.9527770882097261;0.024544649111629256;1.0647912836907834;1.0029258765127635;0.9507273559680681;0.9996335921923092
21.93638;1.0545399243871818;0.9875400109178374;0.9357046644697946;-0.05607420026806394;-0.053120393573800384;1.0539448761766832;9.915668031282797;0.9529811481921479;0.024529075684574887;1.0649029028917714;1.0029359777065303;0.9507588331231934;0.9997097520804625
21.94638;1.0545387698276916;0.987467918828915;0.9358592042948021;-0.056055716130631095;-0.05310259298681829;1.0540454769247554;9.914763977963819;0.9531824992544465;0.024514527066095533;1.0650091165378393;1.0029400924033554;0.9507908947085356;0.9997912826083311
21.95638;1.0545406469318266;0.9873972051307867;0.9360165321433567;-0.056038748526914844;-0.05308618140672468;1.0541445594930274;9.913925199456083;0.9533821385180192;0.02449898605359628;1.0651094631019555;1.0029384843473597;0.9508250652889826;0.999878384453043
21.96638;1.0545439720666219;0.9873221679819237;0.9361724361036401;-0.056020262769101915;-0.053068381035196475;1.0542440709857241;9.913157103363451;0.9535779969868101;0.024484436082776107;1.065203400479311;1.0029314880920368;0.9508600180932352;0.9999712114069167
21.97638;1.0545501549110132;0.9872468104697624;0.9363292156130856;-0.05600346852070368;-0.053052184115204265;1.054341710115279;9.912465287021986;0.9537709385721084;0.024468860476214594;1.065290380227324;1.0029195053521303;0.9508973226243734;1.0000698838631255
21.98638;1.0545597145106642;0.9871693967481163;0.9364845246354032;-0.05598715393031654;-0.05303644286497668;1.0544380335959542;9.91185580102042;0.9539607457322801;0.02445424216099995;1.0653699465923727;1.0029029064539758;0.9509375834653413;1.0001744855236367
21.99638;1.0545740413046392;0.9870940353075159;0.9366407237650759;-0.05596897045295066;-0.053018884452997156;1.0545335883517473;9.911334675534826;0.9541470720414604;0.024439564873662608;1.0654417100228055;1.0028819569078566;0.9509812260956383;1.000285043240116
22.00638;1.054591437489349;0.987018469194467;0.9367967236709098;-0.05595217294798851;-0.05300268887150397;1.054625945273538;9.910906748760283;0.9543304874146241;0.02442381455695452;1.0655052140510752;1.0028568802433482;0.9510296301604574;1.000401487196013
22.01638;1.05461290999391;0.9869427955582107;0.9369511791465905;-0.05593368187622642;-0.052984890791941894;1.0547166989162102;9.910575183996768;0.9545085965287444;0.024408978659418743;1.0655598754678277;1.002827902685234;0.9510812703501231;1.00052359794164
22.02638;1.0546384239092663;0.9868680858411828;0.9371045951916809;-0.05591688236341883;-0.052968696900459106;1.05480346737976;9.910341885328567;0.9546821044648987;0.024394044522660786;1.0656049854353598;1.0027951428407595;0.9511375439280827;1.000650972473034
22.03638;1.0546689433190894;0.9867942965365483;0.9372556854089287;-0.0558986947098716;-0.052951141886809196;1.0548868425981743;9.91020780386047;0.9548507733126014;0.024377999167539414;1.0656396937159063;1.0027584634538766;0.9511987760975507;1.000783073711288
22.04638;1.054702654625363;0.9867206109568625;0.9374051496975102;-0.055881893266473456;-0.05293495050272081;1.0549673568755884;9.910172933099213;0.9550152889666425;0.024362830136490057;1.06566306285773;1.0027174439950397;0.9512662302362012;1.0009193349133854
22.05638;1.054740724050276;0.9866474410309001;0.9375524480208876;-0.05586509081136488;-0.052918760737497836;1.0550425549872853;9.910236362146186;0.955173161901813;0.024347526433481075;1.0656742023226433;1.0026715234222185;0.9513379637734373;1.0010592108384024
22.06638;1.0547833874605463;0.9865744188445092;0.9376971643781208;-0.05584659472622043;-0.052900969539941556;1.0551131070898598;9.910396634173733;0.9553247922250374;0.024331079067582705;1.065672383862212;1.0026202050933206;0.9514149361649016;1.0012021878260395
22.07638;1.0548308572482528;0.9865027588400948;0.9378402645262198;-0.05582979020843835;-0.052884783581288904;1.0551798198943785;9.910651894437931;0.9554706456649722;0.024315480868711735;1.0656571014796512;1.0025631386056375;0.9514980605244074;1.0013478633351804
22.08638;1.0548842315162434;0.9864332597802694;0.9379813292613619;-0.055813290024702415;-0.0528688406831509;1.0552405278065689;9.910999480344406;0.9556083792250148;0.024299726210453756;1.0656280570655878;1.0025000742197727;0.9515850574575128;1.0014960491442042
22.09638;1.0549416307661357;0.9863641181241968;0.9381200216817028;-0.055794791135682156;-0.05285105570299017;1.0552960498863655;9.911435830431117;0.9557388226369123;0.02428281120053495;1.0655850823064095;1.0024308492942422;0.9516766210330315;1.0016467572635759
22.10638;1.0550040020430353;0.9862974954416273;0.9382573675041015;-0.055777984219984866;-0.05283487623045176;1.055347323146871;9.91195693576916;0.9558618593346927;0.024266734058584555;1.0655280502137825;1.0023554279304423;0.9517725424805061;1.0018001216748307
22.11638;1.0550712514621707;0.9862347435769012;0.9383946436913176;-0.055760696103177035;-0.052818243771104174;1.055392532819521;9.912558484813717;0.9559783636091264;0.024250495292240982;1.0654568430923086;1.0022738708468282;0.9518734985876826;1.001956363440325
22.12638;1.0551431581106714;0.9861703314931589;0.9385267595482616;-0.055742676376572826;-0.0528009211504989;1.0554330825529277;9.913235624955396;0.9560862674660091;0.024234097913253993;1.0653713959085125;1.0021862458747275;0.9519770923566673;1.0021157516330983
22.13638;1.0552193783164943;0.9861103001691658;0.9386597099669567;-0.05572586827138693;-0.05278474901872847;1.0554705228181482;9.913983012069963;0.9561866268600018;0.024217547637167793;1.065271741808602;1.0020925840970087;0.952083842431778;1.0022785123941544
22.14638;1.0553003895019244;0.9860533535131163;0.9387917392288833;-0.055709365071667925;-0.05276882047195476;1.0555035658241265;9.914795138707037;0.9562805635012815;0.02419985192809878;1.0651580239264729;1.0019928970440155;0.952194225841507;1.002444769803668
22.15638;1.0553835969528649;0.9859972000678641;0.938922684977634;-0.0556908638552572;-0.05275105034721291;1.0555340806823486;9.915666295401339;0.9563661711628905;0.02418301835190861;1.065030485390047;1.00188722417476;0.9523058232906344;1.0026146027415932
22.16638;1.0554691681068045;0.9859435813170736;0.9390536332708392;-0.05567405525759541;-0.05273488609749631;1.0555639694380308;9.916590606659712;0.9564445312410427;0.024166053883206542;1.064889443780099;1.0017756761535317;0.9524191535929295;1.0027881318902052
22.17638;1.0555563147585736;0.9858919014313772;0.9391842544539896;-0.05565724671732322;-0.0527187244021757;1.0555920070619806;9.91756287701509;0.956516809628426;0.02414896447922796;1.0647352829818595;1.0016584177850327;0.9525347374867762;1.0029655111526092
22.18638;1.0556443083947458;0.9858420364385772;0.9393145870219751;-0.05564043832771891;-0.052702565189428646;1.0556197334543433;9.918579062432073;0.9565813019811705;0.024131754023328737;1.0645684562590756;1.0015355989727848;0.9526500638362839;1.0031468439881825
22.19638;1.0557324860954744;0.9857933381280303;0.9394440865198269;-0.05562193743066992;-0.0526848050765906;1.0556484334894125;9.919635263280059;0.956639355552609;0.024114423778022278;1.0643894554232118;1.0014073263332441;0.9527656422227146;1.0033321373772748
22.20638;1.055820232555609;0.9857465585361567;0.9395734843793102;-0.055605129500716256;-0.052668650435873196;1.055676193328718;9.920726631381477;0.9566922040276085;0.024096972739269768;1.0641987743974486;1.0012736909875106;0.9528820617075605;1.0035213582731886
22.21638;1.0559069160824661;0.9857010090470177;0.9397021314779279;-0.05558832183446439;-0.05265249778274398;1.055703943137598;9.921847841003588;0.956737824424418;0.024079397831387486;1.0639969178404054;1.0011348242333318;0.9529969553588195;1.0037144876648103
22.22638;1.0559928176131608;0.985657389063709;0.9398298345230114;-0.05557181940968728;-0.05263658779523905;1.0557314677797986;9.922994531825594;0.9567769095754525;0.02406069378124328;1.0637844023124088;1.0009909718332708;0.9531108765734524;1.0039114624523555
22.23638;1.0560752943861198;0.9856137498321741;0.9399565037671335;-0.055555012141646314;-0.052620438401182884;1.0557594703583761;9.92416435392264;0.95680994578162;0.024042854069587522;1.063561720628574;1.0008424968872585;0.953224371292631;1.0041121151266215
22.24638;1.0561545823906722;0.9855707714388534;0.9400821281356418;-0.05553820494909402;-0.052604290355475404;1.0557856420072596;9.925357092135986;0.9568343497252926;0.02402487329928204;1.063329359265969;1.000689798689935;0.9533348856733236;1.0043162077457484
22.25638;1.0562300219467384;0.985527815210959;0.9402063131838824;-0.05551970492716397;-0.05258654027598391;1.0558106357881225;9.926573753953582;0.9568506703675604;0.024006748704728135;1.063087884245706;1.0005332537770928;0.9534429281645466;1.004523484919641
22.26638;1.056301070286972;0.9854857549262043;0.9403299967239175;-0.05550289752589226;-0.052570394646080425;1.0558340306380722;9.927815193063786;0.9568597250024966;0.023988478960142362;1.062838009481305;1.000373190563655;0.9535490368470126;1.0047337030362613
22.27638;1.0563672970122173;0.9854423499946325;0.9404511364053652;-0.05548657058859617;-0.05255470541580733;1.055856385136006;9.929081242933394;0.9568595068712761;0.023971061961288877;1.0625806294661602;1.0002098989289696;0.9536507511566791;1.004946649530377
22.28638;1.056428421696116;0.9854025855228421;0.9405745933132182;-0.05546928189065887;-0.05253810660647398;1.055875320169348;9.930370662022257;0.9568520196415974;0.023952494626417162;1.0623168097466382;1.0000437023501545;0.9537495466689826;1.0051621045918973
22.29638;1.0564843740661045;0.9853612463812547;0.9406956307590524;-0.05545247347906579;-0.05252196391203975;1.0558915506836453;9.931681823321561;0.9568352318287818;0.023933773877885048;1.0620476835336594;0.9998750193953837;0.9538431136621023;1.0053797240961095
22.30638;1.056535251429737;0.9853198182195126;0.9408159176426263;-0.055435664568675276;-0.052505821874222786;1.0559048822098938;9.93301341138436;0.956810076562177;0.02391489642284498;1.0617743259648498;0.9997043557628741;0.9539322593043054;1.0055989719233134
22.31638;1.056581226048117;0.9852779961206265;0.9409354725876012;-0.05541885509990132;-0.05248968036285959;1.0559152042699493;9.934364226344798;0.9567774054174205;0.02389585844332406;1.0614977451415906;0.9995322479971276;0.9540178028504949;1.0058191673983825
22.32638;1.0566225556052722;0.9852354036201717;0.9410542299715892;-0.05540204500975611;-0.05247353928401872;1.0559234653444818;9.93573315065654;0.9567349728233748;0.023876655758423872;1.061218956323314;0.9993591909192467;0.9540974930910093;1.0060395191147669
22.33638;1.0566596416606737;0.9851916908683405;0.9411720026047679;-0.055385234231844306;-0.05245739855311737;1.0559276594109799;9.93712018730366;0.9566845143464769;0.023857283134144446;1.060939020522879;0.9991856086459245;0.9541730364694841;1.0062591382828725
22.34638;1.056692992744404;0.9851466177248905;0.9412884304947235;-0.055368422718575554;-0.05244125807809357;1.0559288554490756;9.938526953395597;0.956623816593184;0.023837734242045085;1.0606590282366275;0.9990118935681104;0.9542422209038129;1.0064771124030616
22.35638;1.0567231525273275;0.9851000135751941;0.9414029960903499;-0.0553516104600574;-0.052425117759472735;1.0559271927723948;9.93995589071135;0.956554702383931;0.023819003948546184;1.0603800486777228;0.998838431458091;0.9543070694778175;1.006692563176636
22.36638;1.056750705089252;0.9850516897845945;0.9415151015882942;-0.055334797487049385;-0.052408977501122916;1.0559228473054743;9.941409403195292;0.9564750020875457;0.02379909088647104;1.0601030641262041;0.9986655295423864;0.9543657487185142;1.0069046650614533
22.37638;1.0567762984071414;0.985001431520953;0.9416241025980601;-0.05531798385406302;-0.0523928372150261;1.0559160823720082;9.942889471642154;0.956385545172014;0.02377899839088327;1.0598289055698698;0.9984933302926006;0.9544195963816541;1.0071126913062634
22.38638;1.0568005834257395;0.9849490264011789;0.9417293266172492;-0.05530116961358167;-0.05237669681561324;1.055908308315044;9.944397835983706;0.9562871499141964;0.02375873356543953;1.059558194312568;0.9983218839921564;0.9544699032161778;1.0073160555774694
22.39638;1.0568241338684483;0.9848942518020204;0.9418301700185899;-0.0552843547991953;-0.0523605562117025;1.055897991596811;9.945936687857236;0.9561776380703284;0.023739305089276963;1.0592913742462238;0.9981513176718537;0.9545149334502897;1.0075142816792673
22.40638;1.056847442494241;0.9848368271111632;0.9419262420036059;-0.05526753941314195;-0.052344415290507734;1.0558864930647518;9.947509083110047;0.9560588893383494;0.023718722687646108;1.0590288610988763;0.9979819029092436;0.9545568628015688;1.0077069140669495
22.41638;1.0568709082162286;0.9847746975767472;0.9420158154450621;-0.05525120414068874;-0.05232872915647553;1.055874012453439;9.949118538071547;0.9559289114838715;0.02369799937641142;1.0587711442608623;0.9978140173140573;0.9545939412659733;1.0078934566285322
