time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.42638;1.0568947821932257;0.9847108679272991;0.942102176069776;-0.055234387538159055;-0.05231258713466716;1.0558606405551139;9.950768142067929;0.9557898799966268;0.02367815315024463;1.058518757074793;0.9976480823558442;0.9546283401356322;1.0080733933245802
22.43638;1.0569191755926344;0.9846433563419442;0.9421839526792551;-0.05521757033716657;-0.05229644432852337;1.0558464180796334;9.952459589481196;0.95564010552285;0.023657206190324864;1.0582721922908807;0.997484522409271;0.9546580205085008;1.0082462275307151
22.44638;1.0569441218179638;0.9845736985688678;0.9422631142756781;-0.05520027188730393;-0.05227984536962092;1.05583135094281;9.954192616806132;0.9554819678508296;0.023637182760325202;1.0580318235519446;0.9973237417842671;0.9546849756285986;1.0084114818615113
22.45638;1.0569696450107602;0.9844984000631427;0.9423368505434617;-0.0551834536946222;-0.05226370065033923;1.0558154059773952;9.955965671487105;0.9553138839768412;0.023616107093688082;1.057797893658936;0.9971660752587032;0.9547071544170002;1.0085687065636906
22.46638;1.0569958582415655;0.9844194675759789;0.9424075307192278;-0.05516832813407333;-0.05224915812557593;1.0557985186004029;9.957777118209316;0.9551382875615907;0.023596001877932406;1.0575705794089645;0.997011740702399;0.9547266801541918;1.0087174852770162
22.47638;1.0570220824981942;0.9843348295657272;0.9424744862165018;-0.05515120478296622;-0.052232770307831716;1.0557805806945941;9.959625593548362;0.9549545722449909;0.02357488753703686;1.0573500155971478;0.9968608612324631;0.9547426096363665;1.008857371734633
22.48638;1.057050654544763;0.9842465294841102;0.9425383028428053;-0.055134385832400275;-0.05221662201636492;1.055761415147766;9.961510185555406;0.9547620594635737;0.02355478225950558;1.057136245213324;0.996713554331797;0.9547541241317631;1.008987852493057
22.49638;1.057081050615903;0.9841535613950692;0.9425990318292135;-0.05511756680622396;-0.05220047226195116;1.055740777556979;9.963430818512272;0.9545630319282341;0.023533701942633843;1.0569292118255624;0.9965700153602387;0.954763332862574;1.0091084028654238
22.50638;1.0571133955697545;0.9840555067089848;0.9426565555575893;-0.05510162911671644;-0.05218516896899609;1.0557183671277346;9.965387925565848;0.9543557719404786;0.023513659511455454;1.0567288195538043;0.9964304985662066;0.9547684696598917;1.0092185153421684
22.51638;1.0571485185102438;0.9839532989868764;0.9427113251790253;-0.05508650319776118;-0.052170618961923494;1.055693841987055;9.967381653481912;0.9541426121705581;0.023492664372571304;1.0565349767843455;0.9962952326542223;0.9547717136683466;1.0093176768690726
22.52638;1.0571862498323343;0.9838455388253239;0.9427622884304951;-0.055069684375863626;-0.05215446353983406;1.0556668103991387;9.969411346263366;0.9539219995288365;0.023472723207186286;1.056347586345381;0.9961644191967529;0.9547713960192388;1.0094053909485183
22.53638;1.057226552706998;0.9837326616469035;0.9428097534419415;-0.05505286573254724;-0.05213830571026591;1.055636786798395;9.971475653411703;0.9536964611538247;0.023451841853074643;1.056166490214391;0.9960382692674814;0.9547697581873712;1.0094812292600948
22.54638;1.0572693176518155;0.9836146916095391;0.9428534668469605;-0.05503604731040741;-0.052122145181477446;1.0556032322685156;9.973573212696714;0.9534654758392477;0.023432025930510046;1.0559914136502775;0.9959169704092088;0.9547661257165421;1.0095448446673079
22.55638;1.057313386475479;0.9834896473868997;0.9428919970949691;-0.055021098549510664;-0.05210779943036242;1.055565683010737;9.97570313163171;0.9532284217322567;0.0234122801375473;1.0558219956015573;0.995800689317248;0.9547597479047412;1.0095959689542768
22.56638;1.0573603484687177;0.9833619998692607;0.9429273771659432;-0.05500428074159117;-0.052091632840225374;1.0555237837058902;9.977864959570377;0.9529876595544825;0.0233926082041931;1.0556579189172814;0.995689627110553;0.9547529001284962;1.0096344534918815
22.57638;1.0574087905092022;0.983230580999288;0.9429588049728652;-0.05498915639212106;-0.05207706629663176;1.055477215045547;9.980058579483037;0.9527416223400307;0.023372012297977758;1.0554990117444019;0.9955839968513199;0.954743824276015;1.00966034236543
22.58638;1.057458224068636;0.9830948969637193;0.9429853885350705;-0.05497233930888451;-0.05206089312690707;1.0554256615784723;9.982284023377032;0.9524928362361854;0.023352490901994555;1.055345209334616;0.9954839597382417;0.9547348414778423;1.009673882896914
22.59638;1.0575081794873873;0.9829558418025506;0.9430077312533474;-0.05495552254018675;-0.05204471663814416;1.0553688479835857;9.984541129894243;0.9522409125074381;0.02333303797090934;1.0551964646742824;0.9953895845636884;0.954725242286026;1.0096754370193621
22.60638;1.05755729659672;0.9828134411433659;0.9430265028896307;-0.054940094838721164;-0.05202989947418801;1.0553065873410536;9.98682913208062;0.9519855483429652;0.023313644904961368;1.0550527661431819;0.9953008507612624;0.9547144052210262;1.009665372063586
22.61638;1.0576072141153008;0.9826689632265152;0.943040945207572;-0.05492327851980988;-0.052013716772532685;1.055238784308483;9.989146384987908;0.951729544549294;0.023293302918680852;1.0549142226492942;0.9952177334341634;0.954704746402307;1.0096439660743715
22.62638;1.057656781743952;0.9825246502588577;0.9430537390091266;-0.05490767474297655;-0.05199867938198683;1.0551654069764544;9.991490770586562;0.9514727863394011;0.023274003998963386;1.054781052828371;0.9951402666562722;0.9546957748474452;1.009611370971783
22.63638;1.0577058565903659;0.982376674294465;0.9430609482802758;-0.05489085857632273;-0.05198249136642713;1.055086490382697;9.993860357082054;0.9512151319436305;0.023254742163848346;1.054653544604245;0.9950685405278992;0.9546868799614086;1.0095676573865504
22.64638;1.0577533020735632;0.9822274228967398;0.9430653419590384;-0.05487543135283414;-0.05196766362943648;1.0550021471293594;9.996253148748535;0.9509592846979884;0.023235515529312866;1.0545321540653643;0.9950027524178439;0.9546804378769699;1.0095128634110506
22.65638;1.0578007673722978;0.982078301239762;0.9430662729839262;-0.05485861527871001;-0.05195147131392538;1.0549125711093523;9.998666121788531;0.9507047606327682;0.02321632648105347;1.054417569874601;0.9949432665234877;0.9546758368891016;1.0094470472272528
22.66638;1.0578469279308715;0.9819298900966905;0.9430649524649249;-0.05484349251425512;-0.051936880444773806;1.0548170543989352;10.001094958290121;0.9504509482152452;0.02319717922633977;1.054310550689066;0.9948905399769703;0.9546724641805238;1.0093703140295367
22.67638;1.0578904277888255;0.9817808181361016;0.9430606666945842;-0.054826372559835884;-0.05192044381183467;1.0547179755831182;10.00353490312928;0.9502001859141466;0.023178077166391347;1.0542117377302926;0.9948449461897686;0.9546726358028252;1.0092827725455409
22.68638;1.0579327790324424;0.9816343359918442;0.9430543181716966;-0.05481125020921308;-0.051905849599562834;1.0546147488364352;10.00598127515479;0.9499518143556458;0.02315902150307129;1.0541216166085894;0.9948066263392535;0.9546755209002317;1.0091845858742265
22.69638;1.0579725556391844;0.9814874381411023;0.9430433377339399;-0.05479491554674275;-0.05189010564099953;1.0545077822828752;10.00842907784571;0.9497062064746332;0.023140011133646096;1.0540405589919324;0.9947754629986569;0.9546811087737022;1.0090761726589685
22.70638;1.058008241816758;0.9813440493015814;0.9430318350287235;-0.05477948940530862;-0.05187526736882862;1.0543975148759;10.01087311598714;0.9494627639585999;0.023121043924761667;1.0539688847557132;0.9947511599432388;0.9546882713953526;1.008958318776411
22.71638;1.0580411327171324;0.9812036557739944;0.9430173625359909;-0.05476267429500389;-0.05185906471776717;1.0542845145281485;10.01330849091419;0.9492238893109288;0.023102117939127878;1.0539068824696847;0.9947333061919281;0.9546988695185891;1.0088320506548922
22.72638;1.0580696537553187;0.9810666485548168;0.9430010097226121;-0.05474755247522018;-0.05184446345039536;1.0541684987714721;10.015730395974142;0.9489890048353242;0.023084231072018367;1.0538547462648262;0.9947213995573962;0.9547118326041233;1.008698391614559
22.73638;1.0580923422434745;0.9809319269481529;0.9429825073129632;-0.05473212660999337;-0.05182961945032049;1.0540522800538141;10.018133969653917;0.9487586038434098;0.02306538003102893;1.0538125505493807;0.9947149122783525;0.9547270239105835;1.0085581926217628
22.74638;1.0581107554470472;0.9808010393841124;0.9429615464531373;-0.05471531162286454;-0.05181341079546733;1.053935757472227;10.020514775372495;0.9485322212868078;0.023046560870677593;1.0537803180834322;0.9947133396708197;0.9547433196426599;1.008412146731621
22.75638;1.0581236582341944;0.9806744088958186;0.9429392447294909;-0.054700189950696275;-0.0517988033340768;1.0538199323949606;10.022869188857314;0.9483123058688039;0.023027771397690296;1.0537580288451995;0.994716171413338;0.954762501751826;1.0082609261577398
22.76638;1.0581298596247064;0.9805511101769577;0.9429153666178055;-0.054684764347392334;-0.05178395302196893;1.0537048834442415;10.025194100977194;0.9480981146852517;0.02300901234960864;1.0537455378852225;0.9947228869628837;0.9547833446377465;1.008105252479028
22.77638;1.0581311206250663;0.9804333876222415;0.9428900721799096;-0.05466964295070674;-0.05176934126361287;1.0535937360413032;10.027486084385583;0.9478897146902014;0.02299128483797557;1.0537425680096393;0.9947329392048302;0.9548056798384568;1.0079458458315766
22.78638;1.0581255358184545;0.9803194750977594;0.9428630459921914;-0.054652524469044575;-0.051752883309773644;1.053486614286052;10.029741100272597;0.9476870357182164;0.022972586786176714;1.0537488022895238;0.9947456360340157;0.9548292574402679;1.0077833987943592
22.79638;1.0581152936894656;0.9802142575114136;0.9428367538719521;-0.054636922854468785;-0.05173781203226172;1.053384543088062;10.031955249574173;0.9474899247928474;0.022953912589776446;1.0537639245145265;0.994760114001171;0.9548537860476297;1.0076186600999906
22.80638;1.0580998612194006;0.9801134264902414;0.9428073996702447;-0.05462180228197692;-0.05172319375368181;1.0532873984226292;10.034125754067441;0.9472972156473566;0.022936255003300543;1.053787567976455;0.9947755242331249;0.9548777679039275;1.0074524989890161
22.81638;1.058078760354034;0.9800181196564417;0.9427764299477915;-0.05460637816879035;-0.05170833264717466;1.0531979219079626;10.036251314597763;0.9471107979247565;0.022917606571575388;1.0538192632013081;0.9947911911646639;0.9549024654376046;1.007285850312878
22.82638;1.058054413662978;0.9799302669206115;0.9427437664049375;-0.05459125849941783;-0.05169371014624611;1.053115727397913;10.038331501868052;0.9469296708415721;0.022899961534816514;1.0538584228250873;0.9948066155484933;0.9549262393506672;1.007119662037511
22.83638;1.0580253966535682;0.9798469562533891;0.9427084410164476;-0.05457800951393421;-0.0516809033821385;1.053040342870186;10.040365968535653;0.9467539427932589;0.02288131814715483;1.0539043502195162;0.9948214604792176;0.9549484810905708;1.0069549303842036
22.84638;1.057994109693417;0.9797718927177418;0.9426725665043592;-0.05456119769378158;-0.05166467354539976;1.0529742582341395;10.042354431317198;0.946583701196551;0.022863678883316356;1.0539562618442315;0.9948355099495708;0.9549688201801901;1.0067927225371582
22.85638;1.0579590810635866;0.9797029972394455;0.9426362017448399;-0.05454577611027208;-0.05164980445326586;1.0529168936224655;10.04429693465936;0.9464188654833705;0.022845049018395236;1.0540133213834733;0.9948485406786772;0.9549868665736531;1.0066340956861277
22.86638;1.0579227139693452;0.9796414180763197;0.9425989993735985;-0.05453065932160661;-0.05163517430138891;1.0528675490614599;10.046193866261362;0.9462592235854723;0.022827435986888925;1.0540747141383535;0.9948602727620062;0.95500234248004;1.0064799550799508
22.87638;1.0578836491690524;0.979585196463006;0.9425609762466125;-0.0545152396700553;-0.051620301934739383;1.0528284153770489;10.048045668565512;0.9461045638475677;0.02280884928997194;1.0541397425447312;0.9948704654805948;0.955014862062729;1.0063309809641163
22.88638;1.0578444408599046;0.9795358939098701;0.9425219242421813;-0.05450012493650342;-0.0516056689243713;1.0527986129692477;10.04985228066798;0.9459547002032564;0.02279129951737304;1.0542078396367307;0.9948790052148753;0.9550241036098891;1.0061876960084475
22.89638;1.0578037724520335;0.9794915899934891;0.9424814976872792;-0.054484707493151104;-0.051590794140229095;1.0527771704910684;10.051612939470019;0.9458094159009337;0.022773796600162176;1.0542784902839162;0.9948858882951391;0.9550296538767733;1.006050579308242
22.90638;1.0577631472766644;0.9794530376361836;0.9424391926240889;-0.05446929122615282;-0.05157591843289599;1.0527659837080894;10.053326624528125;0.945668471801239;0.022755348828309818;1.0543511905590228;0.9948911277994978;0.9550311319365501;1.005920094463477
22.91638;1.0577240440712528;0.9794210051044785;0.9423945143541806;-0.054454179937978214;-0.051561282626527524;1.052762875603163;10.054993009985473;0.9455306969046455;0.022737963752497963;1.0544255139662766;0.9948946899807093;0.9550272713079949;1.0057966332569805
22.92638;1.057685087727573;0.9793936321333475;0.9423471390070873;-0.054438766029507084;-0.051546405583823195;1.052769697275573;10.056613547899863;0.9453980245380113;0.022720649991774287;1.0545011936912465;0.9948965413126989;0.9550197521320773;1.005680479565322
22.93638;1.0576487909936627;0.9793725364527058;0.9422968841565943;-0.05442365698605712;-0.05153176881958285;1.0527843380165978;10.058191349562753;0.9452693921650618;0.02270341767681924;1.054578113627892;0.9948967412597893;0.9550072701105895;1.0055718736020407
22.94638;1.0576138171146825;0.9793561481200999;0.9422442335186023;-0.05440993867666738;-0.05151849456476883;1.0528086590980466;10.059729425112335;0.9451446011439578;0.02268627671511464;1.0546562096298024;0.9948954592603549;0.954989489024364;1.0054711281612816
22.95638;1.0575816403436498;0.9793439349949913;0.9421883432090542;-0.05439452793895849;-0.051503617040858776;1.0528404304310095;10.061228734018997;0.9450232785448704;0.02266823480230463;1.054735370088915;0.9948929065680433;0.9549660762001029;1.0053786690286226
22.96638;1.057553579169288;0.979336657313428;0.9421297862395901;-0.05437942187695776;-0.051488980386448814;1.0528813255670562;10.062687482627522;0.944904959406774;0.022651297433395508;1.0548154363862585;0.9948892682755058;0.9549368844178316;1.0052949463223155
22.97638;1.0575279211218738;0.9793301162110055;0.9420671721377923;-0.05436449373247749;-0.051474558588373256;1.0529289594108495;10.064101910825087;0.9447902197918007;0.022634469397537722;1.0548962940669104;0.9948846670241229;0.9549027898771372;1.0052202981693714
22.98638;1.0575067728107415;0.9793303597950048;0.9420054875560776;-0.054348908670981785;-0.05145946771600507;1.0529849018335902;10.065467520142667;0.9446767798808698;0.02261775526891377;1.0549779368195322;0.9948791297208877;0.9548617285666345;1.0051549059744846
22.99638;1.0574884253230188;0.9793298063882492;0.9419401590927439;-0.05433350135029212;-0.05144459201127896;1.0530466867332162;10.066779811907654;0.9445655004588702;0.02260115853168442;1.0550604555628564;0.9948725858364967;0.9548146836893133;1.0050988466164286
23.00638;1.0574740761792085;0.9793308190533739;0.9418735213407652;-0.054319788121860474;-0.05143132043136931;1.0531158809284697;10.068034908902852;0.9444563199707837;0.022584681973856106;1.0551440123780342;0.9948649208139639;0.9547617344095476;1.0050521023853376
23.01638;1.057464012380656;0.979331750246102;0.9418050968080682;-0.054304381917039755;-0.05141644639088437;1.0531902052253403;10.069230124094972;0.9443492392645171;0.022568329672791484;1.0552288388998246;0.9948560085743037;0.9547030410458045;1.0050144899664333
23.02638;1.0574595767543857;0.9793333107041571;0.9417358756832461;-0.054289279800688504;-0.051401813843695625;1.0532716322304037;10.07036382818178;0.9442443235001284;0.02255210735951713;1.0553152453088053;0.9948456789715268;0.9546387599861191;1.0049856262532713
23.03638;1.0574592926531938;0.9793336039698965;0.9416668965042451;-0.05427556806108162;-0.051388544831945056;1.0533583654328496;10.0714350963328;0.944141657209118;0.02253702097798281;1.0554036308941137;0.9948337097927902;0.9545689902041035;1.0049650116532916
23.04638;1.0574645271117122;0.9793319079965022;0.941597730256543;-0.05426016324877179;-0.0513736732551766;1.053452702167976;10.072443738551591;0.9440413201439202;0.02252107594509552;1.055494500857467;0.9948199049699411;0.9544936721899739;1.0049521652431608
23.05638;1.0574765245715054;0.9793288988420308;0.9415292316280865;-0.0542450624260622;-0.05135904300289257;1.0535528829068266;10.073389934393289;0.9439434431430154;0.022505276906905586;1.0555884949556902;0.994804159214263;0.95441276210824;1.0049466934874942
23.06638;1.0574935992253518;0.9793226571415725;0.9414621397644665;-0.05423135201898803;-0.05134577617903926;1.0536600044301634;10.074273417506564;0.9438482274302449;0.022489626833846744;1.0556864316546752;0.9947864272640845;0.9543261586769324;1.0049482770854943
23.07638;1.0575169901089434;0.97931259662006;0.9413955753754523;-0.054215948461568346;-0.05133090674914852;1.0537750322985555;10.07509341516383;0.9437568432406643;0.022474125936692877;1.0557892953131858;0.9947666853544224;0.954234754291785;1.0049566527838276
23.08638;1.0575469499355432;0.979299304461509;0.9413303169756981;-0.05420223877682853;-0.05131764139413564;1.0538958639609741;10.075849487891087;0.9436672870267436;0.0224597717295851;1.055898087929281;0.9947449454923949;0.9541365021102934;1.004971596033319
23.09638;1.0575836479655727;0.9792815991810827;0.941265223514599;-0.05418683570875212;-0.051302773525748246;1.054023319346411;10.076542326194712;0.9435802933719192;0.022444560551126067;1.056013656707183;0.9947212274303333;0.95403238979904;1.0049928528861765
23.10638;1.057628164379122;0.9792613084558242;0.9412009641100594;-0.05417342976570249;-0.05128975050902926;1.054158084015508;10.07717376032967;0.9434953968105925;0.022429489299908584;1.0561366649365642;0.9946954818366879;0.9539226367681226;1.0050200746639804
23.11638;1.0576787008915045;0.9792341523328298;0.9411349172898107;-0.05415850744971607;-0.05127533969905059;1.0542977411350196;10.077746023886217;0.9434121327094515;0.022415556566662068;1.0562676756138953;0.9946676112314204;0.9538075383201534;1.0050528405390988
23.12638;1.0577363910049937;0.9792054888266204;0.941071157983583;-0.05414479797098306;-0.051262078269596605;1.0544428265189156;10.078261121835164;0.9433301793822431;0.022400763189804846;1.056407204697147;0.9946375934560724;0.9536872475793109;1.0050907124943922
23.13638;1.0578014323776794;0.9791726513728544;0.9410072015628708;-0.05412939478862571;-0.05124721475489398;1.054593792673811;10.078720741789567;0.9432503262892941;0.022387112371992226;1.0565557088287731;0.9946055376348617;0.9535629558833473;1.0051332123312746
23.14638;1.0578739896784501;0.9791364413444129;0.9409439812527535;-0.05411568504911796;-0.051233955955518475;1.0547479835517575;10.079126312666888;0.9431704045730586;0.02237260905344962;1.056713590655565;0.9945715903686072;0.9534328298057738;1.005179750512742
23.15638;1.0579541313013814;0.9790956717943806;0.9408805586463241;-0.05410028143197074;-0.051219095377675966;1.0549056769454077;10.079479263337221;0.9430912860375594;0.022359257980807894;1.0568812377386554;0.9945357928882111;0.9532982379164269;1.0052296234906837
23.16638;1.0580417733342498;0.9790511088728021;0.9408177229906061;-0.05408657110865445;-0.05120583989250511;1.0550661332263453;10.079781833579464;0.9430128651480125;0.022345061836270264;1.057058996424579;0.9944980379015962;0.9531595131114041;1.005282079628634
23.17638;1.058137636398851;0.9790047455743351;0.9407563327302416;-0.054072683062024826;-0.051192371864921295;1.0552296586909944;10.080037565797577;0.9429360209868729;0.022332021402368053;1.0572470914788383;0.9944581718937675;0.9530180649504656;1.0053363720027382
23.18638;1.0582394356926574;0.9789509845218075;0.9406922987168406;-0.05405727828680868;-0.051177517154144675;1.0553936459827304;10.080250797945215;0.9428586539053361;0.0223191368914818;1.0574456022911851;0.9944161351224536;0.9528721367368898;1.0053917768841574
23.19638;1.058347671700404;0.9788935345484725;0.9406275620332526;-0.05404356672816973;-0.05116426807295499;1.055558524747469;10.080426089738731;0.9427817652782619;0.02230540856294556;1.0576544781295412;0.9943719829881588;0.9527228803574161;1.0054476256537834
23.20638;1.058461770894325;0.9788321903090397;0.9405611279562239;-0.0540298546886868;-0.05115102141820186;1.0557237109583961;10.080567943032126;0.9427064728021864;0.022292835801748987;1.0578735324133577;0.9943258011270303;0.9525714624992225;1.0055033731093888
23.21638;1.058581047969623;0.9787672771397432;0.9404925930605076;-0.05401614211232831;-0.05113777729724819;1.0558886570067323;10.08068040432943;0.9426309363347467;0.02228041536073798;1.058102442261709;0.9942776610939084;0.9524158916372818;1.0055586181574863
23.22638;1.0587047758151151;0.9786986339939583;0.9404212803174812;-0.05400073525517633;-0.051122932434054524;1.0560529337891262;10.080766645231712;0.9425562741816255;0.022268141608097026;1.0583407982136361;0.994227634365261;0.9522570889475143;1.0056130339078064
23.23638;1.058832296416362;0.9786274948610115;0.9403480144533546;-0.053987021440118306;-0.051109693504291044;1.056217253708006;10.080828802822605;0.9424835444784009;0.02225500887307507;1.0585881907780876;0.9941757853027444;0.9520959012561904;1.0056662964666645
23.24638;1.0589630830188106;0.9785535828901107;0.9402723269998023;-0.05397330695297193;-0.051096457115404004;1.0563794435786884;10.080868268845702;0.9424107884891666;0.02224301215064743;1.0588442417746904;0.9941221701045719;0.9519302982000813;1.0057180737686064
23.25638;1.059096740670249;0.978475333896505;0.9401926502790741;-0.05396007250478473;-0.05108367824960393;1.0565403743530573;10.080886099319894;0.9423390883057192;0.022231146410182027;1.0591085542500538;0.9940668679595013;0.9517612657562401;1.0057680667492932
23.26638;1.0592329474211806;0.978396226121484;0.9401123019928929;-0.05394635670569149;-0.05107044671322424;1.0566998938183667;10.080883159893581;0.9422695591932171;0.022219407229732615;1.0593806524775318;0.9940099663232479;0.9515898395586669;1.0058160596852932
23.27638;1.0593713936203106;0.9783147063919155;0.9400299063298403;-0.05393264029392877;-0.05105721749532483;1.0568578219787095;10.080859975912116;0.9422002467121969;0.02220779109046321;1.0596599330676595;0.9939514970047594;0.9514140213011011;1.0058619096433665
23.28638;1.0595117981431623;0.978231022440583;0.9399457954518158;-0.053918923272314054;-0.051043990503550955;1.057013922687908;10.080816419867714;0.9421330382408184;0.02219629375675332;1.0599456456810794;0.9938914294551064;0.9512357724958608;1.0059054754820218
23.29638;1.0596539382489483;0.9781455005183388;0.9398603499569729;-0.05390520562275493;-0.05103076563400318;1.0571678105773585;10.08075199963445;0.9420656658043781;0.02218490877411795;1.0602369160729224;0.9938297514931642;0.9510530421775133;1.0059465431162646
23.30638;1.0597966959510043;0.9780576121813387;0.9397739726404486;-0.05389118415652265;-0.05101730227366446;1.0573189162955208;10.08066695092435;0.9419987505263607;0.02217362733967005;1.0605327831457563;0.9937665038112428;0.9508668021008191;1.005984778699084
23.31638;1.0599418945040682;0.9779694582561664;0.9396869988977641;-0.053877465198681446;-0.05100408140772556;1.0574665708559918;10.080562934765705;0.9419328616282266;0.02216343949409615;1.0608322620449553;0.9937016865954956;0.9506780986269971;1.0060197549483212
23.32638;1.0600884370758188;0.9778804715427218;0.939599719008744;-0.05386374554182576;-0.05099086244374769;1.0576101348388423;10.080442499481858;0.941865594422042;0.02215233653345637;1.0611344072650994;0.993635172083623;0.9504850030307;1.006051049176587
23.33638;1.060236069458962;0.9777910043326978;0.9395123067941921;-0.05385002517249643;-0.05097764530447995;1.0577490397992355;10.080307857079855;0.9417986217528067;0.022141312905686997;1.0614383317650395;0.9935667144906988;0.9502898376310861;1.0060783197488348
23.34638;1.0603844576121124;0.9777015311354342;0.939424903483775;-0.053836304093975905;-0.05096442988852501;1.0578827231128742;10.080160092913669;0.9417296983706998;0.022130365520194942;1.0617431907903454;0.9934959804663455;0.9500911278183675;1.0061012970998293
23.35638;1.060533262537027;0.9776126494007802;0.9393376801476266;-0.053822582303084336;-0.050951216065205085;1.0580106096762596;10.079999263453939;0.9416606566762782;0.022119491245861687;1.062048152544122;0.9934225709913308;0.9498915425759902;1.0061197319519295
23.36638;1.0606821369467407;0.9775249484949989;0.939250794957485;-0.053808859768679905;-0.05093800367489136;1.0581321564367316;10.079825352920812;0.9415893959139098;0.022109685056360934;1.0623523939578698;0.9933460631906705;0.9496897637726496;1.0061333917839683
23.37638;1.0608297515021103;0.9774396709391653;0.9391659792263221;-0.05379435267387076;-0.050924096992068554;1.0582468504725033;10.07963935486088;0.9415178792724467;0.022098939733418026;1.0626550805252866;0.9932660196637306;0.9494882835995555;1.0061420946960946
23.38638;1.0609776833412492;0.9773554560330104;0.9390801349815006;-0.053780628557694624;-0.05091088689636146;1.0583542241504766;10.079442685959012;0.9414442051762357;0.022089246502048052;1.0629553347139575;0.9931819745332394;0.9492855836995925;1.0061456815049505
23.39638;1.0611246474679243;0.9772721293709861;0.9389939343676463;-0.05376907818960711;-0.05089973604990656;1.0584539211844863;10.079235487954055;0.941370682876667;0.02207859563358311;1.0632523109159644;0.9930934762906087;0.9490840146175811;1.0061439121841937
23.40638;1.061270297000268;0.9771924321681902;0.9389099657564389;-0.053755352522918326;-0.050886527598312;1.0585456948779355;10.079016382465879;0.9412967451195176;0.02206797688181851;1.0635452875132827;0.9930001590099193;0.948883009212492;1.0061364078316073
23.41638;1.061413301980987;0.9771147131001212;0.9388275522753307;-0.05374132309036701;-0.05087307942828226;1.0586293503511324;10.078783315384484;0.9412217689840657;0.022058381127177885;1.0638336292276394;0.9929018097284197;0.9486820378964539;1.0061227365069785
23.42638;1.061555236328786;0.9770417459757647;0.9387477889944194;-0.05372928977328009;-0.050861475915957494;1.0587036946833008;10.078534150060143;0.9411480244688465;0.02204880246770444;1.0641167151002426;0.9927983887353885;0.9484835537612878;1.0061025462703896
23.43638;1.0616948107487083;0.9769722520742561;0.9386705202353364;-0.05371556187101793;-0.05084826991120983;1.0587704692635915;10.07826738236748;0.941073763554332;0.022038237963999244;1.0643939573119279;0.9926899691728387;0.9482859901825281;1.0060755968485127
23.44638;1.0618317139535203;0.9769073079973912;0.938596850403422;-0.05370183321790914;-0.050835064780029394;1.0588283257020918;10.077982210486216;0.941001290565973;0.02202868617121281;1.0646648756881716;0.9925766831240801;0.9480917811392635;1.0060417099984007
23.45638;1.061964691344192;0.9768471672773675;0.93852775789;-0.053689494707389505;-0.05082322338944231;1.058876930959932;10.077677106833358;0.9409299254592995;0.022018147677536255;1.0649291137789911;0.9924586801966918;0.9479001735443237;1.0060007479101187
23.46638;1.0620953789055547;0.976793303335012;0.9384626713867652;-0.05367576446644028;-0.050810019965513945;1.0589161025048188;10.077348837202205;0.9408589668264518;0.022008626930816986;1.065186379648556;0.9923361134060841;0.9477104350195711;1.0059526484907217
23.47638;1.0622225085196704;0.9767463980879144;0.9384027144636695;-0.05366372727871432;-0.050798420670246223;1.0589457921259642;10.076993499583596;0.9407907503127074;0.02199913184328132;1.0654363904274424;0.9922092441071259;0.9475247414020996;1.00589746297708
23.48638;1.0623448140953593;0.9767051382931919;0.9383470389776795;-0.0536496924735193;-0.05078497824770372;1.058964938021622;10.076608201917114;0.9407246749542411;0.02198967043184061;1.0656788651497173;0.9920785128343534;0.9473422794369425;1.0058353279018906
23.49638;1.0624639758724965;0.9766727857419087;0.9382964692989615;-0.053637653690746356;-0.05077338025034692;1.0589754016323774;10.07619176134985;0.9406601450764931;0.02197924765336304;1.065913563690425;0.9919444007424462;0.9471621788776227;1.005766363248523
23.50638;1.0625789081268207;0.9766480847942643;0.938249985465694;-0.05362392025724401;-0.05076017940780832;1.0589760400277923;10.075744331469314;0.9405995530465355;0.021969864693887394;1.0661403209885143;0.9918072473744222;0.9469866135719869;1.0056906421833198
23.51638;1.062688412572051;0.9766314012379993;0.9382083185619698;-0.05361245853987336;-0.05074918920945214;1.0589657490541111;10.075266733990095;0.9405423180268965;0.021960519925834393;1.0663590410261905;0.9916672534491032;0.9468146984311114;1.0056083117088244
23.52638;1.062795122829795;0.9766246238481486;0.9381704824134957;-0.0535987238466992;-0.05073598912438017;1.058946445283977;10.074760216867167;0.940488947201237;0.021951209686351936;1.0665696792498673;0.9915246315085077;0.9466466079014639;1.005519648363399
23.53638;1.062897035522184;0.976626938868405;0.9381372420118793;-0.05358637973557723;-0.050724152211130635;1.0589171050219806;10.074226480130582;0.9404390563465939;0.02194192804164309;1.066772195730651;0.9913797071278253;0.9464815310400578;1.0054249342570944
23.54638;1.0629962429924094;0.9766375349164218;0.9381059702033163;-0.05357312478886853;-0.050711407606423536;1.0588778832284718;10.073667573839009;0.9403952338370675;0.021932666907444512;1.0669664858249386;0.991232899095688;0.9463216242156391;1.0053243703178916
23.55638;1.0630909890482443;0.9766588883415411;0.9380807916347538;-0.053560779861541646;-0.05069957107590556;1.0588281737216632;10.07308566600068;0.9403568561640787;0.021923417513673556;1.067152428818646;0.9910846605561184;0.9461660094006523;1.0052181304048171
23.56638;1.0631833924907619;0.9766903169618772;0.9380597038901604;-0.05354873738373442;-0.05068797515009632;1.0587704855731355;10.072482785813468;0.9403240370381829;0.02191417215843625;1.067330028022151;0.9909354392144568;0.9460148300500477;1.0051064201002997
23.57638;1.063271716896442;0.976729666665408;0.9380428891477287;-0.05353639179773505;-0.05067613896373783;1.0587032710471744;10.07186069907557;0.9402956805129998;0.02190592554101217;1.0674994211724682;0.9907856598057978;0.945867340146596;1.0049894863140656
23.58638;1.0633580428355793;0.9767777456078819;0.9380299914182089;-0.05352265473215214;-0.05066294008512013;1.0586289139045788;10.071220673585929;0.9402735605383692;0.02189667534131191;1.0676608120086144;0.9906357204367661;0.9457258203906306;1.0048675943530518
23.59638;1.0634406304878248;0.9768349435287653;0.9380235378615297;-0.053509827893477926;-0.05065064937733677;1.0585468133798843;10.070562917247795;0.9402563925312102;0.021887421811869843;1.0678144893605075;0.9904859766203571;0.9455896693941194;1.004740977884996
23.60638;1.0635216473890499;0.9768987009166534;0.9380196515374735;-0.05349778424491948;-0.05063905431597829;1.058456407020586;10.069886495788266;0.9402438730305676;0.021878166750719387;1.0679608283433133;0.9903367094187218;0.9454592494133145;1.0046098431382584
23.61638;1.0635993520526807;0.9769685665011282;0.9380196365844476;-0.05348543758647228;-0.05062721901606636;1.0583601679454633;10.069190056845533;0.9402357030785019;0.02186991232103703;1.068100185399502;0.9901881331773217;0.9453348856823236;1.0044744491544177
23.62638;1.0636756356529624;0.9770459238521668;0.9380231118332885;-0.05347339337279709;-0.050615624340864473;1.05825663471291;10.068472250333398;0.9402316298576151;0.021860660183775797;1.0682328377896368;0.9900404716943341;0.9452167209345589;1.004335157154722
23.63638;1.0637483380950412;0.9771281308961359;0.9380293869856349;-0.05345935215626246;-0.050602186096738805;1.058148382623556;10.06773144627147;0.940231470295726;0.021851410537056443;1.0683590514767152;0.9898939987798484;0.9451048128326321;1.004192417373832
23.64638;1.0638191140237647;0.9772175556717779;0.9380392257631297;-0.053447307353342216;-0.05059059189858148;1.0580339383995812;10.066965848607065;0.940235009333435;0.021843160824996783;1.0684791401814888;0.9897489528757298;0.944999101268364;1.004046745631098
23.65638;1.0638858622746838;0.9773116993318025;0.9380521794267941;-0.05343495955325695;-0.05057875761430681;1.0579157838546627;10.066174449202286;0.9402408312934376;0.021833905705357676;1.0685934500268635;0.9896054424629245;0.9448984592542454;1.0038986776926042
23.66638;1.0639494173298232;0.9774112839119421;0.9380682646876146;-0.053422611383081665;-0.0505669237394871;1.0577924252277824;10.065357617902457;0.940250317018161;0.021825639182815784;1.068702342683135;0.9894634669218878;0.9448049174765317;1.0037487131697667
23.67638;1.0640105824231485;0.9775170613167389;0.9380875115669368;-0.05341056539588763;-0.05055533073259703;1.0576663738996206;10.064516729413805;0.9402618250964301;0.02181635663008945;1.068806172543733;0.9893229827958651;0.9447174280969096;1.0035973305422785
23.68638;1.0640672617103835;0.97762709570656;0.938109937719283;-0.05339821621014618;-0.05054349779086763;1.0575360398492613;10.063653854746823;0.9402748428233978;0.021808054957129428;1.0689052276218574;0.9891839461279712;0.9446359810318438;1.0034450239834434
23.69638;1.0641202743451874;0.9777403408602644;0.93813377275322;-0.05338634710835907;-0.0505321203004139;1.0574036868162175;10.062771969355634;0.9402890109434913;0.021798732966710758;1.0689996918063187;0.9890463797973648;0.9445603876808938;1.0032922542081282
23.70638;1.0641704372106977;0.9778613176124337;0.9381623264338714;-0.053375993264466695;-0.05052213204657584;1.0572675285874151;10.06187481307659;0.9403040674888864;0.02179039294649537;1.0690896971147263;0.9889104257406068;0.944490466006843;1.003139431589923
23.71638;1.0642156314910185;0.9779854491504288;0.9381926835882187;-0.05336364200504861;-0.05051030042440755;1.057129857475935;10.060965944921069;0.9403197753735406;0.021782040939640816;1.0691754258953643;0.9887762775256933;0.9444259119545719;1.0029870559540772
23.72638;1.064256569978919;0.9781139846676906;0.9382249101541468;-0.053351290001362996;-0.05049846917096474;1.0569890584092887;10.060047750892863;0.9403358982489298;0.021773683976552844;1.0692571448655939;0.9886440625840253;0.9443664340887499;1.0028358171632055
23.73638;1.064293918062507;0.9782477066213151;0.9382586845073536;-0.05333923984789348;-0.05048687865034699;1.056846523944433;10.059121203785722;0.9403522221098595;0.021764326979134538;1.069335140817283;0.9885137918772003;0.9443116768097624;1.0026864785575536
23.74638;1.0643254586762294;0.9783848056869082;0.938293699131781;-0.05332688644849818;-0.0504750480420623;1.0567035803205775;10.05818631996331;0.9403685641089699;0.021755973029579;1.069409631695015;0.9883853972443778;0.9442611948169426;1.0025396926280696
23.75638;1.0643519465226177;0.9785261729463738;0.9383295203059465;-0.05331453243764956;-0.05046321774484713;1.056558477913627;10.057242853288619;0.9403847555281241;0.021747625465476542;1.0694807296229838;0.9882588334093563;0.9442142517126271;1.0023959186146787
23.76638;1.064373277071869;0.9786722739886732;0.9383661164053728;-0.053303872004371956;-0.050452991183028456;1.0564124012957008;10.056290743140373;0.9404016386483579;0.021739288300535734;1.0695485090707375;0.9881341377922523;0.9441709854875241;1.0022554259839476
23.77638;1.064389457102002;0.9788220316064759;0.9384020831904722;-0.053291517057437156;-0.05044116170801653;1.0562664580231853;10.055329861816178;0.9404170697521216;0.021730965845058275;1.0696131322022346;0.9880113931580913;0.9441285168622022;1.002118337502501
23.78638;1.0644016137383505;0.9789765806067205;0.9384373849996278;-0.05327946431944577;-0.050429573131815925;1.0561186917912566;10.054359276605688;0.940431881814699;0.02172266272733729;1.0696748687020758;0.9878906794652472;0.9440870540449005;1.0019847112074105
23.79638;1.0644081304517719;0.9791343254171788;0.9384720161297846;-0.053268803034482406;-0.05041934808687078;1.0559701274891193;10.053376981188931;0.9404458454089777;0.021714382894113655;1.0697339806260566;0.9877720635666695;0.9440459265202681;1.0018546424769994
23.80638;1.0644103180379751;0.9792948258468426;0.9385044895432463;-0.0532564475933298;-0.05040752023803942;1.0558218228340528;10.052380405328163;0.9404587094078855;0.02170612870346176;1.069790655765884;0.9876556433656208;0.9440045430956447;1.0017282823790377
23.81638;1.0644084705016719;0.9794581912698772;0.9385345300282857;-0.05324409223088831;-0.05039569298823367;1.0556719480651118;10.051367406911517;0.9404703060100625;0.02169790201909357;1.0698450830020154;0.9875416058693424;0.9439623863781972;1.001605724348237
23.82638;1.0644028098626876;0.9796261886000457;0.9385632825265989;-0.05323295048084372;-0.050385014790698686;1.0555218490075884;10.050337278856038;0.940480598302484;0.02168970510518311;1.0698975298673041;0.9874302146462193;0.9439190835190276;1.0014868987581345
23.83638;1.0643935109848857;0.9797939849349342;0.9385856511084054;-0.05322059555951765;-0.05037318881658318;1.0553720066916101;10.049290575233295;0.9404895906574873;0.02168253949646241;1.0699483194219506;0.987321808614355;0.9438744641054979;1.0013715849055675
23.84638;1.0643806724771008;0.979962042957854;0.9386016544719925;-0.05321041586169924;-0.05036342178029566;1.0552229393118295;10.048227720647745;0.9404982040416141;0.02167440436619715;1.0699977770561486;0.9872168689766018;0.9438294196573204;1.001259525917346
23.85638;1.0643642503086244;0.9801323730251206;0.9386128242607064;-0.05319806175568639;-0.05035159701590599;1.055076146818394;10.047148235585327;0.9405042487550578;0.021666295894342134;1.0700461848211822;0.9871160114534041;0.9437819603465256;1.0011505521477961
23.86638;1.064344988650632;0.980304805193224;0.9386177692602393;-0.05318770475088752;-0.050341616575598484;1.0549300693127615;10.046051354158761;0.9405084823625496;0.021659207711294835;1.0700937393950845;0.9870198802761839;0.9437330516449788;1.0010446180287262
23.87638;1.0643206342893665;0.9804768209365825;0.9386154683129818;-0.05317704592703285;-0.050331396391575245;1.0547860551269967;10.04493706374853;0.9405106902884459;0.021651131417141447;1.0701405762225182;0.9869290662310684;0.9436824771448196;1.0009418082444268
23.88638;1.064291866373917;0.9806484822447673;0.9386049974730052;-0.05316469355242468;-0.05031957347329915;1.0546444246360718;10.04380641157228;0.940511730738867;0.02164305651482106;1.0701868677506425;0.9868440655373231;0.9436310048961176;1.00084232975912
23.89638;1.0642585294166411;0.9808202640746543;0.9385868970463608;-0.05315403606347617;-0.05030935456656868;1.0545055765140627;10.042660767057168;0.9405095210271185;0.021635970577677303;1.0702328909850285;0.9867652620790185;0.9435764065892971;1.000746407915799
23.90638;1.0642205075262428;0.980990653659505;0.9385598714738284;-0.05314168515303366;-0.05029753289592749;1.0543700285107729;10.041501028012721;0.9405049987931935;0.021627860357629716;1.0702789981203304;0.9866929403041782;0.9435194225104214;1.0006541435477767
23.91638;1.064177608224405;0.9811601451615628;0.9385244425129353;-0.0531310292762392;-0.05028731517276427;1.0542383989597273;10.040327552236711;0.9404980714127844;0.02162071316417707;1.0703255758396364;0.9866272899158448;0.9434599612973564;1.000565443046999
23.92638;1.0641295546380367;0.9813278762461256;0.9384798717626472;-0.05312037426725399;-0.05027709799853356;1.0541113643770343;10.039140200515536;0.9404895778918326;0.021612516809467193;1.0703730545672816;0.9865684109530465;0.9433990066298709;1.0004800137541954
23.93638;1.0640751479675268;0.9814925833054051;0.9384259903848007;-0.05310941781623409;-0.050266641025537157;1.053989593326657;10.037938195809392;0.940477287803824;0.02160525769566149;1.0704218519570075;0.9865164028644874;0.9433348206319506;1.0003974096764792
23.94638;1.0640162427833364;0.9816551435295711;0.9383621179295327;-0.053097070298886315;-0.05025482155801525;1.053873657973955;10.036720229891383;0.9404619197505477;0.021597919276952073;1.0704722149853585;0.986471517323106;0.943268686007066;1.0003171720212358
23.95638;1.0639519712234868;0.9818152224539209;0.938288911085947;-0.05308641774879752;-0.05024460599348703;1.053763983436952;10.035484830805258;0.9404441624716182;0.0215904825270253;1.0705241260727585;0.9864342246364439;0.9432019277181158;1.0002389847793816
23.96638;1.0638825251859945;0.9819719217591869;0.9382056405095649;-0.05307576582955311;-0.05023439094518174;1.0536608766426347;10.034230926719573;0.9404216712570381;0.02158192761649892;1.0705773687398594;0.986405127932528;0.9431329119435198;1.0001626795013756
23.97638;1.0638081556169763;0.9821248722521312;0.9381121051978957;-0.0530651144337816;-0.05022417642529311;1.0535645760478456;10.032958520511738;0.9403960859506404;0.021574235373656922;1.0706316862021685;0.9863848170357241;0.943064174354775;1.000088088199765
23.98638;1.0637291374339142;0.9822738344333208;0.9380082547266019;-0.053054463488053163;-0.05021396246964273;1.0534752557887364;10.03166904512277;0.9403651532554606;0.02156638769361878;1.0706869345459347;0.9863737601583852;0.9429942586621919;1.000014908696284
23.99638;1.0636457072859276;0.9824187303179805;0.9378942197491568;-0.05304381295628056;-0.05020374911728844;1.0533929828623854;10.030365217010885;0.9403298259887123;0.02155836731914757;1.070743168693945;0.9863722526856944;0.9429248032356025;0.9999427024975065
24.00638;1.0635579938128796;0.9825578950515226;0.9377686562593014;-0.053033643524133374;-0.050193991313843035;1.0533176883435602;10.029050948373767;0.9402911740502482;0.021550158055720817;1.0708006351885582;0.9863804245174058;0.9428574991228723;0.9998709612809615
24.01638;1.063465069266475;0.9826938715153466;0.9376350896509718;-0.05302269153227821;-0.05018353889021962;1.0532492296569875;10.027731400957249;0.9402472420676221;0.021541745629244;1.0708596970901771;0.9863983185435892;0.9427910401149788;0.9997991372768594
24.02638;1.0633689429826458;0.9828267131061168;0.9374922017702544;-0.0530120421399529;-0.050173327358204046;1.0531875244172362;10.026412579617755;0.9402000580944553;0.021533117896536693;1.0709207833151673;0.9864260121323514;0.9427281311599213;0.9997266585287408
24.03638;1.0632689273213827;0.9829555200754987;0.937340323854887;-0.05300139319523878;-0.05016311630631419;1.0531326405688977;10.025100888441438;0.9401477177670312;0.02152426310100926;1.0709843897483644;0.9864636998183349;0.9426674644666329;0.9996529749235555
24.04638;1.0631654706165403;0.9830803749913085;0.9371797897394102;-0.05299074486724686;-0.05015290564855063;1.0530847708110342;10.023802923465587;0.9400923969032388;0.021515168480158157;1.0710510577837764;0.9865116552848147;0.9426115856298972;0.9995776123971559
24.05638;1.06305908744324;0.9832014719562813;0.9370109437762567;-0.05298009738005435;-0.05014269530648476;1.0530441185155044;10.022524729872943;0.9400323184106827;0.021505821891945522;1.0711213046021408;0.9865700927936204;0.9425588111948859;0.99950020967695
24.06638;1.062949326478836;0.9833180946952872;0.9368341014490752;-0.05296914881370687;-0.05013224487015034;1.0530107890138327;10.021270820490907;0.9399697130206686;0.021496213483811685;1.0711955118064287;0.9866390596051645;0.9425112796360045;0.9994205617483324
24.07638;1.062838571147163;0.9834337082993566;0.9366510269709358;-0.05295802303680938;-0.05012157992069192;1.052983744286056;10.02004409540696;0.9399027789049705;0.02148733456534196;1.0712738088649794;0.986718430346731;0.9424671162123424;0.9993386524369119
24.08638;1.0627261962275214;0.9835443735919032;0.936459056247223;-0.05294907384810806;-0.050112973227631315;1.0529648078772667;10.018846251777774;0.9398336774411671;0.02147717597833246;1.0713560536522038;0.9868079622896933;0.9424284625079962;0.9992546135379152
24.09638;1.062611458863159;0.98364969098887;0.9362589508603031;-0.052938129986824074;-0.050102522675417954;1.0529527252946997;10.017677662408715;0.9397605361526165;0.021466728091314433;1.071441928942873;0.9869073660004345;0.9423936053949066;0.9991686788127359
24.10638;1.062496474156984;0.9837516087996725;0.9360512603549284;-0.05292749016956322;-0.05009231207028572;1.0529472796790276;10.016537450358177;0.9396854126842838;0.021455981996242882;1.0715310869669639;0.9870163364137725;0.9423647736502492;0.9990811874826485
24.11638;1.0623804574523683;0.9838494475152105;0.9358366560448373;-0.05291854667173941;-0.05008370426867246;1.052947400956206;10.015424486219382;0.9396072798186177;0.021445930435829923;1.0716232820930116;0.9871345475500358;0.9423410958082187;0.9989925164407055
24.12638;1.0622625771456908;0.9839411500203303;0.9356145074118071;-0.05290760878274193;-0.05007325196975369;1.0529551696060542;10.014338502602879;0.9395250651699828;0.021434567465430723;1.0717184157106483;0.987261707465169;0.9423214524871623;0.9989029503212132
24.13638;1.0621448984031214;0.984028827990906;0.9353855758536588;-0.05289697508457486;-0.050063038929487824;1.0529697202075978;10.013280471392768;0.9394406925618644;0.021423888771531605;1.0718164591222148;0.987397624101751;0.942307599015344;0.998812648729197
24.14638;1.0620266837028494;0.9841120435712234;0.9351507417788818;-0.052888037892004795;-0.050054428050260134;1.0529911883219083;10.01225247743056;0.9393521161393521;0.02141189414366307;1.0719173086327858;0.9875421746710309;0.9422970210353643;0.9987217179437818
24.15638;1.0619072355189287;0.9841890062228448;0.9349095481877236;-0.05287710648945931;-0.050043972085795536;1.0530187290367223;10.011257833239824;0.9392613676395601;0.021400589138385086;1.072020686902114;0.987695260625768;0.9422912166975546;0.9986303078552611
24.16638;1.0617886826856378;0.9842603537701521;0.9346611917649086;-0.05286696006107169;-0.05003420966771066;1.0530545185474223;10.01030120082887;0.9391676128052386;0.02138898385964272;1.0721262101956686;0.987856777842661;0.9422886197399624;0.9985386701566432
24.17638;1.0616692315568061;0.9843282404820929;0.9344096282516304;-0.052857727403144046;-0.05002535355446429;1.0530977346579773;10.009388424653414;0.9390701990678415;0.021376091330549997;1.0722335472780877;0.9880265359451426;0.9422876710844132;0.9984471267392935
24.18638;1.061550906566047;0.9843917113611613;0.9341525078536552;-0.052847104502663764;-0.05001513214513165;1.0531475473436014;10.008526500772067;0.9389716378240053;0.021363927340543962;1.0723424391037741;0.9882042452303244;0.9422899071259734;0.9983560138694548
24.19638;1.0614318000544922;0.984449812810584;0.9338908831213137;-0.052837875963873474;-0.05000627136858402;1.0532061145335494;10.007723408738011;0.9388714885000677;0.02135151001236367;1.072452544502382;0.9883896519900449;0.942293918736824;0.998265664278592
24.20638;1.0613136555570857;0.9845036672760042;0.9336243145146874;-0.0528289513825815;-0.04999764817690853;1.0532715443943286;10.006987207453848;0.9387702262809239;0.02133785816388754;1.0725633069820788;0.9885826278705256;0.9422994573799772;0.9981763714630317
24.21638;1.061194192597104;0.9845508660805737;0.933352371756542;-0.05281803225774133;-0.04998717852216435;1.0533458253186265;10.006324884925377;0.9386672184368121;0.021324989833869268;1.0726740117128206;0.9887831033802655;0.942305421633359;0.9980883423601085
24.22638;1.0610749383703795;0.9845939074983622;0.933075944410521;-0.05280911125765468;-0.04997854970908306;1.0534278418712566;10.005742068255698;0.938564830063984;0.021311921118416715;1.0727839618585273;0.9889909896632603;0.9423136444059447;0.9980017188544971
24.23638;1.0609535995998538;0.9846297770071215;0.9327941883754731;-0.05279819543642676;-0.04996807447479695;1.0535165022340314;10.00524375140442;0.9384625293395045;0.021298665594799496;1.0728925772875058;0.9892061578643164;0.9423229994732876;0.9979166656574584
24.24638;1.0608317281868958;0.9846608880732425;0.9325080519323086;-0.052789277338431466;-0.04995944025127233;1.0536138270981268;10.004835103109544;0.9383608671893896;0.021285235046233798;1.0729994330736194;0.989428398765414;0.942333416080356;0.9978334546679604
24.25638;1.0607069952427841;0.9846847351431693;0.9322171209895926;-0.05278005839955098;-0.04995056327397498;1.0537179228133196;10.004521357946876;0.9382593879485921;0.021271640508645103;1.0731042927954395;0.9896573569157131;0.9423438867553043;0.9977525086708621
