time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.26638;1.0605809105157444;0.984702939085538;0.9319212533489819;-0.05277114231073307;-0.04994192423326124;1.053830894793659;10.004306781893899;0.9381605911190644;0.02125789281297518;1.0732070398595517;0.9898925168179801;0.942356450029792;0.9976743880944114
24.27638;1.0604512004155227;0.9847132832105968;0.9316197954036725;-0.0527602305110751;-0.049931439372001125;1.0539507852594319;10.004193931453152;0.9380639182690319;0.021244002255926663;1.0733075521787228;0.9901332698200057;0.9423701497287686;0.9975996920427234
24.28638;1.0603183372633598;0.984717496874458;0.9313133514522058;-0.052751894897390045;-0.04992340276749401;1.0540795367524873;10.004183741261452;0.9379696921413478;0.021229977636711583;1.0734056596506583;0.9903789903849284;0.9423849930217038;0.9975289027453783
24.29638;1.0601837194548134;0.9847168810094169;0.9310013377972769;-0.052742980055825346;-0.04991475772262072;1.0542149444528846;10.004275528339425;0.9378780737278896;0.02121682599434322;1.073501174333643;0.9906290213582737;0.9424009846315645;0.9974622569344257
24.30638;1.060045060747647;0.9847097260019307;0.9306836742471781;-0.05273376326557982;-0.04990587081028899;1.0543576621958892;10.004466532067124;0.9377891338004616;0.021202553258795175;1.0735938979667474;0.9908825981216589;0.9424180746364653;0.9973997080546927
24.31638;1.0599032354706994;0.9846972929951897;0.9303605737602574;-0.05272454625789086;-0.04989698248242402;1.0545082371770793;10.004751589356397;0.9377029820265435;0.021188164889026112;1.0736835811732734;0.991138871685119;0.9424362783316736;0.9973410164861951
24.32638;1.0597591715038803;0.9846808922176513;0.930032539900945;-0.05271563075663986;-0.04988833315364033;1.0546640660784008;10.005123560490068;0.9376197991258146;0.021173665054682402;1.073769895791227;0.9913970239128763;0.9424555350711659;0.9972858732673748
24.33638;1.0596109523187867;0.9846576285047361;0.9296986354185713;-0.052706893550873817;-0.04987989733126419;1.0548263676356477;10.005574452340085;0.9375387637775057;0.021160054364626868;1.0738524485523995;0.9916563119780514;0.94247474424101;0.9972338839494366
24.34638;1.0594595151851134;0.9846324476122558;0.9293626633449216;-0.05269767497748357;-0.049871005611867844;1.0549922636544844;10.006096076036918;0.9374620314881748;0.021145329896315672;1.0739308215614656;0.9919160592426043;0.9424956864359701;0.9971844517041829
24.35638;1.0593048289974927;0.9846042862919326;0.9290235843140742;-0.052688455610968486;-0.049862112929089576;1.0551618760376749;10.006679439635512;0.937388771572805;0.021131488774131398;1.0740046447420841;0.9921756881266002;0.9425172159450594;0.9971367519995481
24.36638;1.0591479730119413;0.9845761860351524;0.9286835499519112;-0.05267905647803247;-0.04985300470503226;1.0553353909498058;10.0073140550933;0.9373191631051357;0.02111653064618288;1.0740737005777412;0.9924347434843676;0.9425392119215938;0.9970898673831013
24.368094;1.0589845312610051;0.9845430659469179;0.9283422379922465;-0.052677402125799876;-0.04985140650249981;1.0555070979564607;10.007988416248125;0.9372564099947484;0.02110945663721523;1.0741379966075004;0.9926928532211532;0.942565028264393;0.997042955923233
24.368094;1.058819020524478;0.9845084660302625;0.9279998762708367;-0.05267744130797921;-0.04985141085109544;1.0556803476158294;10.008691100697089;0.9371978027316292;0.02110326793435245;1.0741977497972577;0.9929496802694511;0.9425918131614306;0.9969953036157285
24.368095;1.0586522595103345;0.984472140568563;0.9276564767628168;-0.05267747953742081;-0.04985141435683714;1.0558544556322906;10.009411544256182;0.9371436984752204;0.021096966565348183;1.0742533396453426;0.9932049075008067;0.9426198370574428;0.9969462949124974
24.368096;1.058485067787926;0.9844343476804285;0.9273125448321605;-0.05267751682790483;-0.04985141701856881;1.056028721088983;10.01014022783562;0.9370943980250418;0.021090556566724105;1.07430526395099;0.9934582591692419;0.942649273687067;0.9968954052484541
24.368098;1.0583182530850732;0.9843954074434142;0.9269686403956061;-0.05267755321395727;-0.04985141883131907;1.0562025504622576;10.010868532422966;0.9370500644793797;0.021084043308112817;1.0743540622962202;0.9937095286502218;0.9426801023353908;0.9968422121426
24.368102;1.0581526985493974;0.9843556425511619;0.9266253437996167;-0.05267758874292411;-0.0498514197708585;1.056375445705679;10.011588767055912;0.9370107470208878;0.021077432435923377;1.0744002473862555;0.9939585131067205;0.9427120839021527;0.9967864185062373
24.36811;1.057989348595713;0.9843152083479229;0.9262832535004342;-0.05267762347457709;-0.0498514197825536;1.056546850231209;10.012294633979614;0.9369764390757519;0.02107073037621114;1.0744442929798645;0.9942048937292335;0.9427448314240957;0.9967279121478099
24.368126;1.0578291217844389;0.9842739976429221;0.9259430076598789;-0.05267765748483501;-0.04985141879797033;1.0567161237230127;10.012981846900624;0.9369471358262843;0.021063944967183036;1.0744866038956968;0.9944482438299869;0.9427779369427983;0.9966667865235469
24.368158;1.0576728635273;0.9842316768770993;0.9256052954721953;-0.05267769087611016;-0.04985141677774841;1.0568826779469411;10.013648414789927;0.9369228937902893;0.021057084728725056;1.0745274127250446;0.9946881379480914;0.9428110807676612;0.9966032529019226
24.368222;1.0575212745668474;0.9841877703675219;0.9252708381595286;-0.052677723795348304;-0.04985141372700319;1.0570460790102278;10.014294298386236;0.9369038303506617;0.021049158297178253;1.0745666823807258;0.9949242137594556;0.9428440459079015;0.9965375322861189
24.36835;1.0573747979159367;0.98414172003551;0.9249403234948467;-0.05267775642870204;-0.04985140966863866;1.057206049156646;10.014920606529234;0.9368900247350302;0.021042175246910665;1.0746041071687196;0.9951561946404229;0.942876817077804;0.9964698053494848
24.368606;1.0572335671615178;0.9840924249061176;0.9246139153488846;-0.05267609448907114;-0.04984980123324093;1.057362409938867;10.015528920897632;0.9368814185689195;0.02103514694207574;1.0746392525554196;0.9953838667070881;0.9429094765907035;0.9964001812164577
24.369118;1.0570984101709395;0.9840411122166707;0.9242931391345711;-0.05267642895802042;-0.04985003548100163;1.0575160229327132;10.016120733761607;0.9368768203561072;0.021028085945226458;1.0746717495494218;0.9956069908018894;0.9429412772997297;0.9963286995078545
24.370142;1.056967067194714;0.9839850581373213;0.923978302750697;-0.05267646189612673;-0.04985002857391678;1.057664769503074;10.016696853953297;0.9368779478762566;0.021020004485093283;1.0747013607695597;0.995825272297974;0.9429744958043023;0.9962553913417708
24.37219;1.056840963299654;0.9839247625568204;0.9236692752970097;-0.05267340827241257;-0.049847054194575274;1.0578105636201696;10.01725736305761;0.9368834029466496;0.021010913674149045;1.0747279314742186;0.9960384079392594;0.9430083713462649;0.9961803276546793
24.376286;1.0567185484153554;0.9838600928184191;0.9233677174032846;-0.052670355452360755;-0.04984407885352645;1.0579523860966067;10.017801916404402;0.936890665336289;0.021000823959790138;1.0747513914641775;0.9962461036660587;0.9430410568651392;0.9961036218474378
24.384478;1.0566012261146716;0.9837911745966198;0.9230728734035524;-0.05266282381374204;-0.04983677278912228;1.0580923095341537;10.018329686897458;0.9369012000702364;0.020986745837997752;1.07477177158181;0.9964480654896387;0.943074610534773;0.9960254030552717
24.394478;1.056486701598325;0.983717087267071;0.9227862819970654;-0.05265359874196138;-0.04982786230924441;1.0582284636816779;10.018839344631907;0.9369135672976915;0.020970690389055937;1.074789107860332;0.9966440094255176;0.9431082423315446;0.9959457927233002
24.404478;1.0563746496449251;0.9836383337729585;0.9225089936354188;-0.05264437477211522;-0.04981895087372399;1.0583609654891684;10.019329477112738;0.9369284041429813;0.020955668909639874;1.074803343331523;0.9968336794510134;0.94314322516372;0.9958649301715801
24.414478;1.056264685953227;0.9835554577339448;0.9222420299411291;-0.052636846409358645;-0.049811641998574074;1.0584898650348356;10.019799145412073;0.9369453272291908;0.02094069068107923;1.0748143896425657;0.9970168599824898;0.943179725019995;0.9957830289302825
24.424478;1.0561564216172272;0.9834674618182158;0.92198503378562;-0.05262762462126486;-0.04980272901542244;1.0586160990140436;10.02024816489424;0.9369639134353691;0.020924760638334573;1.0748222451539247;0.9971934073321937;0.94321785008239;0.9957004145680277
24.434478;1.056049520317104;0.9833747329583461;0.9217389951378362;-0.0526184038618453;-0.04979381542221079;1.0587374767359963;10.020676819995384;0.9369837738890693;0.020909879602962776;1.0748270033955019;0.9973632863966125;0.9432577722055268;0.9956174859822663
24.444478;1.0559446058559188;0.9832781160520969;0.9215043873921016;-0.052609485853711634;-0.049785141526490856;1.0588547430681419;10.021085296521262;0.9370046075251003;0.020895046831777737;1.0748287906670395;0.9975265654689133;0.9432996755982563;0.9955345913820108
24.454478;1.0558394199962655;0.9831758835508528;0.9212816844116093;-0.05260026702824891;-0.04977622695692558;1.0589676948593674;10.0214734140263;0.9370262069112358;0.020880262415456128;1.0748277665375596;0.9976833797368185;0.9433438316738456;0.9954519281805001
24.464478;1.055734717645101;0.9830694546521442;0.9210717677508066;-0.05259274367181846;-0.04976891538500025;1.0590773164619711;10.021840666438482;0.9370484501141297;0.02086452833491114;1.0748242020233036;0.9978339132992406;0.943390418310662;0.9953695370208363
24.474478;1.0556304542475679;0.9829579513605409;0.9208741410184164;-0.05258352670901026;-0.049760000022950564;1.0591818542172926;10.022186149314672;0.9370713147448723;0.020849848868190336;1.0748185039105806;0.997978440209441;0.9434394510757184;0.9952873328614896
24.484478;1.055526655001989;0.982842012389414;0.9206895951693325;-0.05257431065009711;-0.04975108424384899;1.0592827270221201;10.022508239569971;0.937095927240935;0.020835230191122184;1.0748111294344067;0.9981173921026426;0.9434916299816536;0.9952050946772365
24.494478;1.0554233259437378;0.9827223485257236;0.9205187932073343;-0.0525667900398803;-0.04974377142294227;1.0593803531054002;10.022804727155812;0.9371205633902888;0.020820679815991398;1.0748024903293347;0.9982513647356943;0.9435445662765299;0.9951224567637779
24.504478;1.055320383115969;0.9825983066456151;0.9203608983238785;-0.052557575786893344;-0.04973485475807492;1.05947510618535;10.023073877933596;0.9371465545525031;0.020806207117283884;1.0747929104403051;0.9983810543800936;0.9435988761857809;0.9950390015486837
24.514478;1.0552176386750487;0.9824708086164256;0.9202163663977758;-0.0525483623994127;-0.04972593765605837;1.0595673961351566;10.023314810975998;0.9371742092344142;0.020791823052614535;1.0747826259454032;0.9985071942293228;0.9436542007476354;0.994954375132842
24.524478;1.0551148881873553;0.9823391679941612;0.9200839895948412;-0.05254132510488991;-0.04971907837967406;1.059658650819945;10.023526202242737;0.9372038085709595;0.02077753851658307;1.0747718261107189;0.9986304916346918;0.9437102094076525;0.9948683223455974
24.534478;1.0550119715915456;0.982206302542801;0.919965873992972;-0.05253211335291202;-0.049710160460203566;1.0597472165843844;10.023705539399643;0.9372356201541095;0.02076336349330104;1.0747606967426055;0.9987515034655587;0.9437666393032197;0.9947807093206776
24.544478;1.0549087475483458;0.9820719211124131;0.9198610231189429;-0.052524596964934396;-0.049702845575726115;1.0598343806590729;10.023849725995346;0.9372709200480854;0.020749307378139757;1.0747493923720166;0.9988705253946263;0.94382436186213;0.9946915625558768
24.554478;1.054805082630062;0.9819355232748755;0.9197682298890106;-0.05251538678095802;-0.0496939269549697;1.0599204766527253;10.023955272624919;0.9373080200878211;0.02073537987177024;1.0747379604972462;0.9989876274207067;0.9438814147374417;0.9946010506427584
24.564478;1.0547009005782813;0.9817985386391354;0.9196881888972168;-0.05250787188938278;-0.049686611442712816;1.0600059321341853;10.024018313996189;0.9373482444808898;0.020721591136109597;1.0747263239919331;0.9991027854777977;0.943938916274048;0.9945094072940627
24.574478;1.0545962083665052;0.9816604198744654;0.919619854373129;-0.05249866304866854;-0.04967769229453755;1.0600912394912014;10.024035649957234;0.9373918541262187;0.020707950697628656;1.074714351927151;0.9992159877925674;0.94399694333897;0.9944168843212946
24.584478;1.0544910491439263;0.9815225015288476;0.919564025949274;-0.05249114931159196;-0.049670376383889665;1.0601768713091457;10.02400620538348;0.937439002796115;0.020694467111379792;1.0747019245843918;0.999327249837547;0.944055476837064;0.9943237689686096
24.594478;1.05438545000657;0.9813841956280813;0.9195196666327525;-0.052481941365008215;-0.049661456998450426;1.0602632075068572;10.023931582253033;0.9374907476510826;0.02068114884712957;1.0746889324271864;0.9994365470643719;0.9441154030932606;0.9942303999638533
24.604478;1.0542794097618051;0.9812468118405332;0.9194875270185487;-0.052474428236693876;-0.04965414106345161;1.0603505464676506;10.02381519327597;0.9375450789161467;0.02066900478792628;1.0746752796676793;0.9995437658739416;0.94417457620601;0.9941371504379267
24.614478;1.0541729102049586;0.9811097001741623;0.91946649940277;-0.0524652205800492;-0.049645221896671164;1.060439124961834;10.023660810871311;0.9376029848565316;0.02065604355053277;1.074660913120248;0.9996487253118256;0.9442337911577197;0.994044411348108
24.624478;1.0540659470882554;0.9809741457913164;0.91945724710962;-0.052457707470840505;-0.04963790640537717;1.0605290639673635;10.02347179160837;0.937664510711076;0.02064327236233588;1.074645808950469;0.9997512493187732;0.9442929507343311;0.9939525728979571
24.634478;1.0539585391366584;0.980839519988681;0.9194585536956922;-0.0524484995752182;-0.049628987857464536;1.0606203147770636;10.02325136911711;0.9377307725771036;0.020630697304247627;1.0746299414791949;0.9998512373351234;0.9443529530295104;0.9938620354868744
24.644478;1.0538506705326756;0.980707052619232;0.9194709517172518;-0.05244098600143773;-0.04962167310205997;1.060712654551115;10.023002838910143;0.9377999891934025;0.0206193247635337;1.074613291211463;0.9999486548766497;0.9444116859153285;0.9937733053678889
24.654478;1.0537422800670264;0.9805764521772906;0.9194935296029033;-0.05243347203607825;-0.04961435872650151;1.06080571588545;10.02272885121194;0.9378734900287438;0.020607162080321886;1.0745958382311838;1.0000434692441265;0.9444698851465392;0.9936870514801349
24.664478;1.0536333624323007;0.980447403227005;0.9195253179742084;-0.05242426296700476;-0.04960544127066083;1.0608990803088594;10.022431389385696;0.9379516361837892;0.020595217625580798;1.074577500803351;1.0001356081285013;0.9445272498816301;0.9936039925318125
24.674478;1.0535240314854502;0.9803210096659688;0.919566714394592;-0.05241674797990736;-0.04959812747419392;1.0609923828267545;10.022112631405525;0.9380357578093927;0.020584500976459377;1.074558090712318;1.000224936561583;0.9445844266788974;0.9935247626006971
24.684478;1.0534144923647009;0.9801968658199943;0.919616783750424;-0.05240923236246639;-0.049590813875701516;1.0610853062305337;10.021774987530248;0.9381241419730323;0.020573022625945847;1.0745373328479693;1.0003112537036163;0.9446390390237315;0.9934499077855004
24.694478;1.053305009930989;0.9800767018729748;0.9196766680312093;-0.052401235272088474;-0.04958304560534649;1.0611775115223883;10.02142062646141;0.9382179869397349;0.020562793822765345;1.0745149163631686;1.0003943412275633;0.9446918952042553;0.9933799077159212
24.704478;1.0531949063824233;0.9799558548244129;0.9197422736405664;-0.05239172177443551;-0.049573888677545024;1.061268655026107;10.021051376043586;0.9383183354551305;0.020551826285652608;1.0744905551834976;1.0004740316522747;0.944743778895565;0.9933151519206133
24.714478;1.053086339870562;0.9798389529880811;0.9198156527698886;-0.052384203348003436;-0.04956657531861031;1.061358469357601;10.020668753171309;0.9384230469517276;0.02054213086370317;1.0744640398802379;1.0005502422523167;0.9447925813391458;0.9932559424723327
24.724478;1.0529785077668727;0.9797249485703863;0.9198958812375898;-0.052376683654006266;-0.04955926181628708;1.0614467682571584;10.02027365118385;0.9385328545696172;0.020531716635939418;1.0744352433771927;1.000622981786652;0.9448391413102849;0.9932024994991102
24.734478;1.0528715586765578;0.9796141675177013;0.9199823714224324;-0.052369162562256724;-0.04955194803521639;1.0615334021131575;10.019865658604292;0.9386484835728195;0.020522591306098313;1.0744040933260661;1.0006923784196682;0.9448844306182493;0.9931549356471737
24.744478;1.0527657197301046;0.9795063837623602;0.9200739959477864;-0.05235994532700851;-0.049543030443418394;1.061618252088794;10.01944310869361;0.9387676998469339;0.020512761084446218;1.0743705123335514;1.0007587165464427;0.9449263281439858;0.9931132647700043
24.754478;1.0526613230205244;0.979401003536844;0.9201694173082514;-0.05235290195704514;-0.049536170557849306;1.0617011942574472;10.019004424576226;0.9388922903086387;0.020504229274266057;1.0743343032632613;1.0008224153306613;0.9449667634948544;0.9930774654121571
24.764478;1.0525578225105907;0.9793000733813925;0.9202709386821134;-0.05234507488659852;-0.04952861505856194;1.0617810050031846;10.018549329485912;0.9390200730909105;0.020494995372516547;1.0742950822113753;1.0008839681154023;0.9450035390450939;0.9930475600373359
24.774478;1.0524576496638673;0.9792036186917089;0.9203767442049439;-0.052337547757023886;-0.049521298970401875;1.0618592899942272;10.018078794094091;0.9391518854686497;0.020487056179613442;1.0742523466969724;1.0009438709353682;0.9450375287545061;0.9930236545144574
24.784478;1.0523604236086161;0.9791107442883197;0.9204869023324537;-0.05233001905382802;-0.049513982023753955;1.0619344677961107;10.017594477556207;0.9392885110369183;0.02047940802865977;1.074205583429236;1.0010025028278156;0.9450695773197084;0.9930059009429447
24.794478;1.0522667048844978;0.9790215496147028;0.9206015829904245;-0.0523224887534398;-0.04950666412103989;1.0620058519647781;10.017098366556658;0.9394276336968429;0.02047104836674726;1.074154330574302;1.0010600184273861;0.9450975877102521;0.9929944534909215
24.804478;1.0521769527742146;0.978936287174509;0.9207209243525603;-0.05231495684036478;-0.049499345169247665;1.062072845956605;10.016592486680716;0.9395708702457496;0.02046397605193945;1.0740982251655502;1.0011163577764295;0.9451235946923313;0.9929894803699502
24.814478;1.0520905188280283;0.9788544401156665;0.9208449931041333;-0.052307121856262594;-0.049491784937489146;1.0621350798408848;10.016078688492739;0.9397158200915384;0.020457190433900624;1.0740370529579115;1.001171364795767;0.9451456672147768;0.9929911483763773
24.824478;1.0520094690028376;0.9787781851533269;0.9209738035933583;-0.052299586623888145;-0.04948446369080445;1.062192362996573;10.015558453521674;0.9398640550268416;0.020450689870561874;1.0739707760057378;1.001224923488374;0.9451660068707992;0.9929995365514378
24.834478;1.0519328785571604;0.9787070704939135;0.9211074327240745;-0.052292049611801936;-0.04947714129721043;1.0622435860135984;10.015032920550292;0.94001311933803;0.020444471474383923;1.0738995214732576;1.0012770062960208;0.9451829248949789;0.9930145911652721
24.844478;1.0518608052529956;0.9786414799102228;0.9212458755801868;-0.05228451068287293;-0.04946981781470885;1.0622906940275907;10.014503343728535;0.9401636052094988;0.0204375322054757;1.0738235279945294;1.0013276300694607;0.9451978129414397;0.9930361598606644
24.854478;1.0517924160186205;0.9785807994890966;0.9213889551196831;-0.05227666825790462;-0.049462253190288054;1.0623326579396724;10.01397142679998;0.9403161701286549;0.0204318692051041;1.0737431105907396;1.0013768062572987;0.9452121938805309;0.9930640395073161
24.864478;1.0517298263521146;0.9785269711021318;0.921536265503111;-0.05226912496085885;-0.049454927833052754;1.06236943895733;10.01343927310678;0.9404684423879628;0.020426478894090456;1.0736586917104272;1.0014244980106297;0.9452244882242767;0.9930980178797184
24.874478;1.0516723449102483;0.9784792984994598;0.9216873381444516;-0.052261579229203846;-0.049447601725371694;1.0624000297874714;10.012909304902774;0.9406219365552047;0.0204213559402097;1.073570790958718;1.001470591418674;0.9452369629222862;0.9931378700604575
24.884478;1.0516194004073092;0.9784371353295234;0.9218416286810848;-0.05225372957524407;-0.04944003480935104;1.0624264818836489;10.01238428073609;0.9407740410262247;0.02041649314492905;1.0734798962077043;1.0015149461570656;0.9452476965489055;0.9931832846694196
24.894478;1.051573426928037;0.9784025004130449;0.9219984097021123;-0.0522461786960128;-0.049432707357569924;1.0624478442238863;10.011867191875696;0.9409260673031866;0.02041188273462288;1.0733863342547563;1.0015574882282845;0.9452587211939734;0.993233816805652
24.904478;1.05153397599333;0.9783746841319789;0.9221568592880199;-0.05223862520898988;-0.04942537916369745;1.0624641149095224;10.01136086459952;0.9410753237365828;0.02040751747229272;1.0732902796689108;1.0015982148221614;0.945268106665993;0.9932889718733778
24.914478;1.0515004411916897;0.9783527445787178;0.9223161751069984;-0.05223076781706799;-0.04941781001341458;1.0624742567823824;10.010867319127948;0.9412231890051908;0.020403390761481094;1.073191885201456;1.001637105729156;0.9452778878391734;0.9933483759489948
24.924478;1.0514749374592247;0.9783381264770159;0.9224756963968087;-0.052223209302261896;-0.04941048009878561;1.0624802143469485;10.010387082777818;0.9413681842973517;0.020399497777548646;1.0730914023355325;1.0016740586806123;0.9452870286613836;0.9934118660787267
24.934478;1.0514566372271998;0.9783295238835691;0.9226349999230864;-0.0522156483730857;-0.0494031492341144;1.062480871866764;10.009919189587341;0.9415089986560375;0.020395837341545098;1.0729891927376058;1.0017088608456566;0.9452945283760201;0.9934794043408118
24.944478;1.0514446715528565;0.9783261613222988;0.9227941842672162;-0.05220947852191305;-0.04939718068585323;1.062476008557818;10.00946248887636;0.941647458952267;0.020392411322652366;1.072885641514163;1.001741187518543;0.9453025146500735;0.9935509077227271
24.954478;1.051440966696956;0.9783285981488177;0.9229518934384549;-0.052201912976601;-0.049389847873949164;1.0624643435032928;10.009017107067747;0.9417814706946839;0.020389220966941554;1.0727810755293203;1.0017707010357857;0.9453092177998222;0.9936261491349724
24.964478;1.051444454883858;0.9783363611202324;0.9231081392164604;-0.05219434529690711;-0.049382514086204275;1.0624476566135908;10.008584407322896;0.9419129433541268;0.020386262910894404;1.0726757647384704;1.0017971569046806;0.9453169421216457;0.9937047817090864
24.974478;1.0514539628157216;0.9783485855961244;0.9232625490485508;-0.05218647437811975;-0.04937493923516748;1.062424901056704;10.00816604597041;0.9420397948464928;0.020384527437660324;1.0725699197759564;1.0018203775041572;0.9453240900854488;0.9937864242899181
24.984478;1.0514711399219416;0.9783669642022881;0.9234148676446641;-0.05217890303967679;-0.04936760363325922;1.0623952233651248;10.007763560252933;0.9421640517531666;0.020381999610643523;1.072463632284912;1.0018401998650215;0.9453329935034982;0.9938707082613044
24.994478;1.0514937687858918;0.9783882750995975;0.9235638814077901;-0.05217320434659744;-0.049362085336926896;1.062360912841799;10.007378274874887;0.9422848745114225;0.020379661938503265;1.0723569109063302;1.001856520826282;0.9453429165251152;0.9939572728910951
25.004478;1.0515234334348589;0.9784163476377992;0.923711826152139;-0.052165630040620976;-0.04935474827512395;1.0623213524399548;10.007010913496499;0.9424014517165973;0.020377496212107524;1.0722498133428222;1.001869367146673;0.9453529152590713;0.9940457791151709
25.014478;1.051557796852803;0.9784478192753876;0.9238575448217317;-0.052157753148526116;-0.04934717053042987;1.062275966056422;10.006661347919703;0.9425159135202898;0.020376484140422414;1.072142481325495;1.0018788899018318;0.9453649468598646;0.9941359371230384
25.024478;1.051598339123522;0.9784845663291026;0.9240014318462062;-0.05215187111143646;-0.04934143584998025;1.0622271695544199;10.006328912444054;0.9426263412977461;0.020374607931298944;1.0720350822568343;1.001885297319004;0.9453768725342637;0.994227500130975
25.034478;1.0516427060132385;0.9785235217237972;0.9241425738210515;-0.05214399190818958;-0.0493338572640052;1.0621733544815595;10.00601282945476;0.9427348029271985;0.02037285077535121;1.0719277744562152;1.0018888001911879;0.9453906227287261;0.9943202426006007
25.044478;1.0516924158793235;0.9785666072406355;0.9242813773200852;-0.052136412933780775;-0.049326518498356724;1.0621168886194123;10.005712340920542;0.9428403646295546;0.02037219692392117;1.0718207043648627;1.0018895966897743;0.9454051357457408;0.9944139518992873
25.054478;1.0517461235545578;0.9786131196588801;0.9244182927248489;-0.05213052781460032;-0.04932078293662906;1.0620571168898607;10.00542670685168;0.9429420921622683;0.02037063162698373;1.071714008350063;1.0018878728491478;0.9454192895487444;0.9945084284094012
25.064478;1.0518025048282218;0.9786609306251837;0.9245524114398332;-0.052122645788793345;-0.04931320371187113;1.0619933630812732;10.005155217886955;0.9430420515354745;0.020369141079278667;1.0716078136301916;1.0018838039015265;0.945435030638891;0.994603486105605
25.074478;1.0518631418486488;0.9787141899893008;0.9246862143545703;-0.05211627831164733;-0.04930701315954583;1.061927932391697;10.00489720861648;0.943139309066331;0.020368712371168263;1.071502238017045;1.0018775557190638;0.945451309196788;0.9946989526291301
25.084478;1.051925789358593;0.9787665318217963;0.9248156078550394;-0.05210839478420021;-0.04929943386522511;1.061859113644784;10.004652054850084;0.9432329311372907;0.02036733344904478;1.0713973893973556;1.0018692857742504;0.9454670136954976;0.9947946690545153
25.094478;1.0519920721781786;0.978821658204071;0.9249426245229067;-0.05210081181678034;-0.04929209473134826;1.0617891799963681;10.004419161525993;0.9433249836556711;0.0203669930794282;1.071293365823955;1.00185914368178;0.9454841249135687;0.9948904890816556
25.104478;1.0520597888899286;0.9788780661714025;0.9250677460494283;-0.052094621872549485;-0.049286119028224995;1.0617163880882523;10.004197961840921;0.9434145314246374;0.020365680794188965;1.0711902566502003;1.0018472716421158;0.9455015431302484;0.9949862775795791
25.114478;1.052129644635662;0.9789354696646103;0.925190053261573;-0.052086736576054095;-0.04927854007372082;1.0616429768473286;10.003987919384949;0.9435006375052575;0.020365386830020094;1.0710881440556548;1.0018338048390503;0.9455182612473698;0.9950819094764572
25.124478;1.0522023621579784;0.9789955204320956;0.9253104480897797;-0.05208084682509884;-0.0492728048513863;1.0615671674628604;10.00378851797583;0.9435853627029296;0.02036410210163047;1.0709871032502631;1.0018188715573855;0.9455361878749792;0.9951772689752472
25.134478;1.0522757927670678;0.9790553169747568;0.9254280534778998;-0.052072960625958044;-0.049265226370958995;1.0614911648172194;10.00359925264024;0.9436677661050543;0.020363818189268024;1.0708872013224517;1.0018025931640733;0.9455543227202028;0.9952722486203937
25.144478;1.0523516491615894;0.9791174177976152;0.9255437627848991;-0.05206707006528243;-0.0492594917057247;1.06141315943676;10.003419631212303;0.9437479063491161;0.020362527302651392;1.0707884969962187;1.001785084133165;0.9455725812620909;0.9953667491196095
25.154478;1.0524278088268002;0.9791789442534875;0.9256567038991913;-0.052059183156899204;-0.04925191386469213;1.0613353293539045;10.003249178669835;0.9438248417952275;0.020362222235668026;1.0706910418432543;1.0017664522035983;0.9455899708787058;0.995460680278326
25.164478;1.0525060104848305;0.9792424759945217;0.9257677755740931;-0.05205329196836666;-0.04924617990987971;1.061255841535688;10.003087441918813;0.9439006293278591;0.02036189632220492;1.0705948809926384;1.0017467985896071;0.9456084373991459;0.995553961173562
25.174478;1.0525841572234664;0.9793056341132075;0.9258765644125792;-0.052047099375787775;-0.049240206270680736;1.061176852362329;10.002933993815835;0.9439743239100337;0.02036054338967497;1.0705000535636122;1.0017262180479156;0.9456269310245755;0.9956465185639347
25.184478;1.0526630494353988;0.9793686922338893;0.9259826192744498;-0.05203921172052251;-0.04923262964740163;1.061096507799375;10.002788431504825;0.9440459798232211;0.020360157722649878;1.0704065942193357;1.001704798992308;0.9456454699243603;0.9957382853949361
25.194478;1.052743496638225;0.9794333751360409;0.9260868544597973;-0.052033319884419824;-0.04922689699476432;1.061016944510956;10.00265037252241;0.9441146514869904;0.020359734040974967;1.0703145343503961;1.0016826235265646;0.9456630094768014;0.9958292005342075
25.204478;1.0528234300534651;0.9794968497287515;0.9261884059426707;-0.0520254319000121;-0.04921932131986669;1.0609362910244513;10.002519454735726;0.9441823926449667;0.020358267492559094;1.0702239017728044;1.0016597676065147;0.9456815061212711;0.9959192086743245
25.214478;1.0529046368757677;0.9795617394060553;0.926288181209427;-0.052019539787394896;-0.04921358965735735;1.0608566678221545;10.002395336548725;0.944248255229428;0.020357753654628337;1.0701347203086211;1.0016363022096142;0.9456999838169285;0.9960082596567618
25.224478;1.0529850641693466;0.9796257079664028;0.926385776452433;-0.05201334646288543;-0.04920761843703146;1.060776187217893;10.002277692591147;0.9443122888441162;0.020357188514229206;1.0700470100793185;1.0016122951017437;0.945718402752402;0.9960963074397575
25.234478;1.053065553486231;0.9796890706357401;0.926480750281706;-0.05200545819932747;-0.049200044336564976;1.0606959537105258;10.002166208759522;0.9443745406928155;0.020356568419014603;1.069960788386099;1.0015878118391177;0.9457367471138116;0.996183309588773
25.244478;1.05314695510944;0.9797535917059416;0.9265740256623514;-0.05199956587127735;-0.04919431429283559;1.0606170646064546;10.002060582020356;0.9444340558217137;0.020355890029172218;1.069876070561464;1.0015629155707704;0.9457540032995898;0.9962692277838527
25.254478;1.0532272424277802;0.9798152608710405;0.9266635965033938;-0.051993853128443894;-0.0491887995024654;1.060537610344755;10.00196052227768;0.9444928776197297;0.02035515028684086;1.0697928697494659;1.0015376664681857;0.9457721578817967;0.9963540283014619
25.264478;1.053307283987921;0.9798782831510509;0.9267526842264591;-0.051987659682397866;-0.04918283052217185;1.0604596745129389;10.001865750657144;0.9445500483379365;0.02035334639680472;1.0697111962249437;1.0015121215336114;0.9457901763286709;0.9964376816242205
25.274478;1.0533879558859314;0.9799413040830172;0.9268392453922779;-0.051980072441508464;-0.04917549877535046;1.0603813341446013;10.001775998126913;0.9446056094719955;0.02035247581953327;1.0696310578225365;1.0014863345725413;0.9458080888706629;0.996520161754977
25.284478;1.0534672544197918;0.9800034679488787;0.9269242430121869;-0.05197387904587872;-0.04916953096708607;1.0603036598197124;10.00169101313316;0.9446596019894246;0.020351536269946725;1.069552460738322;1.001460356276177;0.9458258602805175;0.9966014459426212
25.294478;1.0535460684718077;0.9800651255673108;0.9270072397039679;-0.051967685704214575;-0.0491635637532903;1.060227715425939;10.001610573776519;0.9447120661043061;0.020350525710373987;1.0694754091699867;1.001434234484961;0.9458434766160682;0.9966815145840036
25.304478;1.053625293427185;0.9801271115486883;0.9270882552546753;-0.05196179348764505;-0.049157837206583406;1.0601515587147767;10.001534489312427;0.9447630405345491;0.020349442338384715;1.0693999045137563;1.0014080138143262;0.9458609236067193;0.9967603505092507
25.314478;1.053702944425868;0.9801871383288847;0.9271668937464363;-0.051953905380043436;-0.0491502677659157;1.0600762425000214;10.001462586261091;0.9448115623503943;0.020348284572267363;1.0693259452949737;1.0013817346503449;0.9458771874712615;0.9968379378693829
25.324478;1.0537799282735647;0.980247007978586;0.9272440847857963;-0.05194771227456278;-0.049144302351954196;1.0600028149162342;10.001394693136536;0.9448596679548086;0.020347051042415933;1.069253527250509;1.0013554331095833;0.9458942543691788;0.996914261971835
25.334478;1.0538561950350416;0.9803062041008427;0.9273194051642155;-0.05194151927665093;-0.049138337539422657;1.059929318442485;10.001330640602669;0.944906393895897;0.020345740593508077;1.069182642868813;1.0013291424203432;0.9459111116925468;0.9969893102347872
25.344478;1.053932661584348;0.980365577512108;0.9273928726914878;-0.05193562742560343;-0.04913261338894767;1.0598567893226492;10.001270272450942;0.9449517765929241;0.02034435227927797;1.0691132810459183;1.0013028943975495;0.9459277468007031;0.9970630728768803
25.354478;1.0540073626192967;0.9804233389001007;0.9274645425646628;-0.051929434668152315;-0.049126649770339335;1.0597862583899635;10.001213448597513;0.9449958514903608;0.020342885337221388;1.069045427662811;1.0012767200436985;0.9459441472416591;0.9971355428437981
25.364478;1.0540812225629796;0.9804803456313129;0.9275344319329295;-0.05192324204882381;-0.04912068674403194;1.0597157524063427;10.001160039244212;0.9450386523552928;0.020342339164603783;1.068979066948797;1.0012506494201667;0.9459603228907856;0.997206715503711
25.374478;1.0541542073074675;0.9805365764905474;0.9276025711544676;-0.051917049576675665;-0.049114724306089;1.0596462945084475;10.001109921212423;0.9450802109824938;0.020340713315531268;1.068914182534373;1.001224711316557;0.9459762198509801;0.997276588069007
25.384478;1.0542272484120876;0.9805928947535024;0.9276689782972436;-0.05191115826172002;-0.049109002509274524;1.059578903455519;10.0010629747123;0.9451205573644618;0.020339007503072493;1.0688507575795816;1.0011989331576263;0.9459918507530917;0.9973451590245666
25.394478;1.0542983948621871;0.9806475224527209;0.9277337093458986;-0.051904966101327256;-0.049103041233709135;1.0595115930118857;10.001019078593167;0.9451597201789064;0.02033722159259026;1.0687887746185818;1.0011733412915322;0.9460072079707503;0.9974124280463752
25.404478;1.0543685853601883;0.9807013275179024;0.9277967820804914;-0.05189877411034501;-0.049097080532635104;1.0594453726759145;10.000978113135771;0.9451977274099325;0.020335355597648194;1.0687282151654631;1.0011479612584355;0.9460222854264054;0.9974783960011706
25.414478;1.0544378002406367;0.9807542983176064;0.927858227289076;-0.051892582294847334;-0.04909112040047905;1.0593802490830544;10.000939969740225;0.9452346067387561;0.020334409674482107;1.0686690591438788;1.001122817779292;0.9460371000837539;0.9975430649989329
25.424478;1.0545060235230972;0.9808064252244025;0.9279180766923805;-0.051886390660610376;-0.04908516083130988;1.0593172270691977;10.000904552601082;0.9452703851606695;0.020332384099004362;1.068611285047036;1.0010979348290567;0.9460516043905797;0.997606438376115
25.434478;1.0545739313021545;0.9808582802146387;0.9279763055631043;-0.05188138151123967;-0.049080288275547286;1.0592543107991428;10.000871770199202;0.9453050886655284;0.02033027923282987;1.068554870595579;1.0010733355777384;0.9460658151970774;0.9976685202805594
25.444478;1.054640133547215;0.9809086944080407;0.928033061126116;-0.05187519024810716;-0.04907432981023255;1.0591925048583037;10.000841531509135;0.9453387429690757;0.020328095502319777;1.0684997932349003;1.00104904148134;0.9460797269347897;0.9977293156775496
25.454478;1.0547053087068856;0.9809582407335601;0.9280883178574434;-0.05186899918046394;-0.0490683718903299;1.0591318140945365;10.000813749412568;0.9453713740788603;0.020326833398194844;1.0684460303845396;1.0010250712761797;0.9460933549942537;0.9977888307840855
25.464478;1.0547694473807994;0.9810069135316739;0.9281421073078704;-0.05186280831197573;-0.04906241450969565;1.0590722425772947;10.000788337625726;0.94540300785559;0.02032449347036212;1.0683935595198135;1.0010014412502024;0.9461066493067154;0.997847072918259
25.474478;1.054832542159509;0.9810547089521592;0.9281944612539073;-0.05185661764540873;-0.04905645766188596;1.0590147930910903;10.000765200310495;0.9454336698027626;0.020323076311565116;1.0683423582118496;1.0009781661096118;0.9461196462914568;0.9979040502321084
25.484478;1.0548945874936815;0.9811016246389885;0.9282454113433323;-0.05185042718252543;-0.04905050134000945;1.058957466954664;10.000744229495108;0.9454633853341032;0.02032058255930132;1.0682924035947285;1.0009552592013868;0.9461322972411335;0.9979597719236137
25.494478;1.054955579125737;0.9811476594328494;0.9282949887038267;-0.051844236924273465;-0.04904454553646369;1.0589012633105634;10.000725315044702;0.9454921793333865;0.02031801292721149;1.0682436715373147;1.0009327323685089;0.9461446206747;0.9980142482382248
25.504478;1.0550155138068333;0.9811945078945757;0.9283448270631589;-0.05183756616610522;-0.049038135501516505;1.0588461791110708;10.000708357061775;0.9455200753761404;0.02031636823232752;1.06819613710587;1.0009105957735396;0.9461566374988424;0.9980674902887714
25.514478;1.055075351633428;0.981239661478046;0.9283917356673744;-0.05183167723317861;-0.04903242074827778;1.0587922109234076;10.000693272998554;0.9455470960387451;0.020313649379670888;1.0681497762533407;1.0008888576480932;0.9461683054725245;0.99811951050732
25.524478;1.0551331686287935;0.981283052888246;0.9284373704304426;-0.05182548758369212;-0.049026466447623825;1.0587393562614664;10.00067999709133;0.9455732642928733;0.020311857326130004;1.0681045667626143;1.0008675237878877;0.9461796693087949;0.9981703236193193
25.534478;1.0551899294437115;0.9813243495163085;0.9284805965872476;-0.05182147383383571;-0.04902257079934532;1.058688612873995;10.000668471299475;0.9455986047918042;0.020308993065170287;1.0680604873683897;1.0008465967157631;0.9461906871527346;0.9982199471744562
25.544478;1.055245638072675;0.9813659802255663;0.9285237382177056;-0.05181528459609307;-0.04901661745467658;1.0586379780030837;10.000658635195997;0.9456231439687331;0.02030705762286817;1.068017515974494;1.0008260755336333;0.9462014031138333;0.9982684010671488
25.554478;1.055300298588948;0.9814067317206037;0.9285656734189263;-0.05180909556086847;-0.04901066457436422;1.0585884486384542;10.000650424011761;0.9456469087958289;0.020304052045994676;1.0679756285927426;1.0008059569724337;0.9462117752718655;0.9983157064375098
25.564478;1.0553539149891045;0.9814466068140818;0.9286064288818522;-0.05180290672641603;-0.04900471214947798;1.0585400213548941;10.000643769931772;0.9456699252434213;0.02030197739820001;1.0679347997891093;1.0007862368898206;0.9462218490120173;0.9983618845579794
25.574478;1.0554064915233206;0.9814856109579364;0.9286460309561584;-0.05179671809049917;-0.048998760171490796;1.05849269112729;10.000638601217439;0.945692217894486;0.020299834771776146;1.0678950037789723;1.0007669114663362;0.9462316063313931;0.9984069562044297
25.584478;1.0554580323816218;0.9815242328886484;0.9286849603637266;-0.0517922246571847;-0.04899441206421855;1.0584464505311875;10.000634843421409;0.9457138108348226;0.020296625284577163;1.0678562145880024;1.0007479772553511;0.9462410302166512;0.9984509414956338
25.594478;1.0555085414709122;0.9815615211244237;0.9287223337448961;-0.05178603641353684;-0.04898846095562302;1.0584012905283007;10.000632420573915;0.9457347282921367;0.020294350059772624;1.0678184053084563;1.0007294307583066;0.9462501686595247;0.9984938595310566
25.604478;1.0555580229605985;0.9815979674165233;0.9287586322946958;-0.05177984835943833;-0.04898251026940336;1.058357201821488;10.000631252166881;0.9457559943484165;0.020292010222233505;1.0677815477301769;1.0007112690649012;0.9462600047954955;0.9985357279620423
25.614478;1.055606481513715;0.9816340641839254;0.928794336907714;-0.05177535550741325;-0.048978163430233965;1.0583141752893905;10.00063125047497;0.9457756326518706;0.020288606909147185;1.0677456126777192;1.0006934905762;0.9462685224303448;0.9985765633101968
25.624478;1.0556539217168424;0.9816688623592679;0.9288285633524845;-0.051769167822587114;-0.04897221356497212;1.058272201650501;10.000632323168633;0.9457946665652878;0.020286141267062248;1.0677105708457157;1.0006760945244573;0.9462767689417487;0.9986163820100846
25.634478;1.055700347872898;0.9817028552807959;0.9288617905096754;-0.051762980312871104;-0.04896626409859658;1.058232271398694;10.000634379628647;0.9458131192959545;0.020283614436419656;1.0676763941342158;1.0006590801224056;0.9462847265449779;0.9986552012080048
25.644478;1.0557457647785442;0.9817365357591225;0.928894495866282;-0.051758487999341345;-0.04896191845693053;1.0581923752297826;10.000637332150111;0.9458310138416316;0.020281027548018797;1.0676430571129016;1.0006424463049386;0.9462923979001179;0.99869303872946
25.654478;1.0557901788036188;0.9817689535383216;0.9289257911341416;-0.05175230082666437;-0.04895596976527167;1.0581535040651047;10.000641090668356;0.9458483728171045;0.02027738172924228;1.067610537570536;1.0006261918586885;0.9462997630081948;0.9987299128699918
25.664478;1.0558335984197356;0.9818005999432602;0.9289561508759828;-0.051746113813399684;-0.04895002144878621;1.0581156482186367;10.000645563897882;0.9458652180472175;0.020274678095417942;1.0675788153816348;1.000610315404039;0.9463068655919646;0.9987658423434121
25.674478;1.055876033985009;0.9818319669426361;0.9289860482057111;-0.051741621992001316;-0.04894567693380465;1.0580787962719156;10.000650668710866;0.9458825701731323;0.020271917735980357;1.0675478706329498;1.000594815441413;0.9463146845841518;0.9988008458683226
25.684478;1.0559174973306868;0.9818621062111239;0.9290145901795476;-0.05173543528855411;-0.048939729344522113;1.0580429343723516;10.000656333900684;0.9458984487829575;0.020269101719909293;1.0675176827770163;1.000579690504876;0.9463212219515871;0.9988349417454935
25.694478;1.0559580013557865;0.9818919940205565;0.9290427013798684;-0.05173094377580354;-0.048935385541792414;1.0580080467289328;10.00066249644076;0.9459138729104882;0.02026623111260555;1.067488231351781;1.000564938664838;0.9463274803150322;0.9988681481485683
25.704478;1.0559975594548299;0.9819206846410868;0.9290694875292294;-0.051724757366336915;-0.04892943864866779;1.0579741167876713;10.00066910180781;0.9459288611825062;0.020263306983892414;1.0674594971122662;1.0005505564207637;0.946333463570633;0.9989004837412909
25.714478;1.0560361848733695;0.9819486745326058;0.9290954195651789;-0.05171857109598303;-0.048923492091850325;1.0579411273316635;10.000676106770754;0.9459434313385974;0.02026033040609516;1.0674314623983008;1.0005365382051552;0.9463391757896117;0.9989319679057416
25.724478;1.0560738901226465;0.9819764595742135;0.929120969306109;-0.05171408001386103;-0.04891914929928954;1.0579090601484562;10.000683473161828;0.9459585995732838;0.02025730245023284;1.067404111031771;1.000522877025671;0.9463456205372102;0.9989626202217329
25.734478;1.056110687059108;0.9820030921553516;0.9291452448084191;-0.051707894012182516;-0.04891320339324929;1.057877897042104;10.000691159007047;0.9459723803966987;0.020254224173311325;1.0673774281214257;1.0005095651850846;0.9463508020875031;0.9989924591940592
25.744478;1.0561465880652914;0.9820295460545123;0.9291691737048077;-0.05170340319600264;-0.0489088612374005;1.057846621382475;10.00069911949149;0.945985787152007;0.020251096606422176;1.067351399437742;1.0004965941135053;0.9463557244966241;0.9990215014463508
25.754478;1.0561806450015812;0.9820539903346187;0.9291918785024159;-0.05169691667496326;-0.04890267594662667;1.0578172185893426;10.000707311928993;0.9459988322774112;0.020247920769775787;1.0673260105762405;1.0004839536771484;0.9463603927002324;0.9990497625631014
25.764478;1.0562147970206395;0.9820791608488413;0.9292142634225701;-0.05169242610871392;-0.04889833439944277;1.0577886756534007;10.000715699733437;0.9460115268651489;0.020244697694212273;1.0673012465128617;1.0004716318142306;0.9463648122013227;0.9990772583607875
25.774478;1.0562480975006603;0.9821037069871241;0.9292359060292417;-0.05168793565896792;-0.04889399314496277;1.057760980582878;10.000724260645262;0.9460248805115188;0.02024142842107411;1.0672770917853052;1.0004596151892777;0.9463699883907579;0.999104005070188
25.784478;1.0562805623123428;0.982127158792068;0.9292563700506257;-0.05168175024962084;-0.048888048738820286;1.0577341219053848;10.000732992682527;0.946036901907482;0.020238113993515074;1.0672535310844604;1.0004478906799412;0.9463739266850454;0.9991300189824858
25.794478;1.0563122073054212;0.9821504879844554;0.9292765817037838;-0.0516772600167605;-0.04888370804625581;1.0577080881170713;10.000741908618782;0.9460485996632175;0.020234755450764672;1.0672305493121534;1.000436446006487;0.9463776305762962;0.9991553162004845
25.804478;1.0563430473685287;0.9821727432689003;0.9292956468652248;-0.051671074810427736;-0.04887776418598858;1.0576828674697643;10.000751025394823;0.9460599831228321;0.020231353822734142;1.0672081309094104;1.0004252687737942;0.9463811028755791;0.9991799124595453
25.814478;1.0563730962507625;0.982194895970372;0.9293144897487341;-0.05166658478135094;-0.04887342402435192;1.057658448284461;10.000760357279823;0.9460720625122967;0.020227910117925595;1.0671862598737683;1.0004143458783363;0.9463853468088479;0.9992038232833524
25.824478;1.0564023672072398;0.9822159945608839;0.9293322159983503;-0.05166039976741617;-0.04886748067935712;1.057634819217578;10.000769913170611;0.9460828478801705;0.020224425300088035;1.0671649208848195;1.0004036643729326;0.9463883684848239;0.9992270642434933
25.834478;1.0564299119243923;0.9822361292300896;0.9293497635974194;-0.05165560921006161;-0.048862901022247475;1.0576119690533892;10.00077969281951;0.9460933480154176;0.020220900276943402;1.0671441002588238;1.0003932125209452;0.9463911753528175;0.9992496507552447
25.844478;1.0564576693205894;0.9822548971538214;0.9293650667419732;-0.051651600182603716;-0.04885901631700268;1.0575898868678504;10.000789682181551;0.9461045707295292;0.020218335923107567;1.0671237859817229;1.0003829803638586;0.9463947969447856;0.9992715976853287
25.854478;1.056484692853713;0.9822743371682522;0.9293809099420923;-0.05164541545200102;-0.04885307369266298;1.0575675625568906;10.000799856441947;0.9461145238715389;0.020214733108618647;1.0671039672379337;1.0003729597077564;0.9463971988293427;0.9992929193660874
25.864478;1.056510998533252;0.9822937272318047;0.9293966210062871;-0.05164092590550318;-0.048848734733089004;1.0575469859996975;10.000810189477113;0.9461242155894908;0.020211092700867208;1.0670846340711462;1.000363143235922;0.9463994096400272;0.9993136302399477
25.874478;1.0565366029772147;0.9823125990606522;0.9294117683756546;-0.05163643645223736;-0.04884439599367582;1.057527145233569;10.000820661756398;0.9461346538121184;0.020207415556549372;1.0670657776376142;1.0003535236176095;0.9464024368979332;0.9993337457528186
25.884478;1.0565605613886415;0.9823300837126288;0.929426387991199;-0.05163164639478573;-0.04883981747766271;1.0575080259535998;10.0008312671848;0.9461438459575457;0.02020470252498324;1.0670473907323637;1.000344093794489;0.9464043106617571;0.9993532824494951
25.894478;1.0565848157966375;0.9823474752918975;0.9294400223073939;-0.05162546202578268;-0.048833875721900954;1.0574896126321534;10.000842015671687;0.9461527990289337;0.020200954455076917;1.0670294672559149;1.0003348478890046;0.9464059957825708;0.9993722569406264
25.904478;1.056608422217685;0.982364866229165;0.929453613822325;-0.05162097284947285;-0.04882953760704849;1.0574718895933843;10.000852923447106;0.946162519383985;0.0201971722003821;1.0670120007564903;1.0003257813232853;0.9464085203634834;0.9993906847252298
25.914478;1.0566313986292448;0.9823817884328648;0.929466725915842;-0.05161648376328344;-0.04882519968938482;1.0574538409168341;10.00086399671125;0.9461710119457915;0.020194356621944055;1.0669949837917574;1.000316890100299;0.9464099123851909;0.9994085802178123
25.924478;1.0566528020168318;0.9823973729229606;0.929479387222718;-0.05161169409118534;-0.04882062197868516;1.0574374497756116;10.000875224943417;0.9461792797436215;0.020190508578339178;1.0669784082166143;1.0003081699870957;0.9464111343576462;0.9994259582634726
25.934478;1.0566745781600781;0.9824129132175786;0.9294911335796495;-0.05160551007039679;-0.04881468100372435;1.057421698499085;10.000886591818212;0.946188324613749;0.020186628910311557;1.0669622656112865;1.0002996156916963;0.9464132120751928;0.9994428354458604
