time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.944478;1.056695789028278;0.9824285003655183;0.9295029045387835;-0.05160102124964067;-0.048810343653057094;1.0574065692391932;10.00089809089527;0.9461961479173051;0.020183718441495427;1.0669465479496292;1.0002912205090666;0.946414171468854;0.9994592297991222
25.954478;1.0567164592206622;0.9824436649123169;0.9295142646689126;-0.05159653251402647;-0.04880600648325357;1.0573920443427978;10.000909727658051;0.9462037498327086;0.020179777993974825;1.0669312482219504;1.0002829770890216;0.9464149742083265;0.9994751595624648
25.964478;1.0567356507095098;0.982457537718743;0.9295252461114976;-0.051591743208446075;-0.04880142950933222;1.0573771067231539;10.000921508833375;0.9462121285327084;0.0201768083982334;1.066916360427467;1.000274878052444;0.9464166686449496;0.9994906423558133
25.974478;1.0567553113472807;0.9824718945768909;0.9295358425829745;-0.051587254642838025;-0.04879709269092876;1.0573637400511389;10.000933430856044;0.9462192808160235;0.020172810479547422;1.0669018790437685;1.0002669152965784;0.946417219307655;0.999505695007266
25.984478;1.0567745022318693;0.982485387377632;0.9295456295625598;-0.05158107102573644;-0.048791152600959224;1.057350927794862;10.000945477180831;0.9462272030557379;0.020169785029731793;1.0668877983913654;1.0002590794962836;0.9464186751272156;0.9995203329058506
25.994478;1.056793244814504;0.9824989917241169;0.9295555320712896;-0.05157658261593045;-0.04878681611710774;1.057338652370697;10.000957627634715;0.9462338912372402;0.02016573279337567;1.0668741122858623;1.0002513610194188;0.9464189998019883;0.9995345693708241
26.004478;1.056810596444674;0.9825113590566179;0.9295651213652171;-0.051571793652247316;-0.04878223981832644;1.057325895649786;10.00096987000504;0.9462403405346436;0.020162654475365274;1.0668608143528029;1.0002437511902116;0.9464192409653418;0.9995484164783838
26.014478;1.0568284991987695;0.9825242642402168;0.9295743834165742;-0.05156730540168004;-0.048777903654949;1.0573146393511283;10.000982202474846;0.9462475451121827;0.020158550753015498;1.066847898615841;1.0002362428505809;0.9464203608548967;0.9995618864714586
26.024478;1.056846007535484;0.9825368369568838;0.9295833403361469;-0.051562817226049586;-0.04877356764529071;1.0573038645958697;10.000994624392288;0.9462534985309659;0.02015542228607798;1.0668353592516386;1.000228830417454;0.9464204084717875;0.9995749925400956
26.034478;1.0568621742344364;0.9825482056433965;0.9295920133354928;-0.0515580285070585;-0.04876899181208016;1.057293551678839;10.00100712284706;0.9462601945694787;0.02015226972569076;1.0668231897745408;1.0002215096582512;0.946421369007666;0.9995877486912345
26.044478;1.0568789368509977;0.982561836739426;0.9296019881928962;-0.051553059776259555;-0.0487642013994624;1.0572826801520647;10.00101966610585;0.9462656276453775;0.020148093715694218;1.0668113827066144;1.0002142771947586;0.9464212294320283;0.9996001685514608
26.054478;1.056895345308623;0.9825734670201648;0.9296100764882513;-0.051548571820058495;-0.04875986582722333;1.0572732285074848;10.001032208109073;0.9462717928838154;0.02014489488892149;1.0667999293282622;1.0002071299822848;0.9464220401258232;0.9996122641504103
26.064478;1.0569104474649913;0.9825843998016505;0.9296183535813485;-0.05154547848330757;-0.048756893862054354;1.0572641739699058;10.001044700687663;0.9462766869695579;0.020141673872343235;1.0667888193078867;1.0002000649398157;0.9464217888939382;0.9996240455915724
26.074478;1.0569261749347445;0.9825954452712627;0.9296258892426267;-0.05154099066967967;-0.04875255855625432;1.057254493055493;10.001057101878548;0.94628230950558;0.020137431296513818;1.0667780412153232;1.0001930791636953;0.9464224636791404;0.9996355209818838
26.084478;1.0569415708968641;0.9826062120023896;0.9296331555086058;-0.05153650292173915;-0.0487482233753426;1.0572461623125171;10.001069372325944;0.9462866630245627;0.020134167790510464;1.0667675838056965;1.0001861707671917;0.9464221184466141;0.999646696538819
26.094478;1.0569556769309156;0.9826158287643556;0.9296401702309721;-0.05153171465080085;-0.04874364834746786;1.057238159020677;10.00108146716831;0.9462917516795589;0.020130883961528977;1.0667574366975987;1.0001793393155975;0.9464227433258093;0.99965757739021
26.104478;1.0569704196803906;0.982626069065443;0.9296469136365993;-0.05152722703843778;-0.048739313404290475;1.0572294618165923;10.001093332424489;0.9462955806419382;0.020126580375570132;1.0667475900283665;1.0001725851351695;0.9464223297450229;0.9996681686962524
26.114478;1.0569838759668304;0.982635180730201;0.9296534161835514;-0.05152243891277084;-0.04873473860809655;1.0572220507019638;10.001104906788452;0.946300156676482;0.020123257554617326;1.066738033775398;1.0001659080504226;0.9464229314293738;0.9996784765796785
26.124478;1.0569979688741422;0.9826449357465848;0.9296596580780357;-0.05151795143478144;-0.048730403886922895;1.0572149068475525;10.001116126236372;0.9463034883991437;0.020119915990227763;1.0667287574200228;1.0001593070022046;0.9464225374996669;0.9996885084268697
26.134478;1.0570117339122445;0.9826544611722747;0.9296656573815938;-0.05151346402007347;-0.048726069270962215;1.0572070127656756;10.001126928874054;0.9463075854195692;0.020116556150767892;1.0667197504054973;1.0001527808456534;0.9464231552773048;0.9996982718456477
26.144478;1.0570242058909785;0.9826628833044041;0.929671432325698;-0.05150867610418687;-0.04872149479523122;1.0572003519960507;10.001137255821124;0.9463104571910802;0.020113178473414556;1.0667110028438107;1.000146328938467;0.9464227907445717;0.9997077728968528
26.154478;1.0570373050283748;0.9826719714210592;0.9296769637466267;-0.051504188817751186;-0.04871716038198114;1.0571939082815394;10.001147046099803;0.9463141124898535;0.0201087833676602;1.0667025057538717;1.0001399510962636;0.9464234258732939;0.9997170155722489
26.164478;1.0570491025521882;0.9826799686814387;0.9296822828866839;-0.051499401038115476;-0.04871258610464002;1.057186665768415;10.001156232218241;0.9463165593733481;0.020105371235865394;1.0666942518377533;1.0001336476060179;0.9464231064440618;0.9997260027182507
26.174478;1.057061517833538;0.9826891241851646;0.9296878251219903;-0.05149660905931155;-0.0487098553250548;1.057180609955157;10.00116474002126;0.9463198054535029;0.020101942482065642;1.0666862369801366;1.000127419455829;0.9464238136205255;0.9997347369380584
26.184478;1.0570726223936444;0.9826967199427059;0.9296927119499592;-0.05149182141379038;-0.048705281230898796;1.0571737279026576;10.00117248979196;0.9463218585930918;0.020098497509648865;1.0666784602034167;1.00012126840034;0.9464235512356926;0.9997432211877301
26.194478;1.0570843363869014;0.9827033100378267;0.9296957755153658;-0.05148781508074747;-0.04870140186874346;1.0571680079927233;10.001179401185752;0.9463247276245408;0.02009503672575385;1.0666709216153458;1.0001151964784376;0.946424322895226;0.999751459267225
26.204478;1.0570956936805669;0.9827114081755344;0.9297002415375262;-0.05148332809933986;-0.04869706789560253;1.057162439883172;10.001185403157292;0.9463264227505749;0.020091560542462687;1.0666636207302123;1.0001092051250828;0.9464241338298068;0.9997594560905778
26.214478;1.057105727989791;0.9827184407640798;0.9297045253384513;-0.05147854064369368;-0.04869249404317085;1.0571560145015506;10.001190442405212;0.9463289551201042;0.020088069364872986;1.0666565563852068;1.0001032942417005;0.946424988608163;0.9997672179867273
26.224478;1.0571163597216287;0.982726172112552;0.9297086076997634;-0.05147405377807225;-0.04868816021781864;1.0571507244189302;10.001194487992665;0.9463313356158183;0.02008456357490556;1.0666497274139524;1.0000974617268428;0.946425891511037;0.9997747526561034
26.234478;1.0571256624450367;0.9827333213646219;0.9297129739509976;-0.05147096164534562;-0.04868518995358682;1.0571445645172814;10.001197528354952;0.9463325741725516;0.020081043527270283;1.0666431329786945;1.00009170426131;0.9464258447601124;0.9997820685894405
26.244478;1.05713555993007;0.9827406904026486;0.9297166948624409;-0.0514664748969063;-0.04868085626203742;1.0571395314582765;10.001199555187826;0.9463346799744744;0.020077509562442516;1.0666367720593137;1.0000860189813852;0.9464268482821859;0.999789174838662
26.254478;1.0571441293813515;0.9827469972720739;0.9297202552918115;-0.051461687690757575;-0.04867628268073762;1.0571336218810163;10.001200551495035;0.9463356618529095;0.02007396202401404;1.0666306423487004;1.0000804045017733;0.9464269024917593;0.9997960812726435
26.264478;1.057153297771777;0.9827540041459543;0.9297236347435198;-0.051457201054702216;-0.048671949108095185;1.0571288315356737;10.001200501171358;0.9463375285817205;0.020070401268998502;1.066624739071731;1.000074860800779;0.9464280067490831;0.9998027988321152
26.274478;1.0571611456071386;0.9827604284579085;0.9297273173534055;-0.05145410917805588;-0.04866897908660147;1.057123155845657;10.001199403185202;0.9463392888205622;0.02006682766050597;1.0666190543698566;1.000069388818387;0.946429160669857;0.9998093394515054
26.284478;1.057169603611239;0.9827670709997055;0.9297303727994183;-0.05144962265497126;-0.048664645618739136;1.0571185904540599;10.001197271843385;0.9463399505526876;0.020063241547531023;1.0666135783806419;1.000063990611006;0.9464293635453798;0.9998157152994863
26.294478;1.0571767559626193;0.9827726497809032;0.9297332846827853;-0.05144483568922875;-0.048660072251072634;1.0571131312767785;10.001194130847562;0.9463415203134709;0.020059643257433424;1.066608301793172;1.0000586699400915;0.9464306137579201;0.9998219380428286
26.304478;1.0571845367498873;0.9827789281359574;0.9297360312140192;-0.05144034927067013;-0.048655738874572266;1.0571087743170464;10.001190008712811;0.9463420029439835;0.020057033108312687;1.066603217379368;1.000053432235414;0.9464309311303709;0.9998280191962955
26.314478;1.0571910331657048;0.9827846253550401;0.9297390953567878;-0.05143725763346201;-0.048652769040532215;1.0571035160891826;10.0011849300506;0.9463434020992506;0.020053411419805843;1.0665983192867852;1.0000482835422237;0.9464322698276633;0.9998339708287666
26.324478;1.0571972190611107;0.982789662497894;0.929741558972709;-0.051432470832974954;-0.04864819579858821;1.0570993547142113;10.001178907620528;0.946344720639565;0.020049778504545184;1.0665936013546926;1.0000432294174972;0.946433647501022;0.9998398050266644
26.334478;1.0572040679062658;0.982795402439767;0.9297438692794427;-0.051427984557926985;-0.04864386253621174;1.0570942898807065;10.001171948897891;0.9463449603945769;0.020046134647594038;1.0665890556716926;1.0000382745081797;0.9464340608253901;0.9998455321773561
26.344478;1.0572096666622848;0.9828005641747416;0.9297465125228069;-0.051424893075651144;-0.04864089281217956;1.0570903215608562;10.001164073834259;0.9463461220576619;0.020042480093858547;1.066584672549529;1.0000334225257892;0.9464355066702868;0.9998511598846814
26.354478;1.0572159507854682;0.9828059504218642;0.9297485616859698;-0.05142040688180037;-0.048636559615417685;1.057085448917113;10.001155326511828;0.9463472058817839;0.020039815054943573;1.0665804421684382;1.0000286762330948;0.9464370044714181;0.9998566935604003
26.364478;1.0572210080665265;0.9828107620163662;0.9297509590513166;-0.051417315488305734;-0.04863358995685162;1.057081669471079;10.001145770127895;0.9463472124967561;0.02003613972798801;1.0665763556570704;1.0000240373462987;0.9464375102433933;0.9998621375666549
26.374478;1.0572267754244549;0.9828158023064274;0.9297527774678092;-0.05141282936352436;-0.04862925682111216;1.05707697903139;10.00113547158917;0.9463481426240747;0.020032454309222337;1.0665724044854752;1.000019506626922;0.9464390427408271;0.9998674957259355
26.384478;1.0572313420620874;0.9828197907657699;0.9297545028066101;-0.051408042810914524;-0.04862468377570851;1.0570733729457094;10.001124492445603;0.9463489959121464;0.020028758993956494;1.066568580012068;1.000015084533633;0.9464406003767958;0.999872771532387
26.394478;1.0572356824670586;0.982824090247657;0.9297565821477117;-0.051404951527292374;-0.048621714208385416;1.0570688471538516;10.001112893278952;0.9463487705137882;0.020026053967852266;1.0665648739097506;1.0000107719875404;0.9464412030648551;0.999877968698982
26.404478;1.0572407683821645;0.9828286213038725;0.9297580981041124;-0.05140046548257895;-0.048617381159011513;1.0570653978494802;10.001100741769838;0.9463494641763192;0.02002233940225732;1.0665612779272209;1.0000065706150305;0.946442806574421;0.9998830919411914
26.414478;1.0572446822352632;0.9828325834729139;0.9297599900912298;-0.051397374254852884;-0.04861441165053946;1.0570610206193505;10.001088111695234;0.9463500759200604;0.020018615459773688;1.0665577831896098;1.000002482558238;0.9464444305818888;0.9998881471659339
26.424478;1.0572493528423736;0.9828367793882499;0.9297613295564453;-0.05139288824565665;-0.04861007865830221;1.0570567107003905;10.00107507289193;0.9463506067619198;0.020015882297867098;1.0665543807397049;0.9999985101525565;0.9464460943220293;0.9998931405785942
26.434478;1.0572528605331646;0.9828404098154786;0.9297630573176494;-0.05138979706038988;-0.04860710921051618;1.0570534644859795;10.001061682841964;0.9463500589533607;0.020012140063170477;1.0665510624180568;0.9999946555287105;0.9464467537894691;0.999898077577316
26.444478;1.0572561729554129;0.9828433968920012;0.9297642574847549;-0.05138501064691337;-0.04860253634577053;1.0570492800956421;10.001047983388359;0.9463504346870419;0.020009388891172424;1.066547820664241;0.9999909202016067;0.9464484489815478;0.9999029623679266
26.454478;1.0572602590461955;0.9828475858590862;0.9297658318944567;-0.05138221992370043;-0.04859980689524354;1.0570461559568207;10.001034001573498;0.9463507352787117;0.02000562891490419;1.0665446480126752;0.9999873048190834;0.9464501360269498;0.9999077982402902
26.464478;1.0572632017520502;0.982850255762084;0.9297669003427559;-0.05137743353612758;-0.04859523409672626;1.0570420891124281;10.001019759313905;0.9463499612448719;0.020001860266521506;1.066541537027179;0.9999838090578336;0.9464508344613727;0.999912588393548
26.474478;1.0572659692038282;0.9828532531280126;0.9297683634558488;-0.05137434241639911;-0.048592264782489576;1.0570380746045949;10.001005286279165;0.9463501132815036;0.01999908307675618;1.0665384808442981;0.9999804318985944;0.9464525627968685;0.9999173368462113
26.484478;1.0572695283007139;0.9828565021023767;0.9297693039074488;-0.05136985646692355;-0.04858793198326596;1.0570351055757565;10.000990623942611;0.9463501931355894;0.01999529748467275;1.0665354740605772;0.9999771722230019;0.9464542765362457;0.9999220483797219
26.494478;1.0572719595574016;0.9828592054671066;0.9297706616484298;-0.05136676537187209;-0.04858496273871038;1.0570311738378595;10.000975826065151;0.9463502031390718;0.019992503644297534;1.0665325128912138;0.9999740288084145;0.9464560157223869;0.9999267276546865
26.504478;1.0572742308009109;0.9828612869399911;0.9297715203235213;-0.05136197902873478;-0.04858039007880205;1.057027271231486;10.0009609618119;0.9463491451287586;0.019988701718381137;1.0665295941700972;0.9999710002470419;0.946456735937214;0.9999313785985314
26.514478;1.0572773115200753;0.9828645934309469;0.9297727809067845;-0.05135918835831605;-0.048577660829921;1.0570243913337656;10.00094611190377;0.9463490205985337;0.01998589186451359;1.0665267143167325;0.9999680859102363;0.9464584754872929;0.9999360043373109
26.524478;1.057279286875572;0.9828668859113052;0.9297740159922019;-0.051356097296475625;-0.04857469168767675;1.0570205305056177;10.000931354254325;0.9463488318670623;0.019983074222282012;1.066523869516227;0.9999652866707437;0.9464602092878982;0.9999406074448789
26.534478;1.057281130456823;0.9828685692392582;0.9297747588316524;-0.05135131097751547;-0.0485701191288391;1.0570176879979918;10.000916751358082;0.9463485824756342;0.019979248918116168;1.066521056358364;0.9999626043703325;0.9464619122666147;0.9999451904807399
26.544478;1.057283818119882;0.9828714908908929;0.9297759056523115;-0.05134852032412549;-0.04856738997867679;1.05701386551438;10.00090234720696;0.9463482766184119;0.019976416088123564;1.0665182717952764;0.999960041347895;0.9464636228531986;0.9999497563711982
26.554478;1.0572854410623722;0.9828729323400697;0.9297765713695941;-0.05134373401567763;-0.04856281748744478;1.057010066232201;10.000888170575283;0.946346918848399;0.019972575890809623;1.0665155127257382;0.9999576004823784;0.946464295633446;0.9999543080866888
26.564478;1.057286976739887;0.9828747424371234;0.9297776516242844;-0.0513406429882455;-0.04855984848215191;1.0570072932289925;10.000874239603144;0.9463465143528429;0.019969728498244105;1.0665127755307036;0.9999552850620063;0.9464659698620287;0.9999588479175663
26.574478;1.0572894011681138;0.9828773282063836;0.929778676561914;-0.051337852346208225;-0.0485571194342729;1.0570035484401867;10.00086056484389;0.9463460690249454;0.019966874090634183;1.0665100561467704;0.9999530988928638;0.9464676226476756;0.9999633768679871
26.584478;1.0572908022173475;0.9828784525817734;0.929779212211994;-0.05133306605222295;-0.04855254704954104;1.056999833081408;10.000847152688983;0.94634558879571;0.01996301286733607;1.0665073508706981;0.9999510465560199;0.9464692306718793;0.9999678944792749
26.594478;1.0572921522083496;0.9828782691761448;0.929778547169642;-0.05133045574904855;-0.04855003282026924;1.0569961488056205;10.000834007388065;0.9463450784164298;0.019960145046916247;1.066504656710452;0.9999491329874729;0.9464708332926876;0.9999723992548981
26.604478;1.0572934595431227;0.9828796943901061;0.92977942972705;-0.051327364747993175;-0.04854706396432027;1.0569934986862954;10.0008211294331;0.946343540902407;0.019957270837098202;1.0665019711614896;0.9999473627748307;0.9464714060665398;0.9999768892983797
26.614478;1.0572956926510966;0.982881440822204;0.9297797863126623;-0.05132287882887562;-0.048542731616463504;1.0569898873080645;10.000808513504579;0.9463429784872148;0.01995339041122623;1.066499292246926;0.9999457395748436;0.9464729231348145;0.9999813628567226
26.624478;1.0572969324950263;0.9828827149118475;0.9297805490551654;-0.05131978783675783;-0.04853976284605838;1.056986319461441;10.000796146018322;0.9463423936670847;0.01995050393240061;1.0664966184080344;0.999944265577282;0.9464744215444021;0.9999858186353694
26.634478;1.0572981466926195;0.9828839247347652;0.9297812493063241;-0.05131669685214087;-0.04853679412256236;1.0569837987026713;10.000784007119782;0.946341789166726;0.01994761159885429;1.0664939478020166;0.999942941466167;0.9464758739517509;0.99999025530626
26.644478;1.0572993419352954;0.9828850769209381;0.9297818870521889;-0.05131360587603313;-0.04853382544812206;1.0569803272221243;10.000772078657672;0.9463411678971632;0.01994471365859894;1.0664912778714652;0.9999417670955274;0.9464772739228586;0.9999946700844039
26.654478;1.0573005250386593;0.9828856966867208;0.9297820092163142;-0.051308819616429614;-0.048529253372131584;1.0569769064247272;10.000760348649637;0.946340533205445;0.01994081039566825;1.0664886057727527;0.9999407419424597;0.946478593898329;0.9999990574526891
26.664478;1.057302663705514;0.9828876325947639;0.9297825154741973;-0.05130602900122828;-0.04852652471413249;1.056973537065116;10.000748812383481;0.946338888523703;0.019937902116242436;1.066485929135761;0.9999398645033233;0.9464788695072704;1.0000034092276653
26.674478;1.0573038376955866;0.9828886469278189;0.9297829798946792;-0.05130293805280915;-0.04852355619444315;1.0569712189932134;10.000737471045298;0.9463382365380206;0.019934989136521954;1.0664832468798158;0.9999391315546836;0.9464800729566202;1.0000077158634324
26.684478;1.0573050116128149;0.9828896260262232;0.929783393413026;-0.05129984711631586;-0.048520587728227996;1.0569679512893013;10.000726321971404;0.946337578475245;0.019932071777957423;1.0664805600904776;0.9999385384340763;0.9464811996914939;1.00001196797523
26.694478;1.0573061872991654;0.9828905745886443;0.9297837583867666;-0.05129675619170264;-0.04851761931575531;1.0569647326483989;10.000715348325881;0.9463369140634547;0.019929150379662683;1.066477871982506;0.9999380799178488;0.9464822468592365;1.0000161570933723
26.704478;1.057308328012485;0.9828918978043141;0.9297836093285816;-0.05129227030246546;-0.04851328741479351;1.0569615615186052;10.000704520749627;0.946336242308188;0.01992622530992868;1.0664751868482703;0.9999377507853694;0.946483213460348;1.000020275660209
26.714478;1.0573095102405168;0.9828927981574369;0.9297838822009385;-0.05128917939727993;-0.04851031910905282;1.0569584363855702;10.000693804915144;0.946335562135715;0.019922296957482603;1.0664725096885252;0.999937545759772;0.9464840791383562;1.0000243174189951
26.724478;1.0573106969798982;0.9828936785577406;0.9297841108430098;-0.05128608850462306;-0.04850735085648819;1.0569563558469117;10.000683163800545;0.9463348723215874;0.019919365708952644;1.0664698462754618;0.9999374588839507;0.9464848881935066;1.0000282782948067
26.734478;1.0573118895255476;0.9828945396208302;0.9297842947479268;-0.05128299762422644;-0.04850438265615278;1.0569533179749888;10.000672556601602;0.9463341715232183;0.01991643192258249;1.066467201800032;0.9999374831011473;0.9464856229390326;1.0000321566100447
26.744478;1.0573130883806192;0.9828953800337169;0.9297844312611937;-0.05127990675556843;-0.04850141450695248;1.0569503201924486;10.000661938697984;0.9463334587422746;0.01991349590162842;1.066464579149394;0.9999376110683187;0.9464862877442817;1.0000359521937987
26.754478;1.0573142924013041;0.9828978923553624;0.9297861192315507;-0.051276335193083236;-0.04849799174973888;1.0569473600144057;10.000651264016694;0.9463327330196973;0.01991055789140919;1.0664619792382508;0.9999378363396735;0.9464868875762704;1.0000396648473553
26.764478;1.0573164610628716;0.9828995642368871;0.9297861336733704;-0.05127354465272692;-0.04849526360742886;1.0569444355642503;10.000640489918615;0.9463309926956855;0.019907618107666527;1.0664594026325047;0.9999381533852092;0.9464864270712604;1.0000432930084124
26.774478;1.057317666855146;0.9828998447921486;0.9297856423810519;-0.05126875849334963;-0.04849069215317665;1.0569425459376152;10.000629582321276;0.9463302359705876;0.01990467675295755;1.0664568499788525;0.999938557070981;0.9464869087646322;1.0000468337552835
26.784478;1.0573188682695556;0.9829005744765543;0.9297855355276884;-0.05126566765832029;-0.04848772420174702;1.056939691736252;10.000618517543852;0.9463294620280889;0.01990173400229475;1.0664543213447328;0.9999390426578159;0.9464873343209315;1.0000502842765642
26.794478;1.0573200618943939;0.98290127190057;0.9297853517218175;-0.051262576829237905;-0.048484756298563005;1.0569368751598014;10.000607278321437;0.9463286714377876;0.019898789987433205;1.0664518163132362;0.9999396061323863;0.9464877037107178;1.0000536427462678
26.804478;1.0573212444372704;0.982901938669824;0.9297850851678231;-0.051259486004753975;-0.04848178844277182;1.0569340995257626;10.000595848900707;0.9463278660923014;0.019895844794608986;1.0664493349753614;0.9999402445569373;0.9464880156499781;1.0000569077085657
26.814478;1.0573224120766693;0.9829025781247492;0.9297847313519128;-0.05125639518403927;-0.048478820633473814;1.0569313685413344;10.000584214190424;0.9463270484014692;0.019892898471947893;1.0664468786844954;0.999940956230796;0.9464882678810906;1.0000600779293867
26.824478;1.0573235603882416;0.9829031940887943;0.9297842863444242;-0.05125330436654195;-0.04847585286953289;1.056928685287528;10.00057236218062;0.9463262199042347;0.01988995104409979;1.0664444497057037;0.999941740614143;0.946488457300271;1.000063153251516
26.834478;1.0573246852346876;0.9829037896046838;0.9297837462228215;-0.05125021355194353;-0.04847288514939977;1.0569260515332768;10.000560290878948;0.9463253807331726;0.019888002520846982;1.0664420495798774;0.9999425980982221;0.9464886012021417;1.0000661352155933
26.844478;1.057325783222705;0.982904366514087;0.9297831075962706;-0.0512471227404206;-0.048469917471245065;1.0569244681312921;10.000548014698698;0.9463245300323665;0.01988505289921278;1.0664396779160816;0.9999435295369585;0.9464886534238529;1.0000690269212733
26.854478;1.0573278134881778;0.982905807508832;0.9297823561326661;-0.051244332207577896;-0.04846718973308264;1.0569219358229984;10.000535560420891;0.9463236664026118;0.01988210217356493;1.0664373333724417;0.999944535670603;0.9464886306842416;1.00007183197781
26.864478;1.0573288495357955;0.9829063516464558;0.9297815172442824;-0.05124124140072313;-0.04846422213231046;1.0569194559280986;10.000522958530329;0.9463227885806281;0.019879150346719804;1.0664350153023798;0.9999456166371624;0.9464885291623767;1.0000745533973145
26.874478;1.05732985216103;0.982906882821676;0.9297805810102407;-0.051238150598783644;-0.048461254567413944;1.0569170311021128;10.000510242106483;0.9463218964583296;0.019876197434387004;1.0664327239595162;0.9999467716126222;0.9464883457839584;1.0000771935275246
26.884478;1.0573308210274541;0.9829074047557933;0.9297795514255798;-0.05123505980245315;-0.04845828703620378;1.0569146656429123;10.000497448339077;0.9463209914456359;0.01987324346539337;1.066430460028555;0.9999479987959058;0.9464880776422951;1.000079754059385
26.894478;1.057331756261554;0.982907922270634;0.9297784331603111;-0.05123196901240108;-0.048455319536440083;1.0569123648296526;10.000484612573683;0.9463200758138985;0.019870288477207405;1.0664282244769727;0.999949295776636;0.9464877217096747;1.0000822353354886
26.904478;1.057332657952613;0.9829084411526237;0.9297772313993213;-0.05122887822901297;-0.04845235206590123;1.0569101335814295;10.000471759919504;0.9463191519698418;0.019868332507569832;1.066426018112113;0.9999506597389355;0.9464872962866432;1.0000846364771236
26.914478;1.0573335254456435;0.9829089676519149;0.92977595161548;-0.0512257874524207;-0.04844938462250245;1.0569079753587591;10.000458903158721;0.9463182219506033;0.01986537558414392;1.0664238409207916;0.9999520870053623;0.9464867574246119;1.0000869571854336
26.924478;1.057334356857078;0.9829095071634235;0.9297745988720841;-0.051222696682684386;-0.048446417204332994;1.0569058923644912;10.000446045029886;0.9463172866237964;0.019862417721538083;1.0664216921750802;0.9999535724925263;0.9464861249187475;1.0000891994667211
26.934478;1.057335149412417;0.9829100633020162;0.9297731773575417;-0.05121960591979058;-0.048443449809673106;1.0569038868266352;10.00043317980381;0.9463163453929545;0.019859458929462653;1.0664195711547235;0.9999551103838107;0.9464853978600342;1.0000913673925094
26.944478;1.057335900453445;0.9829106384156852;0.9297716910035296;-0.05121651516355486;-0.04844048243696161;1.056902961762642;10.000420293468038;0.9463153970511611;0.01985749922022004;1.0664174774584003;0.9999566956206853;0.946484595827101;1.0000934654348737
26.954478;1.0573366081328415;0.9829117152594732;0.9297705994522495;-0.05121511976368149;-0.04843911854089696;1.0569011206241645;10.000407366444305;0.9463144404668052;0.019854538612843295;1.0664154108256574;0.9999583242384128;0.9464836751003212;1.0000954971013387
26.964478;1.0573372712679066;0.9829123343856417;0.9297689999412406;-0.051212029021690024;-0.04843615120754485;1.056899366932188;10.000394384715182;0.9463134742856569;0.019851577142808156;1.0664133709244674;0.9999599924647332;0.9464826558595216;1.0000974644619605
26.974478;1.0573378888029847;0.9829129781709576;0.9297673542417574;-0.05120893828612205;-0.048433183891586094;1.0568977042601178;10.000381351797477;0.9463124965986388;0.01984961486907519;1.0664113571752585;0.9999616957951931;0.9464815601407793;1.0000993683346855
26.984478;1.0573384595598059;0.9829136484378523;0.9297656686933519;-0.05120584755755641;-0.048430216591602904;1.056896136047538;10.000368285631444;0.9463115051882961;0.01984665186237397;1.0664093688483016;0.9999634284654072;0.9464803486628302;1.000101208808907
26.994478;1.0573389823565542;0.9829143477445081;0.9297639482793177;-0.05120275683690526;-0.04842724930587367;1.0568946655243618;10.000355204762531;0.9463104978319617;0.01984368818147935;1.0664074053562393;0.9999651838147666;0.9464790457296653;1.0001029855691543
27.004478;1.057339455872453;0.9829150788393813;0.9297621971981552;-0.051199666125279875;-0.0484242820323667;1.056893295795857;10.000342118351641;0.9463094723526044;0.01984172385433042;1.066405466542454;0.9999669552342973;0.946477675395605;1.0001046978688692
27.014478;1.0573398783943695;0.9829158438071428;0.9297604198264606;-0.05119657542372704;-0.04842131476916718;1.0568920295795035;10.000329025192768;0.9463094267869744;0.019838758880885054;1.0664035531056588;0.9999687365364338;0.9464771981002486;1.0001063444953289
27.024478;1.0573402481295675;0.9829171249764893;0.9297590758560568;-0.051195180094710344;-0.048419950971742155;1.0568908688756653;10.000315922467797;0.9463083598996219;0.019835793258676106;1.0664016666271414;0.9999705219220403;0.9464756374785201;1.0001079236267658
27.034478;1.0573405634974429;0.9829179626605473;0.9297572617005209;-0.051192089417108996;-0.04841698372467946;1.0568898149416541;10.00030281757901;0.9463072714783906;0.01983382699270412;1.0663998089999132;0.999972305948763;0.9464740160519893;1.0001094323919208
27.044478;1.0573408226943257;0.9829188393583143;0.9297554378748031;-0.05118899875135727;-0.048414016483894665;1.0568888679417563;10.000289734064344;0.9463061621047179;0.019830860076862973;1.0663979817635951;0.999974083284687;0.9464722931537113;1.000110866578258
27.054478;1.0573410234062866;0.982919756648975;0.9297536096953966;-0.05118590809781143;-0.04841104924897105;1.0568880262260107;10.000276708542767;0.9463050332549949;0.01982889248768458;1.0663961854945576;0.9999758487930313;0.9464705114836409;1.000112220717662
27.064478;1.0573408904716712;0.982920896100692;0.9297521923187646;-0.0511853941532687;-0.04841053151630851;1.0568872863089653;10.00026378116696;0.9463038878645437;0.019825924192414024;1.0663944200226787;0.9999775981664297;0.9464686297153134;1.0001134883746907
27.074478;1.057340967556068;0.9829202016585009;0.9297487652227754;-0.05118278422938318;-0.048408018934911846;1.0568866435229656;10.000250988934894;0.9463027303069796;0.01982395514093385;1.066392685408967;0.9999793280678992;0.9464666907310618;1.0001146626470394
27.084478;1.0573409809477237;0.9829212443147191;0.9297469502384716;-0.051179693614708456;-0.04840505171742746;1.0568860926880745;10.000238364262742;0.9463015656780539;0.019820985257904534;1.066390981885908;0.9999810352833183;0.9464646545321203;1.0001157363800706
27.094478;1.057340931076597;0.9829223286460484;0.9297451489724678;-0.051176603013220835;-0.04840208450810125;1.0568856289766275;10.000225936238117;0.9463003990610808;0.01981901445718824;1.0663893089025507;0.9999827159548705;0.9464625658828693;1.0001167019638
27.104478;1.0573408192889242;0.9829239361717436;0.9297438216350873;-0.05117520780086935;-0.04840072076661874;1.0568852489920626;10.000213735748037;0.9462992349546568;0.01981604266174189;1.0663876644304824;0.9999843659287234;0.9464603867728218;1.0001175518182341
27.114478;1.0573406470708469;0.9829251074611391;0.9297420644051473;-0.05117211723039278;-0.048397753577472016;1.0568849511300091;10.000201796795613;0.9462990768690911;0.019814069810895417;1.0663860441633892;0.9999859813520771;0.946459163256602;1.0001182796275045
27.124478;1.0573404154173032;0.9829263256437866;0.9297403369984147;-0.05116902667613802;-0.04839478640005951;1.0568847344939485;10.00019015260756;0.9462979270806424;0.019811095853243692;1.0663844411864083;0.9999875585853317;0.9464568575735027;1.0001188810281247
27.134478;1.057340124287786;0.9829275923083365;0.9297386442405199;-0.05116593613902576;-0.04839181923543972;1.0568845976672192;10.000178834585771;0.9462967863870231;0.019809120741040298;1.0663828469163805;0.9999890943273696;0.9464545136232859;1.0001193534032362
27.144478;1.0573397728839853;0.9829293888799476;0.9297374458477159;-0.05116454100176129;-0.048390455543503456;1.0568845384814214;10.00016786880771;0.9462956540960763;0.01980714444750021;1.0663812522125724;0.999990586164915;0.9464521118337669;1.0001196954837508
27.154478;1.057339360668864;0.9829307548112453;0.9297358382036338;-0.051161450503856856;-0.04838748840739808;1.056883553776619;10.000157270317299;0.9462945283219645;0.01980416699327404;1.066379647737321;0.9999920329059381;0.9464496328916908;1.0001199070362796
27.164478;1.0573379260594284;0.9829312904245822;0.9297342946014473;-0.051158059846199096;-0.048384281407994785;1.0568836390267433;10.00014704629824;0.9462934062156385;0.01980218844559149;1.0663780238509866;0.9999934349554298;0.9464471214425415;1.0001199885473475
27.174478;1.057337395056895;0.982933239059958;0.9297332511245522;-0.05115666477735121;-0.04838291776263837;1.0568837888632427;10.000137201915376;0.9462922843999756;0.019799208890299617;1.0663763708613871;0.9999947943988732;0.9464445398049636;1.000119940927229
27.184478;1.0573368086734354;0.9829347568622534;0.9297318170246455;-0.0511535743453945;-0.048379950674650216;1.0568839982317364;10.000127739586254;0.9462921598666638;0.0197972284152508;1.0663746800714018;0.9999961142583979;0.9464429350514376;1.0001197652883418
27.194478;1.0573361706912245;0.982936804182499;0.9297309065110051;-0.051152179321642025;-0.048378587063099034;1.0568842630809796;10.000118657382123;0.9462910305672387;0.01979524711724398;1.0663729448277355;0.9999973977213015;0.9464402932668041;1.0001194632222665
27.204478;1.0573354850954304;0.9829384193733768;0.9297296137996387;-0.051149088930613436;-0.04837562001031969;1.0568845804910245;10.00010994807074;0.9462898950747933;0.0197922651041935;1.066371160615868;0.9999986479928538;0.946437600106181;1.0001190375686597
27.214478;1.0573347559424469;0.98294008297541;0.9297283954952275;-0.05114599855804352;-0.04837265297678319;1.0568849488712768;10.000101596232195;0.9462887518710306;0.01979028248654009;1.0663693243389887;0.9999998682354166;0.9464349035558403;1.000118492440691
27.224478;1.0573339874799004;0.9829422747077228;0.9297277065762688;-0.05114460359591014;-0.04837128942367775;1.0568853679771808;10.000093576654855;0.9462875991396373;0.01978829937635239;1.0663674337329636;1.0000010611426962;0.9464321887949322;1.000117832039358
27.234478;1.0573331841448066;0.9829440317525271;0.9297266366598238;-0.05114151325790765;-0.048368322433278446;1.056885838500698;10.000085856099314;0.9462864352099549;0.019786315884169344;1.066365487853232;1.0000022284716663;0.9464294626608015;1.0001170594812239
27.244478;1.0573313878809136;0.9829454331711031;0.9297261051113558;-0.05113981817143725;-0.04836671905245066;1.0568863615304191;10.000078400674031;0.9462862593237074;0.019783332111793346;1.0663634882829556;1.0000033712249232;0.9464277112439375;1.0001161761395698
27.254478;1.0573305256532586;0.9829472795570734;0.9297251741227704;-0.05113672786753645;-0.04836375211074115;1.0568859376895712;10.000071186075328;0.9462850722423234;0.019781348165872806;1.0663614392017329;1.0000044908110128;0.946424984000879;1.000115181189733
27.264478;1.0573296370221144;0.982949169546825;0.9297243067159577;-0.05113363757740159;-0.04836078519299044;1.0568865663062181;10.000064196280425;0.9462838760339929;0.019779364169535654;1.0663593458026925;1.0000055900219627;0.9464222675267423;1.0001140722082504
27.274478;1.057328723355474;0.9829515824950726;0.9297239538493492;-0.05113224270066127;-0.04835942175847619;1.0568872454329399;10.00005740762626;0.9462826730811636;0.019777380243424136;1.0663572128997874;1.000006672789839;0.9464195704365119;1.0001128472570138
27.284478;1.057327787056492;0.9829535544471121;0.9297232037794256;-0.05112915243863113;-0.04835645488596683;1.0568879721527755;10.00005077805255;0.9462814654004;0.019774396495593243;1.0663550450304222;1.0000077433129302;0.9464168810403871;1.000111506565889
27.294478;1.057326831996522;0.9829560430654;0.929722965289653;-0.05112775759254242;-0.04835509149510426;1.0568887423655555;10.000044256185099;0.9462812547286784;0.019772413039581122;1.0663528474204527;1.000008804999949;0.9464152500970411;1.00011005216945
27.304478;1.0573258624928772;0.9829580830152425;0.9297223304221142;-0.051124667356835816;-0.04835212466444687;1.0568895506251186;10.00003779885021;0.9462800426795737;0.019770429994802448;1.0663506261650704;1.000009859814927;0.9464126659238598;1.0001084868492165
27.314478;1.0573239206976768;0.9829597514611893;0.9297222225924341;-0.051122972397638494;-0.048350521443998394;1.0568903903836908;10.000031379544037;0.9462788307070432;0.01976844745285392;1.0663483873624628;1.0000109089283096;0.9464101367965464;1.0001068141817322
27.324478;1.0573229353555549;0.9829618477469909;0.9297217080612667;-0.05111988218971548;-0.04834755465250106;1.0568902542166332;10.000024985677785;0.9462776201888023;0.01976646545155599;1.0663461365983011;1.0000119540202212;0.9464076709780175;1.0001050388962407
27.334478;1.0573219490839287;0.982964450088054;0.9297217068956319;-0.051118487401513216;-0.04834619133993721;1.0568911344476979;10.000018610387485;0.9462774127086006;0.019764483988330375;1.066343878920591;1.0000129978988326;0.9464062755138895;1.0001031666163838
27.344478;1.0573209658740734;0.9829665946490312;0.9297213060224454;-0.05111539721815747;-0.04834322458488501;1.0568920242760769;10.000012247350703;0.9462762103427564;0.01976250304831626;1.0663416184221068;1.0000140441816534;0.9464039559337343;1.0001012037149208
27.354478;1.057319988858606;0.9829692396225318;0.9297214092671351;-0.05111400245786013;-0.04834186130927411;1.0568929181260402;10.000005890682642;0.9462750158087413;0.019759522608260645;1.0663393575375317;1.0000150968923764;0.9464016934487096;1.000099157479499
27.364478;1.0573180585233246;0.9829705377368336;0.9297211128818269;-0.051110612170272934;-0.04833865472408973;1.0568938110826234;9.99999953271095;0.9462738326974319;0.019757542635007216;1.0663370967490196;1.0000161605044926;0.9463995296319875;1.0000970359951766
27.374478;1.0573171008861457;0.9829732067412966;0.9297212932088174;-0.05110921743809026;-0.0483372914867947;1.0568946985238263;9.999993160296349;0.9462736657389671;0.019755563100924255;1.0663348349583228;1.0000172397389722;0.9463984414856131;1.0000948474695845
27.384478;1.0573161544637226;0.98297587703955;0.9297215004122227;-0.051107822718464015;-0.048335928268199393;1.056894576467327;9.999986752425766;0.9462725202540747;0.019753583987582455;1.0663325703454114;1.00001833880877;0.9463964262548599;1.0000925993977905
27.394478;1.0573152186455645;0.9829780600641012;0.9297212733977509;-0.05110473259299372;-0.0483329616063888;1.0568954425289758;9.999980278706227;0.9462714007689955;0.019751605282111367;1.066330301533391;1.0000194608502315;0.9463944791399763;1.0000902982649276
27.404478;1.0573133306621851;0.9829798279964644;0.9297215285691948;-0.05110303777139341;-0.04833135855765781;1.0568962967793194;9.999973704319473;0.9462703103557861;0.01974962698918195;1.06632802861292;1.0000206079388387;0.9463925945883719;1.0000879495613995
27.414478;1.0573124151191735;0.9829819740380701;0.9297213273219073;-0.0510999476600353;-0.04832839193003063;1.056897141829253;9.999966999707302;0.9462702512357827;0.0197476491238891;1.0663257534438928;1.0000217812817451;0.9463917672068809;1.0000855577797527
27.424478;1.057311512082125;0.9829845704768089;0.9297215881592457;-0.051098552970252405;-0.0483270287798237;1.0568969820518253;9.999960144716816;0.9462692253570557;0.019745671678773377;1.0663234794586063;1.000022981408216;0.9463899935495368;1.0000831266837176
27.434478;1.057310624747912;0.9829866488591371;0.9297214002024957;-0.051095462861725865;-0.048324062183878295;1.056897822418907;9.999953126923346;0.9462682342535034;0.019743694616858275;1.066321211671809;1.0000242086481659;0.9463882703533001;1.0000806593784588
27.444478;1.0573097560185227;0.982989163949623;0.9297216724853551;-0.05109406817435733;-0.048322699065541964;1.0568986678684789;9.99994594368313;0.9462682790403119;0.01974171789051505;1.0663189567086675;1.0000254634806207;0.9463875942416686;1.0000781577435065
27.454478;1.0573079459392507;0.9829907468009249;0.9297219630770417;-0.05109237337836409;-0.04832109610036088;1.056899523248163;9.99993860873206;0.9462673612553064;0.01973974144555702;1.0663167220947507;1.0000267462876535;0.9463859619185707;1.0000756220833074
27.464478;1.057307120532948;0.9829926723229919;0.9297217923131164;-0.05108928326580954;-0.04831812955265409;1.0569003933596945;9.999931151697275;0.9462664833991534;0.01973776521163933;1.066314515153589;1.0000280570288225;0.9463843687841943;1.0000730515814515
27.474478;1.05730631980609;0.9829950142091278;0.929722081131958;-0.05108788857373828;-0.048316766482427685;1.0569002832334455;9.999923609964751;0.9462666482027091;0.019735789100665292;1.0663123424462646;1.0000293951252344;0.9463838098106422;1.0000704452555185
27.484478;1.0573045838588941;0.9829964051275198;0.9297223859539172;-0.05108619377572643;-0.04831516356579266;1.05690119845556;9.999916021975611;0.9462658580891181;0.019733813016216146;1.0663102099585975;1.0000307593881996;0.9463822810440065;1.0000678029926486
27.494478;1.057303838583161;0.9829981230037796;0.929722225650867;-0.05108310364684628;-0.04831219706361185;1.056902145148798;9.999908422440742;0.9462651159737266;0.019732836859839883;1.0663081238067669;1.0000321478308891;0.9463807998829598;1.0000651261310973
27.504478;1.057303122905703;0.9830002455115165;0.9297225207785046;-0.05108170893704766;-0.04831083403743643;1.0569031299101495;9.999900839472275;0.9462644260850755;0.019730860523998837;1.0663060909748745;1.000033557239505;0.9463793220899654;1.0000624173148658
27.514478;1.0573024370992814;0.9830022913736925;0.9297228163209418;-0.05108031421800683;-0.048309471024613686;1.0569031595496463;9.999893294146545;0.9462647931558765;0.0197288838799048;1.0663041194349872;1.000034983108082;0.9463788654566234;1.000059679753926
27.524478;1.057300818662483;0.9830028999215527;0.9297226708681595;-0.05107692396344508;-0.04830626470224708;1.0569042400819386;9.999885800611722;0.9462642204961829;0.019726906769328145;1.0663022174614658;1.0000364199899874;0.9463774270908871;1.000056916474369
27.534478;1.057300191053397;0.9830047981678391;0.9297229707480792;-0.0510755292226542;-0.048304901713824545;1.0569053757313984;9.999878366367609;0.9462637091370595;0.019724929004471592;1.0663003927821713;1.0000378612044338;0.9463760037540015;1.0000541301701564
27.544478;1.0572995916515724;0.9830066272487151;0.9297232761616973;-0.051074134470234706;-0.04830353873580564;1.0569055689223714;9.999870990603254;0.946264258553336;0.019722950379462915;1.0662986524659404;1.0000392983925255;0.9463755933876757;1.000051323286757
27.554478;1.057298057551119;0.9830075078425894;0.9297236012399654;-0.05107243961893392;-0.04830193590890686;1.056906821046516;9.999863665509938;0.9462638675629781;0.019720970689403625;1.0662970031939343;1.0000407222373802;0.9463741957613713;1.0000484982365228
27.564478;1.057297511117512;0.983008722604871;0.9297234673785533;-0.05106934940612443;-0.04829896948668679;1.0569081334715764;9.999856387368546;0.9462645347840417;0.019719989749326386;1.0662954510785612;1.000042123740823;0.9463738308348675;1.0000456582559165
27.574478;1.0572969875623017;0.9830103518208526;0.9297237968276213;-0.05106795461400276;-0.04829760653512573;1.0569095082432869;9.999849167007248;0.9462642587647665;0.019718007404298726;1.066294001614157;1.0000434949701176;0.9463724564614117;1.0000428083509443
27.584478;1.0572955214812023;0.9830110338068343;0.9297241474740469;-0.05106625972653069;-0.04829600373437617;1.056909947890121;9.999842028498227;0.9462640379749746;0.019716023529241178;1.066292659883551;1.0000448294970785;0.9463710923375341;1.0000399554439985
27.594478;1.0572950329382007;0.9830125312704662;0.929724493922496;-0.05106486490451959;-0.04829464079883553;1.0569114546127931;9.999835001569878;0.946264871194315;0.01971403802885904;1.066291429944727;1.0000461226123243;0.9463707384875827;1.000037107859665
27.604478;1.0572945545808468;0.9830134810135853;0.9297243929269559;-0.05106177462394776;-0.048291674407658726;1.0569130298312293;9.999828115785267;0.9462647583273042;0.01971305084200062;1.0662903135725452;1.0000473709214392;0.9463694185032319;1.000034274677258
27.614478;1.0572931178420566;0.9830139607494257;0.9297247642055334;-0.0510600796928412;-0.048290071630700114;1.056913674599638;9.999821397500542;0.9462647004371629;0.01971106194771624;1.0662893095470118;1.0000485719423557;0.9463680946099724;1.0000314652008941
27.624478;1.0572926398850289;0.983015249876675;0.9297251254135109;-0.051058684819846586;-0.04828870871580631;1.0569153902203874;9.999814870655547;0.9462656983573898;0.01970907136562;1.0662884142388238;1.00004972419824;0.9463677920162242;1.000028688576878
27.634478;1.0572921522625565;0.9830164648871575;0.9297254858970297;-0.05105728993077198;-0.048287345805868596;1.0569171780262272;9.999808561121881;0.9462657511157546;0.019707079143851402;1.066287623259348;1.0000508272581037;0.946366515500392;1.0000259532927152
27.644478;1.0572906883212048;0.9830167223442071;0.9297258551245052;-0.05105559495828332;-0.04828574304570982;1.0569180387353851;9.99980249579685;0.9462668555139055;0.019706085348692927;1.0662869326508464;1.0000518815714083;0.9463662897595011;1.0000232668371514
27.654478;1.0572901701733652;0.98301730235872;0.9297257512664229;-0.051052504595026124;-0.04828277668053965;1.0569199721124243;9.999796695725315;0.94626700716304;0.019704090066905003;1.066286338677062;1.0000528881739756;0.9463650778505487;1.0000206363977453
27.664478;1.0572896356125796;0.98301828437083;0.9297260946118207;-0.051051109663488435;-0.04828141378169976;1.0569219768592317;9.999791176609216;0.9462672019455415;0.019702093407218124;1.0662858374359563;1.000053848186638;0.9463639036724246;1.0000180699721968
27.674478;1.057288122992392;0.9830183074957237;0.9297264416564216;-0.05104941465757684;-0.04827981103227425;1.05692305074289;9.999785957467186;0.9462684360908387;0.019701095491964783;1.066285425319038;1.0000547624207614;0.946363789190895;1.0000155762953193
27.684478;1.0572875570202933;0.9830191373783913;0.9297267654508867;-0.0510480197026896;-0.04827844813822028;1.0569251906999029;9.999781065361608;0.9462687053084503;0.019699096440387226;1.0662850996971083;1.0000556310689825;0.9463626927918619;1.0000131638457235
27.694478;1.0572869765194866;0.9830182016821187;0.9297254722387285;-0.05104710543930417;-0.04827753986772302;1.056927392576081;9.999776532640702;0.9462700048405844;0.019697096349222905;1.06628485921553;1.0000564530656235;0.9463626335746758;1.0000108403272492
27.704478;1.057285420665862;0.9830180149949288;0.9297257783942321;-0.051045410404790555;-0.048275937123492194;1.0569286505958435;9.99977239191146;0.9462703295984285;0.019696095286701503;1.0662847038168421;1.0000572256961802;0.9463616313556888;1.0000086126431458
27.714478;1.0572848153536178;0.9830181686433686;0.9297255981458115;-0.05104231996497658;-0.048272970767315765;1.056930957031374;9.99976867120161;0.9462706734490844;0.01969409330032547;1.0662846346666033;1.000057945362029;0.9463606434562448;1.000006486809095
27.724478;1.0572832390695879;0.9830178657760236;0.929725863564213;-0.05104062491566989;-0.04827136802402389;1.056932302784171;9.999765389230248;0.9462720293213274;0.019693090422152806;1.0662846537059207;1.0000586088297565;0.9463607118372702;1.0000044677283066
27.734478;1.0572826194854932;0.9830183924192707;0.9297260940423804;-0.05103922991098204;-0.048270005131282274;1.0569346783958984;9.999762554312854;0.9462723902679031;0.01969108667497381;1.0662847628232799;1.0000592136171398;0.9463597976526625;1.0000025585467605
27.744478;1.057281998362791;0.9830188709965436;0.9297263018936677;-0.0510378348983836;-0.04826864223806376;1.0569370743525144;9.999760168261844;0.9462737499291989;0.019689082085441473;1.0662849632375975;1.0000597574030856;0.9463599255747757;1.0000007599921998
27.754478;1.0572804174419097;0.9830184230581197;0.9297265003461289;-0.05103613983213869;-0.04826703949529168;1.0569384811690095;9.999758232449054;0.9462741023896494;0.019688076695401194;1.0662852552528483;1.0000602374410836;0.9463591225929542;0.9999990706713248
27.764478;1.0572798042089881;0.9830188130772973;0.9297266662049211;-0.05103474480842381;-0.048265676602202844;1.0569408902833837;9.999756749662263;0.9462754418521814;0.0196860705627563;1.0662856383112878;1.0000606508118473;0.94635935219356;0.9999974881546718
