time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.774478;1.0572782362381021;0.9830182794237821;0.9297268266845484;-0.05103304973687899;-0.048264073859738715;1.0569422948297327;9.999755717534514;0.9462757623586635;0.019685063750832957;1.066286111713377;1.000060994785834;0.9463586603458052;0.9999960100044616
27.784478;1.05727763738987;0.9830185845715274;0.9297269593836786;-0.05103165470695015;-0.04826271096505406;1.0569446888872827;9.99975512245274;0.9462770578102855;0.019683056321632596;1.0662866757618321;1.0000612662867236;0.9463590074169552;0.9999946342301053
27.794478;1.0572770445783741;0.9830188456097978;0.9297270788840041;-0.05103025967434735;-0.04826134806814291;1.0569470663564409;9.999754940072114;0.9462773217097505;0.0196820483446031;1.0662873319406447;1.0000614615958938;0.9463584370791782;0.9999933591749891
27.804478;1.057275495351779;0.9830181795633781;0.9297271989252042;-0.051028564600999624;-0.04825974532108538;1.0569484209084958;9.999755137267636;0.9462775467526456;0.019680039905700757;1.0662880815104059;1.0000615771952048;0.9463579089309803;0.9999921832285968
27.814478;1.0572749138202355;0.9830183490334217;0.9297272954277138;-0.051027169565122696;-0.048258382419326194;1.056950746246546;9.999755672936203;0.9462787255654873;0.019679031100708004;1.0662889241339004;1.000061610917647;0.946358465248966;0.9999911048960587
27.824478;1.0572733752448495;0.983017593010936;0.9297273942818105;-0.051025474491373596;-0.048256779668255936;1.0569520361857518;9.999756498675797;0.946278852182515;0.01967702202193658;1.0662898580529852;1.0000615628279945;0.9463580648369425;0.999990123223955
27.834478;1.0572728026255849;0.983017676794904;0.929727471699656;-0.05102407945092883;-0.04825541676176115;1.056954284808203;9.999757562479068;0.9462799224109415;0.01967601275501506;1.0662908809047318;1.0000614351696846;0.9463587483792676;0.9999892374255611
27.844478;1.0572712703584486;0.983016841536537;0.92972755332761;-0.05102238437480951;-0.04825381400565614;1.0569564864387453;9.99975881227965;0.9462799332933618;0.01967400338286257;1.066291990019552;1.0000612310550754;0.9463584747085628;0.9999884459354508
27.854478;1.0572707007457194;0.9830168552089077;0.9297276144777242;-0.05102098932714675;-0.04825245109158906;1.0569576356309143;9.999760193806209;0.9462808829569371;0.019672993986523765;1.0662931823994957;1.0000609531924862;0.9463592855551958;0.999987746910945
27.864478;1.0572691670730905;0.9830159614151118;0.9297276797600644;-0.051019294245038725;-0.04825084832624965;1.0569597273074391;9.999761648800598;0.9462807703465841;0.019671984648594095;1.0662944546972497;1.0000606039639115;0.9463591617107748;0.9999871392280981
27.874478;1.05726859022698;0.9830159287350666;0.9297277231953233;-0.05101789918529939;-0.04824948539969805;1.0569607566393375;9.999763116363614;0.9462815943476875;0.019669975459318846;1.0662958034897558;1.0000601864101584;0.9463600835958741;0.9999866214792479
27.884478;1.0572680046601979;0.9830158805632753;0.929727754941616;-0.05101650411646425;-0.0482481224645227;1.0569627191770665;9.999764537213167;0.9462813531300424;0.01966896650734023;1.0662972258882184;1.000059704487812;0.9463600944729295;0.9999861901712801
27.894478;1.057266445656734;0.983014939166397;0.9297277842078554;-0.05101480901392584;-0.048246519674965266;1.0569636112761653;9.999765860761178;0.9462820443105731;0.019666957859913282;1.0662987192888238;1.0000591625148496;0.9463611521791968;0.9999858395878095
27.904478;1.0572658364764094;0.9830148703816071;0.9297277827456589;-0.05101341392482035;-0.04824515671813703;1.0569654296720523;9.999767043864617;0.9462816657207264;0.019665949550454195;1.066300279579602;1.0000585651935687;0.9463612971171972;0.9999855628018689
27.914478;1.0572642540392827;0.9830139147676181;0.9297277725131221;-0.05101171880297506;-0.048243553903797455;1.05696617090861;9.99976804363028;0.9462822161303451;0.019664941560961765;1.0663019001241263;1.0000579179346363;0.9463625058435838;0.9999853520947424
27.924478;1.0572636251416494;0.983013838054357;0.92972772593113;-0.05101032368902422;-0.04824219091776418;1.0569678314743902;9.999768821156835;0.9462816956329576;0.01966293380337736;1.0663035730102473;1.0000572265393453;0.9463627556132155;0.9999851988794399
27.934478;1.0572620289893038;0.9830128804794555;0.92972766496203;-0.0510086285438962;-0.04824058807168102;1.0569684077567896;9.999769353141975;0.9462821057898096;0.019661926137705576;1.0663052896764746;1.0000564966908423;0.9463640846958996;0.9999850938325535
27.944478;1.0572613934220707;0.9830128079260634;0.9297275614354501;-0.051007233402165834;-0.048239225050469424;1.0569698960268208;9.999769636227644;0.9462814493645687;0.019660918419645738;1.0663070397679346;1.0000557340143157;0.9463644690081512;0.9999850273145937
27.954478;1.0572597988268948;0.9830118618277459;0.9297274371481563;-0.051005538232031696;-0.04823762216718072;1.0569702930308973;9.999769681802166;0.946281729639509;0.019658910533952682;1.0663088112894612;1.0000549446988178;0.9463658830556645;0.9999849900769898
27.964478;1.057259175139344;0.9830118092752439;0.9297272651247978;-0.05100414306200506;-0.04823625910519279;1.056971596785237;9.999769514034863;0.9462809495521101;0.019657902398202077;1.0663105927493917;1.0000541360817452;0.9463663643925999;0.9999849735861788
27.974478;1.0572576043940902;0.983010891553599;0.9297270695507341;-0.051002447867591276;-0.04823465617850105;1.0569718073786085;9.999769178285515;0.9462811109335103;0.019656893944450284;1.0663123747106162;1.0000533167431145;0.9463678863405119;0.9999849696745842
27.984478;1.0572570162043213;0.9830108746473623;0.9297268259369776;-0.05100105267135946;-0.04823329306858044;1.0569729275710564;9.99976874770502;0.9462812143953024;0.019654885100776242;1.0663141492829014;1.0000524956629167;0.9463694207076979;0.9999849702978567
27.994478;1.0572554907804417;0.983010479649287;0.9297270148328168;-0.05100105293461978;-0.04823329355624917;1.0569729628137956;9.99976831605153;0.9462802598130363;0.019653875791813817;1.066315908855523;1.0000516807152415;0.9463699999101;0.9999849678990622
28.004478;1.0572549558585713;0.9830105104216341;0.9297267034577665;-0.05099965771885259;-0.048231930390817405;1.0569739206370647;9.999767981547983;0.9462802467429093;0.01965286594436828;1.066317645961176;1.0000508780015895;0.9463715927889772;0.9999849562265517
28.014478;1.0572534903144393;0.9830096866122935;0.9297263727836528;-0.050997962488682096;-0.04823032735497705;1.05697380937007;9.999767837524333;0.9462791745932412;0.019651855486374603;1.0663193534177273;1.000050092268772;0.9463721893790475;0.999984930884944
28.024478;1.0572530209384117;0.9830097712633707;0.929725999943086;-0.05099656725666183;-0.04822896412891902;1.0569746365499577;9.999767976318257;0.9462790424756221;0.019649844351208243;1.0663210234782052;1.0000493274666522;0.9463737576041884;0.9999848892242479
28.034478;1.0572516260602631;0.98301069702754;0.9297272160740467;-0.05099439131162999;-0.048226906416643504;1.0569744082611041;9.999768496055607;0.9462778486961801;0.019648832487569094;1.066322647406609;1.000048587117279;0.9463743287352977;0.9999848300830791
28.044478;1.0572502703440303;0.9830099538270178;0.9297268045599102;-0.05099269606551317;-0.04822530328803319;1.0569751292972336;9.99976949697347;0.946277590740538;0.019647819866100084;1.066324216434575;1.0000478742332353;0.9463758717059618;0.9999847535519643
28.054478;1.057249918529935;0.9830101174558055;0.9297263579374248;-0.05099130081352778;-0.048223939967569456;1.056974803166889;9.999771067313231;0.9462762662289017;0.019646806484339432;1.0663257228588234;1.0000471911871385;0.9463763780634296;0.9999846605562024
28.064478;1.0572486491546063;0.9830099041504491;0.9297263553740134;-0.050991301041049826;-0.04822394024147035;1.0569754326798535;9.999773276219667;0.9462758735546222;0.019645792364675653;1.0663271605474225;1.000046539996783;0.9463778401228675;0.9999845524676592
28.074478;1.057248389305384;0.9830101125552552;0.9297258611206034;-0.050989905778559996;-0.04822257685664415;1.05697502061443;9.999776178886865;0.9462754114265914;0.01964377754094773;1.0663285251344632;1.0000459221913154;0.9463792324453169;0.9999844306808356
28.084478;1.0572472181784094;0.9830094575153832;0.9297253528085239;-0.05098821051467225;-0.04822097360050121;1.0569755690269236;9.99977982007274;0.9462738782652026;0.019642762046621125;1.066329813526661;1.0000453384186023;0.9463795936816433;0.9999842961698684
28.094478;1.0572470635116389;0.9830096981123677;0.9297248041158718;-0.05098681524092805;-0.04821961015071938;1.056975078583649;9.999784235901265;0.946273272055658;0.019641745906638076;1.0663310226440432;1.000044788732036;0.9463808998845258;0.9999841493318137
28.104478;1.0572460044386107;0.9830090679247578;0.9297242389125397;-0.05098511996850967;-0.04821800682986798;1.0569755489546069;9.999789461110764;0.9462715906125821;0.019640729129031212;1.066332148600689;1.0000442730317523;0.9463811480604637;0.9999839899043742
28.114478;1.0572459678470536;0.9830093259527032;0.9297236313622977;-0.050983724681748714;-0.04821664331430937;1.0569749790097835;9.999795535811481;0.9462708322208884;0.01963971170850368;1.0663331870248094;1.0000437910340516;0.9463823337490184;0.9999838171836957
28.124478;1.0572450317643634;0.9830091872293512;0.9297234594128228;-0.0509837248865837;-0.04821664339452638;1.056974366520943;9.999802504805178;0.9462699961865928;0.019638693638239627;1.0663341339443901;1.0000433419396755;0.9463834528707534;0.999983631004765
28.134478;1.0572441600186457;0.9830085695787195;0.9297227988493255;-0.050982029597248096;-0.04821503997565513;1.0569747084572325;9.999810414225175;0.9462680827224197;0.01963767491055401;1.0663349861475448;1.0000429244373992;0.946383501556735;0.9999834326498792
28.144478;1.057244316282713;0.9830088335775334;0.9297220888991845;-0.05098063428798237;-0.048213676361104636;1.0569740017964437;9.99981931293559;0.9462670923507451;0.019636655516547644;1.066335740456328;1.000042537724624;0.9463844764553634;0.9999832247996431
28.154478;1.0572435780889549;0.9830082152231939;0.9297213526848559;-0.05097893898308726;-0.04821207287585917;1.0569742438094982;9.99982925234973;0.9462650256332472;0.019634635462110417;1.0663363929064364;1.0000421827725237;0.9463843557435723;0.9999830107678129
28.164478;1.0572438709772074;0.9830089564679797;0.9297210201698557;-0.05097923914516795;-0.04821231265941146;1.0569734321675266;9.999840276617231;0.9462638833167355;0.01963361477697528;1.0663369388851176;1.000041862337066;0.9463851797038771;0.9999827934629486
28.174478;1.0572432709586577;0.9830083323818862;0.9297202082671011;-0.050977543821723766;-0.04821070910421271;1.0569735654019448;9.999852409443518;0.9462626661856913;0.019632593492752;1.0663373738373216;1.0000415798741855;0.9463859277574014;0.9999825749515103
28.184478;1.0572427387573213;0.9830077052449031;0.9297193605077301;-0.050975848488575885;-0.048209105512544016;1.0569726429296846;9.999865649485452;0.9462603748854801;0.01963157161910147;1.0663376939288596;1.0000413387201244;0.9463856014483275;0.9999823572735096
28.194478;1.0572432340257802;0.9830079573780497;0.9297184658812016;-0.05097445312481351;-0.04820774171954848;1.0569716644401361;9.999879981017619;0.9462590105947022;0.019630549153178262;1.0663378968447648;1.0000411420448234;0.9463862030850434;0.9999821432455083
28.204478;1.0572428297056804;0.983007807800487;0.9297180053740688;-0.050974453260851864;-0.04820774151961141;1.056971629441111;9.999895384511971;0.9462565757742609;0.019629526102756294;1.0663379829142632;1.0000409929411935;0.9463857366266163;0.9999819362716506
28.214478;1.057243447255944;0.9830080584553402;0.9297170464786105;-0.05097305786842923;-0.0482063776500976;1.056970537151718;9.999911831906147;0.9462550734467693;0.0196285024901612;1.066337955726323;1.0000408941970251;0.9463862051660166;0.9999817399892326
28.224478;1.0572431604204462;0.9830074275588121;0.929716070434517;-0.050971362480871016;-0.04820477390712874;1.056970386124267;9.999929280674994;0.9462535058339936;0.019627478343978703;1.066337821495903;1.0000408480618939;0.9463866118187805;0.999981558085089
28.234478;1.057242929475831;0.9830072760273267;0.9297155208971565;-0.05097136257146768;-0.0482047735934775;1.0569691736407554;9.999947673081579;0.9462508744181339;0.019626453697085967;1.06633758763565;1.0000408562497234;0.9463859588788173;0.9999813940456725
28.244478;1.0572437149676435;0.9830075214084136;0.929714477226602;-0.05096996712341304;-0.04820340961069278;1.056967895963712;9.99996693396233;0.9462491810313625;0.019625428590606172;1.0663372612603415;1.0000409200791731;0.9463862477150398;0.9999812510438576
28.254478;1.0572435923840586;0.9830068794890716;0.9297134204472114;-0.05096827167833658;-0.048201805756989055;1.0569675495571909;9.999986968286295;0.9462474285891102;0.01962440307920977;1.0663368486547997;1.0000410406888758;0.9463864813595343;0.999981132061193
28.264478;1.0572444870545603;0.9830075928065662;0.929712783200386;-0.05096857168155062;-0.04820204516910975;1.0569661320697805;10.000007660739719;0.9462446218303258;0.01962337723653049;1.0663363562442065;1.0000412190729715;0.9463856650688298;0.9999810401676933
28.274478;1.057244476628444;0.9830069386323357;0.9297116847536325;-0.05096687619035378;-0.04820044124659246;1.0569656426147656;10.000028883731373;0.9462427678035756;0.019622351157802583;1.0663357913389142;1.0000414556657438;0.9463858057576052;0.9999809786522547
28.284478;1.0572445251241256;0.9830062825072959;0.9297105705614691;-0.050965180675498635;-0.048198837293130826;1.0569640816796808;10.000050510082824;0.9462408747559081;0.01962132495298916;1.0663351613555072;1.0000417498730436;0.9463859122373267;0.9999809507644198
28.294478;1.0572455971205752;0.9830069910922983;0.929709885590656;-0.0509654806044209;-0.048199076612136245;1.056962450639908;10.000072415927526;0.9462379503761552;0.019620298726262777;1.0663344729883462;1.000042099981554;0.9463849938246964;0.9999809590855482
28.304478;1.0572457716268762;0.9830063449402583;0.9297087480189417;-0.05096378503811199;-0.04819747260533585;1.0569617509002203;10.000094476029028;0.9462360012325992;0.019619272558941355;1.0663337320802195;1.0000425030750826;0.9463850600094363;0.9999810048634772
28.314478;1.0572460135678556;0.9830057104997313;0.9297076019440763;-0.05096208944647114;-0.04819586857582508;1.0569599831913243;10.000116564176976;0.9462340328749989;0.019619246515381262;1.0663329431404223;1.000042954783367;0.9463851420272371;0.9999810884211644
28.324478;1.0572472863801865;0.9830064542141846;0.9297068904438854;-0.05096238929655401;-0.0481961078259063;1.056958147598833;10.000138562028017;0.9462310493922502;0.019618220656111674;1.0663321088176863;1.00004344952461;0.9463842070735338;0.999981210386037
28.334478;1.0572476656335248;0.9830058565356491;0.9297057294734925;-0.050960693653773176;-0.04819450375805882;1.0569572443327941;10.00016036861271;0.9462290528092291;0.019617195036379098;1.0663312301356533;1.000043981289691;0.9463842804558075;0.9999813717815516
28.344478;1.0572481120078323;0.9830052842329589;0.9297045616638386;-0.05095899798670236;-0.0481928996747742;1.056955274331241;10.000181901347343;0.946227043247773;0.019616169704197016;1.0663303068065841;1.0000445438382985;0.9463843645718913;0.9999815732007592
28.354478;1.0572495854987187;0.9830061044002354;0.9297038296306201;-0.050959297760433474;-0.04819313887770812;1.0569532391095602;10.000203089096406;0.9462240197707711;0.01961514471589774;1.066329337532963;1.000045130320946;0.9463834602092316;0.9999818145261679
28.364478;1.0572501597709918;0.9830055986372466;0.9297026487943004;-0.0509576020431295;-0.04819153476996355;1.0569521407526627;10.000223865634883;0.9462219810320357;0.01961412015118957;1.0663283210870484;1.0000457339192719;0.9463835664225254;0.9999820948108246
28.374478;1.0572507952529289;0.9830056161199902;0.9297019151825904;-0.05095760180427484;-0.04819153411998843;1.0569499824027035;10.000244167966638;0.9462199251947755;0.01961309610412703;1.0663272576507101;1.000046349238904;0.9463836823258197;0.9999824120911647
28.384478;1.0572524528198228;0.9830060831564514;0.9297007064829657;-0.05095620599640164;-0.048190169825435974;1.0569477682684225;10.000263935871406;0.9462168497484588;0.019612072662614884;1.0663261494268335;1.000046972591749;0.9463828073937873;0.9999827635738808
28.394478;1.0572532068118954;0.9830057227548974;0.9296995020458781;-0.05095451020028517;-0.048188565691988115;1.0569465033646641;10.000283109027702;0.9462147519829092;0.019612049903316626;1.066325000477746;1.0000476012003727;0.9463829619558636;0.9999831457026307
28.404478;1.057254016904348;0.9830059002426847;0.9296987446092825;-0.05095450988196169;-0.04818856501976485;1.0569441937503385;10.0003016244548;0.9462126295801678;0.019611027902162036;1.066323816247171;1.0000482322577444;0.9463831047696346;0.9999835541459443
28.414478;1.0572558415428117;0.9830065382342107;0.9296975135791883;-0.05095311398796946;-0.04818720070546383;1.0569418466649116;10.000319417019693;0.9462094806544096;0.01961000674391172;1.0663226034482465;1.0000488621661;0.946382255782666;0.9999839844667379
28.424478;1.0572567515066964;0.9830068382987186;0.9296967443607608;-0.05095311361531192;-0.04818720002401721;1.0569404698530724;10.000336421933877;0.9462073036583409;0.01960898653062202;1.0663213707503683;1.0000494866368308;0.9463824126513041;0.9999844331368027
28.434478;1.0572577026579242;0.983006722659077;0.9296955166995484;-0.05095141770965847;-0.04818559587196251;1.0569380705507374;10.000352575672052;0.9462050978429686;0.019607967387702464;1.066320129452926;1.0000501014676766;0.9463825732101833;0.9999848980730024
28.444478;1.0572596500860878;0.9830080350100805;0.9296947288066679;-0.050951717240284806;-0.04818583501579782;1.0569356556713758;10.0003678113127;0.9462028639372027;0.01960794944277142;1.0663188926875486;1.0000507026603003;0.9463827557073304;0.9999853785753743
28.454478;1.0572606616598856;0.9830080510852691;0.9296934982862062;-0.050950021283282236;-0.0481842308606672;1.056934233160299;10.000382053921207;0.9461996040695871;0.01960693278271543;1.066317673136832;1.0000512859875696;0.9463819167672964;0.9999858747643616
28.464478;1.0572616904581251;0.9830081318600082;0.9296922701739921;-0.05094832530288729;-0.04818262670527658;1.0569318120740097;10.000395222891324;0.9461973209007678;0.01960591743793288;1.0663164809762655;1.0000518471754518;0.9463820746024648;0.9999863868339792
28.474478;1.057262727410109;0.9830087559527324;0.9296915026144833;-0.050948324807959446;-0.048182626018246966;1.0569294009753554;10.000407238154656;0.9461950164860506;0.019604903404596467;1.0663153234770177;1.0000523827773482;0.946382226553105;0.9999869149086192
28.484478;1.0572647270268358;0.9830098396866397;0.92969027789839;-0.05094692873218788;-0.048181261694231106;1.0569270066570773;10.000418029174513;0.9461916914212666;0.019604890668682613;1.066314205772163;1.0000528907229203;0.9463813895456318;0.9999874594574973
28.494478;1.057265760723432;0.9830105760857861;0.9296895336328936;-0.05094692819264914;-0.048181261011046826;1.0569256338155528;10.000427544679892;0.9461893449930011;0.019603879219048083;1.0663131311997587;1.0000533698544585;0.946381516778418;0.9999880215681677
28.504478;1.0572667898322632;0.9830108775589889;0.9296883500843337;-0.050945232121528454;-0.0481796568629617;1.056923284968373;10.00043575488605;0.9461869762022401;0.019602869058168847;1.0663121012376757;1.0000538195436461;0.9463816235691688;0.9999886030165186
28.514478;1.0572687778908352;0.9830125790461808;0.9296876243809973;-0.050945531487799484;-0.04817989601500257;1.056920960929223;10.000442646835989;0.9461845848087996;0.01960186020906946;1.06631111632273;1.0000542404825383;0.9463817042032365;0.9999892060124952
28.524478;1.0572698025420337;0.9830129490584539;0.9296864720216571;-0.05094383537379605;-0.04817829187405445;1.0569196624839912;10.000448222691052;0.9461811716146504;0.01960185271946775;1.066310176963378;1.0000546355550919;0.9463807742990243;0.9999898328064006
28.534478;1.0572708271728328;0.9830138228720632;0.9296857896083686;-0.05094383475172735;-0.04817829120558225;1.0569173919516988;10.000452500340925;0.9461787379156094;0.01960084665531153;1.06630928371879;1.0000550093262939;0.9463807868928901;0.9999904857962587
28.544478;1.0572718523728941;0.9830142322180937;0.9296846677172823;-0.05094213859871026;-0.04817668707440585;1.0569151532525713;10.000455507252571;0.9461762851329201;0.019599842074650455;1.0663084368674085;1.0000553663690206;0.9463807577575751;0.9999911673830885
28.554478;1.057273840258045;0.9830160147881931;0.9296840032700306;-0.05094243788361531;-0.048176926245771766;1.0569129512409463;10.000457273053193;0.9461738150422038;0.01959983900260471;1.066307636764111;1.0000557100297953;0.9463807027660747;0.9999918789384052
28.564478;1.0572748667426046;0.9830164433452537;0.9296829128658111;-0.050940741692235725;-0.04817532212852647;1.0569117912655601;10.000457828848301;0.9461703297247441;0.01959883742661908;1.0663068841290437;1.0000560426258385;0.9463795767315147;0.999992620180432
28.574478;1.0572758948959666;0.9830173587593665;0.9296822953730015;-0.050940740997459405;-0.0481753214882596;1.0569096790486951;10.000457206531529;0.9461678308718401;0.019597837311219033;1.066306179680292;1.0000563661767794;0.9463793970927107;0.999993389689371
28.584478;1.0572769272591012;0.9830182796185268;0.9296816991969005;-0.05094074028768073;-0.04817532085742636;1.0569076208673942;10.00045543821461;0.9461653190694608;0.019597838614658115;1.066305523260155;1.0000566827587989;0.9463791829235747;0.9999941856228369
28.594478;1.0572789299808765;0.9830196066973553;0.9296806605806343;-0.05093934399327241;-0.04817395659507425;1.056905623823023;10.000452561758468;0.9461627935957809;0.01959684128345554;1.0663049127960513;1.0000569946125484;0.9463788914608681;0.9999950059693806
28.604478;1.0572799840021578;0.9830205388195958;0.9296801164681847;-0.05093934325951718;-0.048173955981949214;1.0569046958833082;10.000448626226854;0.9461592528661718;0.01959584524070871;1.0663043440133213;1.0000573036196012;0.9463775424198291;0.9999958487053234
28.614478;1.0572810569557398;0.9830209951130302;0.9296791472211401;-0.05093764700131543;-0.04817235190833141;1.0569028455265634;10.000443691005893;0.9461566954294526;0.019595850397951007;1.0663038114707357;1.000057610121989;0.9463771548725434;0.9999967121941095
28.624478;1.0572821542177802;0.983021935476962;0.9296786632471055;-0.05093764624991607;-0.048172351310044444;1.0569010807705288;10.00043782039003;0.9461541210530741;0.019594856674316173;1.0663033097090835;1.0000579125347526;0.9463766860232178;0.9999975954389834
28.634478;1.0572842425612485;0.9830232780989956;0.9296777441346942;-0.05093624991480143;-0.04817098707644374;1.0568994079002123;10.000431078853019;0.9461515311390442;0.019594863993046215;1.066302833656073;1.000058208465578;0.946376174926885;0.9999984977503366
28.644478;1.057285401926904;0.9830225246992926;0.9296757223425717;-0.05093672985369338;-0.04817144109603639;1.0568988308011165;10.000423531604977;0.9461489280753566;0.019593872264816074;1.066302379192398;1.0000584963530903;0.9463755774273207;0.9999994182112394
28.654478;1.0572865982799564;0.9830234661506073;0.9296753398132155;-0.050936729084186186;-0.04817144051412506;1.0568973516383675;10.000415247628508;0.946145314188313;0.01959288138079601;1.0663019438205694;1.0000587761567024;0.946373912093149;1.0000003555691621
28.664478;1.057287835172765;0.9830239261572448;0.9296745401695266;-0.05093503279399606;-0.048169836468483364;1.0568959723466933;10.000406299158737;0.9461426914385891;0.019592891212486526;1.0663015263191793;1.0000590482932314;0.9463731978988611;1.00000130837927
28.674478;1.057289115436532;0.9830248661289777;0.9296742343634092;-0.05093503201792557;-0.048169835895884305;1.0568946953122322;10.00039675842734;0.9461400619749516;0.01959190161192386;1.0663011259119273;1.0000593119920445;0.9463723934268327;1.0000022747610808
28.684478;1.0572914029999123;0.9830262058398256;0.9296735030967862;-0.05093363565955809;-0.048168471685199866;1.0568945231769207;10.000386695358117;0.9461374284966997;0.019591912413696358;1.0663007421288269;1.0000595652841964;0.9463715399049519;1.000003251641013
28.694478;1.0572927744280465;0.9830271436795905;0.9296732832475871;-0.050933634884418814;-0.0481684711217861;1.0568934586245602;10.000376173743485;0.9461347941048714;0.01959092343897039;1.0663003748532125;1.0000598063006678;0.9463705952150956;1.0000042342170503
28.704478;1.057294191528332;0.983028079162513;0.92967311058101;-0.05093363411304403;-0.04816847056270519;1.0568925036576429;10.000365244464307;0.9461311624166957;0.01959093450934651;1.0663000240611615;1.0000600339146755;0.9463686007278898;1.0000052163461972
28.714478;1.0572956537073916;0.9830285300272985;0.9296725329814055;-0.05093193782906585;-0.048166866539059855;1.0568916583887238;10.000353942826155;0.9461285376046251;0.019589945472813716;1.0662996897535353;1.0000602476447336;0.9463675159193783;1.0000061914175966
28.724478;1.0572971606447825;0.9830294570734863;0.9296724617014492;-0.050931937070848636;-0.048166865987380986;1.0568909206868193;10.00034229304696;0.9461259235507975;0.019589956222336835;1.0662993720281904;1.000060447476979;0.9463663853211944;1.0000071531749934
28.734478;1.0572996738325349;0.9830307810618835;0.9296719764521253;-0.05093054073496677;-0.048165501795165634;1.0568912868784999;10.000330311136272;0.9461233230595952;0.0195889666874973;1.066299071165362;1.0000606336507702;0.9463651711939574;1.0000080964863973
28.744478;1.0573012676490228;0.9830317023949658;0.9296720115909551;-0.05093053999632997;-0.04816550124880189;1.056890752280619;10.00031800239623;0.9461207381198022;0.019587976807192153;1.066298787917946;1.0000608065522194;0.9463638978309612;1.0000090173756784
28.754478;1.057302902316434;0.983032624243888;0.9296720990895679;-0.050930539269934016;-0.04816550070386818;1.0568903110208892;10.000305364457667;0.9461171706339259;0.019587986518189434;1.0662985235507523;1.0000609666365612;0.9463615901570976;1.0000099121913903
28.764478;1.0573045760310658;0.9830330699228154;0.9296717823646131;-0.050928843037601916;-0.048163896690856724;1.0568899560107439;10.000292398232856;0.9461146230868311;0.019587995771903198;1.0662982792184625;1.0000611138475213;0.9463602323576744;1.0000107771587692
28.774478;1.0573062869939265;0.9830340059258775;0.9296719683390974;-0.05092884234131938;-0.04816389614657394;1.0568896796111207;10.00027911493054;0.9461120989956957;0.01958700454348273;1.0662980553548413;1.0000612469815557;0.9463588097781754;1.0000116084081578
28.784478;1.057308995630618;0.9830358384587686;0.9296721877062173;-0.05092914159313341;-0.04816413542688004;1.0568904741369596;10.00026553400447;0.9461096026502792;0.019587012818948445;1.0662978514376502;1.0000613641216523;0.946357368104675;1.0000124019432435
28.794478;1.0573107764866698;0.9830363305041183;0.9296720081567028;-0.05092744541334916;-0.04816253141446949;1.056890331977518;10.000251676055598;0.9461071385102773;0.019586020581668934;1.066297665729687;1.0000614633731055;0.9463558677676603;1.000013154146554
28.804478;1.0573125907064111;0.9830373321782722;0.9296723228519405;-0.050927444777152;-0.048162530871708444;1.0568902463012864;10.000237560497323;0.9461047107852967;0.01958602780391412;1.0662974954035718;1.0000615428513504;0.9463543506799803;1.0000138625863948
28.814478;1.0573144376349666;0.9830383701906081;0.9296726721075085;-0.05092744416471454;-0.04816253033047796;1.0568902119870267;10.000223211465629;0.9461013227926356;0.019585034450429268;1.0662973375027072;1.000061600458759;0.9463517764530281;1.0000145259412792
28.824478;1.0573163164485926;0.9830394497873358;0.9296730498561248;-0.050927443577952;-0.04816252979151353;1.0568902255214612;10.00020866084245;0.9460989766500515;0.01958504049653837;1.0662971897890474;1.0000616334927122;0.9463501875144543;1.0000151431105557
28.834478;1.0573182254550564;0.9830400920634775;0.9296729947641462;-0.05092574749708611;-0.04816092578680368;1.0568902841122854;10.000193941910485;0.9460966742372526;0.019584045935988285;1.0662970507512453;1.0000616382501202;0.9463485442850754;1.0000157125460718
28.844478;1.0573211239058695;0.9830421387137497;0.9296733967012438;-0.050926046893798906;-0.048161165078196906;1.0568913850525663;10.000179079476748;0.9460944186016212;0.019584050764619665;1.0662969195383682;1.0000616106716762;0.9463468893919941;1.0000162325698183
28.854478;1.0573230836537495;0.983043343803678;0.9296738199992177;-0.05092604639446944;-0.04816116454991926;1.0568915257431848;10.000164084317095;0.9460922143064956;0.019584054960858487;1.0662967962046246;1.000061547608491;0.9463452026951863;1.000016702190095
28.864478;1.0573250619146362;0.9830441047110743;0.9296737932467871;-0.050924350403490734;-0.04815956055730013;1.0568917040389199;10.000148955423121;0.9460900665148172;0.019583058490297928;1.0662966818702524;1.000061447296131;0.9463434627261725;1.0000171211258075
28.874478;1.0573270536147725;0.9830453792555298;0.9296742219712825;-0.05092434996836166;-0.048159560038469586;1.0568919184516672;10.000133687832276;0.9460869800235789;0.01958306132931252;1.0662965789697885;1.0000613088821049;0.9463407085935955;1.0000174892460993
28.884478;1.0573290541197895;0.9830466829241971;0.9296746475973231;-0.05092434956656428;-0.04815955952502331;1.0568921684956138;10.000118279455494;0.9460849589778891;0.019582063479315594;1.0662964911593913;1.0000611315508279;0.9463388950085858;1.00001780666452
28.894478;1.0573310594043213;0.9830480118820168;0.9296750655158549;-0.050924349198866826;-0.04815955901755351;1.0568924551474468;10.00010273203517;0.94608300686567;0.01958206496241477;1.0662964220867321;1.0000609135352707;0.946337060222124;1.000018074018977
28.904478;1.0573330652779953;0.9830488815936197;0.9296750162534689;-0.05092265334223981;-0.04815795504802412;1.056892780754374;10.00008704893985;0.9460811266873207;0.019582065809082404;1.066296374414201;1.0000606514511183;0.9463351808250158;1.0000182918602674
28.914478;1.0573360289135376;0.9830511309929139;0.9296753925119203;-0.050922952966319567;-0.048158194378171114;1.0568941487676418;10.000071231106656;0.9460793211993487;0.019581066049304135;1.0662963505012055;1.0000603405097939;0.9463332342998306;1.000018459943817
28.924478;1.0573380212022148;0.98305251400531;0.929675761998151;-0.05092295270024322;-0.04815819389374728;1.0568945636145677;10.00005527100824;0.9460775926427923;0.01958106571547637;1.0662963534432757;1.0000599757854798;0.9463312615724216;1.0000185773980188
28.934478;1.0573399993638422;0.9830539120387934;0.9296761107656759;-0.050922952466053856;-0.04815819341836879;1.0568950297294881;10.000039153745423;0.9460759421880701;0.019581064850813686;1.0662963872562838;1.0000595536156704;0.9463292430635354;1.0000186431363247
28.944478;1.0573419579376546;0.9830548473780771;0.9296759822899081;-0.05092125673711321;-0.04815658948358505;1.0568955500776944;10.00002286556368;0.946073369918538;0.019580063511273955;1.066296456335516;1.0000590718493154;0.9463261603770328;1.000018655881004
28.954478;1.0573438912619963;0.9830562852029914;0.9296762824853702;-0.05092125656177181;-0.04815658902801174;1.0568961256108722;10.000006397897819;0.9460718752458819;0.019580061761196303;1.0662965647295068;1.0000585289787032;0.9463240566844874;1.0000186146636953
28.964478;1.0573457941273021;0.9830577474653032;0.9296765522380113;-0.05092125641363312;-0.04815658858336739;1.0568967554428457;9.999989747535917;0.9460704573173052;0.019580059667484242;1.0662967163957322;1.000057923037961;0.9463219133682911;1.0000185203218135
28.974478;1.0573476614121307;0.9830592352039897;0.9296767865198111;-0.05092125629149032;-0.04815658815028289;1.0568974375098694;9.999972916947247;0.9460691151796871;0.01957905729150489;1.0662969162677447;1.0000572513477366;0.9463197110916745;1.000018376446689
28.984478;1.057350449909262;0.9830611479974446;0.9296765131128547;-0.050919860589093945;-0.048155224082768566;1.0568991698364187;9.999955914458678;0.9460678474433858;0.019579054681050964;1.0662971701825261;1.000056511571909;0.9463174925431717;1.0000181887349213
28.994478;1.0573522306130012;0.9830626810818793;0.9296766607936828;-0.05091986051496952;-0.04815522367447357;1.0568999512875061;9.999938761728048;0.9460666520705889;0.019579051875837937;1.0662974835057784;1.0000557028356205;0.9463152391789532;1.0000179633538737
29.004478;1.0573539624210164;0.9830642299860555;0.9296767575106911;-0.050919860462478234;-0.04815522327940675;1.0569007813329077;9.999921507675385;0.9460655270224905;0.01957804892314439;1.0662978607340832;1.0000548258823776;0.9463129338762577;1.00001770506849
29.014478;1.0573556446701557;0.9830657893908141;0.929676799212744;-0.05091986043005802;-0.04815522289814849;1.0569016594301655;9.999904230752948;0.9460644709736286;0.019578045881825535;1.066298306564932;1.000053882368288;0.9463106227694742;1.0000174163704132
29.024478;1.0573572785295646;0.9830673541013756;0.929676783232994;-0.05091986041636813;-0.048155222530993524;1.0569025845082838;9.999887022113118;0.9460634831329934;0.01957804281701579;1.0662988265131428;1.0000528735241943;0.9463082903273289;1.0000170981722838
29.034478;1.0573588656507988;0.9830684379356908;0.9296762529928286;-0.050918164893593076;-0.048153618708619776;1.0569035549939525;9.999869964969056;0.9460615628033002;0.019577039800175413;1.066299426679722;1.0000517992513525;0.9463049212659222;1.0000167507141196
29.044478;1.057360407665119;0.9830699962987065;0.9296761155288585;-0.050918164913974794;-0.0481536183684821;1.0569045689856849;9.999853123804515;0.9460607091450842;0.019577036912193764;1.0663001133118422;1.0000506583378788;0.9463025619165228;1.0000163741137458
29.054478;1.0573619060390491;0.9830715421092543;0.9296759142256842;-0.050918164949709174;-0.048153618040501445;1.056905624088303;9.999836541838345;0.9460599203269806;0.019577034238651515;1.0663008920718822;1.000049449029859;0.9463001975423707;1.0000159691466721
29.064478;1.0573633613325855;0.9830730686300103;0.9296756480514042;-0.050918164999710844;-0.04815361772378824;1.056906717450272;9.999820243644756;0.9460591924116194;0.0195770318534136;1.066301767128299;1.0000481697058397;0.9462978340106222;1.0000155375062973
29.074478;1.0573647720913246;0.9830745685370201;0.9296753170679413;-0.050918165063218515;-0.04815361741788455;1.0569078459649466;9.999804243077593;0.9460585195445708;0.01957702980855085;1.0663027408015917;1.0000468197731778;0.9462954764593582;1.0000150809039547
29.084478;1.0573670964040587;0.983076915746497;0.929674909898811;-0.050918465058337976;-0.04815385694463791;1.056910006368057;9.999788553347702;0.9460578954437606;0.019576028142372828;1.0663038145852526;1.00004540033583;0.946293108182223;1.0000146002376171
29.094478;1.0573684038941666;0.9830778608565958;0.9296739987645427;-0.05091676962035568;-0.04815225319137943;1.056911195561631;9.999773192586815;0.9460573144099537;0.01957602689206033;1.0663049904144057;1.0000439143750635;0.9462907740395048;1.000014095585158
29.104478;1.0573696491640876;0.9830792427373185;0.9296734833703296;-0.050916769724971035;-0.048152252918958575;1.0569124106876984;9.99975818223734;0.9460567709657908;0.019576026102041334;1.0663062703739739;1.000042366351074;0.9462884568371971;1.0000135663693859
29.114478;1.0573708250477691;0.9830805786887405;0.9296729132822744;-0.05091676984495281;-0.04815225265926697;1.0569136485452342;9.999743544688572;0.9460562594592856;0.01957602582356265;1.0663076557130684;1.0000407616705036;0.946286159897949;1.000013011102135
29.124478;1.0573719257872671;0.9830818679488708;0.9296722939275964;-0.0509167699817938;-0.04815225241371524;1.0569149052078872;9.999729303455961;0.9460557748742889;0.019575026108901;1.0663091462009515;1.0000391063883556;0.9462838656281674;1.000012426892485
29.134478;1.0573729466293853;0.983083110450845;0.9296716309516163;-0.0509167701371707;-0.04815225218370752;1.0569161761953847;9.99971548409879;0.9460553138719151;0.019575027016868644;1.066310739267095;1.0000374064345199;0.9462816185535163;1.000011809633478
29.144478;1.0573738831235933;0.9830843066598243;0.9296709291387862;-0.05091677031248077;-0.04815225197063674;1.0569174564179313;9.999702114748123;0.9460548745072759;0.019575028626288224;1.0663124293764048;1.0000356666607018;0.9462794015219884;1.000011155115914
29.154478;1.0573747310393775;0.9830854576274848;0.9296701926698303;-0.050916770508429104;-0.04815225177603909;1.0569187397415143;9.999689221096364;0.9460534552037879;0.019575031043084973;1.0663142085404869;1.0000338907128419;0.9462762190574462;1.0000104601586357
29.164478;1.057375485851143;0.9830860842860663;0.9296689712719659;-0.050915075196656265;-0.048150648132436684;1.0569200189031092;9.999676820272105;0.9460530544824501;0.01957503440405498;1.0663160678503831;1.000032081490601;0.946274076107491;1.0000097229151204
29.174478;1.0573761419119179;0.9830871502925026;0.9296681783995981;-0.05091507543336533;-0.04815064797998009;1.0569212859360604;9.999664923670174;0.9460526712106313;0.01957503887189163;1.0663179991362899;1.0000302417151206;0.9462719787900757;1.0000089421529983
29.184478;1.057376692951776;0.983088177661406;0.9296673627876653;-0.050915075689769274;-0.04815064785096372;1.0569225326037788;9.999653542088224;0.946052304856625;0.019574044608845834;1.066319995380617;1.000028374189338;0.9462699116255006;1.0000081164439016
29.194478;1.057377133621617;0.9830891694431826;0.9296665267456375;-0.05091507596567775;-0.04815064774650559;1.0569237511348397;9.999642687135394;0.9460519559354337;0.01957405175165686;1.0663220496577543;1.0000264815978288;0.9462679197501098;1.0000072444157917
29.204478;1.0573774604705544;0.9830901290359139;0.9296656721412386;-0.05091507626092803;-0.04815064766706743;1.0569249355944437;9.999632372420836;0.946051626208029;0.01957406041516303;1.0663241537705324;1.0000245666986816;0.9462659853075132;1.0000063255144842
29.214478;1.0573776720058896;0.983091060056619;0.9296648007332502;-0.050915076574950646;-0.04815064761228464;1.0569260823603837;9.999622611991525;0.9460513183193391;0.019574070706235177;1.0663262980143966;1.000022633004908;0.946264111275194;1.0000053599135272
29.224478;1.0573777684372014;0.983091966533382;0.9296639142122878;-0.05091507690664508;-0.04815064758121216;1.0569281888379367;9.999613418537917;0.9460510352990184;0.019574082719641585;1.066328472643347;1.000020684875977;0.9462623014437457;1.0000043475936826
29.234478;1.0573787137465442;0.9830937348182542;0.9296630017952792;-0.05091537716962039;-0.04815088739387383;1.0569292519566602;9.999604811277266;0.9460507802634992;0.01957409652537038;1.0663306693259502;1.0000187270064493;0.9462605604907439;1.00000328808543
29.244478;1.0573785871876153;0.9830946082434577;0.9296620897032122;-0.05091537753237411;-0.04815088740681568;1.0569302675928447;9.999596827800287;0.946050556112921;0.019574112168180464;1.0663328809110804;1.000016763881138;0.9462588934924869;1.0000021816590603
29.254478;1.0573783545456934;0.9830954740236664;0.9296611660289898;-0.05091537790809785;-0.04815088744042679;1.0569312310401477;9.99958952636371;0.9460503648956134;0.01957412967340416;1.0663351004622657;1.000014799179252;0.9462573047149873;1.0000010306343332
29.264478;1.0573780184540496;0.9830958561676209;0.9296597748768389;-0.050913682764502026;-0.04814928402504675;1.0569321382498251;9.99958297759355;0.9460502075059835;0.019573149049466408;1.0663373208532085;1.0000128352926012;0.9462557755694292;0.9999998392412278
29.274478;1.0573775807282049;0.9830967193660645;0.9296588220994632;-0.05091368315916109;-0.04814928409954851;1.056932986636523;9.999577250843155;0.9460500844334668;0.01957317029251459;1.0663395348626963;1.0000108733210193;0.9462543469018754;0.9999986125712528
29.284478;1.0573770436316159;0.9830975848947535;0.9296578487953465;-0.050913683560008666;-0.04814928419535366;1.0569337746514906;9.99957240507246;0.9460499965773164;0.0195731933967449;1.0663417354851459;1.0000089136166552;0.9462529956648156;0.9999973559298507
29.294478;1.0573764100637353;0.9830984535732069;0.9296568512940725;-0.050913683965366184;-0.048149284313385436;1.0569345008877171;9.99956849256729;0.9460499452397974;0.019573218363370323;1.066343916212112;1.0000069567466365;0.9462517188600741;0.9999960745216657
29.304478;1.0573756825820237;0.9830993253996575;0.9296558275220518;-0.05091368437365908;-0.04814928445435704;1.056935163589957;9.999565564369766;0.9460499321342171;0.019573245196915928;1.066346070798324;1.0000050046415403;0.9462505136114011;0.9999947733137452
29.314478;1.057374863146937;0.9831001995827788;0.9296547768746041;-0.05091368478326943;-0.04814928461865737;1.0569357605854859;9.999563663898419;0.9460499599491841;0.019573273893894114;1.0663481927170426;1.0000030612401296;0.9462493773711655;0.9999934572515716
29.324478;1.0573739541897393;0.9831010746552351;0.9296536992025953;-0.05091368519262777;-0.04814928480636584;1.0569362893345464;9.999562817402188;0.94605003252665;0.0195733044408545;1.066350275125948;1.0000011318959345;0.9462483079088218;0.9999921311793308
29.334478;1.057372959847409;0.9831019494164285;0.9296525940863143;-0.05091368560048789;-0.04814928501724695;1.0569367469506683;9.999563033695143;0.9460501539879046;0.019573336824638465;1.0663523112874786;0.9999992221315431;0.9462473033836082;0.9999907992244871
29.344478;1.0573718864408852;0.9831028235146024;0.9296514611966062;-0.050913686006141864;-0.048149285250774096;1.056937130461199;9.999564307043523;0.9460503277098283;0.019573371045401147;1.0663542950184741;0.9999973371976116;0.9462463624158592;0.9999894642514799
29.354478;1.0573707417738396;0.983103696966967;0.9296503009294469;-0.05091368640924332;-0.048149285506247044;1.0569374369607911;9.999566614312222;0.9460505560352087;0.019573407121496425;1.066356221064078;0.9999954824801843;0.9462454839705429;0.9999881277618241
29.364478;1.057369533839916;0.9831045696836915;0.9296491144376585;-0.050913686809438086;-0.048149285782932115;1.056937663487981;9.999569911476016;0.9460508405959119;0.019573445077554517;1.0663580848455798;0.9999936635182424;0.9462446672857123;0.9999867903428826
29.374478;1.0573682707806495;0.9831054412881141;0.929647903538549;-0.05091368720625119;-0.048149286080109904;1.0569378079458833;9.999574139322075;0.9460511830297553;0.01957348492050282;1.0663598815132829;0.9999918853859163;0.9462439117302903;0.9999854523073894
29.384478;1.0573669622000603;0.9831063106523413;0.9296466708276988;-0.05091368759919079;-0.04814928639701803;1.056937870318966;9.99957923740086;0.9460515852272281;0.019573526628441983;1.0663616054595881;0.9999901521365562;0.9462432166361073;0.9999841139880311
29.394478;1.0573656196529917;0.9831071753066545;0.9296454199789832;-0.05091368798785925;-0.04814928673271399;1.0569378521113784;9.99958515422154;0.9460520484092777;0.019573570166482753;1.0663632507191079;0.9999884666260922;0.9462425817689571;0.9999827757329168
29.404478;1.0573642554000804;0.9831080317840648;0.9296441561018474;-0.05091368837207628;-0.04814928708610838;1.056937755324556;9.999591847766698;0.9460525722185877;0.019573615505690024;1.0663648114695432;0.999986830843861;0.9462420079388142;0.9999814375864919
29.414478;1.0573628807528754;0.9831088773976124;0.9296428852951907;-0.05091368875190889;-0.04814928745635008;1.0569375825544787;9.999599277983632;0.9460531549039979;0.019573662624673447;1.0663662827412546;0.9999852469248545;0.9462414967958607;0.9999800987612234
29.424478;1.0573615051948073;0.9831097119842018;0.9296416136023481;-0.050913689127521485;-0.0481492878430783;1.0569373369377824;9.99960739790677;0.9460537941398103;0.01957371149795223;1.0663676614415196;0.999983718043435;0.9462410502270605;0.9999787579545385
29.434478;1.0573601363324243;0.983110537620541;0.9296403463718084;-0.050913689499109474;-0.048149288246166405;1.0569370212707898;9.999616152800035;0.9460534877247736;0.019573762076585663;1.0663689463240527;0.9999822479045823;0.9462396698995065;0.9999774143990263
29.444478;1.0573587803783095;0.9831113566272645;0.9296390880117859;-0.05091368986704909;-0.048149288665306565;1.0569366375588736;9.999625482159386;0.946054233987357;0.019573814280675124;1.0663701366323295;0.999980839469433;0.9462393555628441;0.9999760679566911
29.454478;1.05735744251934;0.9831121702424535;0.929637842050572;-0.05091369023195235;-0.04814928909985261;1.056936187679497;9.999635319975837;0.9460560318353689;0.019573868014546747;1.0663712308760713;0.999979494618568;0.9462401056740457;0.9999747185515708
29.464478;1.0573561268469271;0.9831129788943902;0.9296366116291762;-0.05091369059452097;-0.04814928954897378;1.0569356741687725;9.999645602556928;0.9460568800153216;0.019573923173669544;1.0663722266403097;0.9999782145604682;0.946239917433667;0.999973366140958
29.474478;1.0573548366338603;0.9831137826971182;0.9296354000443534;-0.050913690955524414;-0.04814929001185885;1.0569351003802698;9.999656279764688;0.9460577761293335;0.01957397962634837;1.0663731210140017;0.9999769997407898;0.9462397857175746;0.9999720105139632
29.484478;1.0573535748870402;0.9831145811231429;0.9296342109493748;-0.050913691315809216;-0.048149290487845456;1.0569344704192898;9.999667314106285;0.9460587166261969;0.01957403719516121;1.066373910780349;0.9999758493485932;0.9462397044285711;0.9999706508880747
29.494478;1.057352343939673;0.9831153721396401;0.9296330484034874;-0.050913691675937026;-0.048149290976507365;1.0569337890103923;9.999678668822185;0.9460596976452759;0.019574095661140878;1.0663745923934427;0.9999747611982912;0.9462396676595354;0.9999692862193362
29.504478;1.0573511446485973;0.9831161518099921;0.9296319168956158;-0.050913692035736195;-0.04814929147762221;1.0569330614139574;9.999690300043785;0.9460607158539679;0.01957415478741675;1.0663751623187587;0.9999737318801533;0.9462396705854836;0.999967915798112
29.514478;1.057349976967792;0.983116915103451;0.9296308212442181;-0.05091369239435406;-0.048149291991191716;1.05693229364993;9.999702159690317;0.9460617686942759;0.019574214337613693;1.0663756174850272;0.9999727571409812;0.9462397089988879;0.9999665396776934
29.524478;1.0573488414889705;0.9831176571299114;0.929629766349813;-0.05091369275066464;-0.04814929251745148;1.056931492525383;9.999714202799137;0.9460628539550158;0.019574274075112582;1.0663759555650913;0.9999718325849949;0.9462397786727246;0.9999651592257186
29.534478;1.0573477401729594;0.9831183732527954;0.9296287567827262;-0.0509136931034472;-0.048149293056453726;1.056930664961749;9.999726393117276;0.9460639692041273;0.019574333765288693;1.0663761756340928;0.9999709537938738;0.9462398755865803;0.9999637774384091
29.544478;1.0573466760336967;0.9831190583441874;0.9296277963531082;-0.05091369345125893;-0.04814929360755693;1.0569298167476238;9.999738705543432;0.9460651115588204;0.019574393196244766;1.0663762785627395;0.9999701160763109;0.9462399963472525;0.9999623982409379
29.554478;1.0573456526979246;0.9831197069813424;0.929626887491631;-0.05091369379228167;-0.04814929416932011;1.05692895129941;9.9997511247304;0.9460662779989375;0.01957445218752694;1.0663762657217593;0.9999693149895226;0.9462401381675956;0.9999610253072603
29.564478;1.057344674165164;0.9831203148008242;0.9296260306977457;-0.050913694124389626;-0.04814929473973368;1.056928069389903;9.999763637590956;0.9460674660240581;0.019575510564798684;1.0663761371892533;0.999968547059681;0.9462403195945306;0.999959661782746
29.574478;1.0573437444394294;0.9831213602965648;0.929625679661443;-0.05091538997550882;-0.048150898786011;1.0569271698548126;9.999776220893958;0.9460686741208941;0.01957556813508415;1.0663758917758388;0.9999678100100463;0.9462404978662401;0.9999583110013223
29.584478;1.0573428668861802;0.9831218820834614;0.9296249240332288;-0.050915390283900026;-0.048150899367699826;1.0569262500760594;9.99978883684034;0.9460699017872414;0.019575624693742473;1.066375528655579;0.9999671027273552;0.9462406925745025;0.9999569769371565
29.594478;1.0573420436815533;0.9831223626117148;0.9296242175594718;-0.05091539057814787;-0.04815089995271826;1.0569253059962713;9.999801444323586;0.9460711489941555;0.019575680047909477;1.0663750487541919;0.9999664247872471;0.9462409021649844;0.9999556636846522
29.604478;1.0573403139464959;0.9831219237200606;0.9296235718367825;-0.05091509094205215;-0.04815066071877223;1.0569233328023866;9.999814010694406;0.9460724155794267;0.019575734025963864;1.0663744548008098;0.9999657759317483;0.9462411242634841;0.9999543748970167
