time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.614478;1.0573396031516415;0.9831223322648963;0.9296229609558347;-0.050915091204541865;-0.04815066130723306;1.056922326463878;9.99982651046347;0.9460737012099494;0.019575786460273106;1.0663737505151911;0.9999651562537739;0.9462413561446571;0.9999531141796423
29.624478;1.057338951615636;0.983122711063548;0.9296223959644219;-0.050915091449684764;-0.04815066189592158;1.0569212846174423;9.999838918933488;0.9460750052078808;0.019575837168385245;1.0663729403394242;0.999964566403769;0.9462415954486397;0.9999518856656537
29.634478;1.0573383628819324;0.983123063138974;0.9296218750649785;-0.05091509167680468;-0.04815066248393106;1.056920206381658;9.999851211682495;0.9460763257616495;0.01957588596210547;1.0663720300350183;0.999964007358771;0.9462418405303282;0.9999506938933027
29.644478;1.0573378407259086;0.9831233903475323;0.9296213959199922;-0.05091509188559662;-0.04815066307066558;1.056919092424435;9.999863368282021;0.946077659287196;0.019576932672359253;1.066371027077171;0.9999634800372255;0.9462421112546965;0.999949543911036
29.654478;1.0573373881418844;0.9831236939554514;0.9296209556854714;-0.05091509207618896;-0.04815066365579113;1.0569179450906527;9.999875371619652;0.9460790006458281;0.019576977161136898;1.0663699401906679;0.9999629844651485;0.9462423660753903;0.9999484418852135
29.664478;1.0573370071093513;0.9831239750645314;0.9296205509889687;-0.05091509224918071;-0.04815066423883963;1.0569167671102402;9.999887200844794;0.9460803445465454;0.019577019314304715;1.0663687783157927;0.9999625190544488;0.9462426255603421;0.9999473946799062
29.674478;1.0573366984834327;0.9831242344862182;0.9296201779511614;-0.050915092405670034;-0.04815066481883936;1.0569155596592075;9.999898827280258;0.9460816874783254;0.01957705902725817;1.0663675499450893;0.9999620810487796;0.9462428889845133;0.9999464084801537
29.684478;1.057336461469805;0.9831249531150339;0.9296202875974282;-0.050916788075516396;-0.048152268863465665;1.0569143218885353;9.999910218728749;0.9460830286593768;0.019577096201671914;1.0663662630470696;0.999961667780266;0.9462431549185615;0.9999454883841334
29.694478;1.0573362937012396;0.9831251693754552;0.9296199685229197;-0.050916788203784105;-0.048152269432354844;1.0569130519733092;9.999921347796555;0.9460843694783454;0.019577130762172774;1.0663649245875502;0.9999612777125857;0.9462434218093415;0.9999446394446242
29.704478;1.0573361922271989;0.9831253640473845;0.9296196739215541;-0.05091678832052997;-0.0481522699925493;1.056911748419313;9.999932197398534;0.9460857120320877;0.01957816266325873;1.066363539646672;0.9999609106107716;0.9462437091077885;0.9999438672245332
29.714478;1.057336154258583;0.9831255376649772;0.9296194015712813;-0.050916788427382745;-0.04815227054195689;1.0569104109343008;9.999942758570791;0.9460870575764077;0.019578191864973962;1.066362110928763;0.999960566871418;0.946243974541999;0.9999431762380807
29.724478;1.0573361770569736;0.9831256911516558;0.9296191483006623;-0.050916788525820635;-0.04815227107888445;1.0569090406319395;9.999953024667546;0.9460884060304291;0.019578218313648133;1.0663606389142777;0.9999602471296243;0.9462442380192829;0.999942568082479
29.734478;1.0573362577464365;0.9831258252740519;0.9296189112504805;-0.05091678861714796;-0.04815227160219424;1.0569076398240012;9.999962987100167;0.9460897569303574;0.01957824194378025;1.0663591225060365;0.9999599528925364;0.9462444985974514;0.999942041645667
29.744478;1.0573363937277984;0.9831259395102767;0.9296186890109089;-0.05091678870267735;-0.04815227211125733;1.0569062116356953;9.999972631270314;0.9460921103039795;0.01957826267352143;1.0663575597037411;0.9999596867990259;0.9462457549450936;0.9999415943836227
29.754478;1.0573365830638655;0.9831265124163036;0.9296189363329153;-0.050918484312241816;-0.04815387607506345;1.0569047594648253;9.999981934122246;0.9460934666334131;0.019579280402944214;1.0663559479550124;0.9999594514054917;0.9462460271834419;0.999941222825158
29.764478;1.057335861853364;0.9831256984232443;0.9296187572634196;-0.05091818447228225;-0.04815363673337594;1.0569022868396412;9.999990863924335;0.9460948271355716;0.01957929503583043;1.0663542841931097;0.9999592479083206;0.9462462729051166;0.9999409226047714
29.774478;1.057336151686054;0.9831257382587093;0.9296185825893466;-0.05091818454881801;-0.04815363719909478;1.0569007977326326;9.999999380564214;0.946096194224743;0.01957930650351489;1.0663525650973433;0.9999590762343392;0.9462465117489813;0.9999406891000306
29.784478;1.0573364871897235;0.9831257483254068;0.9296184264312063;-0.05091818462425134;-0.04815363765004799;1.0568992966159712;10.000007439659754;0.9460975705580369;0.01957931477305384;1.0663507876752278;0.9999589359670317;0.9462467422882658;0.9999405181512224
29.794478;1.0573368648659311;0.9831257264026343;0.9296182914164521;-0.050918184699464034;-0.04815363808557975;1.0568977883501656;10.000015000496953;0.9460989574114332;0.019579319845725595;1.0663489492708103;0.9999588265111857;0.9462469630963923;0.9999404057977123
29.804478;1.0573372810903212;0.983125670322273;0.9296181808739862;-0.05091818477560476;-0.048153638504799326;1.0568962782422513;10.000022030756485;0.9461003545571476;0.019580321755427687;1.0663470471767778;0.9999587460682194;0.9462471939311863;0.9999403478316754
29.814478;1.0573377321483417;0.9831255784222991;0.9296180986897623;-0.05091818485398711;-0.04815363890676637;1.0568947720496642;10.000028506074411;0.9461017614681348;0.01958032057482452;1.0663450790350208;0.9999586910423366;0.9462473931440395;0.9999403401688054
29.824478;1.057338214667027;0.9831259302645815;0.9296185035530814;-0.050919880462801735;-0.04815524275971363;1.0568932761407055;10.000034411623895;0.9461031781819389;0.019580316418094407;1.0663430441939217;0.999958656971703;0.9462475811905829;0.9999403793744067
29.834478;1.0573387259191087;0.9831257630706878;0.9296184904339605;-0.05091988055041648;-0.04815524312460814;1.0568917976956365;10.000039750181656;0.9461046052795283;0.019580309424164596;1.06634094468769;0.9999586398905386;0.9462477572207442;0.9999404625855347
29.844478;1.0573392633056509;0.9831255552178036;0.9296185187291468;-0.05091988064501543;-0.04815524346963554;1.0568903437153243;10.000044548427313;0.9461060433412183;0.019581299734169992;1.0663387846962908;0.9999586368399694;0.9462479409041067;0.9999405869592076
29.854478;1.0573398233202431;0.9831253037329917;0.9296185935782876;-0.05091988074762547;-0.048155243794090134;1.0568889194611228;10.000048849760837;0.9461074926774997;0.019581287485114538;1.0663365696642668;0.999958645867127;0.9462480903953459;0.999940748914967
29.864478;1.057340400674848;0.9831250062312067;0.9296187192841754;-0.05091988085888678;-0.048155244097712616;1.056887528452032;10.00005269916684;0.9461089539311616;0.019581272813271267;1.0663343059473778;0.9999586662928308;0.9462482266686921;0.999940943379055
29.874478;1.0573400259986279;0.9831237800673953;0.9296189111098208;-0.050919581059325675;-0.04815500455824361;1.0568851733345292;10.00005613640259;0.9461114287609786;0.019581255853317596;1.066331999532264;0.9999586987350658;0.9462493509834885;0.9999411633677183
29.884478;1.0573406151582287;0.9831238674246592;0.9296196002818532;-0.05092127671447748;-0.0481566082900233;1.056883855906443;10.000059200086529;0.9461129196940721;0.019582236737461328;1.0663296540492058;0.999958744491766;0.946249487490631;0.9999414004010561
29.894478;1.057341198228317;0.9831234239486194;0.9296198904298617;-0.05092127685498839;-0.04815660853371698;1.0568825770000314;10.000061933695033;0.9461144291701465;0.01958221559980772;1.066327270240182;0.999958805105163;0.9462495988094916;0.9999416460932967
29.904478;1.0573417681952415;0.9831229290787928;0.9296202357839067;-0.0509212770068084;-0.04815660875976766;1.056881337488306;10.000064383239595;0.9461159582169647;0.01958219258643573;1.0663248470225595;0.9999588823299936;0.9462497104272998;0.9999418937725878
29.914478;1.0573423183572355;0.9831223832425222;0.9296206350634281;-0.05092127717112289;-0.04815660896983464;1.0568801397767909;10.000066585827938;0.9461175058279723;0.019583167867327163;1.066322383008616;0.9999589780526732;0.9462498480569909;0.9999421387703088
29.924478;1.0573428418526944;0.9831217893002261;0.9296210860893339;-0.050921277348951736;-0.04815660916540855;1.0568789882722402;10.000068564774244;0.9461190693511181;0.019583141636917257;1.0663198776673617;0.9999590941686034;0.9462499754712643;0.999942378068298
29.934478;1.0573433314411982;0.9831216333079433;0.9296220409645823;-0.050922973065943164;-0.048158212816649205;1.0568778887940717;10.000070341003745;0.9461206450934554;0.019583114096856164;1.0663173315409116;0.9999592325568042;0.9462501184036625;0.9999426099740132
29.944478;1.0573437798728336;0.9831209616104674;0.9296225883269061;-0.05092297327250318;-0.04815821298660905;1.0568768477649946;10.00007194589293;0.9461222292818808;0.019583085428704353;1.0663147464742249;0.9999593949989245;0.9462502809751494;0.9999428335990439
29.954478;1.0573441806800692;0.9831202644502081;0.9296231813014864;-0.05092297349388194;-0.04815821314500827;1.0568748711183846;10.00007341714326;0.9461238193125042;0.019584055776904717;1.066312126394006;0.9999595827471346;0.9462504868449634;0.9999430484569781
29.964478;1.0573435662388804;0.9831186700520544;0.9296238316141833;-0.05092267380675688;-0.04815797346901208;1.056873962922079;10.000074783157702;0.9461254139565163;0.019584025261278195;1.0663094769369197;0.9999597959771845;0.9462506975412768;0.9999432543577647
29.974478;1.0573438557007204;0.9831184299221744;0.9296249692485025;-0.05092436958079633;-0.04815957707335428;1.056873124740108;10.00007605611072;0.9461270124558347;0.019583994005999195;1.0663068037322914;0.9999600336487977;0.9462509374705185;0.9999434513837884
29.984478;1.0573440825396592;0.9831177086190795;0.929625698528494;-0.05092436984529293;-0.04815957719663526;1.0568723560346482;10.000077240342403;0.9461296142090134;0.019584962151389988;1.066304111703016;0.9999602937420949;0.9462522314311491;0.9999436399662415
29.994478;1.057344242823213;0.9831169943146413;0.9296264754992708;-0.05092437012256975;-0.04815957730717172;1.0568716547937531;10.00007834329086;0.94613121936887;0.019584929840887506;1.0663014063944198;0.9999605737501962;0.9462525431516906;0.9999438208149304
30.004478;1.0573443323419311;0.9831162944195503;0.9296273008906275;-0.050924370411492274;-0.048159577404705806;1.056871018017727;10.000079379626687;0.9461328288900573;0.01958489720938923;1.066298695138644;0.9999608712840996;0.9462528982256305;0.9999439946916591
30.014478;1.057344346319526;0.9831156154662912;0.9296281739285831;-0.050924370710938964;-0.048159577489334235;1.0568704422047372;10.00008037050405;0.946134443764394;0.01958586438910043;1.0662959861196857;0.9999611840450384;0.9462533227720163;0.9999441626787087
30.024478;1.0573442801300852;0.9831154439467978;0.9296295473616496;-0.050926066543155256;-0.048161181030446115;1.0568699238519335;10.000081338195827;0.9461360646108519;0.019585831517841313;1.0662932865904906;0.999961509134294;0.9462537805207839;0.9999443265491131
30.034478;1.0573441296629735;0.9831148241415556;0.9296305100628365;-0.05092606686037403;-0.048161181091242;1.0568684599133478;10.000082301817946;0.9461376920210606;0.019585798736758663;1.066290602139552;0.9999618430929383;0.9462542960159603;0.9999444883957701
30.044478;1.0573429294073284;0.9831133607037279;0.929631527407947;-0.05092576725803256;-0.04816094131794872;1.0568680481640516;10.00008328348446;0.9461393267557784;0.019586766184968046;1.0662879374560217;0.9999621827861884;0.9462548921142037;0.9999446501882966
30.054478;1.057342601424243;0.9831128204956644;0.9296325731929377;-0.05092576758809812;-0.048160941359390086;1.0568676870119345;10.00008431714858;0.946140969453708;0.01958673399769601;1.0662852980184505;0.9999625256415209;0.9462555284624958;0.999944813860491
30.064478;1.0573421831006398;0.9831128064979772;0.9296341137689894;-0.050927463444333194;-0.04816254486203738;1.0568673748779602;10.000085443737778;0.9461436205349056;0.01958770230152726;1.0662826907049;0.9999628691457475;0.9462572467963214;0.9999449811283818
30.074478;1.0573416754768403;0.9831123612420954;0.9296352401400577;-0.05092746378249286;-0.04816254488993655;1.056867110194052;10.00008669580031;0.946145280199753;0.019587671211238167;1.0662801222309932;0.9999632108859511;0.9462580063779377;0.9999451529343926
30.084478;1.057341081263894;0.9831119697811511;0.9296364073880378;-0.050927464123528055;-0.04816254491298629;1.056866891809999;10.000088092954787;0.9461469484736307;0.019587640838252325;1.0662775974831857;0.999963549322539;0.9462588278529973;0.999945329535868
30.094478;1.057340404374046;0.9831116364612192;0.9296376153428128;-0.050927464466831864;-0.04816254493173445;1.0568667188525467;10.00008965119028;0.9461486258927277;0.019588611298501844;1.0662751191827262;0.9999638839259432;0.9462597325650611;0.9999455110623767
30.104478;1.0573396495717693;0.983111846523402;0.9296393185167925;-0.050929160333748544;-0.04816414841505948;1.0568655901466382;10.000091386352146;0.9461503141219801;0.019588582712952936;1.0662726881826168;0.9999642143493639;0.9462606803587617;0.9999456975344789
30.114478;1.0573378605176298;0.9831107624822881;0.9296406220877509;-0.0509288607508714;-0.04816390860109482;1.0568655038207997;10.000093309831444;0.9461520156855748;0.019588555203572222;1.0662703040835417;0.9999645396691607;0.9462616931874243;0.999945888460275
30.124478;1.05733696765169;0.9831106337080845;0.9296419597608578;-0.050928861099654166;-0.04816390860753001;1.0568654573843672;10.000095430189996;0.9461537336432029;0.019589528878345003;1.0662679658361407;0.9999648581578797;0.9462627921363547;0.9999460829316379
30.134478;1.0573360148625568;0.9831110661595384;0.9296438021586215;-0.05093055696963005;-0.04816551207883047;1.0568654477841741;10.000097757085314;0.9461554717192114;0.019589503821661608;1.066265671896582;0.9999651680478077;0.9462639347685209;0.9999462803639323
30.144478;1.0573350075895227;0.9831111052021553;0.9296452417403738;-0.050930557320323984;-0.04816551207840735;1.0568654712976953;10.000100297247318;0.9461582342240665;0.01959048010412837;1.0662634203816859;0.9999654690972886;0.9462661599038936;0.9999464807819144
30.154478;1.0573339512332756;0.9831112372438943;0.9296467331352608;-0.05093055767125738;-0.04816551207573992;1.0568655241382823;10.000103047350644;0.9461600252915129;0.0195904577892721;1.0662612093365833;0.9999657635749593;0.9462674232142539;0.9999466841607167
30.164478;1.0573328516438107;0.9831114651393764;0.9296482757484343;-0.05093055802160596;-0.04816551207148353;1.0568656034162272;10.000105996679943;0.9461618478572642;0.019590436929262708;1.0662590366331741;0.9999660559892288;0.9462687412022145;0.9999468897952628
30.174478;1.0573317151312118;0.9831122692753903;0.9296503236597834;-0.0509322538899303;-0.048167115534614016;1.056864707412905;10.000109139546772;0.9461637035076671;0.019591417558028505;1.0662568998096036;0.9999663518080653;0.9462701305862253;0.9999470964871635
30.184478;1.0573295861028333;0.9831118050544392;0.929651979638446;-0.05093195430082823;-0.04816687570304321;1.0568648354160892;10.000112485182703;0.9461655933727809;0.019591399673865466;1.066254796629779;0.9999666561396195;0.946271546552471;0.9999473034828322
30.194478;1.057328395019659;0.9831123142271528;0.9296536729843473;-0.050931954638310586;-0.04816687569587761;1.056864987418685;10.000116061049294;0.9461675187366925;0.019592383221398918;1.0662527260803727;0.9999669736054334;0.9462730277215364;0.9999475112128958
30.204478;1.0573271854793787;0.9831133954387281;0.9296558703353558;-0.050933650484239104;-0.04816847915674284;1.0568651638625364;10.000119906924587;0.94616948065304;0.019592368100049155;1.0662506885805039;0.999967308979413;0.9462745304868112;0.9999477207999605
30.214478;1.0573259626704934;0.9831140865550176;0.9296576618352342;-0.05093365079873372;-0.048168479148909926;1.0568653655102271;10.000124058874743;0.9461724793734309;0.019592354189773984;1.0662486851463122;0.9999676673579029;0.9462770740090692;0.9999479331249053
30.224478;1.0573247321100843;0.9831148663249307;0.9296595006500024;-0.050933651097418715;-0.04816847914124446;1.0568655932660167;10.000128541185473;0.9461745142654203;0.01959334136683903;1.066246716512473;0.9999680538954114;0.946278678393241;0.9999481487789622
30.234478;1.0573234995048872;0.9831157314482486;0.9296613845280018;-0.05093365137839555;-0.048168479133908884;1.0568648482937815;10.000133375432464;0.9461765839289974;0.019593329513189404;1.066244782827075;0.999968473456581;0.9462802996556293;0.9999483682499218
30.244478;1.0573213073289447;0.9831162771768619;0.9296637778986937;-0.050935047222056454;-0.048169842769329015;1.056865131966912;10.000138589676988;0.946178685964422;0.019594318530755602;1.0662428838397213;0.9999689299671941;0.9462819755023427;0.9999485914985176
30.254478;1.0573200826458369;0.9831173000998241;0.9296657440059336;-0.05093504746402149;-0.048169842761274125;1.0568654448754837;10.000144218255544;0.946180816462207;0.019594308348004928;1.06624101931623;0.9999694256833394;0.9462836613167678;0.9999488177225496
30.264478;1.0573188653887102;0.9831183948502398;0.9296677467447977;-0.05093504768494739;-0.04816984275128657;1.0568657860906892;10.000150296832041;0.9461829701875663;0.01959529891232351;1.066239189429451;0.9999699613351231;0.9462853966234538;0.999949045835395
30.274478;1.0573176575419838;0.9831200375876404;0.9296702364026037;-0.05093674340053844;-0.04817144620659122;1.0568661541184547;10.000156854926718;0.9461851416880744;0.019595290184401495;1.066237395002599;0.9999705374850575;0.94628713877695;0.999949275189454
30.284478;1.0573164616209514;0.9831212618598157;0.929672297996559;-0.0509367435766386;-0.048171446189937295;1.0568655484198126;10.000163908192148;0.9461883262440703;0.019596282132880886;1.0662356372564519;0.9999711559313162;0.9462899275431826;0.9999495056759019
30.294478;1.057315280906684;0.9831225418857572;0.9296743795840894;-0.050936743729411725;-0.04817144617028029;1.056865969438256;10.000171455329026;0.9461905199295886;0.01959627471609797;1.0662339169804391;0.9999718197700682;0.9462917200478127;0.9999497367799364
30.304478;1.0573131571192422;0.9831234693109274;0.9296769417270999;-0.05093813943547421;-0.04817280979090718;1.0568664175917537;10.000179482158616;0.9461927189156132;0.019597267867060692;1.0662322339245742;0.9999725320326477;0.9462935552203847;0.9999499670001263
30.314478;1.0573120182191604;0.9831248372908954;0.929679044494663;-0.05093813954187762;-0.04817280976948752;1.0568668930132794;10.000187968630232;0.946194918886845;0.01959726150127176;1.0662305867092488;0.9999732938663319;0.9462953888662572;0.9999501946158121
30.324478;1.0573109053685303;0.9831262373134033;0.9296811500596001;-0.05093813962590647;-0.04817280974920238;1.056867396092587;10.000196892194964;0.946197115322301;0.01959725553463224;1.066228972406238;0.9999741034492665;0.9462972385056732;0.9999504184519982
30.334478;1.0573098209851763;0.9831281424487829;0.9296837094751984;-0.05093983520295802;-0.04817441319926583;1.0568679276693798;10.000206225995544;0.9461993040261154;0.019598249892273847;1.0662273858989662;0.999974956397371;0.9462991220859722;0.9999506376109236
30.344478;1.05730876704264;0.9831295837397803;0.9296858113811576;-0.050939835242842076;-0.048174413183880806;1.056867488452552;10.00021593451736;0.9462024812051698;0.019598244511058103;1.0662258205878583;0.9999758472229973;0.9463019961780983;0.9999508506797832
30.354478;1.0573067839728132;0.9831301529522897;0.9296879216752891;-0.0509395353182141;-0.04817417334469185;1.0568680785582034;10.000225970224305;0.9462046438264144;0.019599239342566993;1.0662242704452367;0.9999767705339588;0.946303901296355;0.9999510555749043
30.364478;1.0573057999032371;0.9831320858345592;0.9296904692385326;-0.05094123082492581;-0.04817577680360317;1.056868697783911;10.000236273602336;0.9462067904291023;0.019599234357854933;1.0662227315368302;0.9999777212906019;0.9463057942649341;0.9999512504024481
30.374478;1.0573048580809847;0.9831335325654585;0.9296925563589117;-0.05094123079393829;-0.04817577679624163;1.056869345824605;10.000246781231354;0.946208920954773;0.019600229554928923;1.066221202190034;0.9999786948357692;0.9463077146468333;0.9999514337889046
30.384478;1.0573039642698465;0.983134968276151;0.9296946367052767;-0.050941230738045705;-0.04817577678919779;1.0568700219437661;10.000257443252323;0.946211035760054;0.01960022496371682;1.0662196822009147;0.9999796873855212;0.9463096188247545;0.9999516042258949
30.394478;1.057303123749974;0.9831368702858908;0.9296971635524236;-0.05094292617014566;-0.048177380249111834;1.0568697249587868;10.000268235126521;0.9462131352399734;0.019601220645267512;1.0662181717102637;0.9999806963552518;0.9463115453134439;0.999951760036902
30.404478;1.0573023408439965;0.9831382753092726;0.9296992254761494;-0.05094292606318176;-0.04817738023863611;1.0568704538710558;10.000279150949197;0.9462162196012368;0.019601216684051032;1.0662166704260774;0.9999817201372856;0.9463144488656965;0.9999518998793897
30.414478;1.0573006569496604;0.9831387807721254;0.9297012863795017;-0.05094262598523082;-0.04817714039765616;1.0568712076668751;10.000290190045787;0.9462182883454751;0.01960221316447129;1.066215177414816;0.9999827580358569;0.9463163678309213;0.999952022619646
30.424478;1.0572999992655039;0.9831406270240377;0.9297037719691126;-0.0509443213380915;-0.04817874384928326;1.0568719839274199;10.000301351043097;0.9462203402179468;0.019602210142431117;1.0662136915803562;0.999983810376346;0.9463182578086948;0.9999521271455565
30.434478;1.0572994087083896;0.9831419672921483;0.9297057805524613;-0.05094432115402859;-0.048178743829634;1.0568727783369418;10.000312629981114;0.9462223735673242;0.019603207644591836;1.0662122123608155;0.9999848779779882;0.9463201576384956;0.9999522129069237
30.444478;1.0572988883930576;0.9831432774250308;0.9297077614562265;-0.05094432094543062;-0.048178743806653185;1.056872585616991;10.0003240151083;0.946224386441845;0.019604205690576908;1.0662107394179017;0.9999859612945251;0.9463220432001078;0.9999522804485633
30.454478;1.0572984412626365;0.9831450327232981;0.9297101642272035;-0.05094601622455037;-0.04818034724818507;1.0568734000495026;10.000335482542932;0.9462263760574675;0.01960420430314099;1.0662092716042189;0.9999870600739772;0.9463238896995966;0.9999523311549969
30.464478;1.057297107571657;0.9831453851596321;0.9297120875764765;-0.050945716020422846;-0.04818010738945669;1.0568742148756731;10.000347001542327;0.9462293381116621;0.019605203499392942;1.066207806690899;0.9999881734460498;0.946326735056249;0.9999523665282515
30.474478;1.057296812990615;0.9831470544504498;0.9297144121056502;-0.05094741125254791;-0.0481817108225208;1.0568750219946126;10.000358544367097;0.9462312671091271;0.019605203270968197;1.0662063420094483;0.9999893000370718;0.9463285367810776;0.9999523877200668
30.484478;1.0572965962003764;0.983148195201638;0.9297162380511378;-0.05094741095425473;-0.04818171078214007;1.0568758128734481;10.00037008929426;0.9462331574442846;0.019606203562275284;1.0662048751903301;0.9999904379537966;0.9463303361897449;0.9999523956406036
30.494478;1.0572964570393897;0.9831492875450578;0.9297180177863797;-0.05094741063750634;-0.048181710734931125;1.056875579580691;10.000381618135611;0.9462350034955844;0.01960620426845815;1.0662034046606594;0.9999915850685097;0.9463320933663729;0.9999523912446256
30.504478;1.0572963938053856;0.9831508135088043;0.9297202043073517;-0.0509491058142581;-0.04818331414767648;1.0568763151498826;10.000393112464048;0.9462367989178979;0.019607205251946914;1.0662019299083505;0.9999927400272295;0.9463338525561295;0.9999523753660633
30.514478;1.057295441710447;0.9831509327231938;0.929721899411239;-0.05094880551446397;-0.04818307425494231;1.0568770132340892;10.000404548525406;0.9462395368793849;0.019607206356263035;1.0662004512051304;0.9999939031159847;0.9463365750858718;0.9999523480893078
30.524478;1.057295523272089;0.9831518911793724;0.9297235313543045;-0.05094880515265196;-0.04818307418278746;1.0568776671744238;10.000415894222227;0.946241210908227;0.019608207417821467;1.0661989692429217;0.9999950760845859;0.9463383050284756;0.9999523086918152
30.534478;1.0572956769093471;0.9831532912043226;0.9297255656852237;-0.05095050028642815;-0.04818467757040133;1.056878269633374;10.00042710948029;0.946242815198797;0.019608208283204448;1.066197485566662;0.9999962614109943;0.9463400027124245;0.9999522569623432
30.544478;1.0572956316337683;0.9831538747301591;0.9297270475393;-0.050951381224930106;-0.04818552339482269;1.0568778133518129;10.000438150707561;0.9462443444770429;0.019609208827799204;1.0661960027258464;0.9999974616310082;0.9463417120330853;0.9999521945184101
30.554478;1.0572949728212624;0.9831543248556097;0.9297289837125421;-0.05095277638051221;-0.04818688693903886;1.0568782920278486;10.000448980388303;0.9462457939894013;0.019609208960694815;1.0661945235848402;0.9999986790100296;0.9463433940487628;0.999952124508967
30.564478;1.0572953534742018;0.9831551457976504;0.92973039343926;-0.05095277597227321;-0.048186886836720844;1.0568787003629905;10.000459573618663;0.9462481597557039;0.019610208600786917;1.0661930512002455;0.9999999158478861;0.9463460917305434;0.9999520505521575
30.574478;1.0572958129541277;0.9831559405174382;0.9297317411641306;-0.05095277555467307;-0.04818688672684507;1.0568790335548623;10.000469914548761;0.9462494379608835;0.01961120764309474;1.0661915891638374;1.0000011747563784;0.9463477853775187;0.9999519760151695
30.584478;1.057296353149629;0.9831571945312477;0.9297334794796385;-0.050954470635935424;-0.048188490077223825;1.05687828749373;10.000479987149944;0.9462506233409923;0.019611205946881694;1.06619014142107;1.0000024584257288;0.94634945280371;0.9999519034045511
30.594478;1.057296976760278;0.9831579521624632;0.9297346982170986;-0.05095447020456011;-0.048188489951290533;1.056878459688515;10.00048976614805;0.946251708547721;0.019612203340260054;1.0661887114371935;1.0000037694469643;0.9463511318445226;0.999951833915293
30.604478;1.0572967252184637;0.9831582993118964;0.9297363191933171;-0.050955865317445524;-0.048189853455083004;1.0568785494597235;10.000499212797616;0.9462526851798785;0.019612199625169045;1.0661873010400928;1.0000051101595817;0.9463527759258252;0.9999517675844891
30.614478;1.057297526721792;0.9831590422239305;0.9297374091411782;-0.05095586487981359;-0.048189853311334026;1.0568785570644395;10.000508278273298;0.9462535452218065;0.01961319459110553;1.066185910246864;1.000006482276054;0.9463544213145566;0.9999517039337804
30.624478;1.0572984227769373;0.9831597836599398;0.9297384363303935;-0.05095586444202515;-0.048189853158469145;1.056878483027799;10.000516909589445;0.9462552820313098;0.019613188045460805;1.0661845389103106;1.0000078865247273;0.9463570219836009;0.9999516425396762
30.634478;1.0572994154655906;0.983161005739174;0.9297398569646653;-0.0509575595115365;-0.048191456465027954;1.0568773284131747;10.00052505498771;0.9462558908609261;0.01961417984991994;1.0661831885574073;1.0000093224338928;0.9463586166292656;0.9999515831771277
30.644478;1.0573005051783442;0.9831617468362631;0.9297407635379312;-0.050957559081361556;-0.04819145629609733;1.056877095438947;10.000532670900343;0.9462563687206682;0.019615169948573805;1.0661818624867079;1.000010788368902;0.9463601825741801;0.9999515255477442
30.654478;1.0573007291758054;0.9831620860882401;0.9297420792282626;-0.05095895420304246;-0.04819281975856811;1.0568767877814202;10.000539728935308;0.9462567133884086;0.01961515837204007;1.0661805645777476;1.000012282252275;0.9463616986797654;0.999951468902007
30.664478;1.057302010883777;0.9831628241498442;0.9297428708466614;-0.050958953792729474;-0.04819281957831241;1.0568764099614973;10.000546217582384;0.9462569222033046;0.019616145208681334;1.066179297987579;1.0000138028479852;0.9463632066635352;0.9999514120931315
30.674478;1.057303388021428;0.983163560944274;0.9297436050515187;-0.050958953395969155;-0.048192819393705635;1.0568749658324725;10.000552135229356;0.9462579916176597;0.019616130563892317;1.0661780641636383;1.0000153502275873;0.9463656652997126;0.9999513543111627
30.684478;1.0573048605302946;0.9831647791421546;0.9297447346696255;-0.050960648517894336;-0.048194422672835496;1.0568744577815326;10.000557481483122;0.9462579177320684;0.019617114536821044;1.0661768627881463;1.0000169248678843;0.9463671171513083;0.9999512958723871
30.694478;1.0573054655946195;0.9831646390820175;0.9297453603951195;-0.05096034819016814;-0.04819418264895823;1.0568738875017638;10.00056225418236;0.9462576970701547;0.019618097212874382;1.0661756925903074;1.0000185269490312;0.9463685421800496;0.9999512379839318
30.704478;1.0573071259806615;0.9831658681384567;0.9297463641646144;-0.0509620433462179;-0.04819578591932746;1.056873256917429;10.00056644635015;0.946257326687872;0.019618078655188605;1.0661745521075443;1.000020156723789;0.9463699203576507;0.9999511815648536
30.714478;1.0573088782036129;0.9831666261996813;0.9297468473915831;-0.05096204302128234;-0.0481957857177453;1.056871568301607;10.00057004118742;0.9462578037129507;0.019619058898638946;1.0661734400853469;1.0000218146432545;0.9463722932007748;0.9999511265672374
30.724478;1.0573107210859458;0.9831678760624329;0.9297477179843961;-0.050963738220599776;-0.04819738898036457;1.0568708245329663;10.000573013363313;0.9462571253141251;0.01962003795478746;1.0661723555171354;1.0000235000794382;0.9463736406430094;0.9999510726500925
30.734478;1.0573116914931102;0.9831677753130977;0.9297480776391748;-0.050963437975953874;-0.04819714894094653;1.0568700296315374;10.000575334247463;0.9462562891521378;0.01962001581882022;1.066171297502411;1.0000252094306414;0.9463749423122627;0.9999510205732862
30.744478;1.0573137124659382;0.9831685668102841;0.9297483539437207;-0.050963437723910335;-0.04819714873095758;1.0568691883266936;10.00057697284077;0.9462552934856278;0.019620992477738245;1.0661702656682674;1.0000269356877842;0.9463762402926127;0.9999509729666116
30.754478;1.0573158202657944;0.9831698483673456;0.9297490117485495;-0.050965132999022375;-0.048198751986796996;1.0568673048993689;10.000577895437559;0.946254137240311;0.01962096792789326;1.0661692609968991;1.0000286699829932;0.9463774933395165;0.9999509339151829
30.764478;1.0573180124475627;0.983170655487812;0.9297491408822902;-0.0509651328021194;-0.04819875177342922;1.05686638248233;10.000578067218786;0.946253820674201;0.01962194218897137;1.0661682856557773;1.000030403159599;0.9463797427780342;0.9999509085373938
30.774478;1.0573202857505737;0.9831719451595715;0.9297496515689978;-0.05096682813358626;-0.048200355026165514;1.0568654231882346;10.000577452133578;0.9462523461338188;0.01962291530046936;1.0661673416087214;1.0000321263931555;0.9463809687935821;0.9999509031905772
30.784478;1.057321673577204;0.983171869866065;0.9297496496945706;-0.050966528023212075;-0.0482001149774369;1.0568644288135653;10.00057601272177;0.9462507182378619;0.019622887312714596;1.0661664294697457;1.0000338314119683;0.9463821513164634;0.9999509247522632
30.794478;1.0573240939252506;0.9831731496251196;0.9297500236974761;-0.05096822340859138;-0.04820171822673726;1.0568624011301428;10.000573710583652;0.9462489434511575;0.01962385828363531;1.0661655486793746;1.0000355102768173;0.9463833323565235;0.9999509785812942
30.804478;1.0573265768730535;0.9831739391731577;0.9297498824999614;-0.050968223322149835;-0.048201718006470724;1.056861341557835;10.000570503032577;0.946247029264815;0.01962482827515597;1.0661646983407396;1.000037155155789;0.9463844903659708;0.9999510672726796
30.814478;1.0573291124920838;0.9831751985980384;0.9297501424298603;-0.050969918759779874;-0.0482033212510055;1.05686025105768;10.000566342804108;0.9462459833867983;0.019624797347439785;1.0661638770988602;1.000038758741478;0.9463866017977441;0.9999511913291161
30.824478;1.0573307260056035;0.9831750838780126;0.9297499143894767;-0.05096961875093639;-0.048203081191532215;1.0568591301097232;10.000561185338901;0.9462438136827978;0.019625765557060738;1.0661630819173402;1.0000403147774535;0.9463877047045689;0.9999513506910205
30.834478;1.0573333268703342;0.9831758364988558;0.929749635504324;-0.05096961874023878;-0.04820308096054956;1.0568569786734463;10.000554994451972;0.9462415287880862;0.01962573295679194;1.066162307394868;1.0000418182609985;0.9463887534252695;0.9999515456907337
30.844478;1.057335938746616;0.983177054003574;0.9297497794299565;-0.05097131425065725;-0.04820468419184711;1.0568557965896974;10.000547746677555;0.9462391381501652;0.019626699588531454;1.0661615464527419;1.000043265200713;0.9463897865913425;0.9999517768096717
30.854478;1.0573385491504028;0.9831777735730294;0.9297494431989922;-0.050971314288389497;-0.048204683950171794;1.056854583932985;10.000539436623166;0.9462376513471017;0.01962766547379194;1.0661607915303217;1.0000446519163186;0.9463917817566927;0.9999520436660007
30.864478;1.0573401845694388;0.9831780738011469;0.9297495552380999;-0.05097270986945197;-0.048206047336514936;1.056853341299371;10.000530074085374;0.9462350779874675;0.01962763061608238;1.0661600355664482;1.000045974641436;0.9463927173142864;0.9999523442020745
30.874478;1.0573427585585702;0.9831787538765908;0.9297491887331262;-0.050972709953061315;-0.04820604708328446;1.0568510707101408;10.000519676454573;0.9462324282391832;0.01962859501452483;1.066159272591226;1.0000472297984337;0.9463936325308981;0.999952674682179
30.884478;1.0573453000847155;0.9831798911905976;0.9297492721129643;-0.05097440555362621;-0.04820765029157135;1.0568497758369653;10.00050826838783;0.9462297126880108;0.019629558668742848;1.0661584978677576;1.0000484145987172;0.9463945042585726;0.9999530302772953
30.894478;1.0573478018896536;0.9831805211960658;0.9297489015659883;-0.050974405681133504;-0.04820765002668056;1.056848460544672;10.00049588097916;0.9462269416958418;0.019629521572737056;1.0661577081664289;1.0000495276790153;0.9463953097150845;0.9999534055308755
30.904478;1.0573492954784875;0.9831807202143508;0.9297490027118627;-0.05097580134623348;-0.048209013388687466;1.0568471275775067;10.000482541313085;0.9462251251648178;0.01963048372326856;1.066156902159734;1.0000505688601855;0.9463970891422047;0.999953794823434
30.914478;1.0573516988543663;0.9831812845694945;0.9297486444286859;-0.05097580152001641;-0.048209013111504516;1.0568447786272033;10.000468263115096;0.9462222723621784;0.01963144513893124;1.0661560802045993;1.0000515376501695;0.9463978224463027;0.9999541936698555
30.924478;1.0573540440144964;0.9831822883128141;0.929748750570732;-0.05097749721191802;-0.04821061629543441;1.0568434150643304;10.000453047892032;0.9462193917870506;0.019631405860738173;1.066155243922663;1.0000524319015467;0.946398489913727;0.9999545998039178
30.934478;1.0573563255870744;0.983182763776648;0.9297484131592958;-0.05097749743596848;-0.04821061600646037;1.0568420387768551;10.000436888333823;0.9462164915329044;0.01963236594116035;1.0661543957202837;1.0000532479068274;0.9463991345402865;0.9999550124001922
30.944478;1.0573575769821875;0.9831823044514302;0.9297480994331876;-0.050977197703987245;-0.04821037587744134;1.0568406526624177;10.000419768155112;0.9462145794628497;0.019633325445936628;1.0661535376600286;1.0000539817260417;0.9464007360952345;0.9999554308866344
30.954478;1.0573597187253219;0.9831831481720921;0.9297482383419589;-0.05097889347068745;-0.048211979045905615;1.0568382602780793;10.000401670414739;0.94621166274609;0.019633284460221813;1.0661526705961801;1.0000546302170044;0.9464012738324564;0.9999558551608221
30.964478;1.057361785645642;0.9831834467618534;0.929747931628897;-0.05097889377052232;-0.04821197874405052;1.0568368652817048;10.00038259389424;0.9462087473719187;0.01963424308016193;1.0661517947401569;1.0000551908022903;0.9464017877872223;0.9999562862967444
30.974478;1.0573637745413156;0.9831841561665662;0.9297480869609211;-0.05098058958603592;-0.04821358190710375;1.0568354713134103;10.000362556018443;0.9462058377428815;0.019635201402277137;1.066150910925307;1.000055660986746;0.9464022555763266;0.9999567267267593
30.984478;1.0573647195567348;0.9831834288888778;0.929747806544131;-0.05098028994762407;-0.04821334176637596;1.056834082128513;10.000341583107346;0.9462039366641831;0.01963615952414919;1.0661500209061978;1.000056038180499;0.946403675037655;0.9999571798596515
30.994478;1.0573665412189526;0.9831839859087061;0.9297479749611166;-0.050981985805068894;-0.048214944927406876;1.056831701762406;10.000319708887337;0.9462010465999725;0.019636117545344778;1.0661491265368004;1.000056319192079;0.9464040232998209;0.9999576492038024
31.004478;1.0573682752867306;0.9831839833707854;0.9297476974466962;-0.05098198619105119;-0.04821494462135448;1.0568303342901264;10.00029698025985;0.9461981710865306;0.019637075559209325;1.0661482290640927;1.0000565001252109;0.9464043383081002;0.9999581373667127
31.014478;1.057368958822847;0.9831835017046522;0.929747898993641;-0.050983382094742985;-0.04821630794648519;1.056828983408206;10.000273452003793;0.9461953146472556;0.019638033634710502;1.0661473287653318;1.000056577555644;0.9464045955426164;0.9999586452273426
31.024478;1.0573705150268973;0.9831833435153241;0.9297476488840046;-0.050983382510334165;-0.04821630764189353;1.0568276527306024;10.000249172624077;0.9461934818321011;0.019637991801663212;1.0661464249865968;1.0000565495061908;0.9464057705091572;0.9999591716815017
31.034478;1.0573719805219386;0.9831835909882286;0.9297478713921985;-0.050985078425538836;-0.04821791080575849;1.0568253465143522;10.000224180721196;0.9461906765512864;0.01963895006309593;1.0661455171413508;1.0000564150659452;0.9464059023668877;0.9999597144197847
31.044478;1.0573733546507063;0.9831832853351874;0.9297476589954531;-0.05098507886168173;-0.0482179105053441;1.0568240698823224;10.00019851067363;0.9461879019283851;0.019639908426703358;1.0661446057114021;1.0000561739469744;0.9464059681973921;0.9999602711747577
31.054478;1.0573736759567176;0.9831825091851176;0.9297479340233965;-0.05098647480190479;-0.04821927383868197;1.0568228282457761;10.000172195592528;0.9461851604223497;0.019639866919148898;1.066143692120839;1.0000558271441689;0.9464059462617609;0.9999608403286616
31.064478;1.0573748704417054;0.9831820657149546;0.9297477617735924;-0.050986475251048484;-0.04821927354725956;1.0568206264739373;10.000145267817414;0.9461834541126456;0.01964082557700881;1.0661427783380129;1.0000553777988124;0.946406878265024;0.9999614206250246
31.074478;1.057375978519203;0.9831820363237851;0.9297480623984334;-0.05098817119073442;-0.04822087672888411;1.0568194688079207;10.000117758508383;0.9461807853607983;0.019641784437660313;1.0661418669723126;1.000054831018571;0.9464067455250142;0.999962010648006
31.084478;1.0573770026419833;0.9831814602530257;0.929747925531043;-0.05098817164609362;-0.04822087645078191;1.0568183595323115;10.000089700914971;0.9461781572512742;0.01964274353502062;1.0661409611262949;1.0000541930616362;0.9464065498149278;0.9999626088320975
31.094478;1.0573769824504091;0.9831804171870463;0.9297482729281129;-0.050989567594057296;-0.04822223980882126;1.0568173034538548;10.000061140766901;0.9461755731538252;0.01964270288764514;1.0661400636890406;1.0000534702184585;0.9464062719680348;0.9999632138682645
31.104478;1.0573778426969354;0.9831797069630752;0.9297481711006856;-0.05098956805000739;-0.04822223954450521;1.0568153059586305;10.00003214405767;0.9461740361526779;0.019643662481279932;1.0661391768135122;1.000052666949519;0.9464069543071851;0.9999638244958644
31.114478;1.0573786217221934;0.9831794075073234;0.9297485417798322;-0.05099126398943293;-0.04822384275378446;1.0568143729713617;10.000002796336302;0.9461715487839254;0.019644622274659403;1.0661383020015642;1.0000517847583514;0.9464065774162118;0.9999644388246353
31.124478;1.057379321259241;0.9831785547774167;0.9297484753047247;-0.05099126444124305;-0.0482238425039879;1.056813510718191;9.99997319729669;0.9461691128230508;0.019644582237922946;1.0661374404027952;1.0000508233356435;0.9464061215477815;0.9999650544917471
31.134478;1.0573789822083675;0.9831772259309336;0.9297488927609094;-0.05099266037603281;-0.048225205890209816;1.0568117249788194;9.999943454225804;0.946166729324931;0.019645542372329412;1.0661365926739301;1.000049782471967;0.9464056294493345;0.999965669660329
31.144478;1.057379531915406;0.9831762185130902;0.9297488587058624;-0.05099266081920893;-0.04822520565527035;1.056811020097196;9.999913675061055;0.9461653987996741;0.019646502685053007;1.066135758561091;1.0000486631871945;0.946406080486606;0.9999662837716378
31.154478;1.057380011376023;0.983175607223346;0.9297492919666659;-0.05099435673921681;-0.04822680889336176;1.0568103986545312;9.999883961679968;0.9461631209173323;0.01964746316515344;1.0661349370374047;1.0000474681401474;0.9464054738610241;0.9999668976105093
31.164478;1.0573794616814918;0.9831735426821548;0.9297492916300906;-0.05099405716781413;-0.04822656883235877;1.0568098618459634;9.99985440773751;0.9461608935953038;0.019647423783759416;1.0661341267459674;1.0000462013322555;0.9464047859180723;0.9999675128805049
31.174478;1.057379810026809;0.9831727429045206;0.9297497371279594;-0.05099575306871612;-0.04822817208234225;1.0568084094925574;9.999825097805466;0.9461587122704518;0.019648384500122146;1.0661333259982608;1.0000448673849691;0.9464040548812729;0.9999681311972807
31.184478;1.0573800965060332;0.9831713613645698;0.9297497266595828;-0.05099575347755573;-0.0482281718718455;1.0568080394817365;9.999796103431043;0.9461575705522727;0.019649345268845875;1.0661325328110924;1.000043471028456;0.946404256866549;0.9999687527195525
31.194478;1.0573803219081128;0.9831686625609187;0.929748562366456;-0.05099793005840581;-0.0482302297471854;1.0568077477119426;9.99976748229651;0.9461554620294138;0.01965030605042146;1.0661317452774766;1.0000420168609383;0.9464033905292623;0.9999693755398215
31.204478;1.0573795238469172;0.9831661949060488;0.9297485534337492;-0.05099763044038502;-0.048229989709716266;1.0568065287455206;9.999739282181478;0.9461533814806321;0.019650266817829172;1.0661309615276966;1.0000405090561686;0.9464024347090629;0.9999699958458229
31.214478;1.057379625730441;0.9831649886635331;0.9297489823429936;-0.05099932629255342;-0.048231592983677095;1.0568063763052098;9.999711547947118;0.9461513249892507;0.019651227553925933;1.0661301794167724;1.000038950995311;0.9464014324560827;0.9999706081282442
31.224478;1.057379664615731;0.9831632050771874;0.929748955506092;-0.0509993266505507;-0.04823159279755335;1.0568062834842518;9.999684331672029;0.9461502900562202;0.0196521882479893;1.0661293967587842;1.0000373452018958;0.9464013653431749;0.9999712059825836
31.234478;1.0573786777699639;0.9831609303965508;0.9297493985001039;-0.051000722466742865;-0.04823295624370384;1.056806242939317;9.999657699898435;0.9461482757664631;0.019652148900644394;1.0661286120782212;1.0000356937907926;0.9464002158485136;0.9999717832720718
31.244478;1.057378589022282;0.9831589726277088;0.929749381613837;-0.051000722793657895;-0.04823295606824717;1.056805246884457;9.999631731008535;0.9461462823255133;0.01965310953162083;1.0661278253802182;1.0000339991244676;0.9463990281386468;0.9999723345835563
31.254478;1.057378435795573;0.9831574173749309;0.9297498314264304;-0.05100241858223186;-0.048234559362753546;1.0568052867339996;9.999606503936777;0.9461443103762188;0.01965407018406923;1.066127038215517;1.0000322643106154;0.946397784002976;0.9999728554889658
31.264478;1.0573782170838302;0.9831553069470329;0.9297498436037172;-0.05100241887492738;-0.048234559193980744;1.0568053529650603;9.999582082496932;0.9461433606971537;0.019655030921415337;1.066126252728085;1.000030493388041;0.9463974852035096;0.9999733431235847
31.274478;1.0573769695271076;0.9831527241901188;0.9297503439217085;-0.05100381461725343;-0.04823592265291153;1.0568044356134496;9.999558503718266;0.9461414342053455;0.01965499181300261;1.066125470429155;1.0000286910350364;0.9463961132215747;0.9999737962220847
31.284478;1.0573766165602176;0.983150473353815;0.9297504015770678;-0.051003814871302504;-0.04823592248738226;1.0568045250351583;9.999535782859336;0.9461395321980078;0.019655952921237157;1.0661246912131181;1.0000268618614727;0.9463947115739261;0.9999742139729675
31.294478;1.0573761972569058;0.9831486383667386;0.9297509417490744;-0.05100551058118486;-0.048237525788620485;1.0568046129534072;9.999513929869073;0.9461376567728369;0.019656914301724823;1.0661239130620173;1.0000250099662962;0.9463932621135103;0.9999745946167196
31.304478;1.057374752964806;0.9831458623140868;0.9297515266299843;-0.05100690625642554;-0.04823888924912739;1.0568046930595458;9.999492958214757;0.9461368112263503;0.019657876011354252;1.0661231328042755;1.0000231393304013;0.946392767467116;0.999974935564406
31.314478;1.0573742121986263;0.9831434338005568;0.9297516816729674;-0.05100690644665195;-0.048238889084388656;1.0568037600473215;9.99947288291816;0.9461350003631558;0.019657838117955403;1.0661223471272827;1.000021254132634;0.946391210145256;0.9999752349303956
31.324478;1.0573736170333323;0.983141440287462;0.9297523336999122;-0.05100860208984983;-0.04824049238476631;1.0568038084074065;9.999453715732793;0.9461332303521285;0.019658800703221284;1.0661215531017374;1.0000193580971881;0.9463896342707669;0.9999754924780976
31.334478;1.057372971983683;0.9831389268360995;0.9297525783059268;-0.051008602235886616;-0.0482404922185387;1.0568038324909517;9.999435458038622;0.9461315077707294;0.019659763858678427;1.066120747736584;1.000017453976851;0.946388021624868;0.9999757093399435
31.344478;1.0573713204561899;0.9831359783590963;0.9297533408175925;-0.051009997818285045;-0.04824185567600316;1.0568028274084837;9.999418093178218;0.9461308383880559;0.019660727677558266;1.066119926946408;1.000015543732621;0.9463873739589604;0.9999758871977713
31.354478;1.0573705925278056;0.9831334001377671;0.929753689208937;-0.05100999792084239;-0.04824185550897729;1.0568027899911874;9.999401586638733;0.9461292264846843;0.019661692237859907;1.0661190854991585;1.0000136290358235;0.9463856930018724;0.9999760274091699
31.364478;1.0573698318808729;0.9831312769726003;0.929754546409493;-0.051011693475769136;-0.04824345880753467;1.0568027189620783;9.999385893095091;0.9461276746998458;0.01966165758811311;1.0661182176807313;1.000011712530641;0.9463839588598398;0.9999761307579443
31.374478;1.0573680815090458;0.9831277723531022;0.9297550170482759;-0.05101139351848719;-0.048243218798427724;1.0568016141491812;9.99937096233499;0.9461261839216615;0.019662623746738682;1.0661173179846999;1.0000097987922285;0.9463822146068965;0.9999761978926788
31.384478;1.0573672688866802;0.9831256174614557;0.9297559868642418;-0.05101308903092195;-0.04824482209838039;1.056801475712869;9.999356746263866;0.9461257534088479;0.019663590703835356;1.066116382341674;1.000007893503535;0.9463814409838636;0.999976229651898
31.394478;1.0573664331013632;0.9831229764719002;0.9297565592281541;-0.0510130890514901;-0.04824482193467911;1.0568013038101887;9.99934321143939;0.9461243814140833;0.019664558420955196;1.0661154089966096;1.0000060024296584;0.9463796397163516;0.9999762270480095
31.404478;1.0573655741449712;0.9831208171672003;0.9297576416420907;-0.05101478452342921;-0.048246425239221694;1.0568010986735152;9.999330349419484;0.9461230657073119;0.01966452684345303;1.0661143978449632;1.0000041316389765;0.9463777911694112;0.9999761910266677
31.414478;1.0573637295264298;0.983117303142858;0.9297583343393239;-0.051014484481668745;-0.04824618523800704;1.0567998612389764;9.999318174277857;0.9461228037115456;0.019665495926802758;1.0661133490557908;1.0000022876266472;0.9463769394628527;0.9999761220483986
31.424478;1.0573628222724678;0.9831151650326078;0.9297595186907932;-0.05101617991138535;-0.048247788547680207;1.056799593732083;9.999306711152327;0.9461215924820271;0.019666465652899433;1.0661122626380097;1.0000004767730397;0.9463750686263566;0.9999760199196572
31.434478;1.0573618884912133;0.9831130477145389;0.9297607500689565;-0.05101787532123695;-0.048249391858819116;1.0567992993903532;9.999295988330333;0.9461204285582664;0.01966743602044489;1.0661111387539617;0.9999987053206367;0.9463731832464982;0.9999758839334963
