time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.444478;1.0573599646327279;0.9831095963900777;0.9297615835792701;-0.051017575216511735;-0.0482491518609955;1.0567979818161493;9.999286033644264;0.9461193078043704;0.01966840701908918;1.0661099776122456;0.9999969796405339;0.9463712875381202;0.9999757128841393
31.454478;1.0573589742884404;0.9831075426534689;0.929762899769847;-0.05101927058588519;-0.048250755171170195;1.056797644666313;9.99927686876198;0.9461192252176979;0.019668378618906555;1.0661087793971344;0.9999953056832797;0.9463703639578316;0.9999755052551661
31.464478;1.0573579553886852;0.9831050514637026;0.9297637968013158;-0.05101927046835201;-0.04825075501416104;1.0567972912596257;9.999268505491294;0.9461181747450332;0.019669350789060958;1.0661075445127688;0.9999936882568478;0.94636845721505;0.9999752601662203
31.474478;1.057355946272331;0.9831022102186372;0.9297651901220378;-0.051020665773387264;-0.048252118476001124;1.056795924352312;9.999260949146509;0.9461171497016563;0.019670323515534306;1.0661062735828652;0.9999921313323693;0.9463665480490798;0.9999749783052526
31.484478;1.0573548723943729;0.9830998266135643;0.9297661388011438;-0.051020665622373264;-0.048252118313992315;1.056795546669796;9.999254200574455;0.946116143799926;0.019671296801430416;1.066104967632528;0.9999906389094272;0.946364637369829;0.999974661797479
31.494478;1.0573537740489163;0.9830979862151272;0.9297675581888954;-0.051022360923003336;-0.048253721613957794;1.056795161505802;9.999248253650409;0.9461161520977079;0.019671270659553118;1.0661036284556067;0.99998921537851;0.9463637050056597;0.999974313367944
31.504478;1.0573526539824014;0.9830957321086417;0.929768533758368;-0.051022360742283196;-0.04825372144468957;1.0567937727722874;9.999243097000027;0.9461151714402876;0.019672245099921087;1.066102258103001;0.9999878650337991;0.9463617945878294;0.9999739352422666
31.514478;1.0573505527112352;0.9830931478852074;0.9297699828172683;-0.05102375598175228;-0.04825508489108137;1.056793384469634;9.999238718480983;0.9461142000286235;0.019673220122009623;1.06610085784826;0.9999865910053187;0.9463598884524992;0.9999735283924281
31.524478;1.0573493970035166;0.9830910380020558;0.9297709676939924;-0.05102375577111478;-0.04825508471182972;1.0567929997720187;9.999235107378855;0.9461142363659538;0.01967419572072136;1.0660994278643667;0.9999853947470244;0.9463589922268725;0.9999730931813533
31.534478;1.0573482276756394;0.9830894862152223;0.9297724075075349;-0.05102545101002582;-0.048256687992064146;1.0567926200525415;9.999232256975999;0.9461132784155032;0.019675171895822584;1.0660979677524247;0.999984276643505;0.9463571144506159;0.9999726307245379
31.544478;1.0573460860216877;0.9830871344290182;0.929773858425415;-0.051026846198229905;-0.04825805142101944;1.0567912443805532;9.999230165357737;0.946112323260567;0.01967514865624614;1.0660964775852315;0.9999832364368256;0.946355243283898;0.9999721434720241
31.554478;1.0573448998516932;0.983085267949883;0.9297748396776133;-0.051026845940568485;-0.04825805122484021;1.0567908705109772;9.999228831258849;0.94611136721121;0.019676126017651483;1.0660949587591901;0.9999822728486468;0.9463534291813956;0.9999716347317636
31.564478;1.0573437105127463;0.9830839690944387;0.9297762712732313;-0.051028541130103015;-0.04825965448778152;1.056790496858733;9.999228247768734;0.946111406087944;0.019677103992474434;1.0660934141323228;0.9999813837675335;0.9463526586436015;0.9999711075247749
31.574478;1.0573415590229225;0.983081396164881;0.9297772535693317;-0.05102824080304871;-0.04825941443314931;1.0567891234679203;9.999228396612388;0.9461104356535804;0.019678082587441192;1.0660918477905235;0.9999805671779995;0.9463509375956405;0.9999705635710388
31.584478;1.0573403726653945;0.9830802732350625;0.9297786668634774;-0.05102993595721015;-0.04826101768328075;1.0567887517405037;9.999229243179453;0.9461094524462438;0.01967906181635005;1.0660902647851294;0.999979821399235;0.9463492686488015;0.9999700034251094
31.594478;1.0573391929954221;0.983078756859039;0.9297796101165583;-0.051029935632130194;-0.04826101746254056;1.0567883837093974;9.999230736038415;0.9461094543998725;0.01967904170229123;1.066088671139993;0.9999791447262868;0.9463486307426308;0.9999694275775474
31.604478;1.0573380243621835;0.9830778071345406;0.9297809890825703;-0.051031630750983985;-0.048262620701440544;1.056787020711388;9.999232819230418;0.9461084407924746;0.01968002226559641;1.066087073956766;0.9999785352641694;0.9463470642558245;0.9999688372524459
31.614478;1.0573359090128212;0.9830755796885952;0.9297819043394902;-0.051031330350656524;-0.048262380623831445;1.0567866620741653;9.99923544949599;0.9461074119866646;0.019681003528050422;1.0660854809893126;0.9999779909593897;0.9463455465375462;0.9999682345352187
31.624478;1.0573347741733699;0.9830747967858617;0.9297832380510012;-0.05103302543326293;-0.04826398385361249;1.056786305500561;9.99923859782695;0.9461063689053185;0.019681985532738134;1.0660838998999884;0.9999775098505413;0.9463440761352158;0.9999676224371502
31.634478;1.0573336596344474;0.9830740940407889;0.929784546187763;-0.051034720499417284;-0.048265587079635255;1.056784948964564;9.999242233740329;0.9461063120025394;0.0196829683546025;1.0660823377815232;0.9999770903404742;0.946343650823454;0.9999670052902446
31.644478;1.0573316053915243;0.9830721060441855;0.9297853853465134;-0.05103442004661598;-0.048265346990418165;1.0567845920321803;9.999246310453383;0.9461052405653533;0.019683952093300934;1.0660808009383984;0.9999767311509902;0.9463422681093144;0.9999663890096697
31.654478;1.0573305386488936;0.9830715528830861;0.9297866395388124;-0.05103611508086947;-0.04826695021161302;1.0567842357171715;9.999250768619373;0.9461041531940121;0.01968393685290734;1.066079294574035;0.9999764307346131;0.9463409034983974;0.9999657806924451
31.664478;1.057329501194567;0.9830705879069104;0.9297874122262514;-0.05103611464330758;-0.04826694996728018;1.0567828817678575;9.999255553777077;0.9461030488385149;0.019684922718115134;1.0660778225724827;0.9999761864251167;0.9463395953339421;0.9999651880385494
31.674478;1.0573275358961494;0.9830692871281917;0.9297886256852862;-0.05103750960531599;-0.048268313339529675;1.056782532325372;9.999260624957238;0.9461029268044118;0.019685909740999676;1.0660763880157997;0.9999759944159196;0.9463393204303255;0.999964618846346
31.684478;1.0573265732254862;0.9830684467728706;0.9297893472110583;-0.05103750914541389;-0.048268313096378655;1.0567821900727652;9.999265950465555;0.9461017854186737;0.019686897947371586;1.0660749940515197;0.9999758508160915;0.9463380785630722;0.9999640806522933
31.694478;1.0573256578471357;0.9830681404946572;0.9297905010618968;-0.05103920413422006;-0.04826991631991548;1.0567808586923912;9.99927150617028;0.9461006213733621;0.019687887346860673;1.0660736440574352;0.9999757525886165;0.9463368698903759;0.999963580978556
31.704478;1.0573238332792994;0.9830669988214873;0.9297916482417132;-0.05104059906755498;-0.04827127969779071;1.0567805432240591;9.999277282332928;0.9461004308952625;0.019687877926240212;1.0660723409245816;0.9999756973491041;0.9463366743150421;0.9999631274376736
31.714478;1.0573230274262722;0.9830662959337805;0.9297923125140792;-0.05104059859118323;-0.04827127946444957;1.056780249990282;9.99928328825553;0.9460992112438722;0.01968886964947054;1.0660710862758256;0.9999756823883079;0.9463355354122429;0.9999627269426572
31.724478;1.057322280645806;0.9830661044642981;0.9297934185603653;-0.05104229356889735;-0.04827288270128789;1.056779986353384;9.999289546918618;0.9460979612640189;0.019689862481893892;1.066069880178181;0.9999757040040743;0.9463344339614036;0.9999623852179181
31.734478;1.057320633072748;0.9830645750315786;0.9297940714203673;-0.051041993040770985;-0.04827264263110262;1.0567787597870333;9.99929608841026;0.9460966809914442;0.01969085640554961;1.066068721228754;0.9999757575563707;0.9463333712456136;0.9999621074526767
31.744478;1.0573200116508756;0.9830644257184539;0.92979515556351;-0.05104368802012082;-0.04827424588279382;1.0567785763105648;9.999302945091893;0.9460963708484499;0.01969185141702161;1.0660676071976287;0.9999758378247573;0.9463333474838562;0.9999618989596544
31.754478;1.0573194572245113;0.9830638080739118;0.9297957730691383;-0.0510436875506345;-0.048274245679578436;1.0567784405209708;9.999310139699942;0.9460950309385057;0.019692847530572846;1.0660665358035457;0.9999759393203085;0.9463323629013217;0.9999617650130023
31.764478;1.057318971465616;0.9830636780940128;0.9297968313282481;-0.05104538254135826;-0.04827584895166841;1.0567773572205024;9.99931767518173;0.9460936604807174;0.019692844778206795;1.066065504599387;0.9999760567435807;0.9463313959860131;0.9999617106503493
31.774478;1.0573175925530895;0.9830626690685532;0.929797885706125;-0.05104677748446954;-0.0482772123861171;1.0567773317666247;9.9993255404968;0.9460932580401092;0.019693843186670456;1.0660645105083482;0.9999761853203887;0.9463314875721962;0.999961740625269
31.784478;1.0573172446148607;0.9830620590092553;0.9297984540832919;-0.051046777041592196;-0.04827721222067326;1.0567773688552136;9.99933372102943;0.946091822723773;0.01969484274671627;1.0660635500264493;0.9999763204662424;0.9463306163123959;0.999961858566001
31.794478;1.0573169655161554;0.9830619245776248;0.9297994567643993;-0.051048472062336314;-0.04827881553504724;1.0567764716457915;9.999342199884044;0.9460903547447974;0.019695843406534595;1.066062619539449;0.9999764572273602;0.9463297803156557;0.9999620657729519
31.804478;1.0573157926224475;0.9830604198183062;0.9297999976742523;-0.05104817158631351;-0.04827857555098582;1.0567766415368989;9.999350954162265;0.9460888549759681;0.019696845085552;1.0660617151989977;0.9999765901338943;0.9463289774756555;0.9999623611059704
31.814478;1.0573156491049844;0.9830602655329959;0.9298009636083444;-0.051049866633278304;-0.0482801788989972;1.0567768784584746;9.999359952256667;0.9460883247768895;0.019697847676676584;1.0660608331667967;0.9999767135049253;0.9463292053820528;0.9999627420827241
31.824478;1.0573155717070606;0.9830600968999237;0.9298019157480696;-0.051051561696424205;-0.048281782264282105;1.0567761817141732;9.999369155881064;0.9460867661823391;0.019697851043633283;1.066059970282411;0.9999768219462244;0.9463284412301167;0.9999632061334893
31.834478;1.0573145967123956;0.9830585502169931;0.9298024155802833;-0.05105126126566016;-0.048281542330802125;1.0567765503477744;9.999378528047774;0.9460851818275677;0.0196988550405354;1.0660591242810544;0.9999769108126815;0.9463277234489955;0.9999637511293165
31.844478;1.0573146458674971;0.9830583486858154;0.9298033511485997;-0.05105295636419667;-0.04828314572860469;1.0567769829153555;9.99938803987889;0.9460845747433817;0.019699859531205365;1.0660582936371101;0.9999769767052665;0.946328027949329;0.9999643750632371
31.854478;1.057314754029569;0.9830576484693972;0.9298038293862195;-0.05105295603505276;-0.0482831456769002;1.056776477813751;9.999397668094227;0.9460829482577708;0.01970086438914279;1.06605747714976;0.9999770179027034;0.9463273535526006;0.9999650754157747
31.864478;1.0573139556702458;0.9830565279175192;0.9298047758199484;-0.051054351111035026;-0.04828450925001967;1.0567770340643674;9.999407388942469;0.9460813059186315;0.019701869498304707;1.0660566735865278;0.9999770342840024;0.9463267004137297;0.99996584874529
31.874478;1.0573141715372856;0.983055786877432;0.9298052602741932;-0.05105435082664718;-0.04828450922248177;1.0567776510882985;9.999417179072116;0.9460806513787232;0.019702874757467497;1.0660558823425463;0.9999770266867467;0.9463270694613973;0.9999666905077247
31.884478;1.0573144369255247;0.9830555049086489;0.9298062085133466;-0.05105604601322684;-0.04828611266773758;1.0567773272916368;9.99942701926001;0.9460789883054433;0.019702880081684825;1.0660551044879518;0.9999769964201057;0.946326441468809;0.9999675951063408
31.894478;1.0573137884406767;0.9830543196936852;0.929807182584118;-0.05105744115717077;-0.048287476266491575;1.0567780593241936;9.999436895330252;0.9460773203924688;0.019703885409206857;1.0660543426877511;0.9999769454108633;0.9463258594603495;0.9999685563850196
31.904478;1.0573141498860243;0.9830535128667163;0.9298077071891883;-0.05105744094985409;-0.04828747625805766;1.056778842811512;9.999446798254525;0.9460756512585347;0.01970489071150503;1.0660536002922918;0.999976876153828;0.9463253046200265;0.9999695682766448
31.914478;1.0573145587569135;0.9830531646180996;0.9298087075101357;-0.0510591362157595;-0.04828907971511596;1.0567786733873066;9.999456724842721;0.9460749840034095;0.019705895988060884;1.0660528807091205;0.9999767908605501;0.946325778293972;0.9999706251551721
31.924478;1.0573140517440662;0.9830514326356555;0.9298092887156386;-0.05105883599536601;-0.04828883985466427;1.0567795469959531;9.999466680460117;0.9460733207941913;0.019706901250846;1.066052187180271;0.9999766909413009;0.9463252815424722;0.9999717219569613
31.934478;1.057314550929297;0.9830510410537593;0.9298103353202344;-0.05106053131664818;-0.048290443308628014;1.0567804592894383;9.999476679228867;0.9460716629406698;0.01970790652076719;1.0660515225103382;0.9999765776785663;0.9463248141823363;0.9999728543282935
31.944478;1.0573150916174154;0.9830506271673484;0.9298114035951862;-0.05106222666537928;-0.04829204675785271;1.0567804047931924;9.999486736486205;0.9460710112294446;0.01970891182618215;1.06605088849762;0.9999764531357735;0.9463253758654346;0.9999740186617497
31.954478;1.0573147085624053;0.9830488273497712;0.9298120487651437;-0.05106192652380609;-0.048291806882697366;1.056781376611913;9.999496863218496;0.9460693660279451;0.019708917188520237;1.0660502856720198;0.999976320015603;0.9463249457938278;0.9999752116421583
31.964478;1.0573153214445077;0.9830483631334069;0.9298131525177784;-0.05106362192250428;-0.04829341031653458;1.0567823666615614;9.999507069809336;0.9460677274034165;0.019709922613146396;1.066049713674303;0.9999761805102947;0.9463245642846474;0.999976429603288
31.974478;1.0573159619998136;0.9830473887882095;0.9298138155573151;-0.051063621903948024;-0.04829341027626473;1.0567823662819662;9.999517371522119;0.9460660956136518;0.019710928098235606;1.0660491715103182;0.9999760357616412;0.9463242086229268;0.9999776682212389
31.984478;1.057316623084186;0.9830468634695254;0.9298149444081639;-0.05106531735117615;-0.04829501368678052;1.0567833673944904;9.999527789522794;0.9460654715819949;0.019711933644018936;1.0660486575818129;0.9999758865936234;0.9463248767127347;0.999978922701963
31.994478;1.057316335156024;0.9830454247200663;0.9298160940051294;-0.05106671274453138;-0.04829637722766431;1.0567843636127299;9.999538343821028;0.9460638571574449;0.019712939250423677;1.0660481696396285;0.9999757339803076;0.9463245677815625;0.9999801887848209
32.004478;1.0573170142671535;0.9830443553581295;0.9298167820385318;-0.051066712799552647;-0.04829637714348377;1.0567843502603664;9.999549037456768;0.9460622554357347;0.019713944914913493;1.0660477046836125;0.9999755786899029;0.9463242807521828;0.9999814637819224
32.014478;1.0573176893598766;0.983043736361687;0.92981792746119;-0.05106840831984674;-0.04829798050537363;1.0567853237213813;9.999559845863816;0.9460616710789495;0.01971395063950397;1.0660472594082302;0.999975421082835;0.9463249934457083;0.9999827461245677
32.024478;1.0573173892238068;0.9830417252337682;0.929818630055419;-0.0510681083454811;-0.0482977405309511;1.0567862811851951;9.999570726251328;0.9460601098066679;0.019714956439711644;1.066046830525117;0.9999752614328781;0.9463247466653483;0.9999840340241877
32.034478;1.0573180294367266;0.9830410456779453;0.9298197696460582;-0.05106980391483323;-0.048299343858371965;1.0567862208770942;9.999581638349046;0.9460585766272143;0.019715962339178418;1.0660464142630444;0.9999751007220739;0.9463245185299587;0.9999853250690043
32.044478;1.0573186395923977;0.9830398545085023;0.9298204441251092;-0.05106980407111398;-0.048299343706828035;1.056787142329792;9.999592554660623;0.9460580742959289;0.0197169683492549;1.0660460064305892;0.9999749413704441;0.9463253086674994;0.9999866168776712
32.054478;1.0573182488374142;0.9830382312588131;0.9298215694537627;-0.05107119960720968;-0.0483007071480188;1.0567880461182613;9.999603456357736;0.9460566034706147;0.019717974454505852;1.066045603627135;0.9999747867157774;0.9463251179970745;0.9999879075869719
32.064478;1.0573187718121246;0.9830374568490086;0.9298226602076424;-0.051072895249216176;-0.048302310431755695;1.056787932954123;9.999614328952934;0.9460551637421737;0.019718980614820324;1.0660452040495643;0.9999746394688579;0.9463249479696741;0.9999891953577449
32.074478;1.0573192361279373;0.9830361679022508;0.9298232686438982;-0.05107289547843863;-0.04830231024004337;1.0567888029414636;9.999625163383868;0.9460537541498595;0.01971998678576044;1.0660448071419777;0.999974500575066;0.9463248016554643;0.9999904772378205
32.084478;1.0573186687002865;0.9830344437720104;0.9298243118131153;-0.05107429108133413;-0.04830367364390653;1.0567896558065715;9.999635954738482;0.9460533734452664;0.019719992949189774;1.066044413235944;0.9999743688506154;0.9463256616391237;0.9999917490383197
32.094478;1.0573189826318463;0.9830330864404663;0.9298248520916275;-0.05107429135742839;-0.04830367343225032;1.0567894918956449;9.999646697549801;0.9460520209283966;0.019720999122574193;1.0660440234704824;0.9999742413200848;0.9463255734389736;0.9999930067907692
32.104478;1.0573192058173613;0.9830321781331768;0.9298258087781979;-0.05107598709064807;-0.048305276676396745;1.0567903128465939;9.999657386408492;0.9460506971468113;0.01972200534098681;1.0660436394675845;0.9999741142095396;0.9463255186380403;0.999994247758673
32.114478;1.0573183681001728;0.9830303599120295;0.9298267381527375;-0.05107738275423372;-0.04830664005747767;1.0567911214170056;9.999668021374141;0.9460504036332161;0.019723011647812195;1.0660432636064505;0.9999739837223733;0.9463264985565408;0.9999954700784893
32.124478;1.0573183878431858;0.9830289172986335;0.9298271597645529;-0.051077383090928984;-0.04830663982843207;1.056790921040979;9.99967861187502;0.9460491423556361;0.01972401810012455;1.0660428994305546;0.999973846204049;0.9463265145544087;0.9999966721914739
32.134478;1.0573182992336645;0.9830279338966977;0.9298279948039354;-0.05107907887668799;-0.048308243058538584;1.056791715602332;9.999689179710558;0.946047915392961;0.019725024757379462;1.066042550410859;0.9999736983653997;0.9463265676096726;0.9999978524209521
32.144478;1.0573171380141047;0.9830255699235816;0.929828346044692;-0.05107877915096454;-0.0483080029644626;1.0567925089735204;9.999699759041192;0.946047724446633;0.019726031652935117;1.0660422182014015;0.9999735376381286;0.9463276593531147;0.9999990086543884
32.154478;1.0573168267906783;0.983024551167146;0.929829097315502;-0.05108047496012531;-0.04830960618848077;1.0567923038881297;9.999710389417073;0.9460465701662981;0.019727038780437387;1.06604190278198;0.9999733620655549;0.9463277923891363;1.0000001384785866
32.164478;1.0573164015317496;0.9830235159234172;0.9298298063177344;-0.051082170778903625;-0.048311209410394074;1.0567931013461276;9.99972110993462;0.9460454520208166;0.019727046107154703;1.0660416040311846;0.9999731695570557;0.9463279476198108;1.000001239390496
32.174478;1.0573148980211218;0.9830211017719758;0.9298300320325867;-0.05108187107834023;-0.04831096930928712;1.0567939015584078;9.999731964886378;0.9460443688328166;0.019728053594740436;1.0660413225387246;0.9999729571560821;0.946328168449222;1.000002308690624
32.184478;1.0573142395381654;0.9830200322600169;0.9298306616275318;-0.051083566907287464;-0.04831257252860472;1.0567937048026383;9.999743013497493;0.946044319136721;0.01972906121026971;1.066041059297393;0.9999727216132748;0.9463294352211712;1.0000033433777429
32.194478;1.0573134650046592;0.9830184643416803;0.9298308020643689;-0.051083567307618885;-0.04831257228516957;1.056794510915037;9.99975432899552;0.9460433011670351;0.01973006893141302;1.0660408153434138;0.999972461229639;0.9463297489184753;1.000004340128659
32.204478;1.05731161453787;0.9830164786153803;0.9298313788007831;-0.05108496303801941;-0.0483139356463096;1.0567953189821422;9.999765987090242;0.9460423133463856;0.01973107674686657;1.0660405917365487;0.9999721765989007;0.9463301086675255;1.0000052955730798
32.214478;1.0573106152999645;0.9830153588441594;0.9298319159340708;-0.05108665886097315;-0.04831553886945243;1.0567951282821713;9.99977805335419;0.9460423553981411;0.019732084647498975;1.0660403898036295;0.9999718693970097;0.9463315128403539;1.0000062070854039
32.224478;1.0573095091209481;0.9830137459919268;0.9298319747843546;-0.05108665924927708;-0.04831553863459913;1.0567959393672153;9.999790577028373;0.9460414290678835;0.019733092618131425;1.0660402116305483;0.9999715415071954;0.94633196015598;1.0000070731673272
32.234478;1.057307338322233;0.9830117240854319;0.9298324799262311;-0.051088054955909956;-0.04831690200873051;1.0567967541460626;9.999803594925682;0.9460405380800441;0.01973310063253304;1.0660400601083455;0.9999711955116745;0.9463324270749878;1.000007892858436
32.244478;1.0573060310623117;0.9830100991233979;0.9298324991223601;-0.051088055325921436;-0.04831690178837947;1.056796574792188;9.999817140658678;0.94604068726342;0.019734108648186442;1.0660399374452119;0.9999708352715041;0.946333951347797;1.0000086651256743
32.254478;1.0573046280062617;0.9830089566790006;0.9298329551232543;-0.051089751111418204;-0.04831850504007664;1.0567974027595695;9.999831248691477;0.9460398811581638;0.019735116621709535;1.0660398434247642;0.9999704660014489;0.9463345080444061;1.0000093889984925
32.264478;1.0573021682844674;0.9830069410413936;0.9298334061576434;-0.05109114677957782;-0.04831986844182964;1.0567982393018978;9.99984594664326;0.9460391235892377;0.019736124544211708;1.0660397755405355;0.9999700941604126;0.9463350925102544;1.0000100641678917
32.274478;1.0573005763882268;0.9830053413530532;0.9298333725247212;-0.05109114711262244;-0.048319868253238314;1.0567980864133961;9.99986124221864;0.9460384183097006;0.019737132452606658;1.0660397302169697;0.9999697270565877;0.9463357007293647;1.0000106911830453
32.284478;1.0572988905612613;0.9830042457271834;0.9298337745543832;-0.0510928428563237;-0.04832147153855604;1.056798946480986;9.999877119712105;0.9460387690082114;0.01973814041201078;1.0660397038930398;0.9999693718920151;0.9463373288099106;1.0000112707458704
32.294478;1.0572961496643403;0.9830023007794346;0.9298341666764055;-0.051094238476519754;-0.048322834973489645;1.0567998214109093;9.999893549017868;0.9460381784428943;0.019739148510364554;1.0660396937773025;0.9999690346696753;0.9463379737483582;1.000011803177769
32.304478;1.0572942802984673;0.9830007969938995;0.9298340642547115;-0.05109423876380024;-0.04832283481721747;1.056799712544543;9.99991049611024;0.9460376479333675;0.019740156864864272;1.06603969767032;0.999968719697377;0.9463386323679738;1.0000122888493697
32.314478;1.0572923252229305;0.9829998217696562;0.9298343834548332;-0.051095934456819044;-0.04832443813147234;1.0568006207633245;9.999927928279813;0.9460381774034988;0.019740165613436354;1.0660397134691129;0.9999684299567372;0.9463402815866518;1.0000127283783227
32.324478;1.0572893297624015;0.9829975378621878;0.9298342222370434;-0.05109563459751852;-0.048324198128297045;1.0568015461666498;9.999945814902187;0.9460377655182595;0.01974117489480003;1.066039739451539;0.9999681679911199;0.9463409630240448;1.0000131224010966
32.334478;1.0572872274313518;0.9829966734497121;0.9298344599572436;-0.05109733024957426;-0.04832580145441134;1.0568014878693417;9.999964124968358;0.9460374100757623;0.019742184829480272;1.066039774598741;0.9999679365968852;0.9463416571274742;1.0000134719444915
32.344478;1.057285066632287;0.9829958699586605;0.929834649922257;-0.05109902588000056;-0.04832740478457684;1.0568024437609285;9.999982825271514;0.9460381088231896;0.019743195513145524;1.0660398182047415;0.9999677389218221;0.946343367626666;1.0000137788771122
32.354478;1.0572818963234387;0.9829937684265472;0.9298343464237631;-0.05109872595259818;-0.048327164792966636;1.0568034100161279;10.000001880050092;0.9460378601717856;0.01974420702440482;1.0660398693097757;0.9999675778371874;0.9463441007490315;1.0000140457549234
32.364478;1.0572796516421092;0.9829930958294059;0.9298344312765585;-0.05110042153497938;-0.04832876812761821;1.0568033813561009;10.000021248123119;0.9460376631279253;0.01974521943229909;1.0660399264715195;0.9999674551453683;0.9463448621630841;1.0000142755066221
32.374478;1.0572773807047073;0.9829920117643197;0.9298340057833108;-0.05110042167377625;-0.048328768000619936;1.056804351859888;10.000040879641574;0.9460385164845875;0.019746232801322962;1.06603998807152;0.999967372012271;0.9463466556682684;1.0000144713119035
32.384478;1.0572741307730043;0.9829905967361753;0.929833990039206;-0.05110181709289125;-0.04833013147156196;1.0568053155043475;10.00006071635258;0.9460384177999377;0.019747247200683892;1.0660400532597438;0.9999673302801506;0.9463474829006842;1.0000146365317073
32.394478;1.0572718348985601;0.98299013045405;0.9298339033432124;-0.051103512604943495;-0.04833173480411242;1.0568052667337449;10.000080696027089;0.9460383629296438;0.019747262712038555;1.0660401227942364;0.9999673330720787;0.9463483216977919;1.0000147744433903
32.404478;1.057269539212331;0.9829892462921306;0.9298333032774414;-0.05110351267774308;-0.04833173467289832;1.056806200298285;10.000100760213357;0.9460383464794005;0.01974827942344128;1.0660401987382322;0.9999673846541541;0.9463492117066735;1.0000148880462438
32.414478;1.0572662883481685;0.9829880185633134;0.9298331118321661;-0.0511049080292561;-0.04833309813752268;1.0568071099775638;10.00012086078139;0.9460393624592979;0.019749297412095034;1.0660402834114642;0.9999674900141193;0.9463511292190478;1.0000149802914649
32.424478;1.057264011225391;0.9829872431618537;0.9298323949729633;-0.05110490806432336;-0.048333098001729406;1.056806987944173;10.00014095993374;0.9460394046710701;0.019750316732379414;1.066040378524452;0.9999676541528802;0.9463520712333217;1.000015054106534
32.434478;1.0572617487581573;0.9829869960822065;0.9298320747196017;-0.051106603499694876;-0.048334701324646664;1.056807825570747;10.00016102427687;0.9460394668073386;0.01975133741214697;1.066040484381137;0.9999678815512307;0.9463530332426346;1.0000151116555434
32.444478;1.0572585406449417;0.9829859124664111;0.9298317101314472;-0.05110799879732011;-0.048336064779140875;1.0568086146931122;10.000181017315743;0.9460405422357637;0.01975235945460753;1.0660405996685787;0.9999681761994219;0.9463550097158842;1.0000151535636577
32.454478;1.057256312050206;0.9829852722331848;0.9298308242301119;-0.05110799878921208;-0.048336064631853574;1.0568083483045763;10.000200893753345;0.9460406239459028;0.019753382848573493;1.0660407228503581;0.9999685415831024;0.9463559941288067;1.0000151788583578
32.464478;1.057254101350291;0.9829851534996848;0.9298303422763617;-0.051109694185650624;-0.04833766794083989;1.0568090203879734;10.000220600313897;0.9460407047427978;0.019754407583397336;1.0660408538405721;0.9999689801611156;0.9463569774538166;1.0000151855751371
32.474478;1.0572509468996774;0.9829837117082068;0.9298293711896675;-0.051109394033388884;-0.04833742791689239;1.0568086255185403;10.000240081909336;0.9460417773447428;0.01975443366388049;1.066040994321415;0.9999694929866956;0.9463589287516571;1.0000151715299648
32.484478;1.0572487740422527;0.9829836703068994;0.9298287994697334;-0.05111108941208222;-0.04833903121262742;1.0568091591759845;10.000259283308528;0.9460418347789308;0.01975546111931146;1.0660411475231415;0.9999700797836947;0.9463598804684964;1.0000151346154025
32.494478;1.0572466230823752;0.9829836682747785;0.9298281906250675;-0.05111278478393642;-0.048340634500333664;1.0568096187687925;10.000278148557772;0.9460418713601481;0.019756490002385618;1.0660413182432202;0.9999707387258665;0.9463608024754031;1.0000150729218475
32.504478;1.0572435354106322;0.9829823451755957;0.9298271097894674;-0.05111248460681193;-0.04834039445157256;1.0568090045494412;10.00029662961834;0.9460418834038563;0.019757520380246685;1.0660415121926041;0.9999714656811162;0.946361686741283;1.0000149851484554
32.514478;1.0572414389268756;0.9829824259636883;0.9298264494548656;-0.05111417996112397;-0.0483419977198155;1.0568093198162618;10.00031469613128;0.94604286896289;0.019758552323306214;1.066041734525457;0.9999722540730109;0.946363526014842;1.0000148707662069
32.524478;1.0572393744166715;0.9829825483661568;0.9298257758051375;-0.05111587530551911;-0.048343600976638236;1.0568095705130445;10.000332329016212;0.9460428268951067;0.019759585904523556;1.0660419891748996;0.9999730959792411;0.9463643140621701;1.0000147299669122
32.534478;1.0572363811851282;0.9829813490043745;0.9298246547866971;-0.051115575095647056;-0.04834336089315608;1.0568087644827926;10.00034950596183;0.946042755885676;0.019760621205757865;1.0660422793631812;0.9999739833590576;0.9463650439239425;1.0000145636816455
32.544478;1.0572343836979994;0.9829815493703166;0.9298239784668865;-0.05111727041561954;-0.04834496412458415;1.056808910114559;10.000366199176137;0.9460436544528702;0.019761658311088212;1.0660426077190956;0.9999749085208272;0.9463667088443208;1.0000143735695566
32.554478;1.0572324202893995;0.9829813032371039;0.929822857420728;-0.05111727031272736;-0.04834496388177861;1.0568090151720646;10.00038238401259;0.9460435224498592;0.01976169728710246;1.0660429755903258;0.9999758640409739;0.9463672826390424;1.0000141623256371
32.564478;1.057229530250496;0.9829806872651475;0.9298222199546864;-0.051118665470817885;-0.048346327220412114;1.056808087202221;10.000398046157564;0.9460433623591917;0.019762738161988643;1.0660433829607439;0.9999768427638489;0.9463678026372905;1.0000139340399241
32.574478;1.057227639402674;0.9829809806714064;0.9298215918472559;-0.051120360747072296;-0.048347930413837774;1.056808134642528;10.000413184791501;0.9460441789971367;0.01976378091542344;1.066043829568498;0.999977838154871;0.9463692455561643;1.0000136938599578
32.584478;1.0572257862764514;0.9829808190347078;0.9298205353423308;-0.05112036059868457;-0.048347930134310775;1.056808166953655;10.000427809804695;0.9460439787867523;0.019764825490092428;1.0660443158297417;0.9999788442192243;0.9463696117672135;1.000013447190837
32.594478;1.0572230081165725;0.9829802803610802;0.9298199759582265;-0.05112175570282539;-0.048349293436987975;1.0568071937283976;10.000441930694315;0.9460437690554978;0.01976587181169036;1.0660448426969964;0.9999798546725743;0.9463699029056062;1.000013199312922
32.604478;1.057221227796972;0.9829801645611528;0.9298189825934838;-0.05112175551831231;-0.04834929313580726;1.0568072237495716;10.000455546797896;0.9460445565056298;0.01976691979981571;1.0660454111328126;0.9999808624907672;0.9463711218895042;1.0000129556332364
32.614478;1.0572194818504488;0.9829805504990365;0.9298184796785505;-0.05112345072070216;-0.048350896285156215;1.0568072646793965;10.00046864644863;0.9460443458836143;0.01976796937207641;1.0660460218596022;0.9999818603343767;0.9463712728010177;1.000012721788373
32.624478;1.0572168069813692;0.9829800739489172;0.9298180279159294;-0.05112484576071944;-0.0483522595547106;1.0568063229168045;10.000481210278728;0.9460441403897143;0.01976902044139117;1.0660466757567402;0.9999828409524105;0.9463713593088738;1.000012503539173
32.634478;1.0572151264543967;0.9829800136636465;0.9298171509158502;-0.051124845514358676;-0.04835225921925429;1.056806403340797;10.000493218536326;0.9460439429588339;0.019769072904296307;1.066047374562549;0.9999837971286423;0.9463713644159459;1.000012307165027
32.644478;1.057213477709157;0.9829804462589068;0.9298167734652558;-0.05112654065138401;-0.048353862330954206;1.0568065097096322;10.000504661395174;0.9460447567528978;0.019770126632555327;1.0660481211177955;0.9999847218336448;0.9463723328538535;1.0000121395627326
32.654478;1.0572108987237965;0.982979525613042;0.9298160011036143;-0.051126240218690125;-0.04835362209780377;1.0568056456576094;10.00051554003221;0.9460445849904566;0.019771181484965206;1.0660489192397267;0.9999856089209452;0.9463722460630251;1.0000120074448622
32.664478;1.0572093140001313;0.98297997230193;0.929815719604883;-0.051127935311725166;-0.04835522517907005;1.0568058149517376;10.00052585476304;0.9460444311545767;0.019772237334510778;1.0660497730857548;0.9999864537535051;0.9463721048464608;1.0000119169668935
32.674478;1.0572077613425834;0.9829804208273116;0.9298154873154949;-0.05112963038429989;-0.04835682824448903;1.056806020434789;10.000535592177021;0.9460452993481212;0.019773294083290364;1.066050685795807;0.9999872530559762;0.946372910269084;1.000011873897837
32.684478;1.0572052774661798;0.9829795061844417;0.9298148612580094;-0.0511293298869933;-0.04835658796364999;1.0568052632083933;10.000544721996993;0.9460451938612643;0.01977435165559225;1.0660516586336;0.9999880043208622;0.9463726651335024;1.0000118833628393
32.694478;1.057203784254338;0.9829799502174295;0.9298147233721398;-0.05113102491888955;-0.048358190998308036;1.056805543275412;10.000553204816368;0.9460451183983866;0.019775409983458378;1.066052691236282;0.9999887055978536;0.9463723728338409;1.000011949313839
32.704478;1.0572023172366791;0.9829803896839757;0.9298146276810598;-0.05113271993251532;-0.04835979401868865;1.0568058602112615;10.000561004763806;0.9460460758663264;0.019776468996451593;1.066053782252545;0.9999893552451804;0.9463730379518868;1.0000120739039393
32.714478;1.0571999132417167;0.9829794630580824;0.9298141268654714;-0.051132419377074606;-0.048359553694082964;1.0568052130079195;10.000568100352702;0.9460460683346976;0.01977652862464443;1.0660549300046118;0.9999899511277729;0.9463726455199447;1.0000122571776309
32.724478;1.0571984971446748;0.982979897303154;0.9298140987586487;-0.05113411435499992;-0.048361156687176034;1.0568055999722752;10.000574490862167;0.9460460970316585;0.019777588811778712;1.0660561327849063;0.9999904902794231;0.9463722424258396;1.0000124977440539
32.734478;1.0571971088874712;0.9829798547079753;0.9298136389488638;-0.05113411391693426;-0.048361156207228924;1.0568060188811157;10.000580196140413;0.9460471625735586;0.01977864951841715;1.0660573886464417;0.9999909697973591;0.9463728123951124;1.0000127938254106
32.744478;1.0571947895258114;0.9829794210047731;0.9298136606283813;-0.05113550871013662;-0.04836251930564557;1.0568054670027367;10.000585250045383;0.9460472646670203;0.019779710705550718;1.0660586953145448;0.999991387980906;0.9463723602155731;1.0000131437492465
32.754478;1.0571934674902899;0.9829798825297377;0.929813675071668;-0.05113720364008499;-0.04836412226582691;1.0568059408420953;10.000589692548298;0.9460474016687678;0.019780772316810368;1.0660600504976558;0.9999917443424642;0.9463718888684467;1.000013545794907
32.764478;1.0571921854222266;0.9829798794620318;0.9298132312823966;-0.0511372031570296;-0.04836412175874933;1.056806436169338;10.000593565035704;0.9460475710373523;0.019781834283024116;1.0660614522758056;0.9999920392165512;0.9463713998744142;1.0000139978641962
32.774478;1.0571899855314222;0.9829794927580086;0.9298132431760754;-0.05113859790107091;-0.048365484836413564;1.0568059484461076;10.00059691218556;0.946048769959515;0.019782896537522212;1.0660628992466203;0.99999227439117;0.9463718930550162;1.000014497613423
32.784478;1.0571887953734955;0.9829795248017432;0.9298127692929559;-0.05113859738891353;-0.048365484324404996;1.0568064729471385;10.000599785421453;0.9460489958512246;0.019783959017212416;1.0660643903454454;0.9999924534994918;0.9463713675834597;1.00001504287249
32.794478;1.05718765517;0.9829800578190643;0.9298127241553008;-0.051140292258787544;-0.04836708727461299;1.0568070052299436;10.000602238153716;0.9460492473808391;0.019785021655207433;1.0660659246513846;0.9999925810599444;0.9463708210267511;1.0000156316797677
32.804478;1.0571856043679724;0.9829797325066219;0.9298126590194167;-0.05114168695378245;-0.048368450356856565;1.0568065424704978;10.000604316140219;0.9460505253095286;0.019785084379739117;1.0660675014167238;0.9999926616746452;0.9463712303559816;1.0000162620514994
32.814478;1.0571845687220018;0.9829798336586797;0.929812089327831;-0.05114168639706049;-0.04836844985808988;1.0568070838021983;10.000606053290678;0.9460508322579343;0.019786147124927364;1.0660691201016108;0.9999926998331403;0.9463706370721703;1.0000169318627627
32.824478;1.0571835882089424;0.9829804448197731;0.9298119333332787;-0.05114338122058973;-0.048370052828578314;1.056806629039515;10.000607478931105;0.9460511719088844;0.01978720984850653;1.0660707802590175;0.9999926994473803;0.946370019637506;1.000017639017723
32.834478;1.0571817029890676;0.9829802086563773;0.9298117458922538;-0.05114477586726163;-0.048371415936820546;1.0568071780542867;10.000608633564596;0.9460525483627014;0.01978827253896664;1.0660724811637903;0.9999926635614789;0.9463703770707872;1.000018381817156
32.844478;1.0571808392822353;0.9829804124107882;0.9298110445680139;-0.0511447752709597;-0.04837141547044129;1.0568077311949353;10.000609578004815;0.9460529657219573;0.01978933519932157;1.0660742213588135;0.9999925950288562;0.9463697093695891;1.0000191589869172
32.854478;1.057180036067743;0.9829811404010652;0.9298107490291635;-0.051146470059508384;-0.04837301847800903;1.0568072888591824;10.000610385428992;0.9460534275563881;0.01979039781506048;1.0660759985092974;0.999992497600265;0.9463690167525457;1.000019969491346
32.864478;1.0571783301831046;0.982980551966148;0.9298099614008913;-0.05114616928433282;-0.04837277816672862;1.0568078503585723;10.000611125101928;0.9460549360553546;0.01979146033429465;1.0660778093841132;0.9999923759998609;0.9463693003364033;1.0000208127589916
32.874478;1.0571776427631623;0.9829813714162464;0.9298095652072847;-0.05114786406367964;-0.04837438120495064;1.0568084135087668;10.000611851599912;0.9460554916789489;0.019792522680000393;1.0660796498766592;0.9999922350510414;0.9463685628485254;1.0000216888586795
32.884478;1.0571770082507097;0.9829822362873805;0.9298091172640913;-0.051149558844142774;-0.04837598425938639;1.0568079749916188;10.000612601824486;0.9460560940494015;0.019792584776856033;1.0660815152706293;0.9999920791590895;0.9463677860471257;1.0000225978325565
32.894478;1.0571754617424234;0.9829817842166562;0.9298081739917372;-0.051149258068847445;-0.04837574399580258;1.056808530875371;10.000613394190761;0.9460567429396518;0.019793646562215696;1.0660834007846196;0.999991912114617;0.9463670145321292;1.0000235388107557
32.904478;1.057174925646199;0.9829827392675107;0.9298076180828275;-0.05115095285899837;-0.048377347082980755;1.0568090770305771;10.000614228415643;0.9460584381071901;0.019794707976674306;1.0660853023432566;0.9999917366386354;0.9463672295661787;1.0000245099167362
32.914478;1.0571744372292862;0.9829832587220283;0.9298065521145792;-0.05115095226868031;-0.04837734672709137;1.0568086093897242;10.000615085828224;0.9460591787801478;0.019795768951095954;1.066087217163218;0.9999915540698433;0.9463664338528742;1.0000255087671293
32.924478;1.0571730344868355;0.9829834219118604;0.9298058994968378;-0.051152346908126346;-0.04837870997343262;1.0568091240968682;10.000615927549;0.9460599638326366;0.019796829404496015;1.066089144255742;0.9999913647888391;0.9463656298219062;1.0000265328072238
32.934478;1.0571726418726872;0.9829845088392504;0.9298051845568616;-0.051154041730579636;-0.04838031311288213;1.0568096176429027;10.000616698026212;0.9460617922341115;0.019797889255862528;1.0660910850689358;0.9999911687537235;0.9463658206788386;1.0000275792723554
32.944478;1.0571722973427042;0.9829851539657303;0.9298039704770653;-0.051154041179267605;-0.04838031281151319;1.0568090867499442;10.00061734088947;0.9460626629904383;0.01979894844642776;1.0660930432895788;0.999990965016342;0.9463650106622973;1.0000286451599436
32.954478;1.0571710381471051;0.9829854318185416;0.9298031850936312;-0.05115543585772853;-0.04838167611364281;1.0568095273536322;10.000617815548656;0.9460635746990275;0.019800006960424728;1.0660950236465658;0.9999907509246735;0.9463642030445353;1.0000297273036918
32.964478;1.0571707868632727;0.9829861369403504;0.9298019006197836;-0.051155435341621855;-0.048381675851409504;1.0568099334599073;10.000618102689716;0.9460655255766756;0.019800064829021736;1.0660970311012288;0.9999905224574712;0.946364379858664;1.0000308224874233
32.974478;1.0571705790901524;0.9829873435191944;0.9298010455320709;-0.051157130233524514;-0.048383279068636646;1.0568092979415933;10.000618201069784;0.9460665139417948;0.019801122113456006;1.0660990709972862;0.9999902750630304;0.9463635864838944;1.0000319277718275
32.984478;1.057169449916226;0.982987685217774;0.9298001843597047;-0.05115852497083862;-0.04838464242927184;1.0568096146348862;10.000618121454492;0.946067538109527;0.019802178878878654;1.0661011493199328;0.9999900035260912;0.9463628048559505;1.0000330405545708
32.994478;1.0571693203312893;0.9829884408303917;0.9297988433151666;-0.05115852452547611;-0.04838464222631631;1.0568098792587224;10.000617877724931;0.946069595883778;0.019803235178197192;1.0661032724249067;0.9999897015858522;0.9463630378580135;1.0000341579642071
33.004478;1.057169225441406;0.9829896882547131;0.9297979488960466;-0.05116021949216677;-0.04838624550236395;1.056809089209992;10.000617476587834;0.9460706844622854;0.019804291047441972;1.0661054467526498;0.9999893626942542;0.9463622890244892;1.0000352764106362
33.014478;1.057168201784605;0.9829900643225447;0.9297970633706771;-0.051161614305202;-0.04838760892056287;1.056809243578634;10.000616911407684;0.9460718003416061;0.019805346499028213;1.0661076788044517;0.999988981171982;0.9463615609421716;1.000036391855278
33.024478;1.0571681736489917;0.9829908506161609;0.9297957117883221;-0.0511616139434612;-0.04838760877531357;1.056809343250231;10.000616161917165;0.9460729391186518;0.019806401515312322;1.0661099747237048;0.9999885528090267;0.9463608560408651;1.0000375003278053
33.034478;1.0571681793299685;0.9829921271331754;0.9297948210830991;-0.051163308993850756;-0.048389212108377815;1.0568083902867413;10.000615198154978;0.9460750958919333;0.019807456053591934;1.0661123399763812;0.9999880752315985;0.9463611764504177;1.0000385984093136
33.044478;1.057167256197833;0.9829920511774016;0.9297935004570805;-0.05116300850651292;-0.04838897212301214;1.0568083867405411;10.000613985208593;0.9460762661567846;0.019807510057967215;1.0661147802060682;0.9999875478844529;0.9463605038662063;1.0000396836465402
33.054478;1.0571673267123398;0.9829933472215767;0.9297926407176591;-0.05116470361324346;-0.048390575492587726;1.0568083336911374;10.000612487061918;0.9460774462822192;0.019808563465335306;1.0661173019303036;0.9999869712053273;0.9463598816078821;1.000040754787875
33.064478;1.0571674261282649;0.9829946543175632;0.9297918060230969;-0.05116639874904722;-0.04839217887927455;1.0568072309559864;10.000610670983074;0.9460796334141351;0.019809616209633948;1.066119911697866;0.9999863455560225;0.9463602899351456;1.000041811827913
33.074478;1.0571665889548953;0.9829946121212614;0.9297905598315946;-0.05116609834531246;-0.048391938944192775;1.0568070775856506;10.000608509021273;0.9460808254988731;0.019810668232059854;1.066122615085438;0.9999856706871718;0.9463597304427935;1.000042855664269
33.084478;1.057166735808057;0.9829959468092729;0.9297897910336588;-0.05116779353635709;-0.04839354236087101;1.0568068723538833;10.000605972751465;0.9460820211269716;0.019811719484319947;1.0661254166471683;0.9999849459093963;0.9463592031014331;1.0000438874990971
33.094478;1.0571669017643095;0.9829968180584577;0.9297886064251575;-0.051167793374284114;-0.04839354233114794;1.0568056131798835;10.00060302843787;0.946084218709943;0.019812769923626863;1.0661283200753227;0.9999841704883441;0.9463597067550258;1.0000449083574814
33.104478;1.0571661228466933;0.9829973082461834;0.929787930553019;-0.05116918842715121;-0.0483949058930599;1.0568052964081491;10.000599640925193;0.946085415838289;0.019813819510864417;1.0661313279578963;0.9999833440990548;0.9463592407174461;1.0000459184735289
33.114478;1.0571663221096064;0.9829987011447713;0.9297872860439945;-0.0511708836906969;-0.048396509343909766;1.0568049178256655;10.000595781500378;0.9460866096739609;0.019814868202541643;1.0661344415381022;0.9999824676972089;0.946358804237557;1.0000469168166295
33.124478;1.0571665370934429;0.9829996361762855;0.9297862330258517;-0.05117088359531123;-0.04839650934444127;1.0568034746106576;10.000591434837363;0.9460877980839201;0.019814915937715945;1.0661376611596378;0.9999815440761496;0.946358376059834;1.0000479017253006
33.134478;1.0571658057680564;0.983000194909365;0.9297856958684104;-0.05117227870130323;-0.048397872931711834;1.0568029657834237;10.00058660528349;0.9460899801879982;0.019815962639670642;1.0661409870121203;0.999980577491078;0.9463589968715304;1.0000488721156193
33.144478;1.057166052289351;0.9830011802985515;0.9297847424633845;-0.051172278635711735;-0.04839787294514851;1.0568023912573736;10.000581316034182;0.946091155654516;0.019817008232374894;1.0661444190862817;0.9999795732496328;0.9463586442953131;1.00004982783104
33.154478;1.0571663143688497;0.9830026742688964;0.9297842951004093;-0.051173973957399234;-0.04839947642111203;1.0568007511537671;10.000575600596871;0.9460923240122738;0.019818052652878313;1.0661479561201215;0.9999785372946933;0.9463583154194071;1.0000507690972487
33.164478;1.0571656298499004;0.9830033169051093;0.9297839106145019;-0.051175369090595224;-0.04840084001832519;1.0568000457624909;10.000569495411204;0.9460944851658252;0.0198190958443176;1.0661515945088114;0.9999774752616064;0.9463590067942537;1.00005169610418
33.174478;1.0571659233108375;0.9830043924867659;0.9297831080656832;-0.051175369050230804;-0.04840084003669632;1.0567992757817697;10.000563040598413;0.9460956401410007;0.019820137736019736;1.066155328401858;0.9999763921362661;0.9463587155213062;1.000052609161595
33.184478;1.0571662334680605;0.9830059829321769;0.929782808021101;-0.05117706439027149;-0.048402443512194485;1.056797442637414;10.000556289333069;0.9460967904706837;0.01982117823561275;1.0661591508786339;0.9999752931343905;0.9463584382074548;1.000053508571671
33.194478;1.057165598879356;0.9830062461851344;0.9297821123146776;-0.05117676416164127;-0.04840220364505061;1.056796548765122;10.000549313791504;0.9460989369461621;0.019821217240800177;1.0661630549666379;0.9999741845921369;0.9463591510654695;1.0000543936945225
33.204478;1.057165943482088;0.9830079061414481;0.9297819040327017;-0.05117845950870661;-0.04840380711349856;1.0567955976690584;10.000542199040856;0.9461000795270728;0.01982225465265409;1.0661670338630886;0.9999730739609497;0.9463588947705882;1.000055262367713
33.214478;1.0571663035630383;0.9830096007628836;0.9297817404209181;-0.051180154859372176;-0.04840541057697452;1.0567935933755903;10.000535029404153;0.9461012180737669;0.01982329037971804;1.0661710807119307;0.9999719691363264;0.9463586473571622;1.000056111472931
33.224478;1.0571657141124777;0.9830099682795881;0.9297811793577857;-0.05117985463827455;-0.04840517069444182;1.056792539578493;10.000527874237614;0.9461033526210496;0.019824324339367747;1.0661751883911554;0.9999708775641218;0.946359408154965;1.000056937652167
33.234478;1.0571660960248523;0.9830117324723516;0.929781105915648;-0.051181549993190856;-0.04840677414585269;1.0567914396274005;10.000520780227584;0.9461044832325662;0.01982535646180637;1.066179349368678;0.9999698057425314;0.9463591771077434;1.0000577371716994
33.244478;1.0571664844180855;0.9830130496896053;0.9297806248766239;-0.05118154997843791;-0.048406774132138994;1.0567892974393636;10.000513771799307;0.9461056099732017;0.019826386694420217;1.0661835552641834;0.9999687596095492;0.9463589532997527;1.0000585054854527
33.254478;1.05716591449976;0.9830139992277132;0.9297806598381697;-0.05118294513180069;-0.04840813768779872;1.0567881178955387;10.000506853504561;0.9461067331845291;0.019827415004300786;1.0661877960237127;0.9999677447206543;0.946358736023824;1.000059237451308
33.264478;1.0571663071601094;0.9830158626266331;0.9297807323809925;-0.05118464048972071;-0.04840974111786402;1.0567869058827386;10.000500011166233;0.9461088539006858;0.019828441380234176;1.0661920595924963;0.9999667653135126;0.9463595244478993;1.0000599282207545
