time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.274478;1.0571666968816027;0.9830172770959362;0.9297804007328243;-0.051184640479071494;-0.0484097410809327;1.0567846650418526;10.000493215297775;0.9461099736765092;0.019828465834569434;1.0661963323813266;0.9999658234374097;0.9463592974710362;1.0000605741639221
33.284478;1.0571661191960717;0.9830183208750265;0.9297805873318484;-0.05118603563203878;-0.04841110461034815;1.0567833976264849;10.000486430045893;0.9461110938029487;0.019829488401781493;1.066200599949506;0.9999649189776268;0.9463590964464611;1.000061172965883
33.294478;1.057166498070919;0.9830197920823737;0.9297803602647122;-0.05118603562586621;-0.04841110455464557;1.0567811055670189;10.000479624225402;0.9461132148899308;0.019830509131390735;1.0662048477234756;0.9999640501214032;0.9463599005187576;1.0000617229750777
33.304478;1.05716687398598;0.9830217667301951;0.9297806452653689;-0.05118773099122476;-0.04841270794814378;1.056779791756307;10.000472775205687;0.9461143367914615;0.01983152808165842;1.0662090615453994;0.9999632140941572;0.9463597111478002;1.0000622229726766
33.314478;1.0571662898995673;0.9830228784532858;0.9297810042924671;-0.05118912614906758;-0.048414071449889434;1.0567784603017463;10.000465864314515;0.9461154583039165;0.019832545322494805;1.0662132280686174;0.9999624078886183;0.9463595296267262;1.000062672393798
33.324478;1.0571666762177068;0.9830244048363836;0.9297809607463217;-0.05118912615555164;-0.048414071370038655;1.0567761155773105;10.000458875695113;0.9461175768663886;0.019833560936709113;1.0662173350095565;0.9999616281946127;0.9463603572226053;1.0000630713231289
33.334478;1.0571670765627963;0.9830264216721298;0.9297814384652083;-0.051190821535187565;-0.04841567474323931;1.0567747612536658;10.000451799316735;0.9461186886316058;0.019834575005035875;1.066221371009706;0.9999608711277801;0.9463601953167838;1.0000634205119263
33.344478;1.0571674951743708;0.9830279640407571;0.9297815300594092;-0.05119082155584684;-0.04841567465459326;1.0567734001650073;10.000444625602459;0.9461197889374936;0.019834587590251248;1.0662253255202163;0.9999601329651048;0.9463600231594983;1.00006372140307
33.354478;1.057166973111662;0.9830291097561672;0.9297821589720795;-0.05119221673721075;-0.048417038137641165;1.0567710346121426;10.000437339087496;0.9461208728039807;0.019835598738320935;1.0662291887554893;0.9999594111595392;0.9463598828784662;1.0000639758500753
33.364478;1.057167437292109;0.9830311390376452;0.9297828467236361;-0.051193912142473895;-0.04841864150354722;1.0567696664559905;10.000429924362457;0.9461229353010296;0.01983660848988614;1.0662329517465352;0.9999587043644166;0.9463607532459472;1.0000641857273382
33.374478;1.0571679285877214;0.9830343830921491;0.929784755846127;-0.05119343149323497;-0.04841818676850819;1.0567682969745649;10.00042237198973;0.9461239720171208;0.019837616888633985;1.066236606821956;0.9999580117088486;0.9463606340330207;1.000064352775234
33.384478;1.0571674878733541;0.9830355290932118;0.9297856028313494;-0.051194826706046186;-0.04841955024948377;1.0567659266512592;10.000414672104725;0.9461249792860745;0.01983862398552065;1.0662401475484127;0.999957332446078;0.9463605236496546;1.000064478872119
33.394478;1.0571680415369005;0.9830370726815725;0.929786057853466;-0.05119482678749562;-0.048419550159504034;1.056764555214632;10.00040680564866;0.9461269538947491;0.019839629847035013;1.0662435684211173;0.9999566662649918;0.946361419928739;1.000064565947436
33.404478;1.0571686290049995;0.9830390944567331;0.929787041852132;-0.05119652224932832;-0.04842115353048973;1.0567631820088619;10.00039874447948;0.9461278926393887;0.019840634558172712;1.066246865449646;0.9999560136045513;0.9463613206940755;1.000064615099108
33.414478;1.0571682898000088;0.9830402333922879;0.9297881100211253;-0.05119791750833803;-0.048422517019414794;1.056760806305513;10.000390455940922;0.9461287919638751;0.01984063820940165;1.0662500363772518;0.9999553752763992;0.9463612015478775;1.0000646261168709
33.424478;1.0571689504411215;0.9830417718216605;0.9297887788102055;-0.051197917646224576;-0.04842251694116881;1.0567594276930279;10.000381904303044;0.9461306477754888;0.019841640881421485;1.0662530802675436;0.9999547514762533;0.9463621009381236;1.0000645976765257
33.434478;1.057169651923396;0.9830437895209201;0.9297899650010685;-0.051199613167911114;-0.04842412032641064;1.0567580467719067;10.000373049358592;0.9461314555912838;0.019842642639121312;1.066255997439667;0.9999541417806824;0.9463619953083602;1.0000645276698843
33.444478;1.057169435348621;0.9830444437410607;0.9297907656432941;-0.051199313128159424;-0.04842388037346575;1.056755665386684;10.000363845541564;0.9461322109737557;0.019843643531083487;1.0662587889850899;0.9999535463209265;0.9463618814922865;1.0000644142442818
33.454478;1.0571702279764532;0.9830464597588735;0.9297920577859936;-0.05120100869654589;-0.04842548377193622;1.056754285856444;10.00035424686285;0.9461329098661152;0.019844643587896078;1.0662614557548018;0.9999529658894382;0.9463617569087858;1.0000642571844627
33.464478;1.057171071512165;0.9830484780268353;0.9297933911668506;-0.051202704290841304;-0.04842708717860345;1.0567529102372695;10.0003442168699;0.9461345486907773;0.01984564281764887;1.0662639978736494;0.9999524010074629;0.9463626194102945;1.0000640581742513
33.474478;1.0571710087662651;0.9830491391680208;0.9297943147441625;-0.05120240432527698;-0.04842684724998877;1.0567505402513997;10.000333732951136;0.9461351244929108;0.019846641207365397;1.0662664151762344;0.9999518516813458;0.9463624677967085;1.0000638200851206
33.484478;1.0571719688564902;0.9830511688606962;0.9297957031751951;-0.05120409997201853;-0.04842845067781274;1.0567491772361253;10.00032278292971;0.9461356345401492;0.019846638735905434;1.0662687085530294;0.9999513175100591;0.9463622791194287;1.000063546169395
33.494478;1.0571729930340354;0.9830527249854193;0.9297966497067581;-0.05120410028772946;-0.04842845066103133;1.0567478221210935;10.000311364085805;0.9461370753245324;0.019847635381772047;1.0662708811911266;0.9999507975825608;0.9463630931963932;1.0000632392355764
33.504478;1.0571731201214145;0.9830538882835249;0.9297980665286407;-0.05120549575866012;-0.048429814227761755;1.056745475788011;10.00029948774621;0.9461374428327317;0.01984863111174399;1.0662729384519332;0.9999502906727109;0.9463628875062781;1.0000629011669309
33.514478;1.057174273224933;0.9830559421318109;0.929799465049832;-0.051207191484128584;-0.04843141769605763;1.0567441395530672;10.00028717914628;0.9461377342387611;0.01984962587147928;1.0662748871404901;0.9999497953333416;0.9463626599176854;1.0000625332586501
33.524478;1.057175487940093;0.9830575263635677;0.9298003947864867;-0.05120719187830287;-0.04843141772027344;1.0567428153935645;10.000274465987554;0.9461389489525966;0.019850619598245155;1.0662767349151392;0.9999493092150564;0.9463634086596499;1.0000621368474687
33.534478;1.0571757992307793;0.9830587228044954;0.9298017700417895;-0.051208587420250966;-0.04843278132653469;1.0567405057141863;10.00026136778012;0.9461390885527823;0.01985161223828913;1.0662784890779424;0.9999488285873227;0.946363132926372;1.000061713535153
33.544478;1.0571771286094158;0.9830603339795151;0.9298026499608162;-0.051208587862229704;-0.04843278137653442;1.056739212781799;10.00024789871956;0.946139156260101;0.019852603748204592;1.0662801553789498;0.9999483491440092;0.9463628315587301;1.000061265142661
33.554478;1.0571785121848576;0.9830624402962114;0.9298039503857599;-0.051210283681417765;-0.048434384896173445;1.0567379382933817;10.00023407483417;0.9461391559896443;0.019852594093198093;1.0662817380526282;0.9999478672764952;0.9463624833522928;1.0000607937884636
33.564478;1.0571789867386323;0.9830636790350589;0.9298052237328159;-0.0512116792852687;-0.048435748538278034;1.05673568338373;10.000219915372272;0.9461400917974864;0.019853583262398274;1.066283240190754;0.999947380534622;0.9463631307077991;1.0000603019819894
33.574478;1.057180475682139;0.9830653307752188;0.9298059851335665;-0.05121167979187307;-0.04843574862369909;1.0567344488846748;10.000205447779665;0.946139968457418;0.01985457128244689;1.0662846637379577;0.9999468872452227;0.9463627544455933;1.0000597924160486
33.584478;1.0571820162772687;0.9830674737087921;0.9298071509295265;-0.05121337567331076;-0.04843735217805433;1.0567332355783856;10.00019071586036;0.9461397918923486;0.0198555582005507;1.0662860097531985;0.9999463861018348;0.9463623558802138;1.0000592675105051
33.594478;1.0571826453752118;0.9830682629303759;0.9298078189607746;-0.0512130759853927;-0.04843711239720605;1.0567320443641797;10.000175776424438;0.9461405690317588;0.019856544052286783;1.066287279107327;0.9999458763715378;0.9463629358310685;1.000058728984473
33.604478;1.0571842850530964;0.9830704202653389;0.9298088687633513;-0.05121477191068909;-0.04843871597529675;1.0567298761118111;10.000160689059268;0.9461403082426065;0.019857528849485825;1.0662884733830402;0.9999453583802591;0.9463624951065805;1.000058177477448
33.614478;1.05718597008346;0.9830721005645676;0.929809399286822;-0.05121477250832699;-0.048438716107796764;1.0567287315901455;10.000145510604193;0.9461400194383992;0.01985751258855084;1.0662895955048748;0.9999448336600888;0.9463620126767608;1.0000576122086609
33.624478;1.0571867351823532;0.9830733810617867;0.9298103284668606;-0.05121616824065227;-0.048440079818270136;1.0567276124526779;10.000130292786167;0.9461397127311669;0.019858495254018057;1.0662906494406923;0.9999443049793462;0.9463615309470444;1.0000570311920098
33.634478;1.0571885022396363;0.983075540519395;0.9298111736177554;-0.051217864238213874;-0.04844168343034214;1.0567255223889813;10.000115083049849;0.9461403972169015;0.01985947682303639;1.0662916392515494;0.999943775928183;0.9463620297957097;1.0000564319550325
33.644478;1.0571903073216482;0.9830772133566003;0.9298114907224604;-0.05121786491124157;-0.04844168359677099;1.0567244666443356;10.00009992811962;0.94614008099105;0.019860457286797965;1.0662925683244717;0.9999432495030901;0.9463615117339469;1.0000558118646414
33.654478;1.057191185565946;0.9830784753956665;0.9298122011164196;-0.051219260714598265;-0.04844304734091172;1.0567234506398662;10.000084876697722;0.9461397716130975;0.019861436668106712;1.0662934390780296;0.9999427271679258;0.9463609796363942;1.000055168396124
33.664478;1.0571930568308998;0.9830801233572561;0.9298123714759023;-0.05121926143802232;-0.04844304753130366;1.0567214792333903;10.000069983867046;0.9461404764740889;0.019862415021437055;1.0662942531518935;0.9999422093744439;0.9463614369312215;1.0000544999599563
33.674478;1.0571949531919225;0.9830822333512881;0.9298129253601919;-0.05122095753463019;-0.04844465119083023;1.0567205566395852;10.00005531503705;0.9461402028495778;0.019863392428952815;1.0662950119726038;0.9999416959650858;0.9463608878028786;1.0000538063335451
33.684478;1.0571968673899423;0.98308432120018;0.9298134100557488;-0.051222653655794;-0.04844625486213682;1.0567196870581788;10.000040940802712;0.9461399577668138;0.019863368994088443;1.0662957170662613;0.9999411858109624;0.9463603145532051;1.0000530882289531
33.694478;1.057197829693239;0.9830850215962856;0.9298133857335137;-0.05122235420433134;-0.048446015195715224;1.0567178757792024;10.000026924731761;0.9461407481461043;0.01986434482617572;1.066296369698356;0.9999406770587226;0.9463607618926757;1.00005234682516
33.704478;1.057199757589892;0.983087055472938;0.9298137403610091;-0.051224050371180746;-0.048447618888192;1.0567171293701254;10.000013315901306;0.9461405809611788;0.019865320021021128;1.0662969700952243;0.9999401682689489;0.9463602118842258;1.0000515838391482
33.714478;1.0572016837941653;0.983088576773318;0.9298135828742675;-0.051224051213769245;-0.0484476191331209;1.0567164546508407;10.000000154256536;0.9461404631029046;0.019866294652904404;1.066297516682498;0.9999396591312207;0.9463596673536351;1.000050801985113
33.724478;1.0572026418881915;0.9830896612568083;0.9298138426766394;-0.05122544717277036;-0.04844898295066235;1.0567148575640568;9.99998748296647;0.9461404011085979;0.019867268789593214;1.0662980060451488;0.9999391504088782;0.9463591322074787;1.0000500048678205
33.734478;1.0572045517591329;0.9830915854135783;0.9298140488576591;-0.051227143402282065;-0.04845058666787754;1.0567143426448051;9.9999753531084;0.9461414006773589;0.01986824251410358;1.066298433810995;0.999938643820828;0.9463596103537266;1.0000491957767115
33.744478;1.0572064468750404;0.9830929819718708;0.9298137684484914;-0.051227144306616845;-0.0484505869347471;1.0567139135431298;9.999963819146346;0.9461414661522358;0.019868215927070675;1.066298795970635;0.9999381416721819;0.9463590847571693;1.0000483766196722
33.754478;1.0572073610544426;0.9830939272749017;0.9298139329735046;-0.0512285403202874;-0.048451950770803554;1.0567125743136885;9.999952934657665;0.9461416003746181;0.01986918913350614;1.0662990902707572;0.9999376460356926;0.9463585998486992;1.0000475481536375
33.764478;1.0572092153683708;0.9830952197630677;0.9298136186113748;-0.05122854126292885;-0.04845195104840812;1.056712329712864;9.999942750706655;0.9461428048900802;0.019870162233598873;1.0662993167681867;0.9999371584255263;0.9463591359886425;1.0000467108532458
33.774478;1.0572110455967758;0.9830969362936822;0.9298137571574625;-0.05123023756765249;-0.04845355478721944;1.056712184127019;9.999933315864773;0.9461430801942182;0.019871135322397624;1.066299476930624;0.9999366806067345;0.9463586937267566;1.0000458654628712
33.784478;1.057211887632997;0.9830972304045515;0.9298134597927997;-0.051229938291151696;-0.048453315179826685;1.0567111410473276;9.999924674395862;0.9461434255415964;0.019872108492725474;1.0662995724778708;0.9999362158916191;0.9463582718570472;1.0000450132445413
33.794478;1.0572136629220072;0.9830988228434292;0.9298136169644762;-0.05123163463203298;-0.048454918926222536;1.056711203318515;9.999916858102972;0.9461438384090634;0.01987308183590153;1.066299605182232;0.999935769408609;0.9463578690149929;1.0000441560471645
33.804478;1.0572154062444297;0.9831003492905923;0.9298137919462532;-0.05123333099232131;-0.04845652267546846;1.056711372799425;9.999909881320294;0.9461453142482817;0.01987305543682787;1.0662995772560748;0.9999353468140829;0.9463584622196534;1.0000432959866095
33.814478;1.0572161530612643;0.9831004462046131;0.9298135474594696;-0.05123303177065057;-0.048456283076147605;1.056710649822406;9.999903749057697;0.9461458468815289;0.019874029371275338;1.0662994915997537;0.9999349528266692;0.9463580910403552;1.0000424347850685
33.824478;1.0572178263960224;0.9831018361852101;0.9298137716212805;-0.05123472816896624;-0.048457886829911465;1.0567110334313283;9.999898466847828;0.9461464293445314;0.019875003710665758;1.0662993515456947;0.9999345906725754;0.9463577301723518;1.0000415732932193
33.834478;1.0572194641085526;0.9831026748644308;0.9298135699364994;-0.051234729247588866;-0.04845788712991073;1.0567115222217442;9.999894041275862;0.946148054513053;0.019875978517638258;1.0662991601717724;0.9999342625807378;0.946358375057448;1.000040711442256
33.844478;1.0572201042186182;0.9831030414397033;0.9298138647936554;-0.05123612542337877;-0.04845925099422385;1.0567111149499862;9.9998904762921;0.946148715400102;0.019876953830642665;1.0662989200290385;0.9999339709691993;0.9463580223458498;1.0000398486130233
33.854478;1.05722166986535;0.9831037384000111;0.9298137215208896;-0.051236126542766366;-0.04845925130080657;1.0567118101596935;9.99988776820747;0.9461494054560653;0.01987692966087743;1.0662986334324942;0.9999337187906884;0.9463576475842064;1.0000389845130657
33.864478;1.057223196098273;0.9831048497780384;0.9298140618766833;-0.051237823019962034;-0.04846085506767371;1.0567126054740503;9.999885900962079;0.9461501186469125;0.019877906008066448;1.0662983024135873;0.9999335087123818;0.9463572902396269;1.0000381198608868
33.874478;1.057224678719985;0.9831059008628859;0.9298144321188753;-0.05123951951541842;-0.04846245883894845;1.0567124975477369;9.999884847239105;0.9461518495426041;0.01987888288003465;1.0662979280313736;0.9999333428302175;0.9463579274332278;1.0000372559767314
33.884478;1.0572251516416493;0.9831055357522425;0.9298143918871082;-0.051239220422736584;-0.04846221926291397;1.0567134822227944;9.999884570526495;0.9461525940968407;0.01987986029241529;1.0662975094727918;0.9999332228411967;0.946357558575681;1.0000363938203038
33.894478;1.0572265363635351;0.9831064829194577;0.9298148276739217;-0.05124091694888812;-0.04846382304389484;1.0567145542588543;9.999885021681798;0.9461533503388206;0.019880838251124473;1.0662970436992971;0.9999331492453647;0.9463571831960763;1.0000355338428206
33.904478;1.0572278695987414;0.9831069023258413;0.9298148444366132;-0.051240918152570925;-0.04846382337421549;1.0567147065766482;9.999886141169693;0.9461551178297796;0.019881816751676214;1.0662965262591844;0.9999331204616165;0.9463578021281266;1.0000346766739874
33.914478;1.0572281890037196;0.9831068759359618;0.9298153642888001;-0.05124231443563945;-0.04846518726975354;1.0567159301509168;9.999887874620358;0.9461558962618823;0.01988179578942419;1.0662959526960887;0.9999331333757611;0.9463573968741262;1.0000338235701296
33.924478;1.0572294188099656;0.9831072064429965;0.9298154512449008;-0.05124231566290641;-0.04846518761074911;1.056717215675203;9.999890185798952;0.9461566842542226;0.019882775353397553;1.0662953191347513;0.9999331845120996;0.9463570114771978;1.0000329763458735
33.934478;1.057230596677725;0.9831079753890075;0.929816023871284;-0.05124401223383577;-0.048466791412192005;1.056717555250122;9.999893054491483;0.9461574791456049;0.019883755417194178;1.0662946219675709;0.9999332708350299;0.9463566269762372;1.0000321369802987
33.944478;1.0572307595566697;0.9831078227874578;0.9298166362949026;-0.05124540853766245;-0.048468155320047855;1.0567189426110852;9.999896470889862;0.9461592776143645;0.019884735945997836;1.066293858010958;0.9999333899138406;0.9463572450061585;1.0000313075687883
33.954478;1.0572318299353174;0.9831080330644738;0.9298168052920178;-0.051245409783458484;-0.048468155671450394;1.0567203730216366;9.99990043849815;0.9461600761805412;0.01988571691936661;1.0662930251116958;0.9999335390300635;0.946356867879338;1.0000304909002449
33.964478;1.0572328436358036;0.9831086888861214;0.9298174487910639;-0.0512471063634812;-0.04846975948002932;1.0567218432710614;9.999904976856985;0.9461608712797583;0.019885698355887646;1.0662921220731245;0.9999337142753789;0.9463564762658552;1.000029690370294
33.974478;1.0572328364861432;0.9831079501204706;0.929817664648393;-0.051246807333298526;-0.048469519935338205;1.0567223510072168;9.999910115053668;0.9461626593134039;0.01988668031416614;1.0662911480022021;0.9999339109861057;0.9463571137503198;1.0000289092793724
33.984478;1.0572337305678252;0.9831085431853076;0.9298183300050792;-0.05124850390525707;-0.04847112374357789;1.0567238936293306;9.999915883524986;0.9461634369843755;0.019887662866741262;1.0662901018415574;0.9999341248496899;0.9463567616787683;1.0000281507947608
33.994478;1.0572345612318492;0.9831086269324933;0.9298185401443582;-0.05124850513837964;-0.04847112409456042;1.0567254680490412;9.999922308139519;0.9461642016574627;0.019888646076028544;1.0662889824420254;0.9999343523275775;0.9463564224229691;1.0000274181993465
34.004478;1.0572353253001545;0.983109163168322;0.929819196795313;-0.05125020169326353;-0.04847272789883827;1.0567260715293423;9.999929405069585;0.9461649514177582;0.01988962999594434;1.0662877890161662;0.9999345904408738;0.9463560997485783;1.0000267147687407
34.014478;1.0572350576333402;0.9831087894378375;0.9298198509770048;-0.05125159795560569;-0.0484740918012743;1.0567277023414263;9.999937182942562;0.9461666850424355;0.019890614686487333;1.0662865213763373;0.9999348371699003;0.9463567984818109;1.0000260435826875
34.024478;1.0572356799388793;0.9831087871014907;0.9298200172684742;-0.05125159915149972;-0.04847409214237731;1.0567293599381948;9.999945650429389;0.9461674020645645;0.019890600203918786;1.066285179790331;0.9999350921701435;0.9463565038360051;1.0000254075871307
34.034478;1.0572362280855596;0.9831092358741289;0.9298206133198512;-0.051253295660883;-0.04847569593460876;1.0567300449741655;9.99995481552826;0.9461681027857448;0.019891586572116843;1.0662837648570804;0.9999353563871534;0.9463562631509888;1.0000248097432147
34.044478;1.0572357382293123;0.9831082931369913;0.9298207396583248;-0.051252996540715794;-0.04847545636710442;1.056731758669624;9.999964678170066;0.9461697880332648;0.019892573784934357;1.0662822771699414;0.9999356311141586;0.9463570594049082;1.0000242530255439
34.054478;1.0572361336483869;0.9831086837225623;0.929821279017296;-0.05125469301140336;-0.04847706014868473;1.0567335020161996;9.999975230610582;0.9461704585533549;0.019893561834774785;1.0662807161974475;0.9999359175607694;0.946356895445625;1.0000237404901051
34.064478;1.0572364528376628;0.9831085663424458;0.9298213345284051;-0.05125469413335754;-0.04847706046895334;1.05673427594714;9.999986463644419;0.9461711144818724;0.0198945507238114;1.066279079091684;0.9999362168596058;0.9463567721341626;1.0000232753667315
34.074478;1.0572357354828774;0.9831080231583571;0.929821829983617;-0.05125609027692635;-0.04847842433922969;1.0567360819020037;9.999998366506585;0.9461717557271453;0.019894540462629864;1.0662773608963891;0.999936530039236;0.9463566685421085;1.000022860724399
34.084478;1.0572359078302562;0.9831078584465056;0.9298218350176424;-0.051256091354000125;-0.04847842464788596;1.0567379220051705;10.00001092173024;0.9461733828658001;0.019895531073865495;1.0662755559915338;0.9999368575638562;0.9463576250453712;1.0000224990944497
34.094478;1.0572360093895332;0.9831081563907537;0.9298222764414411;-0.051257787733161794;-0.04848002840629449;1.0567387988459958;10.000024105925567;0.9461739970724589;0.019896522588226696;1.0662736592340742;0.999937199230873;0.9463576178690634;1.0000221928625848
34.104478;1.0572350787844276;0.9831075591944551;0.929822716770532;-0.05125918379821723;-0.04848139225876303;1.0567407152446244;10.000037901931554;0.9461745993078448;0.019897515032255387;1.0662716663637966;0.9999375547755119;0.9463576426389525;1.000021945062854
34.114478;1.0572350402627586;0.9831073518762671;0.9298226797683774;-0.05125918479827254;-0.048481392550655984;1.0567426744944972;10.00005231269421;0.9461761900672628;0.019898508426177266;1.066269574247675;0.9999379240166764;0.9463586952355193;1.000021759483879
34.124478;1.0572349316194232;0.9831076164496821;0.9298230897366184;-0.051260881096151796;-0.04848299629205419;1.0567446799438942;10.000067356843587;0.9461767695140617;0.019898502791087406;1.0662673811257202;0.9999383065292369;0.9463587525051257;1.0000216401603996
34.134478;1.0572347520523346;0.9831073933728401;0.9298230398519038;-0.05126088204168568;-0.04848299657165267;1.0567457332492856;10.00008304582673;0.9461773374780413;0.019899498152077925;1.066265086639168;0.9999387015250794;0.9463588559637288;1.0000215910263308
34.144478;1.0572335375533162;0.9831067651973683;0.9298234549799383;-0.051262277993043344;-0.04848436039805593;1.0567478334504248;10.000099370294878;0.9461778935869068;0.01990049453227711;1.0662626916850524;0.9999391080114038;0.946358986952976;1.0000216156066126
34.154478;1.0572332098199748;0.9831065361164302;0.9298234044992567;-0.05126227888305943;-0.0484843606615598;1.0567499777743088;10.000116306068977;0.9461794374784933;0.01990149193950744;1.0662601985234732;0.9999395250715502;0.9463601491959273;1.000021716632503
34.164478;1.0572328048397481;0.9831067890564334;0.9298238145853639;-0.05126397506753554;-0.04848596437042918;1.0567511627136053;10.000133821924537;0.9461799687803842;0.019902490357572952;1.0662576110029434;0.9999399520821701;0.9463603467593362;1.0000218960242777
34.174478;1.0572313599606782;0.9831056837891584;0.9298237930523897;-0.05126367560544568;-0.048485724711861224;1.0567533846880257;10.000151881610243;0.9461804871028692;0.01990248975368346;1.0662549338914113;0.9999403890264861;0.9463605610474525;1.0000221551957373
34.184478;1.0572308006644837;0.9831059470375014;0.9298242277103842;-0.051265371727416756;-0.048487328399195055;1.0567556404063274;10.000170445270857;0.9461819923521284;0.019903490091559135;1.066252171275366;0.9999408365049548;0.9463618360185654;1.0000224954360297
34.194478;1.0572301678459575;0.9831062202043578;0.9298246776704779;-0.05126706781743443;-0.0484889320761399;1.0567569274493676;10.000189469760619;0.9461824851068811;0.01990449133942637;1.0662493255799166;0.9999412948306616;0.9463621529047385;1.0000229182243792
34.204478;1.0572285031802708;0.9831051454066579;0.9298247001453829;-0.05126676825619926;-0.04848869238603258;1.0567592448503018;10.000208904265303;0.9461829664055929;0.019905493475601787;1.066246398035186;0.9999417630136954;0.9463625132821865;1.0000234251872246
34.214478;1.0572277349447534;0.9831054513619933;0.9298251779405556;-0.05126846427763808;-0.048490296044303084;1.0567615924789524;10.00022868639683;0.9461834369577165;0.01990649648302061;1.0662433898267578;0.9999422385575264;0.9463629193120768;1.0000240178341953
34.224478;1.0572269061112987;0.9831053006839819;0.9298252122312717;-0.05126846494374561;-0.04849029623956572;1.0567629700604144;10.000248748948161;0.9461848968944158;0.01990650032997207;1.0662403027439398;0.9999427178523412;0.9463643519529026;1.000024697303883
34.234478;1.0572260232419644;0.9831056607350561;0.9298257095107386;-0.051270160893130405;-0.04849189988256109;1.0567653773381356;10.000269032441429;0.9461853465207479;0.01990750495203825;1.0662371387782108;0.9999431971103097;0.9463648555353712;1.000025464247724
34.244478;1.05722413199029;0.9831046946392668;0.929825769486342;-0.05126986118453765;-0.048491660161341536;1.0567678146202266;10.000289488902213;0.946185787161022;0.019908510246313547;1.0662338993764462;0.9999436738111036;0.9463654101628853;1.0000263192979237
34.254478;1.0572231644417058;0.9831051315718834;0.929826273163755;-0.05127155705500696;-0.04849326379273038;1.056769282838486;10.00031007394239;0.9461862213827086;0.019909516083269393;1.0662305853889842;0.9999441473066046;0.9463660162843106;1.0000272635039518
34.264478;1.0572221659604484;0.983105133373293;0.929826321845535;-0.05127155756641137;-0.04849326396531457;1.0567717833546222;10.00033073454234;0.9461876527719362;0.019909522315964292;1.0662271978138065;0.9999446180151468;0.9463676517314163;1.0000282976347115
34.274478;1.0572201812950714;0.9831047843965625;0.9298268368447914;-0.05127295305063339;-0.04849462768633997;1.056774317463931;10.000351402910935;0.946188085314734;0.019910528770586293;1.0662237385777014;0.9999450868214501;0.9463683568202947;1.0000294210381233
34.284478;1.0572191410756417;0.9831053700746236;0.9298273384008202;-0.05127464879316025;-0.04849623130907383;1.0567768859504272;10.000372000581569;0.946188522711574;0.01991153525359671;1.0662202109636918;0.9999455552017292;0.9463691068984444;1.000030631229969
34.294478;1.057218089329018;0.9831055304513399;0.9298273842005963;-0.051274649174884675;-0.048496231476065674;1.0567784893214824;10.000392446694772;0.9461899685070527;0.019912541587025375;1.066216620072065;0.9999460249876249;0.9463708970955158;1.0000319239349735
34.304478;1.0572160694270973;0.9831053463873984;0.9298278958083722;-0.05127604452215261;-0.048497595193309234;1.0567811280278907;10.000412663127348;0.9461904262272531;0.019913547628603073;1.066212973240398;0.999946497786964;0.946371722044403;1.000033292808136
34.314478;1.057215010632062;0.9831056192354122;0.9298279387917571;-0.05127604481509764;-0.04849759536101122;1.0567838016279714;10.000432573389942;0.9461908985032428;0.019913553262544813;1.066209279638729;0.9999469747887283;0.9463725538691705;1.0000347293732341
34.324478;1.0572139561522242;0.9831064289998762;0.9298284359010076;-0.051277740379145904;-0.048499198985317314;1.0567855072804089;10.000452106169298;0.9461913864669059;0.019914558390154304;1.0662055489592437;0.9999474569107751;0.9463734277211457;1.000036224096336
34.334478;1.0572129108886494;0.9831068144540487;0.9298284804807262;-0.051277740584780705;-0.04849919915777104;1.0567882390946421;10.00047120808598;0.946192890311439;0.019915562935958364;1.066201790677649;0.9999479451717354;0.9463753151003246;1.0000377676556769
34.344478;1.0572109158646905;0.9831068566263196;0.9298289981232462;-0.05127913575249461;-0.048500562882694595;1.0567909890462497;10.000489844293183;0.9461934101356564;0.0199165668548329;1.0661980149969852;0.9999484418630912;0.9463762086544435;1.000039350955642
34.354478;1.0572098957686522;0.9831056632076794;0.9298274545944311;-0.05127961657463933;-0.048501017715813305;1.0567927484152153;10.0005079832214;0.9461939464081291;0.01991657012524423;1.0661942342725748;0.9999489519513775;0.9463770793464001;1.0000409643521992
34.364478;1.0572088871541785;0.983106706788893;0.9298279812214436;-0.051281311967213354;-0.04850262135026269;1.0567955085810479;10.000525587009854;0.9461945003918479;0.019917572738005908;1.0661904632732468;0.9999494826603402;0.9463779622269981;1.0000425976459715
34.374478;1.0572069254954164;0.9831064506590272;0.929828079367501;-0.05128101169470728;-0.0485023816271293;1.0567982612801674;10.00054261520372;0.9461960748310567;0.019918574695255747;1.0661867182545932;0.9999500413964847;0.9463798297185878;1.0000442409674293
34.384478;1.0572059313357582;0.9831076192878481;0.9298286341021457;-0.051282707006570345;-0.04850398526537873;1.0568009987942757;10.000559033124143;0.9461966740372563;0.01991957601489858;1.0661830156955867;0.9999506343039841;0.9463806768256461;1.0000458852308545
34.394478;1.0572049374343435;0.9831083693392022;0.9298287488739163;-0.05128270696881351;-0.04850398545072144;1.056802713935403;10.000574816804196;0.9461973026959938;0.019920576728595502;1.0661793714148222;0.9999512662022534;0.9463814994031288;1.0000475220966476
34.404478;1.0572039376472973;0.9831096604427653;0.9298293331814627;-0.051284402205692574;-0.04850558909117696;1.056805399931918;10.00058995324991;0.9461989647030198;0.01992057687701527;1.0661758005407318;0.9999519413851007;0.9463832740304509;1.0000491444537203
34.414478;1.0572019643865955;0.9831101274573818;0.9298299450307734;-0.05128579708979973;-0.04850695282564827;1.0568080507669089;10.000604434746519;0.9461996631338266;0.019921576517235487;1.0661723179850264;0.9999526642345294;0.946384042366397;1.0000507469582516
34.424478;1.0572009378213552;0.9831110482706685;0.9298301045443325;-0.05128579694377263;-0.04850695301105618;1.0568096616132623;10.000618252897924;0.946200400476436;0.019922575731363107;1.0661689382443387;0.9999534386800263;0.9463847824374314;1.0000523258454581
34.434478;1.057199893009468;0.9831124987807707;0.9298307333068231;-0.05128749207345095;-0.048508556650056676;1.0568122283659898;10.00063140517537;0.946201178598463;0.019923574610194224;1.0661656743382208;0.9999542675132723;0.9463854926602393;1.0000538786160993
34.444478;1.057197865522818;0.9831126324871301;0.9298309345178678;-0.05128719154088582;-0.048508316928008076;1.0568147463494086;10.0006439051535;0.9462029988595819;0.019923573222993547;1.0661625371537857;0.9999551524119406;0.9463871491055109;1.0000554039728193
34.454478;1.0571967774691453;0.9831141705427794;0.9298315922171895;-0.05128888660076394;-0.04850992056675522;1.0568162094284297;10.000655777086632;0.9462038619966057;0.019924571599855168;1.06615953555981;0.9999560938583413;0.9463877910272539;1.000056901489093
34.464478;1.0571956650144398;0.98311526846711;0.9298318084719364;-0.05128888631706859;-0.04850992075207657;1.0568186105777442;10.000667041314625;0.9462047675351677;0.019925569734431867;1.0661566765265358;0.999957090874383;0.9463883935933877;1.000058371050116
34.474478;1.0571935648485609;0.9831160052291975;0.9298325027490556;-0.05129028098332384;-0.04851128448573928;1.0568209433752647;10.000677708781772;0.9462057137136962;0.01992656760636243;1.066153965573507;0.9999581412475287;0.9463889529167007;1.0000598127928901
34.484478;1.0571924004479525;0.9831171808196139;0.9298327371808723;-0.05129028062460152;-0.04851128467454055;1.0568232028670241;10.000687782648122;0.9462076982012121;0.01992656520745558;1.0661514079591696;0.9999592420552196;0.9463904432209314;1.0000612275697767
34.494478;1.0571912087561761;0.9831188736391595;0.929833429458829;-0.051291975532745844;-0.048512888320260315;1.0568243859037512;10.000697260557203;0.9462087183944882;0.019927562548068527;1.0661490094145716;0.9999603896593758;0.9463909021550452;1.0000626172314167
34.504478;1.057189988001815;0.9831201203101715;0.9298336661775175;-0.05129197509312545;-0.048512888515393995;1.056826491678689;10.00070614542556;0.9462097709603651;0.01992855964375907;1.0661467754020362;0.9999615791239095;0.9463913041327247;1.000063984529165
34.514478;1.0571877747776695;0.9831209985055652;0.9298343654685405;-0.0512933695930698;-0.048514252260417556;1.056828521516334;10.000714458838289;0.9462118519599932;0.019929556501935987;1.0661447098851493;0.9999628040835126;0.946392645953915;1.0000653331785807
34.524478;1.0571864933973982;0.9831223062689056;0.929834589635847;-0.0512933690687246;-0.04851425246309858;1.0568294774374458;10.000722240221789;0.9462129580773473;0.01992955311971766;1.0661428148582979;0.999964057556763;0.9463929056692341;1.0000666683056774
34.534478;1.057185183045573;0.9831241199117501;0.9298352571578217;-0.05129506380681225;-0.048515856123939646;1.056831360579763;10.000729540334646;0.9462140875559225;0.01993054949346854;1.066141090367793;0.9999653329579858;0.9463931259190378;1.0000679965883124
34.544478;1.0571828834386157;0.9831245928499998;0.9298354675109941;-0.051294762871161345;-0.0485156164274053;1.0568331705392424;10.000736420348279;0.9462152396805175;0.01993154563470321;1.0661395346574045;0.9999666246662327;0.9463932885809123;1.000069325600651
34.554478;1.0571815209969369;0.9831264452110354;0.9298361008701543;-0.051296457524220816;-0.04851722009865909;1.0568339059716458;10.000742945227772;0.9462174135320055;0.01993254157491516;1.0661381446425047;0.9999679282015114;0.9463943977880993;1.000070662475018
34.564478;1.0571801366982736;0.9831278304646981;0.9298362560849305;-0.05129645683369417;-0.048517220322435044;1.0568355660841802;10.000749167590232;0.9462186071494079;0.019932537351349346;1.0661369164893963;0.9999692402159397;0.9463944374244513;1.0000720127008629
34.574478;1.057178735219573;0.9831297068023527;0.9298368380839138;-0.05129815140737793;-0.04851882400694093;1.056837151898024;10.000755116482974;0.9462198172639749;0.019933532991122185;1.0661358460038384;0.9999705584128201;0.9463944527011069;1.0000733801575055
34.584478;1.0571763615495253;0.9831302288691991;0.9298369464291639;-0.051297850309543536;-0.04851858433610999;1.0568386659521676;10.00076080118428;0.9462210397291431;0.019934528509503734;1.0661349291454967;0.9999718810047549;0.9463944241618016;1.0000747675978454
34.594478;1.057174948809469;0.983132118337519;0.9298374635073456;-0.05129954480589089;-0.04852018803607384;1.0568391110329562;10.00076622384989;0.9462232707056066;0.019935523921810226;1.0661341626535763;0.9999732053161652;0.9463953523316638;1.0000761767708795
34.604478;1.0571735444413262;0.9831340109118378;0.9298379470618506;-0.051301239265462324;-0.04852179174466395;1.0568404896529608;10.000771389977128;0.9462245076405413;0.01993551925601436;1.066133543905947;0.9999745265987693;0.9463952177119132;1.0000776093227957
34.614478;1.0571711950536928;0.9831345426572254;0.9298379555992352;-0.05130093805421177;-0.04852155209899633;1.056841803973458;10.000776313623719;0.9462257490796504;0.019936514548353386;1.0661330699972587;0.999975838697451;0.9463950638332637;1.0000790682434382
34.624478;1.0571698319218799;0.983136436581307;0.929838374000866;-0.05130263244174489;-0.048523155826261384;1.0568420552481146;10.000781019200774;0.9462269936500698;0.01993750983207889;1.0661327374362237;0.9999771359723806;0.9463948713085905;1.0000805580756287
34.634478;1.0571684989897028;0.9831378497673421;0.9298383059263675;-0.05130263149634366;-0.0485231561100926;1.056843243568443;10.000785543688961;0.9462292391487668;0.019938505144012592;1.0661325427606916;0.9999784139580505;0.9463956417936402;1.000082083440998
34.644478;1.0571672019039031;0.983139743774099;0.9298386611842787;-0.05130432581985981;-0.04852475985784965;1.056844368512468;10.000789936549895;0.946230482599609;0.019938500530613027;1.0661324827968852;0.9999796682109935;0.9463953570964649;1.0000836472702588
34.654478;1.0571649840759114;0.9831402762150792;0.929838543625511;-0.05130402447740569;-0.04852452025196155;1.0568454298201306;10.00079424773463;0.9462317210480125;0.019939496026192965;1.0661325545651605;0.9999808933438393;0.9463950618075545;1.0000852507679034
34.664478;1.057163775171126;0.9831421716621888;0.9298388379473315;-0.051305718742220306;-0.04852612401996935;1.056845427443476;10.000798507999015;0.9462329516122692;0.01994049162079111;1.06613275569323;0.999982083141739;0.9463947372972966;1.0000868950294128
34.674478;1.057162618869352;0.9831435878875217;0.9298386468074029;-0.05130571768253641;-0.04852612434430292;1.0568463613847725;10.000802720951029;0.9462351709951496;0.01994148725218057;1.0661330846189796;0.9999832315371856;0.9463953857303139;1.0000885820879122
34.684478;1.0571615208826335;0.983145486553229;0.9298388778804458;-0.05130741189680204;-0.04852772813153188;1.0568472318732296;10.000806875123581;0.9462363758764006;0.019941482835382485;1.0661335401316678;0.9999843342309193;0.9463949893385187;1.0000903143576407
34.694478;1.0571595242617857;0.983146024545039;0.9298386321297151;-0.05130711045038188;-0.048527488563271624;1.0568470397992635;10.000810960915087;0.9462375636258115;0.019942478302032562;1.0661341211189512;0.9999853897651864;0.9463945928323741;1.0000920933961115
34.704478;1.0571585575742337;0.9831479243807841;0.9298387913753868;-0.051308804620380385;-0.04852909236774873;1.0568477867929358;10.000814974816862;0.9462387321456003;0.01994347360974753;1.0661348262143866;0.9999863994196829;0.9463941768588898;1.0000939191781808
34.714478;1.0571576634803463;0.983149340853959;0.9298384562783804;-0.051308803475338845;-0.04852909272646582;1.056848474669952;10.0008189089474;0.9462408792193375;0.01994446872624139;1.066135652643977;0.9999873663110563;0.9463947421624025;1.0000957900321266
34.724478;1.0571558859830286;0.9831503513034598;0.9298385462159349;-0.0513101972666534;-0.0485304566335759;1.056849104731339;10.000822737485315;0.946242002182662;0.01994446362042752;1.0661365951213884;0.9999882939539168;0.9463942697121814;1.0000977029194589
34.734478;1.0571551561099668;0.9831517538177127;0.9298381244598855;-0.051310196088602385;-0.04853045700516281;1.0568486775100276;10.000826415753561;0.9462430981027805;0.01994545826718436;1.0661376458403873;0.9999891851186196;0.9463938042637254;1.000099654262101
34.744478;1.0571545182191435;0.9831536243030667;0.9298381102106322;-0.05131189019030965;-0.048532060835071916;1.0568491928342312;10.000829895952654;0.9462451642171433;0.019946452645251366;1.0661387955429877;0.9999900418038742;0.9463943278496827;1.0001016411448382
34.754478;1.0571539777173018;0.9831549967489396;0.9298375909462205;-0.05131188898269102;-0.048532061215905864;1.0568496496952686;10.000833143304797;0.9462461981474479;0.01994644673077119;1.0661400348448862;0.9999908658905254;0.9463938229271315;1.0001036618752641
34.764478;1.0571525767119956;0.9831559474337073;0.9298374851885549;-0.05131328271034242;-0.048533425140657664;1.0568490461141566;10.000836134019332;0.9462471978284914;0.019947440507640805;1.066141355182287;0.9999916593186914;0.9463933345340471;1.0001057153464774
34.774478;1.057152242035488;0.9831572748795976;0.9298368557560611;-0.051313281478319955;-0.048533425526782054;1.0568493790881497;10.000838840213653;0.9462481614615177;0.019948433972377083;1.0661427493166955;0.9999924237022711;0.9463928448014746;1.0001078000782273
34.784478;1.0571520126159504;0.9831590568759893;0.9298366217769435;-0.05131497553031129;-0.048535029366932415;1.0568496443344937;10.000841220846285;0.9462500876090244;0.019949427111340085;1.066144211393391;0.9999931603821968;0.946393356029345;1.0001099140684946
34.794478;1.0571509253427842;0.9831594484030648;0.9298358828056104;-0.051314673933401715;-0.04853478984024323;1.056849836685107;10.000843220472765;0.9462509757674679;0.01994941987753723;1.0661457367084415;0.9999938708152031;0.9463928488681557;1.0001120551587723
34.804478;1.0571509012405622;0.9831611714546149;0.9298355187095948;-0.05131636797135645;-0.04853639367638898;1.056848951289828;10.000844770640551;0.946251827201198;0.0199504121881433;1.0661473213983463;0.9999945563998002;0.9463923655058729;1.0001142209942717
34.814478;1.0571509741755336;0.9831623818156298;0.9298346289373843;-0.0513163667147757;-0.04853639405372656;1.0568489840480273;10.000845802689213;0.9462526447170385;0.01995140393561668;1.0661489619502473;0.9999952179630498;0.9463918848426444;1.0001164087037704
34.824478;1.0571511407382062;0.9831640398211737;0.9298341203069824;-0.05131806074958014;-0.04853799787542758;1.056848931194122;10.000846265784523;0.9462544311288029;0.01995239500700636;1.0661506545798536;0.9999958559026506;0.9463924074152373;1.000118614495152
34.834478;1.0571504365914812;0.9831643015207011;0.9298330942229509;-0.05131775914356247;-0.048537758319378364;1.0568477893885164;10.00084612692969;0.9462551879951132;0.019952385306987723;1.0661523950745597;0.9999964709654173;0.946391915187633;1.0001208331024365
34.844478;1.057150784170748;0.9831658892154975;0.9298324336419895;-0.05131945318455869;-0.04853936211676852;1.0568475562579802;10.000845357971809;0.9462559156757178;0.019953374762751774;1.0661541792459803;0.9999970645367013;0.9463914548290991;1.0001230581052258
34.854478;1.0571512195780977;0.9831669583485002;0.9298312416425973;-0.05131945194385103;-0.04853936244716957;1.0568472304485996;10.000843929040917;0.9462566142406333;0.0199543633102799;1.066156002913138;0.9999976379952394;0.9463910112647126;1.0001252829683365
34.864478;1.057151740209124;0.9831684693270757;0.9298304298025781;-0.05132114600467726;-0.048540966216020866;1.0568468111345324;10.000841806595272;0.9462582846183434;0.019954350889452795;1.0661578611147857;0.9999981918814801;0.9463915691117537;1.0001275011143034
34.874478;1.0571513799944645;0.9831685794330961;0.9298291063723294;-0.05132084443567498;-0.04854072660338122;1.0568452978050098;10.00083895184155;0.9462589290804061;0.01995533744833305;1.0661597477388889;0.999998725647802;0.9463911756467415;1.000129705169368
34.884478;1.0571520577795284;0.9831700128688055;0.9298281626753885;-0.05132253852913588;-0.04854233034354617;1.0568446905333553;10.000835321685242;0.9462595503138543;0.019956322942895552;1.0661616559317308;0.9999992379446928;0.9463908122137086;1.0001318866466282
34.894478;1.0571528058098751;0.9831709267714882;0.929826709891519;-0.051322537357364986;-0.04854233061679698;1.0568439901741347;10.00083086891162;0.9462601501293068;0.0199573073334842;1.0661635787748898;0.9999997272641109;0.9463904795472331;1.0001340366388467
34.904478;1.0571526564371279;0.983171401282466;0.9298256778887193;-0.05132393114232423;-0.04854369441389362;1.0568431989782738;10.000825542375814;0.9462617288601461;0.019957290587302678;1.066165509739759;1.0000001927029205;0.9463911559708119;1.0001361469585992
34.914478;1.0571535279861501;0.9831722379398139;0.9298241397021973;-0.05132393002725698;-0.04854369465988274;1.0568413218006607;10.00081928888369;0.9462622849989594;0.019958272684585287;1.0661674427069152;1.0000006342603764;0.9463908828662047;1.0001382104087608
34.924478;1.0571544527342955;0.9831735167505307;0.9298230239171493;-0.05132562423200957;-0.04854529834567215;1.0568403662447758;10.000812053878605;0.9462628149752611;0.019959253611901352;1.0661693721201768;1.0000010531534342;0.9463906363919817;1.0001402202331553
34.934478;1.0571554260876252;0.9831742757997627;0.9298214279449234;-0.05132562318657593;-0.04854529856660735;1.0568393414150101;10.000803787541845;0.9462633139874715;0.019959233347169758;1.0661712932429437;1.00000145235346;0.9463903917705039;1.000142170097949
34.944478;1.0571554818128797;0.9831745947687732;0.9298202812020065;-0.05132701710593007;-0.04854666231278394;1.0568372568435844;10.000794459620707;0.9462647777512064;0.019960211854577827;1.06617320231146;1.0000018360158045;0.9463911868893898;1.0001440547187463
34.954478;1.057156539100278;0.9831752751387992;0.9298186577072426;-0.051327016143039264;-0.048546662510754096;1.056836121869101;10.000784067263343;0.9462652033712724;0.01996118908511382;1.0661750970966364;1.0000022082098634;0.9463909970798564;1.0001458698857368
34.964478;1.0571576301860357;0.9831763981325771;0.9298174876444182;-0.051328710510281025;-0.048548266150042894;1.0568349450116936;10.000772625052242;0.9462655885346589;0.019962164980538002;1.0661769771259204;1.0000025726673045;0.9463908181043501;1.000147611730591
34.974478;1.057158749204932;0.9831770046430299;0.9298158693975567;-0.05132870963937347;-0.04854826632531976;1.0568337339511407;10.000760151212356;0.9462659304310334;0.019962139493100967;1.0661788430098942;1.0000029331654596;0.9463906248710315;1.0001492763392756
34.984478;1.0571589283847076;0.9831771784446491;0.9298147322173647;-0.05133010373660205;-0.048549630024583415;1.0568314963034204;10.000746667525519;0.9462672259734787;0.019963112601845388;1.0661806959369682;1.0000032935796317;0.9463914551621255;1.000150860131817
34.994478;1.0571600866694657;0.983177725428874;0.9298131492137107;-0.051330102963127025;-0.04854963017481964;1.0568302400225653;10.00073220623016;0.9462674729347694;0.019964084305308015;1.06618253749319;1.0000036577621154;0.946391283341432;1.000152360449114
35.004478;1.0571612567966908;0.9831787302348061;0.9298120494949516;-0.05133179752334551;-0.04855123376383393;1.0568289727293436;10.000716810944713;0.9462676703095356;0.019964054618847284;1.0661843691415052;1.0000040292765469;0.9463910817581769;1.0001537758184
35.014478;1.057162432569659;0.9831792351393301;0.9298105299233893;-0.05133179685138612;-0.04855123388641627;1.0568277009377633;10.000700537397394;0.9462678177654293;0.01996502357809874;1.0661861916711062;1.0000044113080657;0.9463908848534102;1.0001551058269096
35.024478;1.0571626450010727;0.9831793225859707;0.9298095172700784;-0.05133319114594363;-0.048552597530538366;1.0568254302046172;10.000683457631;0.9462679156616484;0.019965991216381516;1.0661880049533332;1.0000048070608745;0.9463906626449741;1.0001563507496862
35.034478;1.0571638119088305;0.9831797948400193;0.9298080814980264;-0.05133319057685239;-0.04855259762654228;1.056824165739483;10.000665659838488;0.946268965899279;0.019965957541298554;1.0661898074796567;1.0000052196755396;0.9463913846956536;1.000157511169478
35.044478;1.0571649661929723;0.9831807324771789;0.9298071486396584;-0.05133488534014402;-0.048554201163561;1.056822912682476;10.00064724000015;0.9462689719234839;0.019966922546068674;1.066191596268397;1.0000056515681033;0.9463910858375766;1.0001585877089552
35.054478;1.0571651416270602;0.9831802940691136;0.9298058257069672;-0.051334584501545426;-0.04855396132117087;1.0568206762218733;10.000628286570088;0.9462689373188853;0.019967886235103875;1.0661933682188007;1.0000061041526553;0.9463907392079723;1.0001595809301465
35.064478;1.0571662582380184;0.9831812060737012;0.929805000243983;-0.05133627936155287;-0.04855556484079699;1.0568194613851594;10.00060886997219;0.9462688651569137;0.019967848636863152;1.0661951212776681;1.0000065775880087;0.9463903196349337;1.0001604912729838
35.074478;1.057167349825061;0.9831816279643785;0.9298037780686098;-0.051336278988819595;-0.048555564902642755;1.0568182721229369;10.000589048315245;0.9462697589005087;0.019968809797298374;1.0661968538171693;1.0000070706488677;0.9463908651214795;1.0001613188842198
35.084478;1.0571684129200885;0.9831825222800117;0.9298030702892623;-0.05133797394197861;-0.04855716841312741;1.0568171106797306;10.00056887785585;0.9462696229619899;0.019969769760929058;1.0661985636419762;1.0000075816040133;0.9463903512157992;1.0001620638666597
35.094478;1.0571684830641563;0.9831820471932764;0.9298019811343173;-0.05133767328631403;-0.04855692855144731;1.056814977656543;10.000548414824028;0.9462694621951588;0.019970728556156767;1.066200247473056;1.0000081089857766;0.9463897751141264;1.000162727017593
