time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.104478;1.0571694830334628;0.9831824477196869;0.9298009409049256;-0.05133767304698115;-0.04855692860744643;1.0568138719100044;10.000527716212659;0.9462692812782404;0.019970686204225215;1.0662019005629113;1.0000086513477193;0.9463891145957719;1.0001633101736913
35.114478;1.0571704500613979;0.9831833257676158;0.9298004176389786;-0.05133936812742323;-0.04855853211563769;1.0568127906803566;10.000506843449568;0.946270084608968;0.0199716427571759;1.0662035169336992;1.0000092072464783;0.9463894111716793;1.000163815821376
35.124478;1.05717138408758;0.9831837228106509;0.9297995032707632;-0.05133936796959222;-0.04855853217263102;1.0568117309507703;10.000485859327423;0.9462698765276493;0.019972598320887665;1.066205089932815;1.0000097754966062;0.9463886437384237;1.0001642461066813
35.134478;1.0571713241773404;0.9831837218827224;0.9297991211627639;-0.05134076275245258;-0.048559895764518426;1.0568096912964215;10.000464822745071;0.9462696612502257;0.019972553025474044;1.0662066124816252;1.0000103547317478;0.9463877905913745;1.0001646018128663
35.144478;1.0571721971456496;0.9831841276681386;0.9297983381916568;-0.05134076267190266;-0.04855989582650319;1.0568086723835133;10.00044378862051;0.9462694424623772;0.01997350698419593;1.066208077203909;1.0000109432430668;0.946386894214074;1.0001648827788259
35.154478;1.057173044965939;0.9831850245862953;0.9297980770903546;-0.051342457905352835;-0.04856149934509932;1.0568076761010916;10.000422807098339;0.9462702231703699;0.019974460287647603;1.066209476485249;1.0000115397381046;0.9463869351327974;1.0001650896484837
35.164478;1.0571738723442037;0.9831854564565586;0.9297974295233782;-0.051342457897994305;-0.048561499417761306;1.0568057049854418;10.00040192374517;0.9462700059397104;0.019974413018095504;1.0662108029852597;1.0000121437311502;0.9463858962980486;1.0001652247238464
35.174478;1.0571737214621995;0.9831855090551135;0.9297973190019103;-0.05134385282118687;-0.04856286302955964;1.0568047620256398;10.00038118344306;0.9462697930955538;0.019975365259193606;1.066212050785596;1.0000127550784852;0.9463848239833695;1.000165291587163
35.184478;1.0571745202119496;0.9831859886978048;0.9297968131192907;-0.05134385287951788;-0.048562863116283446;1.056803850189869;10.000360633064057;0.9462695865095332;0.01997631710614834;1.0662132162428863;1.0000133734980883;0.9463837007403734;1.0001652948205673
35.194478;1.0571753109222792;0.983186978585775;0.9297968349900709;-0.0513455482427628;-0.04856446666187389;1.0568029724310923;10.000340323133393;0.9462703870332786;0.01997626867712764;1.0662142981722689;1.0000139984604637;0.9463835076964624;1.0001652397757694
35.204478;1.0571760989249033;0.9831875180589419;0.9297964749603864;-0.051345548359239636;-0.048564466762062115;1.0568011322596598;10.000320307435912;0.9462701942582201;0.01997722010973136;1.0662152975619958;1.0000146287995475;0.9463822891275411;1.0001651322573553
35.214478;1.0571759273476649;0.9831876859319301;0.9297966526744004;-0.051346943394009054;-0.04856583039912486;1.0568003336191192;10.000300635815123;0.9462700070063702;0.019978171540504467;1.0662162168181077;1.0000152618413476;0.9463810253026329;1.0001649786095186
35.224478;1.0571767242892927;0.9831882803707536;0.9297964297894986;-0.05134694356209079;-0.04856583050894247;1.0567995798759822;10.00028134668052;0.9462698238966188;0.019978123084870476;1.0662170589010804;1.0000158929483607;0.9463796970682521;1.0001647858112375
35.234478;1.0571775297054786;0.983189376580705;0.9297967231911499;-0.05134863902679974;-0.048567434073821844;1.0567988728094777;10.000262467368561;0.9462706433466032;0.019979074830221624;1.0662178270098988;1.0000165160178072;0.9463793485614387;1.0001645610212206
35.244478;1.0571783436577729;0.9831900068094785;0.9297966181664873;-0.051348639239848955;-0.048567434190037354;1.0567972119873423;10.000244016826327;0.9462704634041375;0.019980026834367105;1.0662185245955749;1.0000171246284717;0.9463779614420751;1.0001643110340506
35.254478;1.0571782031286523;0.9831902439022868;0.9297970306910743;-0.05135003435985973;-0.04856879784011151;1.0567965948053648;10.000226007791126;0.946270282122101;0.019979979121324678;1.066219155104863;1.0000177132540955;0.9463765172256178;1.0001640422249438
35.264478;1.0571790316710319;0.983190881723826;0.9297970199800807;-0.051350034612542866;-0.04856879796295702;1.0567960176242182;10.000208450260256;0.9462700985157001;0.01998093168544025;1.066219721727084;1.0000182785458405;0.9463750617835394;1.000163760763328
35.274478;1.0571798676625859;0.983191512948666;0.929797046677024;-0.051350034883993145;-0.04856879808952399;1.0567954771226278;10.000191353025723;0.9462699132501363;0.019981884507761807;1.0662202274058676;1.0000188206906302;0.9463735784556475;1.0001634727925162
35.284478;1.057180712261094;0.9831926128350795;0.9297975586884879;-0.05135173044540957;-0.04857040167133004;1.0567939705685874;10.000174723609222;0.946270727965058;0.019981837568504437;1.0662206747273815;1.0000193437111282;0.9463730511871675;1.000163184413227
35.294478;1.0571806048441283;0.983192334555605;0.9297976526475447;-0.05135143036453633;-0.0485701618833641;1.056793495869002;10.000158565582092;0.9462705438997823;0.019982790843872097;1.0662210653951587;1.0000198544421848;0.9463715287900732;1.0001629011768485
35.304478;1.0571814714869674;0.9831933990901542;0.9297982074803068;-0.051353125958971006;-0.04857176547093882;1.0567930521494755;10.000142870977472;0.9462703616570737;0.019983744295649468;1.0662213996692735;1.000020361501404;0.9463699965617633;1.0001626275902495
35.314478;1.0571823526004478;0.9831939613204417;0.929798322115294;-0.05135312629952463;-0.04857176560870793;1.0567926395298677;10.000127615126992;0.9462701819105889;0.01998369787237295;1.0662216769559993;1.0000208743479788;0.9463684401564232;1.0001623671253652
35.324478;1.0571832502968863;0.9831949807720984;0.9297989013538517;-0.05135482192516741;-0.04857336919860981;1.0567912584733323;10.000112758049562;0.9462710059119175;0.019984651527246863;1.0662218976361812;1.0000214019303806;0.9463679085688015;1.0001621220775718
35.334478;1.0571832035454187;0.9831946136751034;0.9297990427731241;-0.051354521903063576;-0.04857312941472415;1.0567909104623747;10.000098249576924;0.9462708354913301;0.019985605238784482;1.0662220641167186;1.0000219519973392;0.9463663880212031;1.0001618935030057
35.344478;1.0571841375582547;0.9831955846646063;0.9297996238479939;-0.051356217553758195;-0.04857473300333296;1.056790599015677;10.000084037988938;0.94627067228469;0.019985559016934395;1.066222180286725;1.0000225313952142;0.9463648626811547;1.0001616819172323
35.354478;1.0571850930423186;0.9831960535510478;0.9297997402542417;-0.05135621794777997;-0.048574733138590565;1.0567903293951433;10.000070077192149;0.9462705168120182;0.019986512888915228;1.0662222506763679;1.000023146231993;0.946363377962261;1.000161487818581
35.364478;1.057186075011117;0.9831969853022117;0.9298002942433127;-0.05135791362028763;-0.04857633672214316;1.0567891077134879;10.00005632786545;0.9462713685033259;0.019987466885013766;1.0662222801021366;1.000023801813873;0.9463629142041674;1.0001613115544004
35.374478;1.0571861282956854;0.9831965404739217;0.9298003837247674;-0.051357613637479156;-0.04857609692769747;1.0567889406714261;10.000042757960411;0.9462712264159494;0.01998742104122462;1.0662222737967777;1.0000245028779144;0.9463614525966372;1.0001611531402734
35.384478;1.0571871850561134;0.9831969654412726;0.9298004348675419;-0.051357614054909705;-0.0485760970517392;1.0567888357579525;10.000029346104501;0.946271089967367;0.019988375398312747;1.066222237705382;1.0000252540444143;0.9463600379187203;1.0001610118858182
35.394478;1.057188291463857;0.9831978634324908;0.9298009122175133;-0.051359309741188026;-0.04857770062203944;1.0567888012611124;10.000016082456497;0.9462709594694044;0.01998832998821348;1.066222178342697;1.0000260600481448;0.9463586312166091;1.0001608859079467
35.404478;1.0571894553563355;0.9831982777956817;0.929800903976042;-0.05135931016030633;-0.04857770073551933;1.0567878460426552;10.000002961264673;0.9462708364150757;0.019989284827576056;1.0662221023133533;1.0000269255656078;0.9463572778348418;1.0001607724852697
35.414478;1.057189721698066;0.9831982931486961;0.92980132957153;-0.05136070544542517;-0.04857906437039389;1.056787979124402;9.999989970398998;0.9462717234598172;0.01999023992524961;1.0662220160932472;1.0000278550581996;0.9463569589470434;1.000160669200921
35.424478;1.0571910207046715;0.9831987143897783;0.9298012515343738;-0.0513607058588476;-0.04857906447087674;1.0567882092416812;9.999977089482483;0.9462716238144587;0.01999019529262987;1.0662219258962273;1.0000288526889192;0.9463556561371944;1.0001605745012079
35.434478;1.0571923953799696;0.9831996248129761;0.9298015876451686;-0.051362401533373826;-0.048580668015619576;1.0567885445370835;9.999964299649937;0.9462715402289689;0.01999115094615338;1.066221837166861;1.0000299217931043;0.9463544139860935;1.0001604871096468
35.444478;1.0571938496988371;0.9832000662854685;0.9298014236981397;-0.05136240193872878;-0.048580668102663704;1.0567879920787506;9.999951595743;0.9462714743032095;0.019992106912510986;1.0662217543503083;1.0000310641211785;0.9463532139078028;1.0001604051315294
35.454478;1.0571944242631528;0.9832001219397292;0.9298016761978679;-0.0513637972033039;-0.04858203171032673;1.0567885574599012;9.999938989755881;0.9462724265647756;0.019992063242561923;1.0662216818240569;1.000032279347418;0.9463530360919661;1.0001603254137865
35.464478;1.0571960443039834;0.9832005955969729;0.9298014055214952;-0.05136379760099543;-0.04858203178512544;1.0567892448959721;9.999926506245261;0.9462723970481495;0.019993020010254697;1.066221624838893;1.000033564757931;0.9463519235379285;1.0001602433073729
35.474478;1.0571977473664131;0.9832010887560166;0.9298010748190221;-0.051363797996052576;-0.0485820318539244;1.056790057383731;9.99991417813248;0.9462723856291634;0.019993977295570693;1.0662215885644613;1.0000349153925974;0.9463508548476048;1.0001601531177287
35.484478;1.057199532171384;0.9832020833622636;0.9298011361817408;-0.05136549365271684;-0.048583635367430725;1.0567899967416694;9.999902044030028;0.9462723920104534;0.019993935173049815;1.0662215759136981;1.000036324942635;0.9463498093255601;1.0001600488495155
35.494478;1.0572004347120874;0.9832017367406797;0.92980069118134;-0.05136519364175642;-0.04858339549865482;1.0567910632925617;9.999890143136337;0.9462724157642203;0.019994893705574873;1.066221586451964;1.0000377867125076;0.9463488301837962;1.000159924446994
35.504478;1.0572023758785523;0.9832027724379283;0.9298006229630267;-0.05136688929558407;-0.04858499899881539;1.0567922547832131;9.99987850931473;0.9462734564599731;0.019994852939490673;1.066221617213816;1.0000392937346987;0.9463488758607258;1.000159773849422
35.514478;1.0572043883355469;0.9832033476267216;0.9298000342654307;-0.05136688968835446;-0.0485849990413575;1.0567935659013572;9.999867169091113;0.9462735136358241;0.01999581290703157;1.0662216643599476;1.000040838243267;0.9463479891996448;1.0001595918115467
35.524478;1.0572064653333757;0.9832044241420625;0.9297998351110194;-0.05136858534416557;-0.04858660252800326;1.0567939895782954;9.999856142700713;0.9462735863983375;0.019996773640271207;1.0662217242734153;1.0000424117938809;0.9463471480893739;1.0001593752138096
35.534478;1.0572076376663946;0.9832041593105337;0.9297991304824137;-0.05136828533341744;-0.04858636263163089;1.0567955186585911;9.999845442371107;0.9462736730597429;0.019996735183138943;1.0662217937037857;1.0000440064899505;0.9463463300545188;1.0001591237525174
35.544478;1.0572098223220945;0.9832052756133042;0.9297988065994722;-0.05136998099104529;-0.048587966104716655;1.0567971470354443;9.999835067326746;0.9462747710634181;0.019997697579917453;1.0662218694787353;1.000045616025342;0.9463465753581037;1.0001588393885457
35.554478;1.0572120501961237;0.9832059266099918;0.9297979680584927;-0.05136998139003239;-0.04858796612038328;1.0567988704601177;9.99982500551556;0.9462748768116754;0.0199986608537903;1.0662219481055184;1.0000472354111032;0.9463458614459815;1.0001585246009133
35.564478;1.0572143150562552;0.983206588035148;0.9297970702860855;-0.05136998178980282;-0.04858796612959762;1.0567996864971183;9.999815244327234;0.9462749860208325;0.019998625003470317;1.0662220253957482;1.0000488599934272;0.9463451653157233;1.0001581807035158
35.574478;1.0572166119133626;0.9832077357005086;0.9297965679774042;-0.05137167744945133;-0.04858956958352677;1.0568015938778432;9.999805776083893;0.9462750950527816;0.019999590015500352;1.0662220968504015;1.000050484702747;0.9463445274797824;1.0001578076448228
35.584478;1.0572179740638512;0.9832075224189136;0.9297955638778973;-0.05137137743761758;-0.048589329655167816;1.0568035918515775;9.999796594291995;0.9462752018952834;0.020000555872905515;1.0662221590151393;1.0000521037707617;0.9463439247350574;1.0001574047129513
35.594478;1.057220319578763;0.9832086682341036;0.9297949426504586;-0.05137307309059436;-0.048590933098800464;1.0568056794799705;9.999787691954273;0.946276306135617;0.02000052255036965;1.066222210269618;1.000053711218136;0.9463443338384483;1.000156971214858
35.604478;1.0572226779202718;0.9832093273962502;0.9297938099378165;-0.05137307347890932;-0.04859093308773964;1.0568068550913639;9.99977906352229;0.9462764083141715;0.020001490010582674;1.0662222500432716;1.0000553016792206;0.9463437960681216;1.000156507373646
35.614478;1.0572250393560643;0.9832104594765787;0.9297930792943311;-0.05137476911598992;-0.04859253652391284;1.0568091159588144;9.99977070336894;0.9462765088599746;0.02000145821662243;1.0662222777929629;1.000056870697837;0.9463432674308615;1.0001560150736026
35.624478;1.0572264328632843;0.9832102205448466;0.9297918592781691;-0.05137446906863857;-0.0485922965800439;1.0568114580576409;9.999762601031376;0.9462766077776513;0.02000242714766285;1.066222292634114;1.0000584147364238;0.9463427881256884;1.000155497728827
35.634478;1.057228774939503;0.9832108527619263;0.9297905860507242;-0.05137446941896763;-0.048592296561094414;1.0568138762133648;9.99975473974518;0.9462777055907813;0.020003396808966335;1.0662222931072856;1.0000599309784761;0.9463433341568193;1.000154959610922
35.644478;1.0572310960950047;0.9832119543076588;0.9297897348188137;-0.051376165007782644;-0.04859389999124575;1.0568153648715548;9.999747102532176;0.9462778039016491;0.020003367237769982;1.0662222775746597;1.0000614165862556;0.9463428818484048;1.0001544052981546
35.654478;1.0572333880319846;0.9832125631321731;0.9297884054268132;-0.05137616531953662;-0.04859389996967294;1.0568179187225237;9.999739681829944;0.9462779049949587;0.02000433849699348;1.0662222451593635;1.000062867839453;0.9463424703408533;1.0001538395921323
35.664478;1.0572346792901006;0.9832127598556811;0.9297875292593548;-0.05137756044887013;-0.048595263470134174;1.0568205327530014;9.999732483554403;0.9462780116512982;0.020004310657804423;1.066222195433736;1.0000642797900978;0.9463420550405499;1.000153267589231
35.674478;1.057236884329838;0.9832133472792748;0.9297861807291828;-0.05137756071380958;-0.04859526344701351;1.056823202563883;9.999725522652689;0.9462781274288548;0.020005283785556494;1.0662221270424552;1.0000656465074242;0.946341676623896;1.000152694104472
35.684478;1.0572390321426655;0.9832144068618872;0.9297852894021064;-0.05137925620750905;-0.04859686687425706;1.0568249246788286;9.999718814892029;0.9462792569579883;0.020006257934482;1.0662220372103333;1.000066961184344;0.9463423124492291;1.0001521224889942
35.694478;1.0572411147292406;0.9832149771631883;0.9297839525641998;-0.05137925641852308;-0.04859686685155313;1.056827696012858;9.999712368477077;0.9462794060129697;0.020006233150397155;1.0662219222754632;1.0000682157252598;0.9463419402225529;1.0001515537454952
35.704478;1.0572421622679686;0.9832146557382794;0.9297826434855825;-0.05137895618267336;-0.04859662690160266;1.056830513092355;9.999706179591419;0.9462795808354325;0.020007209481356862;1.0662217784503827;1.0000694008652802;0.946341599662705;1.0001509868429415
35.714478;1.0572440906616838;0.9832156827176791;0.9297817977351746;-0.05138065158968412;-0.04859823033082629;1.0568333713670612;9.99970023441176;0.946279787063916;0.020007186980943455;1.0662216028019547;1.0000705072542562;0.9463412454383078;1.000150420015486
35.724478;1.0572459293954923;0.983216211148045;0.9297805241034742;-0.05138065171466002;-0.04859823031026444;1.0568362647064906;9.99969451297555;0.9462800295893545;0.0200081656990338;1.0662213941109695;1.000071526239429;0.9463409167074374;1.000149851385987
35.734478;1.0572476711562655;0.9832171973255791;0.9297797365222175;-0.0513823470645928;-0.04859983373958489;1.056838185579478;9.999688994396191;0.946281313028947;0.02000914568329697;1.066221152853187;1.0000724498271285;0.9463415898766818;1.0001492788591806
35.744478;1.0572493108687206;0.9832176744571446;0.929778529219191;-0.051382347133261466;-0.048599833717301526;1.0568411251627172;9.999683660752446;0.9462816415437735;0.020009126988834756;1.0662208804730138;1.000073270797021;0.9463412431616919;1.000148700956573
35.754478;1.0572498837741737;0.9832177181649583;0.9297778268864858;-0.05138374200442987;-0.048601197214305315;1.0568440728018402;9.999678492729434;0.9462820184263302;0.02001010967566234;1.0662205788577537;1.0000739835929737;0.9463409181605016;1.000148117954702
35.764478;1.0572513130740004;0.9832181270798331;0.9297766973165527;-0.05138374201844051;-0.04860119718688347;1.0568470162371892;9.999673465670366;0.9462824463769621;0.020010093800447413;1.0662202504026985;1.000074585132973;0.946340572297621;1.000147531831503
35.774478;1.057252636445084;0.9832184997966734;0.929775609475957;-0.05138374200570027;-0.04860119715565964;1.0568489428184638;9.999668556085508;0.9462829278505044;0.02001107940702852;1.0662198985597016;1.000075074367883;0.9463402473711946;1.0001469456818537
35.784478;1.0572538536252403;0.9832193170663551;0.9297750195840951;-0.051385437218542204;-0.04860280057005381;1.0568518399898008;9.999663753122865;0.9462844648526603;0.020012066512032026;1.0662195286168148;1.000075451173184;0.9463409207132049;1.0001463631388405
35.794478;1.0572540021726042;0.9832187358744454;0.9297740326601786;-0.05138513672956269;-0.04860256059983272;1.0568546952681257;9.999659068214546;0.9462850587495614;0.020012055092857087;1.0662191479897105;1.0000757156874498;0.9463405689639786;1.0001457876341693
35.804478;1.0572550061292587;0.9832194795186472;0.9297735352146951;-0.05138683189154139;-0.048604164003503716;1.0568574968024542;9.999654542363915;0.946285710365538;0.020013045080155924;1.0662187653270965;1.0000758679182782;0.9463402301927765;1.0001452218908586
35.814478;1.0572559045839;0.9832197045663753;0.9297726326071047;-0.05138683178069434;-0.04860416395116275;1.0568592336457567;9.999650248460869;0.9462864200321682;0.020013036356290297;1.0662183887945118;1.0000759075309058;0.9463398574843824;1.0001446678253696
35.824478;1.0572567003463598;0.9832198914279487;0.9297717810802133;-0.051386831648318;-0.04860416389241451;1.0568618956333606;9.999646281785287;0.9462881875389371;0.02001402877428276;1.0662180250032827;1.0000758340874296;0.9463404885859041;1.000144127031872
35.834478;1.0572573970101367;0.983220521385925;0.9297714361634024;-0.05138852674587638;-0.0486057672770813;1.0568644734659747;9.999642740615256;0.9462890121478427;0.02001502218804136;1.0662176795645086;1.0000756474271175;0.9463400992252877;1.0001436015870573
35.844478;1.0572570362596698;0.9832197534326316;0.9297707010593406;-0.05138822614661515;-0.04860552727505014;1.056866958350261;9.999639709270769;0.9462898924746708;0.020015016458597518;1.0662173583079022;1.0000753482107014;0.9463396651707686;1.0001430941842548
35.854478;1.057257546095075;0.9832203143758818;0.9297704590983903;-0.05138992120699076;-0.048607130646485;1.0568693414697443;9.999637250341694;0.9462908262365012;0.020016011441684446;1.0662170677014533;1.0000749388095092;0.9463392265014556;1.0001426074326074
35.864478;1.0572579679484388;0.983220365117856;0.9297698120399782;-0.05138992100329418;-0.048607130561702086;1.0568706138749555;9.999635404048927;0.9462918106699573;0.020016006991128443;1.0662168147005708;1.000074423557477;0.9463387395114079;1.0001421429628288
35.874478;1.0572583045403918;0.9832203903643117;0.9297692130910173;-0.05138992078511525;-0.04860713047099306;1.0568727665763946;9.999634193160343;0.9462938432514687;0.02001700297536266;1.0662166069625836;1.0000738075975326;0.9463392459846398;1.0001417009883342
35.884478;1.0572575960788413;0.9832199931701784;0.929769127907295;-0.05139131537026413;-0.04860849389418486;1.056874791104724;9.999633630137778;0.9462949211747044;0.02001699928288226;1.0662164531160319;1.0000730955946187;0.9463387049952844;1.0001412805075471
35.894478;1.0572577693686713;0.9832199778153685;0.9297686201471317;-0.05139131512615186;-0.04860849379380548;1.0568766802976601;9.9996337199301;0.9462960402347944;0.0200179958169626;1.0662163621487988;1.0000722916404965;0.9463381608190566;1.0001408798608302
35.904478;1.0572578660141174;0.9832204268346527;0.9297686095694846;-0.05139301011625705;-0.048610097139909623;1.0568774283606208;9.999634461195342;0.946297194993888;0.020018992502413208;1.0662163418972648;1.0000713995990507;0.9463375957625756;1.0001404973487997
35.914478;1.0572578906807428;0.9832203807851977;0.9297681852495923;-0.0513930098469194;-0.04861009703386694;1.056879030473246;9.999635851407364;0.9462983800189877;0.020018989304260115;1.0662163977913002;1.0000704228647912;0.9463369929556796;1.000140131441748
35.924478;1.0572578489336801;0.9832203216815454;0.9297678016376043;-0.051393009564406344;-0.04861009692610299;1.0568804829002942;9.999637891796464;0.9463005908291681;0.020019986223397745;1.0662165331073037;1.000069363990009;0.9463373988055889;1.0001397804081216
35.934478;1.0572567854721484;0.9832198490914145;0.9297679269621784;-0.05139440408020308;-0.048611460335357834;1.0568817832248976;9.99964058996156;0.9463018240350553;0.020019983268148175;1.0662167503936975;1.000068224954436;0.946336775088365;1.000139442020731
35.944478;1.0572566323774788;0.9832197630105091;0.9297676283761616;-0.05139440377095269;-0.04861146022514847;1.0568829302872085;9.99964395892186;0.9463030770643656;0.02002098044087074;1.0662170522423586;1.0000670077227687;0.946336166731153;1.000139113832876
35.954478;1.057256435692447;0.9832201411426755;0.9297678297086269;-0.051396098693228344;-0.048613063563942904;1.0568829241155946;9.999648010695891;0.9463043478523624;0.020021977742952935;1.0662174405310687;1.000065714311014;0.9463355550179082;1.000138793722279
35.964478;1.0572562024126595;0.9832200192716579;0.9297676236471062;-0.05139609835683357;-0.04861306345279288;1.0568837652942795;9.999652750317804;0.9463056343682182;0.02002197517415247;1.066217915519759;1.0000643466489942;0.9463349210809867;1.0001384803605993
35.974478;1.057254975793458;0.983218993835348;0.9297674785749894;-0.0513957975700537;-0.0486128234098203;1.0568844539657747;9.999658175087225;0.9463079340695191;0.02002297272634171;1.0662184764124754;1.000062906622209;0.9463353091707084;1.0001381735283392
35.984478;1.057254683704787;0.9832193049026307;0.9297678235885635;-0.05139749244988586;-0.04861442674889647;1.0568849895582926;9.999664278215974;0.946309243808349;0.02002297038314454;1.0662191226387232;1.0000613958326612;0.9463346794156094;1.0001378736443864
35.994478;1.0572543663712413;0.9832191064917606;0.9297677602003813;-0.051397492073681134;-0.04861442663944788;1.0568843708737408;9.999671053092285;0.9463105602226239;0.020023968122807597;1.0662198543271828;1.0000598155663747;0.9463340760273782;1.0001375804149162
36.004478;1.057254024803321;0.9832193577126076;0.9297681960802515;-0.051399186928918705;-0.04861602998138676;1.0568845964437974;9.999678492907899;0.9463118797218265;0.02002396591802431;1.0662206724071364;1.0000581677273364;0.9463334595363928;1.0001372923479344
36.014478;1.0572536591576054;0.9832190961571461;0.929768220564053;-0.05139918652963594;-0.04861602987664727;1.0568846658178677;9.999686585523646;0.9463131978922947;0.02002496373654571;1.0662215787025673;1.0000564555459577;0.946332876012737;1.0001370077142173
36.024478;1.0572523076803093;0.9832179212883969;0.9297682992809988;-0.05139888567972305;-0.04861578984345815;1.0568845808192169;9.99969531045763;0.9463155096618705;0.020024961545231777;1.0662225751480736;1.000054683121267;0.946333287389152;1.0001367255956977
36.034478;1.057251895814121;0.983218076888896;0.9297688596348885;-0.05140058050135332;-0.048617393197945655;1.0568843455607058;9.99970464305524;0.9463168105918021;0.020025959308566873;1.0662236624176233;1.0000528547194485;0.946332741581884;1.0001364467785325
36.044478;1.0572514637262438;0.9832177196715376;0.9297690022614343;-0.05140058007173855;-0.0486173931098485;1.056882965518246;9.999714560241255;0.9463180977359623;0.020026956983631154;1.0662248387554916;1.0000509744964199;0.9463322228222762;1.0001361744412731
36.054478;1.057251014352714;0.9832178091245797;0.9297696338902985;-0.05140227487497302;-0.048618996478977425;1.0568824462544866;9.999725042336737;0.9463193689524033;0.02002695453132094;1.0662260996177881;1.000049046702118;0.9463317152606217;1.000135913952931
36.064478;1.0572505513261512;0.983217381299231;0.9297698429482983;-0.05140227442881523;-0.04861899640708399;1.0568817922862714;9.999736074094988;0.9463206217274109;0.020027951932862904;1.0662274390262618;1.0000470761660216;0.9463312650393713;1.0001356721487835
36.074478;1.0572491171688347;0.9832160325142587;0.9297700948593797;-0.05140197353279696;-0.04861875641095549;1.056881006963802;9.999747644534404;0.946322852977633;0.020027949180970353;1.0662288513241465;1.000045067928909;0.9463318312782673;1.0001354565572178
36.084478;1.057248641955749;0.9832160023374833;0.9297708173288995;-0.051403668314597736;-0.04862035980724649;1.0568790933315564;9.999759741572662;0.9463240597466959;0.020028946254631624;1.0662303312545165;1.0000430258190534;0.9463314571192054;1.0001352746882233
36.094478;1.0572481707182377;0.9832154442059718;0.9297711114950458;-0.05140366785165094;-0.048620359764402134;1.056878054682283;9.999772345977005;0.9463252402342072;0.020028943105920807;1.0662318731352616;1.0000409518477984;0.9463311001628874;1.0001351339145073
36.104478;1.0572477107869158;0.9832153164755982;0.9297718847678073;-0.05140536262450453;-0.048621963180873924;1.0568768943095734;9.99978543134683;0.9463263945427299;0.020029939672900298;1.0662334704547884;1.0000388469972046;0.9463308026416214;1.0001350415129358
36.114478;1.05724726860969;0.9832146553669041;0.9297722259134377;-0.0514053621535661;-0.04862196315733835;1.0568756151480503;9.99979896808111;0.9463275245446839;0.020029935907625047;1.0662351162060122;1.0000367117161697;0.946330521766486;1.0001350039738675
36.124478;1.0572458875068818;0.9832130582115364;0.9297725997990441;-0.05140506123265226;-0.04862172320846788;1.0568742198029781;9.999812923183384;0.9463296332344914;0.020030931790373522;1.0662368039860002;1.0000345459976727;0.946331299398638;1.000135026396516
36.134478;1.0572454965688927;0.9832127669005991;0.9297734323775287;-0.05140675599420765;-0.04862332665104523;1.0568717106630756;9.999827253144641;0.9463307242063548;0.020031927324310816;1.0662385287480225;1.0000323501470978;0.9463311153275015;1.0001351125557296
36.144478;1.057245138308171;0.9832119378726514;0.9297738214777258;-0.05140675551590374;-0.048623326652509236;1.0568700893877114;9.999841898952214;0.9463318013401656;0.020031922523029325;1.0662402865307778;1.0000301255076616;0.9463309489777442;1.000135264884844
36.154478;1.0572448167522321;0.9832110512142183;0.9297742153133356;-0.051406755036860784;-0.0486233266619777;1.0568683562284138;9.999856789959761;0.9463328684721941;0.02003291739623977;1.0662420742307819;1.0000278744694986;0.9463308429469036;1.0001354846924149
36.164478;1.0572435735829586;0.9832097059310063;0.9297750746842599;-0.05140814934561613;-0.04862469019396112;1.0568665106799102;9.99987185106444;0.9463339291353052;0.02003291194683304;1.0662438897810724;1.0000256003406074;0.9463307545434314;1.0001357729411693
36.174478;1.0572433363745997;0.9832087033145027;0.9297754595212329;-0.05140814886525741;-0.0486246902194613;1.0568645531879732;9.999887008574524;0.9463349867898194;0.02003390618819635;1.0662457319828265;1.000023307145777;0.9463307254090376;1.0001361306547674
36.184478;1.057243145076918;0.9832081237559522;0.9297762874393212;-0.051409843620434735;-0.04862629370245146;1.0568614861126986;9.999902197262351;0.9463370452889533;0.020033900159195494;1.0662475998375591;1.0000209993853926;0.9463317117779674;1.000136559034857
36.194478;1.0572429989453078;0.9832070064179766;0.9297766462760383;-0.05140984313762066;-0.04862629374517783;1.0568593132444524;9.99991736632914;0.9463381090529569;0.020034893919391717;1.0662494920253467;1.0000186819014139;0.9463317547434791;1.0001370599311852
36.204478;1.057242894523912;0.9832058330064992;0.9297769885627356;-0.05140984265365207;-0.048626293797126366;1.0568570383585483;9.999932478234935;0.9463391830556801;0.020034887539795893;1.0662514071683573;1.000016359479189;0.9463318099352146;1.0001376359538408
36.214478;1.057241865492315;0.9832042044249362;0.9297777789223378;-0.05141123695240671;-0.04862765737246756;1.0568546639778449;9.999947503343522;0.9463402725466603;0.020035881103290073;1.0662533443671214;1.0000140358816536;0.9463319181024117;1.0001382896512527
36.224478;1.0572418333347593;0.9832029240594673;0.9297780793893861;-0.05141123646795019;-0.04862765744433574;1.056851191501546;9.999962417157468;0.9463413824471242;0.02003587470302219;1.0662553031888025;1.0000117126933135;0.9463320362364335;1.0001390225627
36.234478;1.0572418357919056;0.9832015939590087;0.9297783532796413;-0.05141123598440583;-0.04862765752731581;1.0568486224836597;9.999977201296682;0.9463435170262237;0.02003686842458175;1.066257283728111;1.0000093890568433;0.9463332071614858;1.0001398348553345
36.244478;1.057241873967681;0.9832006972624591;0.9297790518015533;-0.051412930737510056;-0.048629261070914594;1.0568459599699007;9.999991844823445;0.9463446801019066;0.020036862331046013;1.0662592872353431;1.0000070628000737;0.9463333905363859;1.0001407253014463
36.254478;1.057241948762456;0.9831992740245736;0.9297792627711619;-0.05141293025777509;-0.04862926117718548;1.0568432088997046;10.000006342125682;0.9463458753571928;0.020037856469493135;1.0662613162217376;1.0000047318683334;0.9463336301444362;1.000141691326649
36.264478;1.057241098343679;0.9831974055037961;0.9297799054415476;-0.051414324558754214;-0.04863062480771153;1.0568403753986788;10.00002068968639;0.946347106212491;0.020038850885487975;1.0662633732528903;1.0000023947522287;0.9463339061454973;1.0001427291967757
36.274478;1.0572412464190286;0.9831958955717671;0.9297800425019532;-0.051414324083844457;-0.0486306249360663;1.056836466026344;10.000034887459089;0.9463483751097856;0.02003884564112619;1.0662654591097014;1.0000000502510744;0.9463341981255975;1.000143834456904
36.284478;1.0572414296305663;0.9831943484372482;0.9297801383430044;-0.05141432361149467;-0.048630625074856666;1.0568334875117922;10.000048943794864;0.9463506829753677;0.02003984083392305;1.066267571543318;0.9999976974712124;0.9463355484717227;1.0001450025236223
36.294478;1.057241645763772;0.9831932509643574;0.9297806455429267;-0.05141601837533014;-0.04863222867277336;1.0568304463931397;10.000062878604322;0.9463520291510603;0.02003983659507585;1.0662697053728754;0.9999953356747084;0.9463359153387415;1.000146228923868
36.304478;1.0572418920012687;0.9831916484469607;0.9297806535829594;-0.051416017909138585;-0.04863222883210025;1.0568273489816948;10.00007672182889;0.946353411577778;0.02004083306451233;1.0662718534621078;0.9999929638888007;0.9463363408301967;1.0001475091047234
36.314478;1.0572412034509324;0.9831891478017611;0.9297806289226703;-0.05141571698846756;-0.0486319890653993;1.0568242023960632;10.000090503421303;0.9463548278454501;0.02004083036435848;1.0662740078405366;0.9999905810558829;0.9463367824587154;1.0001488383009836
36.324478;1.0572415022324693;0.9831880006835774;0.9297810004298434;-0.05141741176236114;-0.0486335926951244;1.056820015236154;10.000104237270653;0.9463562765773869;0.020041828589240255;1.0662761610229543;0.9999881864800765;0.9463372825403362;1.000150211617233
36.334478;1.057241825482998;0.9831863722999288;0.9297808710968012;-0.05141741131008877;-0.04863359288792854;1.0568167968256792;10.000117913865362;0.9463577573529739;0.020041827813911645;1.0662783070779747;0.9999857799918588;0.9463377991095427;1.0001516240223276
36.344478;1.057242172952583;0.9831847499558655;0.9297806965432811;-0.05141741086428607;-0.04863359309304382;1.0568135565210617;10.000131505172345;0.9463602695761526;0.020042828102573053;1.0662804417442415;0.999983362210588;0.9463393750329872;1.000153069861506
36.354478;1.0572425441219442;0.983183619545365;0.9297809332456933;-0.05141910565746394;-0.048635196759275044;1.0568103035483745;10.000144970538058;0.9463618122079954;0.02004282951076673;1.0662825616519447;0.9999809351038224;0.9463399692256793;1.000154542441178
36.364478;1.0572419763568166;0.9831811427273703;0.9297806861883817;-0.05141880476546174;-0.048634957051435015;1.0568070461709875;10.000158261559724;0.9463633842990257;0.020043832083875477;1.0662846630477827;0.9999785019971816;0.9463406247488638;1.0001560351108338
36.374478;1.057242393995082;0.9831800473938319;0.9297808412595416;-0.051420499574287855;-0.04863656074043916;1.0568027904587347;10.000171325908173;0.9463649847990029;0.020043835850621968;1.0662867412029644;0.9999760664671118;0.9463413007060332;1.00015754334255
36.384478;1.0572428364029929;0.9831784932652168;0.9297805033747701;-0.05142049916344378;-0.04863656099082137;1.056799540069001;10.000184104929485;0.946366611726604;0.020044840813509865;1.0662887908288183;0.9999736312855265;0.9463420421098363;1.0001590651146168
36.394478;1.0572433057316095;0.9831769616101547;0.9297801285760834;-0.051420498764123905;-0.0486365612506912;1.0567962975376184;10.00019653393807;0.9463692620456959;0.020044846953861536;1.0662908062307872;0.9999711984394284;0.9463438105434374;1.0001605992273581
36.404478;1.0572438036558813;0.983175932916475;0.9297801719654184;-0.05142219360752198;-0.048638164968625046;1.0567930660252827;10.000208558335443;0.9463709321013897;0.02004585424995451;1.066292781197334;0.9999687693026991;0.9463446538669912;1.0001621440094317
36.414478;1.057243368584185;0.9831735648294805;0.9297797362871583;-0.051421892769832896;-0.048637925309358135;1.0567898498800963;10.000220150357809;0.9463726178041239;0.020045862682081;1.0662947090236683;0.9999663447298509;0.9463455345479351;1.0001636974334098
36.424478;1.057243924185616;0.983172101987805;0.9297792500759351;-0.051421892411976776;-0.048637925596766655;1.0567856539153333;10.000231306230326;0.9463743151457423;0.02004687221968616;1.0662965824379447;0.999963926024185;0.9463464997558519;1.000165257625063
36.434478;1.0572445079907014;0.9831711455688056;0.9297791789211707;-0.051423587297576595;-0.04863952934052189;1.0567824831245527;10.000242037076891;0.9463760210984288;0.02004688281168275;1.066298393995981;0.9999615159520983;0.9463475115296792;1.000166823023461
36.444478;1.057245120654908;0.9831714311885489;0.9297802146147937;-0.051423106267987156;-0.04863907496633502;1.056779343513197;10.00025236690407;0.9463777338222833;0.020047894392885356;1.0663001365683349;0.9999591184387737;0.9463486156198588;1.0001683924997904
36.454478;1.0572457637566728;0.9831700504613456;0.9297796018816721;-0.05142310595432221;-0.04863907527520285;1.0567762422825857;10.000262326148908;0.9463804523658288;0.020047906898061407;1.0663018030847329;0.9999567375243783;0.9463507710776243;1.0001699655519336
36.464478;1.0572464384329026;0.9831691800335287;0.9297793946822577;-0.0514248008828206;-0.04864067903939408;1.0567731865605252;10.000271939393718;0.9463821763597146;0.02004892026759062;1.066303386325715;0.9999543767324506;0.9463520202727839;1.0001715421880837
36.474478;1.0572461821537176;0.9831669772648011;0.9297786907415649;-0.05142450012833971;-0.04864043942340592;1.0567691824046859;10.000281220114555;0.9463839053004045;0.020048934443743387;1.0663048790812335;0.9999520390215377;0.9463533185821965;1.0001731226944466
36.484478;1.0572469173139485;0.9831656852480235;0.9297779132713087;-0.051424499855910494;-0.04864043975423601;1.0567662348341436;10.000290176435318;0.9463856378253592;0.0200499493660898;1.0663062744744012;0.9999497267022521;0.9463547056558486;1.0001747073644494
36.494478;1.057247679568642;0.9831649031003542;0.9297775229150074;-0.0514261948238829;-0.048642043541544416;1.056763347995648;10.0002988230278;0.9463873718720477;0.020049964963438208;1.066307566712852;0.9999474411695987;0.9463561361105532;1.00017629589792
36.504478;1.0572484657624337;0.9831636689748903;0.9297766040741875;-0.05142619457881051;-0.04864204388850431;1.0567605252648085;10.000307190313428;0.9463901051039079;0.020050981145913922;1.0663087517445273;0.999945183445256;0.9463586489908019;1.0001778871291935
36.514478;1.057249271125569;0.9831624622251589;0.9297756059760653;-0.051426194347055004;-0.048642044243137623;1.0567577692532553;10.00031532527621;0.9463918346067988;0.020050997807174887;1.066309827256106;0.9999429555273365;0.9463601997486911;1.0001794794294818
36.524478;1.0572491273501492;0.9831608797195026;0.9297749916518702;-0.05142758888314159;-0.048643408113590934;1.0567540813074994;10.00032328658315;0.9463935564572763;0.020052014829145072;1.066310791947778;0.9999407608464649;0.9463618287072995;1.0001810707259033
36.534478;1.0572499516025313;0.9831597195862207;0.9297738240767129;-0.051427588676467975;-0.04864340848178325;1.0567514611127997;10.00033113757409;0.9463952660280243;0.020052032086827324;1.066311644404961;0.9999386034985265;0.9463634920526578;1.0001826582487197
36.544478;1.0572507750683404;0.9831585780384022;0.9297725696231472;-0.05142758848128683;-0.048643408855495465;1.0567489069715006;10.000338936754883;0.9463969584218548;0.020053049461177516;1.0663123827772292;0.9999364873969884;0.9463652304499681;1.0001842390030908
36.554478;1.0572515924935502;0.9831579323855185;0.929771683888178;-0.051429283521711514;-0.04864501268129386;1.0567464160868734;10.000346728121642;0.9463986281425679;0.020053066854251594;1.066313005427237;0.9999344156823292;0.9463669993862817;1.000185810316934
36.564478;1.0572524010662314;0.9831568169590601;0.9297702601039202;-0.051429283346761626;-0.04864501306005042;1.0567439847079358;10.000354537662743;0.9464012686136649;0.020054084193108647;1.0663135111290987;0.999932390328687;0.9463698388210318;1.0001873698724397
36.574478;1.0572522385853778;0.9831548259814235;0.9297687685873459;-0.051428982707167496;-0.04864477349677759;1.05674160876724;10.000362374216913;0.9464028722477871;0.02005410142151359;1.0663138986553673;0.9999304119188289;0.9463717051186775;1.0001889157259354
36.584478;1.057253031508868;0.9831541976349638;0.9297676411923036;-0.05143067777225479;-0.048646377316995296;1.0567382848221918;10.000370229665723;0.9464044305898985;0.0200551184957747;1.0663141668393645;0.9999284796837978;0.9463736394946238;1.000190446179257
36.594478;1.0572538218513496;0.9831530846095794;0.9297659832326112;-0.051430677621563864;-0.04864637768114988;1.0567360104517316;10.000378082248409;0.9464059346548246;0.02005513539534404;1.0663143150866683;0.9999265921046255;0.9463755986981865;1.0001919591811899
36.604478;1.0572546143740424;0.9831519632860708;0.9297642530838132;-0.05143067747781346;-0.0486463780345593;1.0567337842039075;10.00038590388367;0.9464073757901871;0.020056152141109552;1.0663143437230915;0.9999247476674181;0.9463776228683164;1.0001934521914524
36.614478;1.0572554133633365;0.9831513102157207;0.9297629113576986;-0.051432372563318424;-0.04864798182272657;1.0567316054955491;10.000393664529769;0.9464087464826576;0.020056168800849306;1.0663142541717754;0.9999229451692988;0.9463796655452291;1.0001949232105933
36.624478;1.0572562219329726;0.9831501606574569;0.9297610564807642;-0.051432372430009844;-0.04864798214692157;1.0567294743652325;10.000401331075649;0.9464110410410375;0.02005718547100612;1.0663140489424368;0.9999211836089748;0.9463827642692214;1.0001963715448865
36.634478;1.0572560802285647;0.9831485924017339;0.9297596193525468;-0.051433767044447916;-0.048649345960289476;1.0567263914828309;10.000408865016302;0.9464122561534086;0.020057202256697076;1.0663137314060651;0.9999194618826035;0.9463848732602037;1.0001977973127445
36.644478;1.0572569142662491;0.9831474051939058;0.9297576753702391;-0.05143376691443749;-0.048649346246643;1.0567243581708516;10.000416221063082;0.9464133907570371;0.020058219262646233;1.066313305433425;0.9999177786409923;0.9463870313025226;1.000199201146459
36.654478;1.0572577631680224;0.9831461976204415;0.9297557025833297;-0.051433766782531226;-0.04864934651148065;1.0567223757303428;10.00042334333222;0.9464144455937946;0.020058236580272365;1.0663127749122345;0.9999161326924202;0.9463891922535417;1.000200584222407
36.664478;1.0572586263692378;0.9831454502056407;0.9297541673671261;-0.051435461868178683;-0.04865095020156959;1.0567204448932594;10.000430158929401;0.9464154228673332;0.020059254272054825;1.0663121433191942;0.9999145234955158;0.9463913945623925;1.000201947049486
36.674478;1.0572595006936152;0.9831442017844699;0.9297521726183777;-0.05143546172641738;-0.04865095041975999;1.0567185662269813;10.000436578092625;0.9464163254256367;0.02005927237531348;1.066311413676963;0.9999129509771572;0.946393592521949;1.000203288134839
36.684478;1.057259418257739;0.9831420523955778;0.929750198174411;-0.05143516109777751;-0.048650710671516016;1.0567157408237937;10.000442504515405;0.9464181558371842;0.020060290927864252;1.0663105893503175;0.9999114146990757;0.9463968258655876;1.0002046045541109
36.694478;1.0572602956139898;0.9831407656673034;0.9297482316288016;-0.05143516094152427;-0.04865071083917727;1.0567139701038633;10.00044784302419;0.9464189165315479;0.02006030997917752;1.0663096750748928;0.9999099129492474;0.9463990508719157;1.0002058935461517
36.704478;1.057261162626775;0.9831399417366254;0.9297467522387171;-0.05143685599753178;-0.04865231442843794;1.0567122546218377;10.000452500233306;0.9464196105977061;0.020060329564946983;1.066308676372551;0.9999084425604469;0.9464012870517161;1.0002071530349814
36.714478;1.0572620120472227;0.9831386190867706;0.9297448610221133;-0.05143685582625724;-0.048652314542921155;1.056710593282465;10.000456389394309;0.9464202421518877;0.02006134967812376;1.0663075974328107;0.9999069996357012;0.9464035539452781;1.0002083805974578
36.724478;1.0572628380899056;0.9831372769991994;0.9297430212812703;-0.05143685564838855;-0.04865231463026129;1.056708983962204;10.000459438280194;0.9464208164177852;0.02006137026876666;1.0663064401576212;0.9999055804217161;0.9464058070607013;1.000209572596311
36.734478;1.0572639088553397;0.9831366941605811;0.9297417392842673;-0.05143766935979676;-0.048653071970254244;1.05670742487229;10.000461592467312;0.9464213397306448;0.020062391263290798;1.0663052054560207;0.9999041817359677;0.9464080869511913;1.0002107248739247
36.744478;1.0572637127002633;0.983134424497427;0.9297400354777188;-0.051437368688471305;-0.04865283206062852;1.0567049152897043;10.000462816696489;0.9464228190183475;0.020062412589384824;1.0663038949197867;0.9999028009869753;0.9464113502423233;1.0002118338663293
36.754478;1.0572644437762664;0.9831330107228224;0.9297383877210609;-0.05143736849781225;-0.04865283206761662;1.0567034551395973;10.000463096866145;0.9464232609674161;0.020063434195977326;1.0663025116229632;0.9999014361450965;0.9464136400759766;1.000212897106111
36.764478;1.0572651386743506;0.9831320522340375;0.9297372660117416;-0.05143906352460285;-0.04865443549660984;1.0567020445478157;10.000462441052825;0.9464236717250805;0.02006345604690419;1.066301059987255;0.9999000857055744;0.9464159146390714;1.0002139134268695
36.774478;1.0572657971760273;0.9831305882233622;0.9297357631228966;-0.05143906333378943;-0.048654435454236956;1.056700684354111;10.0004608768532;0.9464240570952652;0.020064478100604553;1.0662995448570225;0.9998987486001979;0.9464182168036679;1.0002148824993817
36.784478;1.0572664196156034;0.9831291004153601;0.9297343353790352;-0.051439063145110195;-0.04865443538963111;1.0566993767617934;10.000458443405408;0.9464244225884542;0.02006450031333124;1.0662979707337117;0.9998974246237049;0.9464205035241058;1.000215803970181
36.794478;1.0572670065348229;0.9831280706935217;0.9297334385212371;-0.05144075817805121;-0.048656038752306514;1.05669712493797;10.000455184459117;0.9464247735615492;0.02006552266318675;1.0662963414832272;0.9998961151815853;0.9464228154728699;1.0002166773311205
36.804478;1.057266596763354;0.9831256575129518;0.9297321760282293;-0.05144045750999558;-0.0486557987064018;1.0566959321258458;10.000451149259854;0.9464261155557468;0.020065545168962796;1.0662946604444836;0.9998948230536624;0.9464261072387796;1.0002175021655715
36.814478;1.057267115917841;0.9831241056907055;0.9297309768114995;-0.051440457332587945;-0.04865579858962333;1.0566948017419238;10.000446394314272;0.9464264541392511;0.02006656788830336;1.0662929313876617;0.9998935514162588;0.9464284172295737;1.0002182781150661
36.824478;1.05726760403579;0.9831230161622178;0.9297303066765812;-0.051442152375005865;-0.04865740190914188;1.0566937381594799;10.000440977869811;0.9464267942812161;0.020066590893334294;1.066291159342227;0.9998923033564882;0.946430697075931;1.0002190049498674
36.834478;1.0572680638838379;0.9831214283354692;0.929729254288156;-0.051442152202581554;-0.048657401774504803;1.0566927465979685;10.000434952012142;0.9464271396933809;0.020066614249515616;1.0662893503454123;0.9998910815613228;0.9464329625757725;1.0002196831384194
36.844478;1.0572684987625363;0.9831198229304084;0.9297282719138206;-0.051442152030333886;-0.048657401637355976;1.056691832017711;10.000428359960532;0.9464274921511365;0.020067638020556423;1.0662875112073276;0.9998898880603646;0.9464352308657576;1.0002203144845265
36.854478;1.057267950373135;0.9831177996297631;0.9297278241042596;-0.05144354658293049;-0.04865876500496232;1.0566899982117315;10.00042123639578;0.9464278513917808;0.020067662280794377;1.066285649566688;0.9998887247548041;0.9464374568681948;1.00022090213158
36.864478;1.0572683471388102;0.9831161604649853;0.9297269732349297;-0.05144354640476986;-0.048658764875533514;1.0566892474957024;10.000413603488564;0.9464282160633819;0.020068687113111775;1.0662837731000403;0.9998875940082128;0.946439682198931;1.0002214497495967
36.874478;1.0572687312248399;0.9831145050650371;0.9297261824890323;-0.05144354622029264;-0.04865876475582583;1.0566885806399307;10.000405465137684;0.9464295847701989;0.02006871260209824;1.0662818882803902;0.9998864982535272;0.9464428658344458;1.0002219600770454
36.884478;1.0572691060410717;0.9831133137319082;0.9297259018207674;-0.0514452412424721;-0.048660368096345934;1.0566879971475684;10.000396810493742;0.946429956522117;0.020069738830733565;1.0662799997407304;0.9998854391827459;0.946445054028055;1.000222433888537
36.894478;1.0572694743078035;0.9831116251089465;0.929725217235037;-0.05144524103926436;-0.048660368005585465;1.0566874959344028;10.000387628420656;0.9464303306917993;0.02006976587314503;1.0662781102318197;0.9998844172720538;0.9464472085267686;1.0002228705759129
36.904478;1.0572698385768275;0.9831099213589959;0.9297245794358656;-0.051445240823448216;-0.04866036793313253;1.0566870761528777;10.00037791978223;0.9464307065141035;0.02007079378975987;1.066276220921648;0.9998834315111075;0.9464493769557859;1.0002232696802447
36.914478;1.0572692389568268;0.983107324202993;0.9297239978288412;-0.051444940101242606;-0.04866012793646292;1.056685738206862;10.000367698612516;0.9464310825299073;0.020070822635273766;1.066274331661865;0.9998824794298244;0.9464515224264122;1.0002236317820334
36.924478;1.0572696008485538;0.983106081005751;0.9297238993889662;-0.05144663506779996;-0.0486617313547979;1.056685484079531;10.000356990339744;0.9464314563537822;0.020070852471711306;1.066272441374002;0.999881557660902;0.9464536708340832;1.0002239581970969
36.934478;1.0572699627390063;0.9831043528778483;0.929723385050397;-0.05144663480410284;-0.04866173135149525;1.0566853158822085;10.000345831559127;0.9464328246607594;0.0200718833719293;1.0662705488695257;0.9998806624938203;0.9464568463896199;1.0002242502046899
