time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.944478;1.0572703250000621;0.9831026233309134;0.9297229079289675;-0.05144663452336153;-0.048661731375479925;1.0566852341416662;10.000334263751776;0.9464331829932239;0.020071915407224798;1.0662686531946668;0.9998797900847066;0.9464590091813417;1.0002245083145656
36.954478;1.05727068778479;0.983101374725584;0.9297229218329915;-0.0514483294389733;-0.04866333487523907;1.0566852377981075;10.000322324788055;0.9464335256182079;0.020072948634790738;1.0662667533895085;0.9998789368937889;0.9464612028950455;1.0002247314659691
36.964478;1.0572710510101557;0.9830996465432984;0.9297225162066601;-0.051448329124629946;-0.0486633349579999;1.0566843253396672;10.000310050290668;0.9464338462032754;0.020072983104850693;1.0662648490921018;0.9998781005675846;0.9464633864820372;1.0002249166597987
36.974478;1.0572704527119168;0.9830970388831004;0.9297221558415293;-0.05144802829972691;-0.048663095126485076;1.0566844957458834;10.000297479774122;0.9464341387151064;0.020074018878685623;1.0662629416569285;0.9998772805589083;0.9464656037181963;1.0002250592507524
36.984478;1.0572708177136425;0.9830957959909663;0.9297222667213518;-0.05144972316778392;-0.04866469871974608;1.0566847487983326;10.000284654707828;0.9464343977086284;0.02007405603160827;1.066261033919356;0.9998764780912649;0.9464678132732809;1.0002251534448412
36.994478;1.057271185633775;0.983094075682785;0.9297219479148182;-0.0514497228128157;-0.04866469889898112;1.056685084840035;10.000271611362566;0.9464356181079598;0.020075094633979013;1.0662591289938128;0.9998756957863316;0.9464710573391155;1.0002251932736985
37.004478;1.0572715595577193;0.9830923582328871;0.9297216496663766;-0.05144972244907568;-0.048664699111096936;1.0566855041656538;10.000258377677522;0.9464357945246137;0.020075134733321606;1.0662572297611241;0.9998749369517759;0.9464732918874951;1.0002251737820458
37.014478;1.0572719435725808;0.983091123734964;0.9297218222102026;-0.05145141729085541;-0.048666302802372274;1.0566860064046562;10.00024497357583;0.9464359209685691;0.020075176348333293;1.0662553389881944;0.9998742046156451;0.9464755337422381;1.0002250909102393
37.024478;1.0572723414222074;0.9830894114223258;0.9297215524666282;-0.05145141691714238;-0.04866630307789769;1.056685590295943;10.00023141014564;0.9464359918193468;0.020076219457841632;1.0662534594765183;0.9998735011404032;0.9464777990472866;1.0002249401862322
37.034478;1.0572717933308298;0.9830868224691881;0.9297213051482478;-0.05145111604303869;-0.04866606343715974;1.0566862536617085;10.000217687990443;0.9464360027399306;0.020076263994957242;1.066251594277767;0.9998728284206279;0.9464800406326994;1.0002247161865536
37.044478;1.0572722245580644;0.983085121033191;0.9297210534971811;-0.05145111566642767;-0.04866606377155787;1.056686993204455;10.000203799560895;0.946435950095728;0.020077309874093972;1.0662497466040397;0.9998721879549217;0.9464822967187069;1.00022441320457
37.054478;1.0572726743089356;0.9830839065342577;0.9297212631140706;-0.051452810499830984;-0.048667667580840436;1.0566878043417767;10.00018973710555;0.9464358300745574;0.020077357022821603;1.0662479188043805;0.9998715807927789;0.9464845207571032;1.0002240261073683
37.064478;1.0572731450077313;0.9830822162863407;0.92972102203529;-0.051452810124083426;-0.04866766797059835;1.0566886817833525;10.00017549978835;0.9464366391215604;0.02007840537335578;1.066246111237336;0.9998710070683067;0.9464877506790074;1.0002235512216615
37.074478;1.0572736402443919;0.9830805297158073;0.9297207810123116;-0.05145280975026046;-0.04866766838658178;1.0566896205609824;10.0001610933469;0.9464363748282814;0.02007845483597339;1.0662443227341156;0.9998704655133084;0.9464899407016676;1.0002229870282402
37.084478;1.057274164049258;0.9830793274019998;0.92972098986039;-0.051454504589667056;-0.04866927227423005;1.0566896160855925;10.000146527521252;0.9464360359368871;0.020078505293913265;1.0662425523381436;0.9998699544798947;0.9464921089210008;1.0002223337986622
37.094478;1.0572747196530348;0.9830776492489507;0.9297207338950448;-0.051454504223728145;-0.04866927273836192;1.056690663332083;10.000131821269354;0.9464356219897164;0.02007955661237221;1.0662408004030612;0.9998694733373064;0.9464942738015566;1.000221592467522
37.104478;1.057274346340428;0.9830750971605315;0.929720474590756;-0.0514542033624237;-0.04866903327714148;1.0566917564160154;10.000117009251777;0.9464351333295729;0.020079608652748677;1.0662390686473455;0.9998690221408296;0.9464963893825902;1.0002207640372047
37.114478;1.0572749679310365;0.9830734370330855;0.9297201811924002;-0.05145420301114484;-0.04866903378245431;1.056692888504618;10.000102138742673;0.9464345710209104;0.02008066129134518;1.0662373599756374;0.9998686009929223;0.9464984937086588;1.0002198501535122
37.124478;1.057275621503759;0.9830722718350293;0.9297203172618501;-0.05145589787887088;-0.04867063775192165;1.0566940515830603;10.000087263190268;0.9464339365364471;0.020080714418422914;1.0662356780631517;0.9998682105773479;0.9465005395068801;1.0002188542334398
37.134478;1.0572763062955377;0.9830706438021114;0.9297199727298473;-0.05145589755107577;-0.048670638289777204;1.056695236578551;10.000072438540187;0.9464342316919768;0.020080767914123412;1.0662340269122719;0.9998678526249467;0.9465035428183065;1.0002177819264928
37.144478;1.0572770213076645;0.9830690364176736;0.9297196034318463;-0.051455897237758556;-0.04867063884021515;1.0566964343984075;10.000057717982811;0.9464334590163136;0.0200818216336595;1.06623241108116;0.9998675294162017;0.9465055204036368;1.0002166405110402
37.154478;1.057277764543876;0.9830679314204318;0.9297196656455243;-0.05145759214834184;-0.048672242847421374;1.0566966373440088;10.00004314445603;0.9464326223618761;0.020081875412306667;1.0662308360707173;0.9998672427625239;0.9465074251255137;1.0002154375364698
37.164478;1.0572775704507227;0.9830654855802118;0.9297192645988624;-0.05145729136171092;-0.04867200346782081;1.0566978397995388;10.00002874758483;0.9464317272931625;0.020082929080591404;1.0662293081662504;0.9998669930861486;0.9465092956084529;1.0002141793318031
37.174478;1.057278358635526;0.9830639409808322;0.9297188330338144;-0.05145729109639639;-0.04867200404045524;1.05669903779745;10.000014546051087;0.9464307806964496;0.02008298248776149;1.066227834013817;0.9998667789745956;0.94651108558159;1.0002128704743114
37.184478;1.0572791627316123;0.9830624148460045;0.9297183880336084;-0.051457290847440156;-0.048672004614957874;1.056700228020808;10.00000054995621;0.9464297896198224;0.02008303551555164;1.0662264202350706;0.9998665973600794;0.9465128117507927;1.0002115143526047
37.194478;1.0572799794729641;0.9830613867577803;0.9297183897034953;-0.051458985821398635;-0.04867360863528792;1.0567014071754528;9.999986768219248;0.9464287600994657;0.020084088068474778;1.066225073080505;0.9998664443963374;0.9465144905764536;1.000210114255087
37.204478;1.0572808063314039;0.98305989507549;0.9297179341247245;-0.0514589856046883;-0.04867360920585834;1.0567025721306251;9.999973221045009;0.9464286967677593;0.020084140059732886;1.066223798025413;0.99986631669415;0.9465170754524471;1.0002086745406114
37.214478;1.0572816409625205;0.9830584213108686;0.9297174807510242;-0.051458985403872;-0.048673609770971654;1.0567027202822565;9.999959937519955;0.9464276032836262;0.02008519140229903;1.0662225995163812;0.9998662118101466;0.9465186068672866;1.0002072009402365
37.224478;1.0572815189774332;0.983056566295776;0.9297175009169754;-0.05146037991754886;-0.04867497382689144;1.0567038493723973;9.999946939527794;0.9464264827485294;0.02008524200979288;1.0662214810521264;0.9998661273719686;0.9465200410929382;1.0002056999174445
37.234478;1.0572823624069068;0.9830551332610351;0.9297170636868649;-0.051460379749611554;-0.04867497437517707;1.0567049568379718;9.999934237082945;0.9464253375994665;0.02008629181586385;1.0662204452474136;0.9998660600301966;0.9465214204645361;1.000204177957367
37.244478;1.057283207706788;0.9830537246630788;0.9297166389919973;-0.051460379599093144;-0.04867497491264007;1.056706039741171;9.999921835087623;0.9464241694349702;0.020086340782845276;1.0662194938559233;0.9998660054520899;0.946522703776206;1.0002026411671494
37.254478;1.057284054457235;0.9830523450267056;0.9297162283088971;-0.05146037946677176;-0.048674975438182846;1.0567070957363451;9.999909737574908;0.9464229793890363;0.020086388877982465;1.066218627790915;0.9998659591714655;0.9465239150025865;1.0002010953629454
37.264478;1.0572849030382643;0.9830514804356486;0.9297162869863728;-0.05146207455856572;-0.048676579397660555;1.0567081238537352;9.999897952156793;0.9464217690375749;0.020087436046814063;1.0662178469672594;0.9998659175011652;0.9465250788728122;1.000199546239707
37.274478;1.0572857533737294;0.9830501746533873;0.9297159065449436;-0.05146207446552903;-0.04867657989797033;1.056708124055834;9.99988649748912;0.946421540873653;0.020087482206652206;1.06621715043616;0.9998658776532386;0.9465271565338965;1.0001979989102516
37.284478;1.0572866039811692;0.9830489125598408;0.9297155435004502;-0.051462074393635725;-0.04867658038545975;1.0567090962958674;9.999875403082152;0.9464202980534474;0.020088527251580703;1.0662165367743035;0.9998658371824938;0.9465281953873514;1.0001964567912516
37.294478;1.057286490415059;0.9830472965458318;0.9297156679681957;-0.05146346903688304;-0.04867794435739117;1.056710039967214;9.999864692828643;0.9464190440493587;0.02008857105902041;1.0662160040860016;0.999865793683135;0.946529158113021;1.0001949209648697
37.304478;1.0572873341422784;0.9830461303858947;0.9297153492465305;-0.05146346900885657;-0.04867794481819337;1.0567109537029824;9.999854365264142;0.9464177823257024;0.02008861349976621;1.0662155500712673;0.9998657450660717;0.946530071812427;1.0001933910826806
37.314478;1.0572881694085348;0.9830450163940226;0.929715058753582;-0.05146346900277758;-0.04867794526472979;1.05671183565433;9.999844390722124;0.9464165163321608;0.02008965445404657;1.0662151722574622;0.9998656901549465;0.9465309636647051;1.0001918663125007
37.324478;1.05728899118866;0.9830439577373429;0.9297147998068267;-0.0514634690183921;-0.04867794569656639;1.0567126842267454;9.999834722218388;0.9464152494948104;0.020089693829461235;1.066214867855466;0.9998656290395113;0.9465317965715319;1.0001903448872667
37.334478;1.0572897947181294;0.983043437510362;0.9297150284933535;-0.051465164258999975;-0.04867954956005525;1.0567134984563793;9.999825307562867;0.946413984270918;0.020089731573362184;1.0662146339725085;0.9998655629290647;0.9465325960470861;1.000188823460741
37.344478;1.0572905771666978;0.9830424955782189;0.9297148349333183;-0.051465164318441184;-0.04867954996305406;1.05671327778591;9.999816101209126;0.9464137212144487;0.02009076767002618;1.0662144685064388;0.9998654938598684;0.9465343865847241;1.0001872970347774
37.354478;1.0572913375688084;0.9830416135301291;0.9297146718499965;-0.05146516440094909;-0.048679550352984206;1.0567140219522397;9.999807071378047;0.9464124592625449;0.020090802121823858;1.066214370728945;0.9998654245523374;0.946535129275074;1.000185759062278
37.364478;1.0572911136797547;0.9830399112113508;0.9297145486681873;-0.0514648639938503;-0.04867931078172041;1.05671473145127;9.999798199040013;0.9464111966154518;0.020091834931660647;1.0662143412029104;0.9998653582530882;0.9465358691398438;1.0001842021562077
37.374478;1.0572918295851115;0.9830396332479697;0.9297148909624421;-0.05146655932546219;-0.04868091459554101;1.0567154083536248;9.999789476484185;0.9464099315381997;0.02009186610384882;1.0662143812368654;0.999865298134782;0.9465365661400754;1.0001826195541157
37.384478;1.0572925232657313;0.983038937790882;0.9297147974439784;-0.05146655947851601;-0.04868091495320782;1.0567160564442066;9.99978090502573;0.946408663096341;0.020091895653075682;1.0662144918765701;0.9998652467005216;0.946537243067757;1.0001810058340241
37.394478;1.057293194739841;0.9830383062419802;0.9297147179597585;-0.05146655965376508;-0.04868091530148648;1.056716680103347;9.999772486047917;0.9464073912634423;0.02009292359799046;1.0662146730989703;0.9998652056867354;0.9465379214143222;1.0001793561790282
37.404478;1.057293843342935;0.98303822069243;0.9297151023043183;-0.05146825505183196;-0.048682519087072586;1.056716283127447;9.999764213159455;0.9464061162954398;0.020092949945067235;1.0662149243775492;0.9998651759663799;0.9465385577553999;1.000177665329994
37.414478;1.057294466975098;0.9830377220703539;0.9297150368472843;-0.05146825526822694;-0.04868251941781162;1.0567168689025683;9.999756073604573;0.9464048386523056;0.02009397468598329;1.0662152456498628;0.9998651578232569;0.9465391926817215;1.0001759270950397
37.424478;1.057295061916937;0.983037294028119;0.9297149732357036;-0.051468255503241155;-0.04868251973999523;1.056717441831882;9.999748054475987;0.9464045595028036;0.02009399781205152;1.066215636596078;0.9998651517482937;0.9465407812615532;1.0001741346988948
37.434478;1.0572946616782188;0.9830360590415623;0.9297149224979324;-0.051467955238582275;-0.04868228010331462;1.0567180083288579;9.999740145722452;0.9464032800883992;0.02009401933338965;1.0662160955148359;0.9998651584468128;0.9465413430190418;1.000172281887173
37.444478;1.0572951869004956;0.9830362652412318;0.9297153140697318;-0.0514696507058153;-0.048683883853798744;1.0567185759470883;9.999732339797541;0.9464020001276802;0.02009503929173961;1.0662166197247551;0.9998651782752179;0.9465418968132798;1.0001703640245498
37.454478;1.0572956735774353;0.9830360746467448;0.9297152520151248;-0.05146965098638738;-0.04868388414859884;1.0567191512334326;9.999724632617884;0.946400717770421;0.020095057764405597;1.0662172062642026;0.999865211545693;0.946542397732267;1.0001683783269013
37.464478;1.0572961203400346;0.983035971000435;0.9297151928362339;-0.051469651278196075;-0.048683884433328974;1.056719738060643;9.999717022636881;0.9463994312705917;0.020095074858697538;1.0662178518571186;0.999865259263114;0.9465428643608894;1.0001663233470195
37.474478;1.05729652554917;0.9830359541204909;0.9297151395223879;-0.05146965157897288;-0.04868388470746166;1.0567193377351227;9.99970950451872;0.9463981397563744;0.020096090691299383;1.0662185525153853;0.9998653229257027;0.9465433155211419;1.000164198559186
37.484478;1.0572968875006798;0.9830365011056298;0.9297155504767746;-0.0514713470865643;-0.04868548841659984;1.05671995037646;9.999702063939505;0.9463968424731811;0.020096105359769148;1.066219302892524;0.9998654040017373;0.9465437069917303;1.000162003971913
37.494478;1.0572972043319817;0.983036644939515;0.9297155199617174;-0.05147134739924572;-0.04868548866817416;1.0567205755974087;9.999694680766597;0.9463965383637972;0.02009711892926775;1.0662200959636405;0.999865504418518;0.9465450801404215;1.000159739519749
37.504478;1.0572965112457233;0.9830359791724175;0.9297155182653828;-0.051471047195954675;-0.0486852489572738;1.0567212115459443;9.999687339068213;0.9463952268934827;0.020097131443913792;1.066220924047642;0.9998656271892005;0.9465453928637799;1.0001574049970665
37.514478;1.0572967285016561;0.9830362611832474;0.929715522414624;-0.05147104751632715;-0.04868524918567325;1.0567218539708292;9.999680034456059;0.9463939090700688;0.020097142948344783;1.066221780511297;0.9998657757615304;0.946545666228568;1.000155000715959
37.524478;1.0572968892558512;0.9830370850112607;0.9297160009183479;-0.05147274303875965;-0.04868685284881138;1.0567224969727829;9.99967277257792;0.9463925875947328;0.020098153499447477;1.0662226605971916;0.9998659526701805;0.9465459209750673;1.000152528131335
37.534478;1.0572969884306704;0.9830374828658159;0.9297160448566334;-0.051472743366747384;-0.0486868530549573;1.0567231343716494;9.999665560840368;0.946391266175687;0.02009816316234782;1.0662235614843538;0.9998661591778125;0.9465461134981558;1.000149989972768
37.544478;1.0572970215945665;0.9830379280022561;0.9297161084073339;-0.0514727436988192;-0.04868685325009669;1.056722760493731;9.9996583993744;0.9463899484988171;0.020098172001317843;1.0662244821305795;0.9998663961735286;0.946546263912274;1.0001473897894118
37.554478;1.0572969859337695;0.9830384127659055;0.9297161902964192;-0.05147274403526843;-0.048686853433988105;1.0567233705258925;9.999651278603071;0.9463886375683144;0.020099180075684685;1.066225422750767;0.9998666648172693;0.9465463932538545;1.000144731451807
37.564478;1.0572968810330965;0.9830394110574172;0.929716743671614;-0.05147443957480513;-0.0486884570523291;1.0567239601481273;9.99964418599712;0.9463873356111677;0.020099187443088435;1.0662263841066397;0.9998669664198033;0.9465464599491873;1.0001420192287835
37.574478;1.057295746863499;0.9830390749909547;0.9297168700892319;-0.05147413939789158;-0.048688217261431695;1.056724524885316;9.99963711707875;0.9463870437138286;0.020099194165547438;1.0662273672920142;0.9998673022375891;0.9465474867299477;1.0001392582852258
37.584478;1.057295510858005;0.983039644217915;0.929716997704001;-0.0514741397500246;-0.04868821740998404;1.0567250603576916;9.99963008268942;0.9463857609306402;0.02010020031075987;1.0662283741595406;0.9998676729171663;0.9465474980945222;1.0001364553438283
37.594478;1.0572952140162442;0.9830402339217855;0.9297171386925143;-0.05147414010815863;-0.04868821754605257;1.0567255629344643;9.999623107402446;0.9463844837905204;0.020100205947752126;1.066229407242269;0.9998680776429348;0.9465474551536951;1.0001336186936325
37.604478;1.0572948586156505;0.9830413205287784;0.9297177486046453;-0.051475835668879456;-0.04868982111527879;1.0567260296658094;9.999616221186361;0.9463832069688782;0.020100211140357194;1.0662304687397186;0.9998685142041822;0.946547383147348;1.0001307570828506
37.614478;1.0572944462612326;0.9830419376449332;0.9297179195126573;-0.05147583603838777;-0.04868982122601122;1.0567254576716893;9.99960945161437;0.9463819247746253;0.020101215942014007;1.0662315597643497;0.999868979833785;0.9465473072613513;1.0001278788450576
37.624478;1.0572939784390107;0.9830425608993844;0.9297181075928538;-0.05147583641239444;-0.048689821324438554;1.056725843895234;9.999602822363995;0.9463806324401985;0.020101220395664754;1.0662326805510074;0.9998694713613899;0.9465471890066911;1.0001249918421997
37.634478;1.0572934574968758;0.9830431855858922;0.9297183149722434;-0.051475836789521646;-0.048689821411237316;1.0567261854290764;9.999596356757955;0.9463793267093172;0.020102224540939035;1.0662338313219428;0.9998699845927042;0.9465470745191193;1.0001221034151315
37.644478;1.0572919248957477;0.9830434068628011;0.9297190125011717;-0.0514772318383691;-0.04869118498105917;1.0567264795870697;9.999590080438145;0.9463780056212627;0.020102228423076837;1.0662350127853077;0.9998705139537072;0.946546924213948;1.0001192200300597
37.654478;1.0572913089499427;0.9830440222569168;0.9297192703041333;-0.051477232217849805;-0.048691185047395585;1.0567267232434068;9.999584020524381;0.9463776678022205;0.02010223209311352;1.0662362255680027;0.9998710527311977;0.946547760903388;1.0001163465227934
37.664478;1.057290652328625;0.9830446278863664;0.929719560416221;-0.05147723259726998;-0.048691185104327295;1.0567269124789678;9.999578206322068;0.9463763122721842;0.020103235597660675;1.0662374698597192;0.9998715938564162;0.946547606984071;1.0001134854298197
37.674478;1.0572899607204873;0.9830452206741263;0.9297198877750643;-0.05147723297625383;-0.04869118515171;1.05672704351903;9.99957267615235;0.946374938854196;0.020103238963441707;1.0662387460132825;0.9998721311604851;0.9465474196997555;1.000110637161786
37.684478;1.0572892410084374;0.9830462782384352;0.9297207118378202;-0.051478928549638016;-0.04869278863467361;1.0567271142057655;9.999567480676268;0.9463735481470799;0.02010324218798283;1.0662400548906703;0.9998726601354544;0.9465472197270052;1.000107800624406
37.694478;1.057288501492919;0.9830468361048721;0.9297211268617099;-0.051478928927410586;-0.0486927886608383;1.056726124889115;9.999562673734385;0.94637214128177;0.020104245251824672;1.0662413977480383;0.9998731775279648;0.9465470276441831;1.0001049739986996
37.704478;1.0572877515055115;0.983047371656758;0.929721589939136;-0.05147892930467042;-0.04869278867504127;1.0567260782155328;9.999558302037464;0.9463707202997346;0.020104248142574176;1.0662427761796818;0.999873680924683;0.9465468009212599;1.00010215578282
37.714478;1.057287000004214;0.9830478810179692;0.9297221028745563;-0.051478929681633374;-0.04869278867650065;1.0567259780321658;9.99955440076201;0.9463692880167117;0.020104250864733005;1.0662441917267516;0.9998741692616109;0.9465465615494534;1.0000993455045213
37.724478;1.0572852926628324;0.9830479597503856;0.9297231342019505;-0.05148032472359476;-0.04869415215756645;1.0567258287328667;9.999550987845245;0.9463678466083202;0.02010525343787516;1.066245645025164;0.9998746430276899;0.9465463317449668;1.000096543636215
37.734478;1.0572845607742518;0.9830484064381313;0.9297237497764457;-0.05148032510065838;-0.04869415213231009;1.0567256356857981;9.999548063860736;0.9463673969036488;0.02010525589804703;1.066247135383819;0.9998751032487816;0.9465470693141678;1.0000937506325287
37.744478;1.0572838495101309;0.9830488189671269;0.9297244158890522;-0.05148032547735731;-0.048694152093841626;1.0567254057411035;9.999545626435275;0.9463659391315624;0.020105258294992386;1.0662486616522142;0.999875550597909;0.9465467958467602;1.0000909656541965
37.754478;1.0572831655070194;0.9830491958486571;0.9297251301257425;-0.0514803258524304;-0.04869415204235091;1.0567251469421026;9.999543683528056;0.9463644730290616;0.020106260678011797;1.0662502236441114;0.9998759856698296;0.9465465322727982;1.0000881862033535
37.764478;1.0572825137138038;0.9830495348118399;0.9297258890697628;-0.051480326223815036;-0.04869415197766692;1.0567238677551396;9.999542251560218;0.9463629971439422;0.02010626308202766;1.0662518224136277;0.9998764096021876;0.9465462369044483;1.0000854087265838
37.774478;1.0572818976037555;0.9830503135316923;0.9297271439234674;-0.05148202178212221;-0.04869575534511481;1.0567235765495973;9.999541348811952;0.9463615092067594;0.02010626552371265;1.0662534593213455;0.9998768241061977;0.9465459329685071;1.000082629390371
37.784478;1.0572813200934543;0.9830505669933925;0.9297279822006459;-0.05148202213757715;-0.048695755253352575;1.0567232813823766;9.99954099304417;0.9463600070261988;0.02010726800639634;1.0662551353694538;0.9998772310339931;0.9465456446713268;1.0000798447234451
37.794478;1.057280783557262;0.9830507723205528;0.9297288555535456;-0.05148202248043001;-0.048695755148174806;1.0567229896049481;9.999541198463298;0.9463584885093197;0.02010727053200117;1.066256851358298;0.9998776320458584;0.9465453329261379;1.000077051942781
37.804478;1.0572793269073493;0.9830500453797076;0.9297297734467685;-0.051481722276304896;-0.048695515076433986;1.056722706969903;9.999541971701376;0.9463569515058283;0.020107273110608448;1.0662586081062013;0.9998780283421328;0.9465450218832853;1.000074249184808
37.814478;1.0572788733752496;0.9830506271967027;0.9297311621916612;-0.05148341777796163;-0.04869711839089042;1.0567224366738563;9.99954331129442;0.9463553943356489;0.020108275754890857;1.0662604060164034;0.9998784200909004;0.9465447340151909;1.0000714359796619
37.824478;1.0572784584645436;0.9830506725348537;0.9297321214776886;-0.05148341806859256;-0.04869711824776435;1.0567221795733077;9.999545209668513;0.9463548165924678;0.02010827846848092;1.0662622442110354;0.9998788060184411;0.9465454250054461;1.0000686133269372
37.834478;1.05727807835571;0.9830506595752764;0.929733102746408;-0.05148341833843362;-0.04869711809329693;1.056721935585568;9.999547650713533;0.9463532192848089;0.02010828124542875;1.0662641203441443;0.9998791840096176;0.9465451120227257;1.0000657830367505
37.844478;1.0572777275158243;0.9830505862650006;0.9297341038778072;-0.05148341858635115;-0.048697117927898506;1.056720704594243;9.999550601728231;0.9463516038031256;0.020109284081564302;1.0662660318831434;0.9998795523706955;0.9465448101709155;1.0000629472923865
37.854478;1.0572773993121014;0.9830509316682725;0.9297355790881856;-0.051485114003217716;-0.04869872119712993;1.0567204863842938;9.99955401271175;0.9463499707192269;0.020109286984736584;1.066267978027866;0.9998799106302477;0.9465444713233168;1.000060108876505
37.864478;1.0572770871571142;0.9830507327382455;0.9297366200274219;-0.051485114205441926;-0.04869872101001846;1.0567202805354372;9.999557826506978;0.946348319963089;0.020109289974534462;1.0662699603671721;0.9998802594253811;0.946544111955686;1.0000572712311955
37.874478;1.0572767845276023;0.9830504686359518;0.9297376830864289;-0.05148511438510352;-0.04869872081240405;1.0567200865884525;9.999561985141021;0.9463466519883253;0.02011029307914729;1.0662719818076098;0.9998805998320159;0.9465437497271377;1.0000544379231722
37.884478;1.0572755222655505;0.9830492571646527;0.9297387822133266;-0.05148481400834556;-0.04869848065075802;1.0567199041622966;9.999566430066503;0.9463449685625053;0.020110296333917775;1.0662740456307795;0.9998809329464242;0.9465433402504903;1.0000516125534673
37.894478;1.0572752168390105;0.9830488609265111;0.9297398922274357;-0.051484814146944696;-0.04869848043401479;1.056719732687626;9.999571109795102;0.9463432727872271;0.020110299775032987;1.0662761557797031;0.9998812599794128;0.9465429045398852;1.0000487997116014
37.904478;1.057274898778562;0.9830488798490883;0.929741478244035;-0.05148650945782909;-0.04870008365440793;1.0567195710225006;9.99957599162607;0.9463425685775493;0.020111303436713777;1.066278316704991;0.9998815821683423;0.9465434642433382;1.0000460055651632
37.914478;1.0572745621297945;0.9830483535426596;0.9297426271800937;-0.05148650956256757;-0.048700083422077475;1.056719417338855;9.999581056947584;0.9463408601592572;0.020111307363876344;1.0662805317115185;0.9998819003443982;0.9465429780633233;1.0000432373650718
37.924478;1.0572742026690245;0.9830477639022572;0.9297437891534397;-0.051486509652315056;-0.04870008318310235;1.0567182689896455;9.999586283443172;0.9463391518161458;0.02011131162385998;1.0662828019259254;0.9998822144430938;0.9465424683199375;1.0000405030691155
37.934478;1.057273816970096;0.9830471119900515;0.9297449591083325;-0.051486509728053485;-0.04870008293792144;1.0567181224646895;9.999591637809573;0.9463374475702878;0.020112316295937144;1.066285127211693;0.999882523179489;0.9465419591080613;1.0000378113806683
37.944478;1.0572734019107057;0.9830468795843854;0.9297465869335045;-0.05148820498085128;-0.048701686132326324;1.0567179738633408;9.999597082020488;0.946335750914679;0.020112321447866517;1.0662875072267917;0.9998828244625001;0.9465414121146396;1.0000351716190696
37.954478;1.0572729551135929;0.9830461063664869;0.9297477593899283;-0.05148820503197425;-0.04870168587588391;1.0567178195872307;9.999602582141264;0.9463340649577413;0.02011232712053571;1.0662899416230798;0.9998831162520199;0.94654085293553;1.0000325937111412
37.964478;1.0572715130920909;0.9830443923665173;0.9297489410240529;-0.051487904534437356;-0.0487014456594769;1.0567176568904755;9.999608114014062;0.9463323929267943;0.020113333325921856;1.066292430108381;0.999883396738929;0.9465403065125881;1.000030088173238
37.974478;1.0572709993111717;0.9830435003709455;0.929750105221362;-0.05148790456626124;-0.04870144539283415;1.0567174843153673;9.999613661697909;0.9463307387697268;0.020113340048677788;1.0662949723369022;0.9998836638338247;0.9465397330551998;1.0000276654834013
37.984478;1.0572704513055704;0.9830425492234909;0.9297512638411574;-0.051487904590526094;-0.048701445121378445;1.0567173019682623;9.999619212731416;0.946329107347999;0.020113347243776815;1.0662975674155952;0.9998839150264357;0.9465391554097058;1.000025335629983
37.994478;1.0572698681964678;0.9830420201147669;0.9297528706884125;-0.05148959979695047;-0.04870304829061141;1.0567171111285019;9.999624760904645;0.9463285039391954;0.02011335484291741;1.0663002137223772;0.9998841477546111;0.9465395739131113;1.0000231086587772
38.004478;1.0572692482147967;0.9830409520524975;0.9297540148791438;-0.051489599809992424;-0.048703048010270214;1.0567159130456596;9.999630310804964;0.9463269335668533;0.020114362775347765;1.0663029097020305;0.99988435947716;0.9465390101396532;1.000020995222605
38.014478;1.057268588816136;0.9830398258372268;0.9297551493463007;-0.05148959981875496;-0.04870304772594929;1.056715708001942;9.999635874231874;0.9463254004589554;0.02011437097868093;1.066305654905699;0.9998845474686394;0.9465384210088349;1.0000190059953227
38.024478;1.0572678868355623;0.9830386414714807;0.9297562727670675;-0.05148959982376004;-0.04870304743793595;1.056715495513368;9.999641469243016;0.946323907601758;0.02011437938832418;1.0663084499431275;0.9998847086597614;0.9465378270064801;1.0000171505967386
38.034478;1.0572671389258288;0.9830378796903688;0.9297578391907134;-0.051491295013711615;-0.04870465059170122;1.0567152751116098;9.999647127055725;0.9463224569647153;0.020115387921232422;1.0663112955492007;0.999884839454478;0.946537247680178;1.0000154372416037
38.044478;1.0572663426064364;0.9830365792659663;0.9297589388830646;-0.05149129501216161;-0.04870465029658375;1.0567150463788135;9.99965289246863;0.946321050645744;0.020115396472425637;1.0663141917104315;0.9998849355407801;0.9465366384625422;1.0000138728184578
38.054478;1.0572645349075995;0.9830343401609188;0.9297600387726738;-0.051490994465930286;-0.04870441004186994;1.0567148082090028;9.999658812343611;0.9463196914783369;0.020115404926527334;1.0663171370909115;0.9998849918622361;0.9465360189691929;1.0000124626677287
38.064478;1.0572636402235507;0.9830329258006276;0.9297611140728177;-0.051490994458628196;-0.048704409737499156;1.0567145590812634;9.999664923922127;0.9463183820318992;0.020116413158855918;1.0663201289563355;0.9998850030968478;0.9465354087444243;1.0000112103737104
38.074478;1.0572626971444394;0.9830314550803319;0.9297621792893462;-0.051490994449009383;-0.048704409426859475;1.0567142984495024;9.999671253106854;0.9463171235139222;0.020116421020448333;1.066323163897526;0.9998849646347907;0.9465347630602117;1.0000101177324254
38.084478;1.0572617063038894;0.9830304080652489;0.9297636927187183;-0.05149268962413543;-0.04870601255385283;1.056714027130055;9.999677819600626;0.9463169156369914;0.02011642833856802;1.066326238726554;0.9998848734903467;0.9465351006805636;1.000009185014449
38.094478;1.0572606679509866;0.9830288223774805;0.9297647497590087;-0.0514926896109712;-0.048706012226877045;1.056712746251765;9.999684641153577;0.9463157565915502;0.020116434933931792;1.066329350251046;0.9998847282777881;0.9465344206793211;1.0000084118151622
38.104478;1.0572595818297048;0.9830271780885176;0.9297658107159631;-0.05149268959653923;-0.04870601188979287;1.0567124562559818;9.999691734543203;0.94631464285752;0.020117440634203537;1.0663324942778136;0.9998845276952055;0.9465337447490821;1.0000077974661665
38.114478;1.057258447292777;0.983025475484146;0.9297668815636889;-0.051492689581450965;-0.04870601154125912;1.0567121565346942;9.999699114886687;0.9463135693407022;0.020117445290734563;1.0663356656615337;0.9998842691305053;0.946533033733908;1.0000073402354057
38.124478;1.0572572633033934;0.9830237162565891;0.9297679678960548;-0.05149268956659674;-0.04870601117984209;1.056711845108479;9.99970679520754;0.9463125299481829;0.020117448792589393;1.066338859298013;0.9998839495352336;0.9465323146713469;1.0000070362334197
38.134478;1.0572550668117282;0.9830215025519895;0.9297695418065075;-0.051494084194652345;-0.04870737429301911;1.0567115182722837;9.999714787746788;0.9463115183344691;0.020118451057562454;1.0663420703146915;0.9998835675747959;0.9465316161842192;1.0000068788006178
38.144478;1.05725378182929;0.9830196382470393;0.9297706725005995;-0.05149408418318399;-0.048707373901050954;1.0567111706081966;9.999723104097848;0.9463105283940717;0.020118452017899666;1.0663452935425377;0.999883124983285;0.9465309032375206;1.0000068587390738
38.154478;1.0572524475635372;0.9830177246626423;0.9297718291250159;-0.051494084174595486;-0.04870737349134763;1.0567107951333994;9.999731749646728;0.9463095542994694;0.020118451615299852;1.0663485236537074;0.999882626566711;0.9465302033508598;1.0000069654068668
38.164478;1.0572510668135875;0.9830157640267483;0.9297730112226846;-0.051494084169617864;-0.04870737306237959;1.056710383833739;9.999740719358503;0.9463085906556773;0.02011944979411469;1.0663517557422597;0.999882078755364;0.9465295427669097;1.0000071876022585
38.174478;1.0572496432734126;0.9830137601469328;0.9297742162442829;-0.05149408416893564;-0.04870737261289882;1.0567089292771332;9.99975000244086;0.9463076330387776;0.02011944650431908;1.066354985289795;0.999881487722336;0.9465288832649417;1.0000075134278585
38.184478;1.057248180648272;0.9830121994288002;0.9297758952586455;-0.05149577935798867;-0.04870897558709507;1.0567084261627904;9.999759588212019;0.9463076776307653;0.020119441718197798;1.0663582073797118;0.9998808589243907;0.9465292495396639;1.000007929865802
38.194478;1.0572466824733409;0.9830101274958817;0.9297771349150304;-0.051495779367086256;-0.048708975094400316;1.0567078712015616;9.999769465491358;0.9463067197902011;0.020119435432499024;1.0663614159754267;0.9998801977395596;0.9465286447223445;1.0000084235337183
38.204478;1.0572451523036301;0.983008032703439;0.9297783854714942;-0.051495779381607314;-0.048708974579636875;1.0567072622052291;9.999779619381915;0.9463057539289211;0.020120427653617014;1.0663646043946202;0.9998795096476815;0.9465280914475067;1.0000089823317324
38.214478;1.0572435939317966;0.9830059228512545;0.9297796421324125;-0.051495779401928725;-0.048708974042582696;1.056706598041911;9.999790032365324;0.9463047749372137;0.020120418391809242;1.066367766472996;0.9998787997812685;0.9465275479225383;1.000009595804852
38.224478;1.0572410495637479;0.9830029242166529;0.9297809128835539;-0.051495478881663975;-0.04870873352621332;1.056705878854512;9.999800688757484;0.9463037786290802;0.020120407666012193;1.0663708967723273;0.9998780725585205;0.946527035005233;1.0000102542128928
38.234478;1.057239447610579;0.9830012872104827;0.9297826233867011;-0.05149717409764322;-0.04871033638849482;1.0567051054467371;9.999811577198876;0.9463027611542077;0.020121395506380663;1.0663739900075861;0.9998773321926306;0.9465265722890981;1.0000109483186101
38.244478;1.05723782932287;0.9829991753065739;0.9297838737772858;-0.05149717413655964;-0.04871033578273585;1.0567042788294172;9.999822692770213;0.9463017188642401;0.02012138196126176;1.0663770407349673;0.9998765837817877;0.9465261149265393;1.0000116698928165
38.254478;1.057236197119019;0.982997074760059;0.9297851164976028;-0.05149717418165731;-0.04871033515368776;1.056703400631318;9.999834041136976;0.9463006484905546;0.02012136710741387;1.066380043106076;0.9998758333684803;0.9465256812954089;1.0000124113465974
38.264478;1.0572345536239054;0.9829949910719507;0.9297863501754535;-0.05149717423278179;-0.048710334501036685;1.0567014732547102;9.999845641165725;0.9462995477043127;0.020121351048618643;1.0663829904671231;0.9998750865172633;0.9465252672995237;1.0000131643962118
38.274478;1.0572329026420482;0.9829929297843163;0.9297875739763973;-0.05149717428982921;-0.04871033382429011;1.0567004989420405;9.999857523334319;0.9462984163256001;0.020122333907131657;1.066385875059405;0.9998743470083745;0.9465248887962905;1.0000139194759732
38.284478;1.0572312493715752;0.982991376888185;0.9297892414067755;-0.051498869536141474;-0.04871193656772473;1.0566994783316999;9.999869724704947;0.9462982570679692;0.020122315815956523;1.066388687815008;0.9998736168837452;0.9465254967095522;1.0000146667098195
38.294478;1.0572295997915706;0.9829893760162138;0.9297904410548387;-0.05149886960504425;-0.048711935840949856;1.0566984100283974;9.999882283996156;0.9462970748519668;0.020122296910479;1.066391418702218;0.9998728970499767;0.9465251053885322;1.000015397282501
38.304478;1.0572279596423957;0.9829874127207464;0.9297916249430593;-0.05149886967976021;-0.048711935088861694;1.0566972920981776;9.999895241423568;0.9462958754230113;0.020123277319095405;1.06639405806729;0.999872187496019;0.946524727584647;1.000016104186544
38.314478;1.057226333725514;0.9829854914095898;0.9297927903536476;-0.05149886976017553;-0.04871193431196292;1.0566961244957014;9.999908641148675;0.9462946646783568;0.020123257152780804;1.066396598271234;0.999871487460679;0.9465243123914518;1.0000167823611508
38.324478;1.057223763950603;0.9829827348013928;0.9297939476311722;-0.051498569296200294;-0.04871169355368538;1.056694910176571;9.99992252844114;0.946293448869336;0.020123236498187213;1.0663990341986462;0.9998707957314229;0.9465238731430531;1.0000174284825862
38.334478;1.0572221780268525;0.982981390933851;0.9297955244239074;-0.051500264569266894;-0.04871329617451969;1.0566936541362315;9.999936943034548;0.9462922350293937;0.02012321541796124;1.0664013619698374;0.9998701107442163;0.9465234022408057;1.0000180406685126
38.344478;1.0572206169560523;0.9829796233954335;0.9297966213339701;-0.05150026466563528;-0.04871329532886607;1.056692362037429;9.999951918062962;0.9462910312299434;0.020124193954799873;1.066403577314452;0.9998694306384501;0.9465229137057038;1.0000186181997621
38.354478;1.0572190828684724;0.9829779205994373;0.92979768888825;-0.051500264766734596;-0.04871329446346307;1.0566910393457736;9.999967481504319;0.94628984600068;0.020124172135010908;1.0664056749516264;0.9998687534695234;0.9465223587317567;1.000019161260794
38.364478;1.057217577043218;0.9829762906143705;0.9297987216867288;-0.051500264872729726;-0.04871329358080108;1.056688690604655;9.999983651542655;0.9462886870027749;0.020124149969731733;1.0664076484691873;0.9998680772561443;0.9465217540157189;1.000019670945372
38.374478;1.0572161008826695;0.9829747411659839;0.9297997145142751;-0.051500264983861524;-0.04871329268377042;1.0566873192843635;10.00000043450758;0.9462875603686937;0.020124127454869217;1.0664094906299564;0.9998674000202825;0.9465210973860552;1.0000201492837009
38.384478;1.0572146569299927;0.9829737598240009;0.9298011183123462;-0.05150196028173948;-0.04871489522026532;1.0566859286365802;10.000017833338093;0.9462874710474692;0.020125104570226707;1.0664111945133137;0.9998667202694645;0.94652140986003;1.0000205983999617
38.394478;1.05721324876038;0.982972390590843;0.9298020219961197;-0.05150196040287578;-0.04871489430361282;1.0566845226077886;10.000035852253333;0.9462864231121954;0.020125081285911794;1.0664127547256215;0.9998660374495705;0.9465206500155713;1.00002101913858
38.404478;1.0572118799198986;0.9829711181242335;0.9298028806893776;-0.051501960529108;-0.048714893381127757;1.0566831057210033;10.000054488377751;0.9462854197700591;0.020125057582894477;1.0664141677014904;0.9998653518275621;0.9465198386202844;1.000021410722354
38.414478;1.0572105533585698;0.9829699456515276;0.9298036967962617;-0.051501960660960765;-0.048714892454933344;1.0566816823290346;10.00007372343425;0.9462844635538658;0.020125033460263175;1.0664154314727166;0.9998646640905282;0.9465189743366749;1.000021771647862
38.424478;1.0572083100091754;0.9829679951459256;0.9298044872402119;-0.051501660245776584;-0.04871465156905542;1.0566802562205717;10.000093525462573;0.9462835564819743;0.020126008903951637;1.0664165457830843;0.9998639752413698;0.9465180771698978;1.0000221005490488
38.434478;1.0572070775799716;0.9829670329181436;0.9298052331937873;-0.051501660391026695;-0.048714650641834105;1.0566788306231716;10.000113857571428;0.9462826998691222;0.020125983849143048;1.066417512371375;0.9998632867922046;0.9465171041834395;1.0000223962997883
38.444478;1.0572058978040912;0.9829666621101307;0.929806409585316;-0.05150335572436871;-0.04871625316271169;1.056677408222373;10.00013468572612;0.9462818943365828;0.02012595817971148;1.066418334864488;0.9998626006631476;0.9465160766426044;1.0000226577941647
38.454478;1.0572047745638409;0.9829659247118125;0.9298071151018255;-0.05150335588692598;-0.04871625224550323;1.0566749914572902;10.00015597679853;0.9462811402689898;0.020126931758565537;1.0664190185255953;0.9998619187730329;0.9465150153526325;1.0000228841808405
38.464478;1.0572037116473014;0.9829653038392308;0.9298078123191907;-0.05150335605979743;-0.04871625133818076;1.0566735830967717;10.000177691011968;0.9462804381556483;0.02012690445821539;1.0664195701370782;0.9998612426965381;0.9465138764226351;1.000023075457468
38.474478;1.0572027117323186;0.9829648006367099;0.9298085088216927;-0.05150335624392069;-0.04871625044369276;1.0566721859905313;10.000199781385644;0.9462797885173808;0.020126876173234505;1.0664199975330477;0.9998605733965059;0.9465126793727525;1.0000232327872582
38.484478;1.0572017756779224;0.982964415430632;0.9298092120914506;-0.05150335644015332;-0.048716249564451954;1.0566708019359246;10.000222200571523;0.9462791912880815;0.020126846811135014;1.066420308756572;0.9998599110948259;0.9465114231737958;1.0000233583855442
38.494478;1.0572009028879672;0.9829646289037464;0.9298103846798816;-0.0515050518294911;-0.048717852147000515;1.0566694312956213;10.000244904455108;0.9462796449546114;0.020127816282917745;1.0664205114146517;0.9998592552299251;0.9465111289465233;1.000023454880315
38.504478;1.0572000918246134;0.9829644793430558;0.9298111258413739;-0.05150505205315492;-0.048717851303312514;1.0566680741329808;10.000267846104755;0.9462791467023228;0.020127784518139992;1.0664206124170088;0.9998586045421068;0.946509755324681;1.0000235242375897
38.514478;1.057199340121868;0.9829644466513283;0.9298118995954532;-0.051505052292575126;-0.04871785047914379;1.0566667317337506;10.00029096752767;0.9462786935945454;0.02012775148638382;1.0664206183033067;0.9998579575232823;0.9465083243751418;1.0000235671344313
38.524478;1.057197682796969;0.9829636478787328;0.9298127283671163;-0.05150475199269679;-0.0487176097166688;1.0566654069419577;10.00031419837377;0.9462782833817021;0.02012771718833859;1.0664205360216774;0.9998573127179954;0.9465068378155737;1.0000235831872335
38.534478;1.0571970415605103;0.9829638431108383;0.9298135973343468;-0.051504752268572145;-0.04871760893382166;1.0566641031735835;10.000337458956684;0.9462779147300622;0.020128681620402072;1.0664203734556001;0.9998566688079908;0.9465053197577713;1.000023571454327
38.544478;1.057196453468555;0.982964147762384;0.9298145291779751;-0.05150475256535041;-0.048717608171966804;1.056662823481505;10.000360664257975;0.9462775873182311;0.02012864475633442;1.0664201391525536;0.999856025265761;0.9465037315541239;1.0000235308223444
38.554478;1.0571959188037714;0.9829650390123884;0.9298159871639289;-0.051506448063406665;-0.04871921087530229;1.056660570541626;10.000383726043736;0.946277301828366;0.02012860655827024;1.06641984116645;0.9998553829819631;0.9465020990821004;1.000023460224641
38.564478;1.0571954379416595;0.9829655520035077;0.9298170682954381;-0.051506448408367544;-0.04871921015406084;1.0566593469404515;10.000406548859765;0.9462770598683872;0.020128566981362884;1.0664194860985499;0.9998547438497014;0.9465004277503711;1.0000233587704084
38.574478;1.0571950112649444;0.9829661642176906;0.9298182318309244;-0.05150644878079985;-0.048719209452118294;1.056658155085332;10.000429026873011;0.9462768632281385;0.02012952596983227;1.066419079639307;0.9998541100094814;0.9464987448762784;1.0000232259853736
38.584478;1.05719463933893;0.9829668725274932;0.9298194809179757;-0.051506449182402374;-0.04871920876872847;1.0566569969238468;10.000451049440342;0.9462767124780982;0.020129483460260715;1.0664186277422425;0.9998534837774451;0.9464970142032493;1.000023062199525
38.594478;1.0571943226034057;0.982967673540439;0.9298208171823066;-0.05150644961409869;-0.04871920810305308;1.0566558739254874;10.000472510398467;0.9462766065142216;0.02012943937893479;1.0664181367807732;0.9998528678308379;0.9464952638659148;1.0000228689318866
38.604478;1.0571940613481177;0.982968563837688;0.92982224096123;-0.051506450076209985;-0.048719207454012155;1.056654787465059;10.000493316345414;0.9462765434432984;0.020129393643583366;1.0664176133699894;0.9998522646842082;0.9464935017063763;1.000022649163449
38.614478;1.0571938560660632;0.9829700212956498;0.9298242071172412;-0.05150814574711118;-0.04872081026472548;1.0566537394579985;10.000513393188603;0.946277521549136;0.02013034617881721;1.066417064888026;0.9998516758482943;0.9464927567322077;1.000022407305113
38.624478;1.0571927455127639;0.982970200698712;0.9298258193464658;-0.051507845710003365;-0.048720569685013614;1.0566527326880795;10.00053268608993;0.9462775396961001;0.020130296923434085;1.0664164995653687;0.9998511015312219;0.946490994033455;1.0000221485470144
38.634478;1.0571926547470827;0.9829713423942082;0.9298275071951072;-0.051507846262865094;-0.048720569076721176;1.0566517700287812;10.000551154252822;0.946277597309103;0.020130245829367437;1.066415925420291;0.9998505406339874;0.9464892407556152;1.0000218781403871
38.644478;1.057192622629487;0.9829725611004735;0.9298292823763759;-0.0515078468450567;-0.0487205684794294;1.0566508531108623;10.000568768181159;0.9462776941785146;0.02013019286286287;1.0664153491490427;0.9998499911444274;0.946487501524174;1.0000216014522094
38.654478;1.0571926502573699;0.9829738521195805;0.9298311435676692;-0.05150784745551412;-0.048720567892455935;1.0566499819498048;10.000585506638975;0.946277830182526;0.0201311379998077;1.0664147756650195;0.9998494512926719;0.9464858005077248;1.00002132398336
38.664478;1.057192738874834;0.9829752102014606;0.9298330888805436;-0.05150784809273951;-0.04872056731523303;1.0566481555573486;10.000601347815042;0.9462780049192229;0.020131081210768398;1.0664142079222263;0.999848920401905;0.9464840966588371;1.0000210505203728
38.674478;1.0571928893783986;0.9829771099806532;0.9298355703842675;-0.05150954393170219;-0.04872217019155894;1.056647372360167;10.000616260342055;0.9462782175913979;0.020131022459201085;1.0664136470732763;0.9998483986823437;0.9464824115760713;1.0000207846032718
38.684478;1.0571931015574911;0.982978583036735;0.9298376756532629;-0.05150954461729271;-0.04872216963175156;1.0566466299407515;10.00063020514141;0.9462784671901547;0.020130961730823984;1.066413093200863;0.9998478868342963;0.9464807448056354;1.0000205290171182
38.694478;1.057193373897352;0.9829801022237428;0.92983985603806;-0.05150954532431469;-0.048722169079539863;1.056645924569019;10.000643148168278;0.9462787524082811;0.020130899064617593;1.06641254617841;0.9998473861213689;0.9464790953859045;1.0000202861628955
38.704478;1.0571937042468798;0.9829816587943322;0.9298421075193944;-0.05150954605089516;-0.0487221685344391;1.0566452509801851;10.000655069640887;0.946279071670738;0.020131834553861156;1.0664120062554308;0.9998468986197635;0.9464774825824107;1.0000200578512533
38.714478;1.057194090056469;0.9829832433543599;0.9298444252973599;-0.051509546795124685;-0.04872216799636562;1.0566446024759204;10.00066596325578;0.9462794239347521;0.020131768321559572;1.0664114741418538;0.9998464270527064;0.9464758605604916;1.0000198453892624
38.724478;1.0571945276036068;0.9829848465358481;0.929846804289747;-0.05150954755485955;-0.048722167465682115;1.0566439714048639;10.000675833108453;0.9462808092995108;0.020131700489154355;1.0664109505368782;0.999845974159097;0.9464752467899391;1.000019650134907
38.734478;1.0571940494524394;0.9829860590319812;0.9298497064670739;-0.051510942940909826;-0.04872353042739452;1.0566433499901087;10.000684691222798;0.9462812284017432;0.020131631162036766;1.0664104356359656;0.9998455424711601;0.9464736392148788;1.000019473776925
38.744478;1.0571945733220165;0.9829876748605452;0.9298521914832126;-0.05151094372376743;-0.048723529913104954;1.056642731368847;10.000692555549405;0.9462816813858753;0.02013256044038537;1.066409928938053;0.9998451344065485;0.946472058089573;1.0000193182156576
38.754478;1.0571951308178842;0.9829892883747153;0.9298547201847384;-0.05151094451388064;-0.04872352940738478;1.0566421103615855;10.000699448944008;0.9462821677409555;0.020132488433246797;1.0664094295590698;0.9998447514383147;0.9464704618033065;1.0000191854139784
38.764478;1.0571957165492865;0.9829908968553642;0.9298572858569417;-0.05151094530851997;-0.048723528910348375;1.0566414834413822;10.000705394733918;0.9462826867531087;0.020132415254688167;1.0664089374528918;0.999844392961621;0.9464688738656968;1.0000190773815978
38.774478;1.057196326071872;0.982992499245076;0.929859882527924;-0.05151094610495418;-0.048723528422174;1.05663984848346;10.000710413701377;0.946283237733103;0.020132341005820883;1.0664084544431978;0.9998440565089051;0.9464672971101523;1.000018996565014
