time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.784478;1.057196955096902;0.9829940951961987;0.9298625054209864;-0.051510946900240835;-0.04872352794302728;1.0566392048382485;10.00071453115073;0.9462838201320595;0.02013326576032825;1.0664079834876916;0.9998437390982841;0.9464657555175764;1.0000189462073563
38.794478;1.0571975986069453;0.9829961652002205;0.9298656043157337;-0.05151264286637575;-0.0487251309172436;1.0566385534512552;10.000717784727854;0.94628443380027;0.020133189571353387;1.0664075269181263;0.999843438363649;0.9464642084994098;1.0000189298358013
38.804478;1.0571982507501514;0.9829977478783465;0.9298682636161518;-0.05151264365066905;-0.04872513045582372;1.0566378971592518;10.00072021971657;0.9462850792274974;0.020133112500684735;1.0664070851994947;0.9998431526880932;0.94646267795725;1.0000189504132873
38.814478;1.0571989053362834;0.9829993247050666;0.9298709311138508;-0.05151264442594863;-0.04872513000256267;1.056637240822198;10.000721875842597;0.9462857576923737;0.02013303464645185;1.0664066566853936;0.9998428808342038;0.9464611636614647;1.000019010011841
38.824478;1.0571995559275578;0.9830008977109524;0.9298736002366034;-0.05151264519037106;-0.048725129557016335;1.0566365904469577;10.000722781389491;0.9462864712737677;0.02013295615064211;1.0664062381716672;0.9998426218503647;0.9464596661684082;1.0000191099009719
38.834478;1.0572001953232693;0.9830024700672639;0.929876264504561;-0.05151264594207181;-0.04872512911909311;1.0566359519183397;10.000722959268087;0.9462872225101245;0.020133877188515437;1.0664058257577806;0.9998423750379841;0.9464582089215441;1.0000192507365195
38.844478;1.057200815585275;0.9830040449626998;0.9298789168048647;-0.05151264667900136;-0.04872512868894724;1.056635330311459;10.000722434007551;0.9462880138330075;0.020133797943344807;1.0664054159405052;0.9998421398267672;0.9464567523564937;1.0000194326491543
38.854478;1.0572004473765477;0.9830047430427346;0.9298815620642507;-0.05151234683395688;-0.04872488830602012;1.0566347297342247;10.000721235525628;0.946289847452466;0.020133718575794716;1.0664050065040027;0.9998419158298353;0.9464563205356672;1.0000196552380431
38.864478;1.057201009465496;0.9830068079473079;0.9298846223034904;-0.051514042708147266;-0.048726491335452995;1.0566341536750197;10.000719404361712;0.9462907259368983;0.020133639213845724;1.0664045965839235;0.9998417033127633;0.9464549170521719;1.0000199177329
38.874478;1.0572015363482012;0.9830083957620882;0.9298871937336939;-0.05151404338823154;-0.04872649092759707;1.056633605716895;10.000716994180904;0.9462916526726746;0.02013455997005083;1.066404186325308;0.9998415041559823;0.94645356628149;1.00002021948487
38.884478;1.0572020263868922;0.9830099850886039;0.9298897247012364;-0.05151404404648089;-0.04872649052590164;1.056632089850117;10.000714062276767;0.9462926317978921;0.020134480955855426;1.0664037763074554;0.9998413221674766;0.9464522292662864;1.00002056080473
38.894478;1.0572024792789818;0.9830115733087578;0.929892209768015;-0.05151404468233885;-0.04872649012967965;1.0566316100487299;10.00071065237308;0.9462936680446159;0.020134402282359326;1.066403367115012;0.9998411618134513;0.9464509318319917;1.0000209436308085
38.904478;1.0572028952756505;0.9830131572367145;0.9298946448302166;-0.051514045295685464;-0.048726489738566234;1.0566311698602386;10.000706787382192;0.9462947663317824;0.020134324065753956;1.0664029597911393;0.9998410266408729;0.9464496799932692;1.000021371023282
38.914478;1.0572032754146505;0.983014732700016;0.9298970272920484;-0.05151404588686715;-0.048726489352556614;1.056630772494114;10.000702478608789;0.9462959309162926;0.02013424643411968;1.0664025563684019;0.9998409185271478;0.9464484806234199;1.0000218457174435
38.924478;1.0572036219734777;0.9830167750337283;0.9298998105897206;-0.05151574163004185;-0.04872809241610563;1.0566304212172632;10.000697737283565;0.9462971644990792;0.0201351695224838;1.0664021598163933;0.9998408378331339;0.9464473618309572;1.000022369222429
38.934478;1.057203938027533;0.9830183169105067;0.929902084791506;-0.05151574217992172;-0.04872809204101536;1.056630120259631;10.000692576406564;0.9462984677190752;0.020135093461366257;1.0664017739119542;0.9998407847123177;0.9464462877530588;1.0000229421937628
38.944478;1.0572042272173892;0.9830198332691873;0.9299043043109613;-0.05151574271192574;-0.04872809167175934;1.0566298755748202;10.000687004973704;0.9462998395183588;0.020135018375092774;1.0664014028381703;0.9998407605513941;0.9464452862188028;1.000023565480177
38.954478;1.0572044941716452;0.9830213183710036;0.9299064694501529;-0.05151574322884878;-0.04872809130892105;1.0566296943015465;10.000681021757396;0.9463012781514555;0.02013494438856517;1.0664010502800596;0.9998407679082026;0.9464443632060754;1.0000242405016107
38.964478;1.0572047445130952;0.9830227662681277;0.9299085811352108;-0.05151574373394647;-0.048728090953564826;1.0566295835371755;10.00067461686169;0.9463027819866153;0.020134871618228804;1.0664007186716387;0.99984080972502;0.9464435241268772;1.000024968215227
38.974478;1.0572040219740486;0.9830232896087617;0.9299106530283747;-0.05151544366218514;-0.04872785064568248;1.0566295496607456;10.000667780036068;0.9463043498455646;0.02013580014601734;1.0664004092353128;0.9998408896114528;0.9464427948586003;1.0000257476245213
38.984478;1.0572042558177224;0.9830246448618097;0.9299126612441746;-0.0515154441532341;-0.04872785030899464;1.0566295986292058;10.000660500224155;0.9463069807477753;0.02013573000402349;1.0664001228392979;0.9998410126494226;0.9464431351599576;1.0000265751961643
38.994478;1.057204488340499;0.9830264251185648;0.9299150747445889;-0.05151713981314267;-0.04872945342735247;1.0566297366036825;10.00065275441779;0.9463086730297037;0.02013566118508427;1.0663998609043328;0.9998411851118112;0.9464425671930502;1.0000274454106457
39.004478;1.0572047234618924;0.9830276635317237;0.9299169861559011;-0.05151714030114023;-0.04872945311354482;1.0566289698365325;10.00064450403947;0.9463104238116563;0.02013559366506982;1.0663996254883705;0.9998414134173391;0.9464420909296745;1.0000283517739625
39.014478;1.0572049645135502;0.9830288371881136;0.9299188523683306;-0.051517140791196556;-0.04872945281253133;1.0566293038990167;10.000635704401274;0.9463122293213988;0.020135527411458243;1.0663994185008352;0.999841703407316;0.9464417079017248;1.0000292875778798
39.024478;1.0572052133623355;0.9830299441807214;0.9299206756460461;-0.05151714128519942;-0.048729452524726165;1.0566297431078466;10.000626315781494;0.9463140852642392;0.020136462384443624;1.066399240929777;0.999842059822505;0.9464414426305366;1.0000302463048087
39.034478;1.05720546959072;0.9830309838710529;0.9299224579396081;-0.051517141784576746;-0.04872945225011057;1.0566302905448393;10.00061630832093;0.9463159870108007;0.020136398551264558;1.0663990927585894;0.999842485630593;0.9464412570493757;1.0000312219000103
39.044478;1.0572057307713745;0.983031957046594;0.9299242006934484;-0.05151714229030891;-0.04872945198848523;1.056630948053964;10.00060566283363;0.9463179301901167;0.02013633590388274;1.0663989732532613;0.9998429818925457;0.9464411769025177;1.000032208874477
39.054478;1.0572059935903366;0.9830328661906704;0.9299259049956826;-0.05151714280310062;-0.048729451739685695;1.0566317154594194;10.000594370804407;0.9463199115264321;0.02013627447363755;1.0663988815257943;0.9998435483664692;0.9464412052700176;1.0000332022884653
39.064478;1.05720625437294;0.9830341960451647;0.9299280264309617;-0.05151883849524575;-0.048731054947812186;1.056632590012446;10.00058243201343;0.9463219290167538;0.020136214346494038;1.0663988176177557;0.99984418386568;0.9464413431480297;1.000034197738863
39.074478;1.0572065087349074;0.9830349903239742;0.9299296567380645;-0.05151883902393736;-0.048731054724729383;1.0566335671239262;10.000569849260469;0.9463239814934212;0.02013715566735739;1.0663987833428052;0.9998448863002365;0.9464416105765288;1.0000351911468062
39.084478;1.0572067517613464;0.9830357349390386;0.9299312525089146;-0.051518839561145946;-0.04873105451443105;1.0566346411683976;10.000556623939582;0.9463260682131195;0.020137098627240477;1.0663987818632883;0.9998456526556818;0.9464419619775732;1.0000361782350873
39.094478;1.057206979115501;0.9830364338227943;0.9299328161680083;-0.05151884010694484;-0.048731054316496804;1.0566358053359817;10.000542754471653;0.9463281882656928;0.02013704343952781;1.0663988161681734;0.999846479006896;0.9464424148410595;1.000037153980141
39.104478;1.057206225621404;0.9830362079907256;0.9299343625707285;-0.05151854008956848;-0.048730814168376144;1.056637051600364;10.000528235468838;0.9463303399072963;0.02013699031482637;1.0663988874907657;0.9998473612452591;0.9464429648639197;1.000038112498086
39.114478;1.0572064129561067;0.9830368218553673;0.9299358686391054;-0.051518540652081266;-0.04873081399333851;1.056638372088292;10.000513056872316;0.9463325200688761;0.020136939442275625;1.066398994670342;0.9998482960533325;0.946443606657006;1.0000390474556644
39.124478;1.0572065765372791;0.9830373955301124;0.9299373490824563;-0.05151854122239575;-0.04873081382887815;1.0566397607770597;10.000497206081684;0.9463357237614991;0.020137890987547504;1.066399134531262;0.9998492812531872;0.946445355150027;1.000039952533537
39.134478;1.057206713871979;0.9830384099528356;0.929939260950668;-0.051520236969985665;-0.04873241711857686;1.0566402133923078;10.00048067493903;0.9463379437034568;0.020137845110198175;1.0663993025437541;0.9998503158471583;0.9464461623804732;1.0000408219340415
39.144478;1.057206822625956;0.9830389023288606;0.9299406976157668;-0.051520237554216;-0.04873241697407338;1.0566417260283545;10.000463464791443;0.9463401708184672;0.020137801973726242;1.0663994934264605;0.9998513997793711;0.9464470445083275;1.0000416510980352
39.154478;1.0572069000565134;0.9830393502542578;0.9299421171468263;-0.0515202381443146;-0.048732416838899416;1.056643294007739;10.000445582028858;0.9463423956631523;0.020137761732262775;1.0663997016270221;0.999852533462502;0.9464479982335421;1.000042436871153
39.164478;1.0572069424135466;0.9830397489242775;0.9299435236531621;-0.05152023873936929;-0.048732416712692496;1.056644911276438;10.000427030138685;0.946344609614185;0.020137724516921626;1.0663999217586602;0.9998537177281973;0.9464490216981813;1.0000431769556783
39.174478;1.0572069453533033;0.9830400927234848;0.9299449216691051;-0.05152023933842074;-0.04873241659541408;1.0566465707571735;10.000407806851449;0.9463468048209942;0.02013869042993253;1.0664001493002542;0.9998549537983313;0.9464501345585121;1.0000438695528606
39.184478;1.0572069050453887;0.9830403762439975;0.9299463155265029;-0.051520239940509686;-0.048732416487322065;1.0566482652243667;10.000387905398261;0.9463489737588349;0.020138659531081037;1.0664003807940752;0.999856242783651;0.9464512918702915;1.000044513336514
39.194478;1.0572068184978005;0.9830405945031776;0.9299477087478527;-0.05152024054457415;-0.04873241638870314;1.0566499874660304;10.000367318356181;0.9463511091173924;0.020138631825767094;1.0664006129913115;0.9998575854100668;0.9464525116434617;1.0000451075820906
39.204478;1.0572066829387206;0.9830407430194946;0.9299491033271949;-0.05152024114948722;-0.04873241629977029;1.0566517301820424;10.000346044483534;0.9463532040405862;0.020138607273375495;1.0664008420698627;0.9998589820497721;0.9464537900155876;1.000045652365616
39.214478;1.0572064955409037;0.9830412988523283;0.9299509537818019;-0.05152193692427141;-0.04873401966484073;1.0566534865304167;10.00032409278201;0.9463552528797122;0.02013858580317573;1.0664010631525291;0.9998604326934755;0.9464551227347902;1.0000461480972729
39.224478;1.0572062539719909;0.983041297698398;0.9299523482769836;-0.05152193752816617;-0.048734019596555635;1.0566552504809372;10.000301478805861;0.9463572520573869;0.020139567316869233;1.066401270070605;0.9998619372361502;0.9464565266329498;1.0000465946643193
39.234478;1.0572059569883847;0.9830412179434844;0.9299537375748551;-0.0515219381305648;-0.048734019539776734;1.0566570162395539;10.00027822111861;0.9463592002569846;0.020139551690787027;1.0664014564265727;0.9998634958950418;0.9464579548377765;1.000046991233191
39.244478;1.0572046420662211;0.9830401772575945;0.9299551302933229;-0.051521638156065475;-0.04873377953284872;1.056658777615733;10.000254343150969;0.9463610978548949;0.020139538797371407;1.0664016172236144;0.9998651092166198;0.9464594246919537;1.000047336674763
39.254478;1.05720423282488;0.9830399393558804;0.9299564981371448;-0.05152163875446078;-0.04873377950206001;1.0566605278570527;10.000229876845015;0.9463629464139763;0.020139528522234922;1.0664017492335494;0.9998667781922111;0.9464609328110433;1.00004763038512
39.264478;1.057203766429702;0.9830396255816325;0.9299578515559556;-0.05152163935050711;-0.048733779485974994;1.056662259630971;10.000204869533999;0.9463647484036056;0.02013952075284958;1.066401850227525;0.99986850496436;0.9464624768465179;1.0000478731965874
39.274478;1.0572032424757254;0.9830392391185734;0.9299591896079713;-0.051521639943814784;-0.04873377948579038;1.0566629652965258;10.000179389315173;0.9463675063758126;0.020139515365841493;1.066401918260265;0.9998702929773284;0.9464650556860336;1.0000480679722512
39.284478;1.0572026615824919;0.9830387834623704;0.9299605122076094;-0.0515216405339012;-0.04873377950229541;1.0566646375577835;10.000153516154331;0.9463692219025011;0.020140512234800793;1.0664019512623824;0.9998721454320936;0.9464666913627715;1.0000482196790534
39.294478;1.0572020252810113;0.983038744034672;0.929962274242933;-0.05152333628856391;-0.04873538297949671;1.0566662697622322;10.000127319253062;0.946370895289408;0.020140511238164124;1.0664019466893875;0.9998740634579804;0.9464683418388258;1.0000483345495363
39.304478;1.0572013356317873;0.9830381657043197;0.9299635666679192;-0.05152333687060622;-0.04873538302908694;1.0566678554292968;10.000100840313124;0.9463725259254551;0.020140512256234127;1.06640190137261;0.9998760457176574;0.9464700286612032;1.0000484187805772
39.314478;1.0572005957737918;0.9830375359571655;0.9299648448639611;-0.051523337447816314;-0.04873538309372752;1.056669387852678;10.000074097529087;0.9463741127172461;0.020140515170448806;1.0664018114184255;0.9998780888759419;0.9464717503500216;1.0000484781348187
39.324478;1.0571998103998796;0.983036861130742;0.9299661098191813;-0.05152333801956026;-0.04873538317196759;1.0566708607123343;10.000047097319671;0.9463756545181404;0.020140519866031003;1.0664016723032346;0.9998801881480492;0.9464735028893607;1.0000485185462573
39.334478;1.0571989848559409;0.9830361474182286;0.9299673621554861;-0.0515233385850982;-0.04873538326255429;1.0566722694038362;10.00001983956629;0.9463771500905506;0.02014152623224759;1.0664014796700985;0.9998823378855489;0.9464753017617326;1.0000485460568707
39.344478;1.057198124201806;0.9830354014579641;0.9299686012270891;-0.05152333914354802;-0.048735383364414256;1.0566736117797177;9.999992322663434;0.9463785980065759;0.020141534169369833;1.066401230102414;0.999884532179594;0.9464770984797187;1.0000485655378735
39.354478;1.0571972332046107;0.9830346297123173;0.9299698245343953;-0.05152333969387913;-0.04873538347639463;1.0566748873455092;9.999964550579671;0.9463799974543238;0.020141543606457216;1.0664009211880863;0.9998867656707515;0.946478909133504;1.0000485797505774
39.364478;1.0571963161024784;0.9830338370467163;0.9299710281935205;-0.05152334023499607;-0.04873538359697846;1.0566760955977035;9.999936535409304;0.9463813488468035;0.0201415545003315;1.0664005512647794;0.9998890343126026;0.9464807291084281;1.0000485899361335
39.374478;1.0571953761446713;0.9830335071290566;0.9299726633583608;-0.05152503593418586;-0.04873698716799387;1.0566772350910252;9.999908301690578;0.9463826529847067;0.020141566804384253;1.0664001192315467;0.9998913352243406;0.9464825543972505;1.0000485971757915
39.384478;1.057194415967912;0.9830326813779219;0.9299738188028566;-0.05152503645398084;-0.048736987299328335;1.0566783039197967;9.999879894601653;0.9463839098293708;0.020141580454449647;1.0663996247138825;0.9998936656928515;0.9464843819932509;1.0000486029038211
39.394478;1.057192475857408;0.9830309639697525;0.9299749615014451;-0.05152473638406;-0.048736747469194416;1.0566793011029578;9.999851373943384;0.9463851184891852;0.020142595388267803;1.0663990683794857;0.9998960227725843;0.9464862311835571;1.000048608421114
39.404478;1.0571914816957015;0.9830301247077788;0.9299760670144658;-0.05152473688118903;-0.048736747602127116;1.056680227699125;9.999822794173992;0.9463862780505536;0.020142611558680235;1.066398451777708;0.999898403884243;0.9464880579260387;1.0000486144058438
39.414478;1.0571904728977968;0.9830292909184145;0.9299771492868306;-0.05152473736716815;-0.048736747733347525;1.056681087169658;9.999794192981511;0.9463873878725735;0.020142628928076486;1.0663977769828419;0.9999008069533715;0.9464898820538378;1.0000486207495043
39.424478;1.0571894517401936;0.9830284715217542;0.9299782098234501;-0.05152473784194104;-0.04873674786209335;1.0566808855024556;9.99976559184983;0.9463884473382592;0.020142647464791955;1.0663970466500168;0.9999032297369349;0.946491702004704;1.0000486264329407
39.434478;1.0571884220449972;0.9830276741551125;0.9299792498195925;-0.05152473830546109;-0.04873674798800424;1.056681630762877;9.999737000127979;0.946390455518201;0.020142667142331587;1.066396263983482;0.999905669369548;0.9464945159831696;1.0000486294498931
39.444478;1.057187389403212;0.983026904148328;0.9299802697771832;-0.0515247387580607;-0.0487367481106871;1.0566823318327399;9.999708425359062;0.9463914109782883;0.020142687925978765;1.0663954318738775;0.9999081223663342;0.9464963228626682;1.0000486271308735
39.454478;1.0571863607761556;0.9830266455687374;0.9299817241851178;-0.05152643436724258;-0.04873835167341078;1.0566829975020715;9.999679885267684;0.9463923123694764;0.020143709754551483;1.0663945520646336;0.9999105846502929;0.9464981417311149;1.0000486167996827
39.464478;1.0571853433501106;0.9830259394085706;0.9299827034600588;-0.051526434800725586;-0.04873835178834452;1.056683636442788;9.999651406589159;0.9463931596463642;0.020143732534397288;1.0663936256778241;0.999913051728633;0.946499927169283;1.0000485959255432
39.474478;1.0571843430759784;0.9830252681347875;0.9299836626319833;-0.051526435226017894;-0.04873835189926208;1.0566842572550104;9.999623015057328;0.946393954666261;0.020143756147740343;1.0663926541409399;0.9999155195440408;0.9465016964728218;1.0000485613255827
39.484478;1.057183363681557;0.9830246325239156;0.9299846020953892;-0.05152643564359565;-0.0487383520065292;1.0566848678170175;9.999594731220155;0.9463947005955816;0.020143780473868906;1.0663916388457335;0.9999179852259228;0.9465034444188296;1.0000485085299367
39.494478;1.0571824065751159;0.9830240320935553;0.9299855213567049;-0.05152643605371431;-0.04873835211075276;1.056685474297571;9.999566573284993;0.9463954010596923;0.02014380541119053;1.0663905804079985;0.9999204469258183;0.9465051650345804;1.0000484323601502
39.504478;1.0571814711338237;0.9830234652463166;0.9299864186555779;-0.05152643645655642;-0.048738352212641;1.056686080846495;9.99953856400939;0.9463960599997534;0.020143830879260468;1.066389479015012;0.9999229036212983;0.9465068529844541;1.0000483278028407
39.514478;1.0571805550780589;0.9830229298121957;0.9299872913227278;-0.05152643685226436;-0.048738352312816646;1.056686689998032;9.999510737606023;0.9463966818542149;0.020144856799796638;1.0663883351884005;0.9999253552450048;0.9465085261274608;1.000048189821718
39.524478;1.0571796550977368;0.9830224233903069;0.9299881365567008;-0.0515264372409191;-0.04873835241161295;1.0566873032378994;9.99948313897476;0.9463972716434166;0.02014488308409801;1.0663871499435034;0.9999278026780424;0.9465101401482251;1.000048012797596
39.534478;1.0571787671666462;0.9830219433572688;0.9299889523898516;-0.05152643762255943;-0.04873835250911233;1.0566879215603597;9.999455817692832;0.9463978352860427;0.02014490964186098;1.0663859246015504;0.999930247360653;0.9465117149946906;1.0000477910155374
39.544478;1.0571778862662051;0.983021968033206;0.9299901930141304;-0.0515281331638864;-0.04873995604922055;1.0566885457748108;9.999428825588055;0.9463983800791284;0.020144936391541017;1.0663846606336558;0.9999326906605341;0.9465132493800564;1.0000475195461485
39.554478;1.0571760444343956;0.9830206532492658;0.9299909628719806;-0.05152783294974741;-0.04873971618085511;1.0566891764560757;9.999402215744528;0.9463989145463302;0.02014496326851366;1.0663833596506367;0.9999351336027913;0.9465147429503968;1.0000471942781364
39.564478;1.0571751601145092;0.9830202419885216;0.9299916945405206;-0.05152783330955671;-0.04873971627608333;1.0566898140152334;9.999376037024412;0.9463994471095393;0.020144990244720846;1.0663820236739079;0.9999375766591491;0.9465161969868949;1.0000468115478545
39.574478;1.0571742670652993;0.9830198531845885;0.9299924046363427;-0.05152783366072158;-0.048739716370847216;1.056689459064241;9.999350330238885;0.9463999846613631;0.020146017346795875;1.0663806553541704;0.999940019184142;0.946517635674255;1.0000463681878748
39.584478;1.0571733632992684;0.9830194872316647;0.9299930967363442;-0.05152783400218419;-0.048739716464658016;1.056690112113946;9.999325133693006;0.946400532590898;0.020146044650259265;1.0663792578701012;0.9999424591237499;0.9465190205362792;1.000045861826042
39.594478;1.0571724486767602;0.9830191447824891;0.9299937728349743;-0.0515278343328105;-0.04873971655699023;1.0566907724350474;9.999300491544313;0.9464010957594199;0.020146072246376358;1.0663778348918924;0.9999448932779836;0.9465203774599498;1.0000452907281743
39.604478;1.0571715237216412;0.9830188271567905;0.9299944331452946;-0.051527834651524905;-0.048739716647562305;1.0566914375551697;9.999276456470833;0.9464016788249561;0.020146100205512135;1.0663763907907584;0.9999473177869684;0.9465217110514893;1.0000446531097475
39.614478;1.0571705887864915;0.9830185358718619;0.9299950764290091;-0.051527834957514486;-0.04873971673636821;1.056692104073226;9.99925308614767;0.9464032857535267;0.020146128560061947;1.0663749304703414;0.9999497284996;0.9465240254701156;1.0000439467625741
39.624478;1.0571696441882787;0.9830182718393884;0.9299957002103565;-0.05152783525026108;-0.04873971682349333;1.0566927690708958;9.999230433798905;0.9464039198983906;0.020146157299953407;1.0663734582505662;0.999952121338046;0.946525324598926;1.000043169412963
39.634478;1.057168690475944;0.983018515996027;0.9299967556812889;-0.05152953069444099;-0.04874132035256057;1.056693431088638;9.999208540487757;0.9464045850945397;0.020146186378517155;1.0663719769707936;0.9999544931355978;0.9465266101263415;1.0000423195423058
39.644478;1.0571677287290222;0.9830183066982748;0.9299973294111159;-0.05152953095988301;-0.04874132043613796;1.0566940902412543;9.999187438082553;0.9464052861515097;0.020147215734991487;1.0663704885828291;0.9999568423019279;0.9465279046318112;1.0000413973327003
39.654478;1.05716676109759;0.9830181240131;0.9299978719218627;-0.05152953121165951;-0.04874132051757501;1.0566947478590074;9.999167158271096;0.9464060280864949;0.020147245318296026;1.0663689950239958;0.9999591681869323;0.9465291676085972;1.0000404050363028
39.664478;1.0571657907577812;0.9830179668499103;0.9299983790079909;-0.05152953145009979;-0.048741320596600156;1.0566954056655724;9.999147741423057;0.9464068154734765;0.020147275095348686;1.0663674980546325;0.999961470049085;0.9465304237131841;1.0000393463064947
39.674478;1.0571648210819669;0.9830178333787442;0.9299988464901764;-0.05152953167560886;-0.04874132067331412;1.0566960645597536;9.999129237992427;0.9464076525270232;0.020147305044169256;1.0663659987218284;0.9999637470037477;0.9465316771518503;1.0000382250372797
39.684478;1.0571638545871704;0.983017720973513;0.9299992704187179;-0.051529531888508874;-0.048741320748479304;1.0566967241008676;9.999111698322235;0.9464085432967602;0.020147335145812285;1.066364497251987;0.9999659981931364;0.9465329318366629;1.0000370446218505
39.694478;1.057162892037683;0.9830176265797622;0.9299996475234344;-0.05152953208898223;-0.04874132082345897;1.0566973827373891;9.999095165099567;0.9464094913364581;0.020147365384244102;1.066362993188361;0.9999682222846007;0.9465341904564051;1.0000358083534497
39.704478;1.057161932477047;0.9830175470390754;0.929999976046148;-0.05152953227714547;-0.04874132089994582;1.0566980375803001;9.999079677101118;0.9464104987717613;0.020147395742694515;1.0663614857133887;0.9999704169135718;0.946535454748762;1.0000345207816772
39.714478;1.0571609744328625;0.9830174794430016;0.9300002561252051;-0.051529532453249094;-0.048741320979728976;1.0566986840530364;9.999065274093622;0.9464115657916811;0.020148426197769926;1.0663599740808216;0.9999725787783926;0.9465367478222981;1.000033188452175
39.724478;1.0571590546262477;0.9830165400475656;0.9300005016451763;-0.05152923203432866;-0.04874108110000425;1.0566993163519867;9.99905199688539;0.9464126913591029;0.020148456725993052;1.0663584572560816;0.999974704242451;0.9465380294908164;1.0000318190542319
39.734478;1.057158095491271;0.983016970120589;0.9300011437409773;-0.05153092735058826;-0.04874268463494459;1.0566999284725787;9.99903988481569;0.9464138741049465;0.020148487313318215;1.0663569330737372;0.9999767895418002;0.9465393240320948;1.0000304199826764
39.744478;1.0571571317775479;0.9830169253101023;0.9300012871213054;-0.05153092749193358;-0.04874268473441666;1.0566995154221275;9.999028974673132;0.9464151124320648;0.020148517957306232;1.0663553984653082;0.9999788302753972;0.9465406354077645;1.0000289973196526
39.754478;1.0571561588382326;0.9830168854557493;0.9300013876043128;-0.05153092762142698;-0.04874268484314187;1.0567000743754216;9.99901930336315;0.9464164043165832;0.020148548668948392;1.0663538502153525;0.9999808214064355;0.9465419687532679;1.0000275555238847
39.764478;1.0571551714657976;0.9830168498204283;0.930001445617215;-0.051530927738748546;-0.048742684961942555;1.056700605115559;9.999010909802026;0.9464177471452137;0.02014857947429979;1.0663522846870517;0.9999827585365153;0.9465433298266764;1.0000260983433569
39.774478;1.0571541647112794;0.9830168168431086;0.9300014613145804;-0.05153092784342241;-0.04874268509132018;1.0567011093450918;9.999003835801597;0.9464191371928737;0.020148610409539934;1.0663506974768973;0.999984639024443;0.9465447243662045;1.0000246302630678
39.784478;1.0571531336896318;0.9830167844943998;0.9300014356455716;-0.05153092793447138;-0.04874268523163109;1.0567015899171128;9.998998128409108;0.9464205687912111;0.020149641510172036;1.066349084648702;0.9999864615839272;0.9465461789996884;1.0000231568088953
39.794478;1.0571520727260348;0.9830167513797232;0.9300013706280579;-0.0515309280102286;-0.04874268538312982;1.0567020513472145;9.998993834422912;0.9464220341492521;0.02014967280275676;1.0663474442724632;0.9999882252111862;0.9465476556468265;1.0000216837818405
39.804478;1.057150975032613;0.9830167167577335;0.9300012684049257;-0.05153092806860988;-0.048742685545964275;1.0567025005336617;9.99899098674324;0.9464245241537677;0.020149704305954304;1.0663457763897362;0.9999899287080157;0.9465501787200261;1.0000202163397742
39.814478;1.0571498339545646;0.9830166800042739;0.9300011305618404;-0.05153092810759648;-0.04874268572020622;1.0567029458517223;9.998989595441993;0.9464260292219682;0.020149736041134833;1.0663440819429295;0.9999915706882234;0.9465517509382059;1.0000187580290627
39.824478;1.0571486456135646;0.9830166408653515;0.9300009585781833;-0.0515309281255137;-0.04874268590589304;1.0567033952373068;9.998989646679442;0.9464275399100162;0.02014976804450212;1.066342362013522;0.9999931492704074;0.9465533734954986;1.0000173102749168
39.834478;1.0571474104634622;0.9830170805704609;0.9300012089353769;-0.051532623284372414;-0.048744289546635684;1.0567038548729908;9.998991109775249;0.9464290475985359;0.020149800367153047;1.066340617964572;0.9999946617753294;0.9465550470400156;1.000015873105012
39.844478;1.0571461322926627;0.9830170390924972;0.930000973749151;-0.051532623256542766;-0.04874428975561449;1.0567043288581726;9.998993949003118;0.9464305449757741;0.020149833063708426;1.0663388515053436;0.999996105444266;0.9465567711756994;1.0000144468318788
39.854478;1.0571448164935995;0.9830169994424989;0.9300007083132371;-0.05153262320485793;-0.048744289976745216;1.056704819440053;9.998998127687527;0.9464320260828146;0.02015086618117602;1.0663370637798772;0.999997478549194;0.9465585658070418;1.000013033099289
39.864478;1.0571434692237986;0.9830169645108052;0.9300004125268957;-0.05153262312922304;-0.048744290210641576;1.0567053274727278;9.999003603424576;0.946433486075069;0.020150899754443986;1.0663352545768212;0.9999987805104663;0.9465603870059984;1.000011634132172
39.874478;1.0571420973040062;0.9830169369058595;0.9300000864605916;-0.05153262302965765;-0.04874429045798618;1.0567058528297537;9.99901032524075;0.946434921134827;0.02015093381018072;1.066333422336599;1.0000000107663105;0.9465622559570632;1.0000102517943121
39.884478;1.05714070793658;0.9830169186875592;0.9299997314283591;-0.05153262290603469;-0.048744290719281;1.0567063946657773;9.999018235530048;0.9464363287102393;0.02015096837006297;1.066331564980686;1.0000011674606697;0.9465641740139935;1.0000088879832105
39.894478;1.057139307977324;0.9830169120121667;0.9299993502619908;-0.05153262275800004;-0.048744290994779116;1.0567069518683418;9.99902727018952;0.9464377073403565;0.020151003449130754;1.066329681483077;1.0000022476124721;0.9465661429972325;1.0000075451252106
39.904478;1.057137903850341;0.9830169192875224;0.9299989464131476;-0.051532622584914624;-0.048744291284560134;1.0567075234823016;9.99903735666974;0.946439056010389;0.02015103905323799;1.0663277726427058;1.0000032487564858;0.9465681637885734;1.0000062257697746
39.914478;1.0571365021363355;0.9830169427382645;0.9299985228151854;-0.051532622385745276;-0.04874429158852591;1.0567081081677383;9.999048415374203;0.9464403740719063;0.020151075170991996;1.0663258403219698;1.0000041701267242;0.9465702362179895;1.0000049318876312
39.924478;1.057134147554959;0.9830161036522495;0.9299980940367435;-0.05153232157248955;-0.048744051941212535;1.0567087029750288;9.999060366550388;0.9464416614101473;0.020151111776870456;1.0663238865189353;1.0000050123700688;0.9465723602512057;1.0000036647395039
39.934478;1.0571327706338811;0.9830161686855772;0.9299976362319495;-0.05153232131714855;-0.04874405227287167;1.056708302959201;9.999073140626765;0.9464429178741073;0.020152148853227428;1.0663219129050456;1.0000057765119479;0.946574557487788;1.0000024253094861
39.944478;1.0571314147461033;0.983016742490373;0.9299976174624152;-0.05153401619361206;-0.048745656061858086;1.0567089018348437;9.99908668349628;0.9464441427262215;0.020152186394032576;1.0663199205128084;1.0000064631069525;0.9465767852301559;1.000001214280053
39.954478;1.0571300842549158;0.9830168694163959;0.9299971283674231;-0.051534015877727476;-0.048745656421825455;1.0567094924891411;9.999100952791332;0.9464453348079856;0.020152224393462762;1.0663179098920081;1.0000070722048078;0.9465790642703563;1.0000000314382749
39.964478;1.0571287824823563;0.9830170353512846;0.9299966230394944;-0.051534015530608594;-0.0487456567967508;1.056710067339697;9.999115911837453;0.9464464924745233;0.020152262855313016;1.0663158817798188;1.0000076040866572;0.9465813940580449;0.9999988756992709
39.974478;1.0571275114384862;0.9830172437160085;0.9299961010583118;-0.05153401515193811;-0.048745657187132606;1.0567106191869262;9.999131524695581;0.9464476129710331;0.02015230180495214;1.0663138375560925;1.0000080598199117;0.9465837739095826;0.9999977458355284
39.984478;1.0571262716592844;0.9830174961646455;0.9299955627596228;-0.05153401474176766;-0.04874565759326157;1.0567111420244188;9.999147751682733;0.9464486923409847;0.020152341281422348;1.066311779265007;1.0000084413033916;0.9465862031786193;0.9999966405919611
39.994478;1.0571250625756434;0.9830177938173364;0.9299950089254637;-0.05153401430062671;-0.048745658015215715;1.0567116312208278;9.999164545881614;0.9464497262403603;0.0201523813236481;1.066309709510049;1.0000087511415199;0.9465886813133565;0.9999955584333626
40.004478;1.057123883261674;0.9830181382104318;0.9299944399614739;-0.0515340138292812;-0.04874565845293442;1.0567120832047285;9.99918185101607;0.9464507107450674;0.02015242195310641;1.0663076309017092;1.0000089919900819;0.9465912071140912;0.9999944984143484
40.014478;1.0571227330737973;0.9830185314884343;0.929993855199144;-0.051534013328444817;-0.048745658906280215;1.0567124947624629;9.999199604997354;0.9464516424372775;0.020153463158900965;1.0663055452572037;1.0000091656025236;0.9465937995407603;0.999993461301456
40.024478;1.057121611688655;0.9830189763189229;0.9299932530779867;-0.05153401279888529;-0.048745659375066086;1.0567128623593962;9.999217750154944;0.946453517990411;0.020153504904061204;1.0663034537972436;1.0000092729570216;0.9465974128067587;0.9999924493650987
40.034478;1.0571205186819344;0.9830194757186251;0.9299926323801105;-0.05153401224165571;-0.04874565985909665;1.0567131823526057;9.999236239973696;0.9464543337732026;0.020153547130206437;1.0663013581838026;1.000009315235574;0.9466000656787633;0.9999914658942244
40.044478;1.0571194531894876;0.9830200326062641;0.9299919933960232;-0.051534011658101675;-0.04874566035811562;1.0567134517979937;9.999255038534615;0.9464550854757744;0.02015358974012725;1.066299261287326;1.0000092939195828;0.9466027551027371;0.9999905155783947
40.054478;1.057118413933875;0.98302064928173;0.929991337867286;-0.05153401104981061;-0.048745660871557794;1.0567136683074854;9.999274121292386;0.9464557680439802;0.020153632598144983;1.066297167510458;1.0000092103635834;0.9466054779971553;0.9999896046351746
40.064478;1.057117399144173;0.9830218081818242;0.9299911224632491;-0.05153570558021436;-0.04874726484174383;1.0567138292070688;9.999293476520986;0.9464563766408216;0.020153675563736973;1.0662950826628144;1.0000090662708219;0.9466082304791196;0.99998873993205
40.074478;1.0571164062402103;0.9830225496093392;0.9299904387990265;-0.05153570492781469;-0.048747265380334685;1.0567139317719314;9.99931310078303;0.9464569080303761;0.02015371851644961;1.0662930132046538;1.000008864289104;0.9466110079093382;0.9999879280052769
40.084478;1.0571154322032383;0.9830233561822583;0.9299897413088104;-0.0515357042562049;-0.04874726592899331;1.0567139740051101;9.999332994289967;0.9464573609541942;0.02015376135420564;1.066290965391253;1.0000086077659915;0.9466138054579945;0.9999871746454964
40.094478;1.0571144746434937;0.9830242296721846;0.9299890286144812;-0.05153570356730609;-0.0487472664860561;1.0567139545243434;9.999353155934239;0.9464577352170814;0.020154803989841992;1.0662889448423805;1.0000083003798799;0.9466166397811814;0.999986485057239
40.104478;1.057113532404984;0.9830251714236496;0.9299882984857832;-0.05153570286264542;-0.048747267050118566;1.0567138724167342;9.999373570445988;0.9464580306948364;0.020154846357311587;1.0662869559717438;1.0000079459875255;0.946619463844754;0.9999858643213296
40.114478;1.0571126051833042;0.9830261826484632;0.9299875486633385;-0.05153570214318216;-0.048747267620128605;1.0567137276436365;9.999394201483423;0.9464582474118166;0.020154888408626448;1.0662850012200373;1.0000075482608821;0.9466222945939334;0.9999853174903053
40.124478;1.0571116931804574;0.9830272648717695;0.9299867776515874;-0.05153570140954439;-0.04874726819548661;1.056713520907378;9.99941500115023;0.9464583862157128;0.020154930097156284;1.0662830809654176;1.0000071105247414;0.9466251276425698;0.9999848492429239
40.134478;1.0571098358766693;0.9830275388751732;0.9299859973546197;-0.05153540007242052;-0.04874702881017781;1.056713252784496;9.999435919347661;0.9464584492048762;0.02015497137089214;1.0662811944124675;1.0000066361547546;0.9466279583905377;0.9999844638100904
40.144478;1.0571089609166187;0.9830287700933531;0.9299851825027489;-0.05153539931294915;-0.04874702939609268;1.056712923102999;9.999456907287732;0.9464584396310429;0.020155012184669318;1.066279340991994;1.000006128725928;0.9466307822174181;0.9999841649795181
40.154478;1.0571081101041504;0.9830300801850689;0.929984345580723;-0.051535398542852474;-0.04874702998753036;1.0567115311503579;9.999477924830167;0.9464583610234082;0.02015505250959377;1.0662775212630795;1.0000055919217057;0.946633595108858;0.9999839554886925
40.164478;1.057107285268307;0.9830314715332219;0.9299834857386686;-0.051535397764141844;-0.0487470305848118;1.0567110762281104;9.999498942501525;0.946458216134285;0.020155092320266757;1.066275736753634;1.0000050298727174;0.9466363937311607;0.9999838364785254
40.174478;1.0571064859324872;0.9830329456500426;0.9299826014162117;-0.05153539697864315;-0.04874703118852338;1.05671055776679;9.999519929800838;0.9464580066740907;0.020155131569236717;1.0662739893460613;1.0000044472203966;0.9466391745938918;0.9999838079207574
40.184478;1.0571057110898439;0.9830349841913647;0.9299821459573816;-0.05153709134778682;-0.04874863524264306;1.056709974963943;9.999540847703479;0.9464577336423897;0.020156170180013637;1.0662722811163277;1.0000038482323923;0.9466419550487503;0.9999838696997296
40.194478;1.0571049609240928;0.9830366264608934;0.9299812094004258;-0.05153709055268579;-0.048748635861165006;1.0567093261112532;9.999561656517916;0.9464573976400733;0.020156208065290736;1.0662706146296632;1.0000032360722264;0.9466446889338851;0.9999840225373853
40.204478;1.0571042373294013;0.9830383532240426;0.9299802465865505;-0.051537089754161804;-0.04874863648775312;1.0567086077207595;9.999582325571412;0.9464569993712578;0.02015624514108992;1.0662689931052853;1.0000026132918634;0.9466473945724865;0.9999842679640039
40.214478;1.0571035428974505;0.9830401628732705;0.9299792584544841;-0.05153708895275485;-0.048748637122650894;1.0567078143824487;9.999602831642372;0.9464565405337898;0.020156281329634068;1.0662674203557672;1.0000019824154214;0.946650068544414;0.9999846074319917
40.224478;1.0571028795198365;0.983042051604373;0.9299782468485778;-0.051537088148863604;-0.048748637766024235;1.0567069402042357;9.999623146899157;0.9464560239887003;0.020156316555505427;1.0662659005080621;1.0000013455041314;0.9466527062927417;0.999985041588474
40.234478;1.0571022483991388;0.9830440138395233;0.9299772139326533;-0.05153708734300212;-0.048748638417913374;1.0567059807942962;9.99964322981388;0.9464554527004156;0.020156350737186843;1.0662644376376327;1.0000007035396852;0.9466553027894608;0.9999855698154618
40.244478;1.0571016507673503;0.9830460434447876;0.9299761613037673;-0.05153708653620095;-0.04874863907814294;1.0567049339253063;9.999663027042354;0.9464548287959791;0.02015638380325645;1.0662630356521716;1.0000000563825235;0.946657853640368;0.9999861895891828
40.254478;1.0571010878069462;0.9830481349820616;0.9299750899768854;-0.05153708573026628;-0.0487486397464234;1.056703798700441;9.999682476268946;0.9464541532559687;0.020156415726741737;1.0662616984058833;0.999999403180178;0.9466603555990006;0.9999868963051579
40.264478;1.0571005598929342;0.9830502837911607;0.9299740012858015;-0.051537084927609514;-0.048748640422374784;1.0567025745543652;9.999701507989018;0.9464534257339519;0.020156446528836365;1.0662604296574008;0.9999987426765401;0.94666280683535;0.9999876841990579
40.274478;1.057100066034936;0.9830524853880951;0.9299728975272735;-0.0515370841309702;-0.04874864110530147;1.0567012613186078;9.999720051019187;0.9464536449222726;0.02015747625740987;1.0662592320976683;0.9999980729229738;0.9466662285481481;0.9999885470457103
40.284478;1.0570996040181153;0.9830547352443623;0.9299717816023774;-0.05153708334328055;-0.04874864179407354;1.056699860378988;9.999738036810154;0.9464528095879964;0.020157504976856047;1.0662581056541611;0.9999973909548938;0.9466685804879753;0.9999894776617202
40.294478;1.0570991705047705;0.9830570288057224;0.9299706563433909;-0.051537082567460264;-0.04874864248714675;1.0566983749614387;9.999755401578273;0.9464519190441335;0.020157532764996315;1.0662570466183694;0.9999966933891025;0.9466708857509976;0.9999904674070867
40.304478;1.057098760993173;0.9830593615510025;0.9299695244927632;-0.05153708180612916;-0.04874864318255187;1.0566968085003243;9.999772087286118;0.946450972231323;0.02015755970415854;1.0662560484477344;0.9999959773416496;0.9466731450093452;0.9999915067473141
40.314478;1.0570983708654413;0.98306172886478;0.9299683888723637;-0.051537081061409584;-0.048748643877970635;1.0566951634391888;9.999788043024104;0.9464499665620756;0.020157585866347305;1.066255103496483;0.9999952399808256;0.9466753575650755;0.9999925866482923
40.324478;1.0570979966890617;0.9830646065237388;0.9299677069381028;-0.05153877549484886;-0.04875024801424754;1.0566934418155087;9.999803227731602;0.9464488980387301;0.02015761129338209;1.0662542041077918;0.9999944771596027;0.9466775220939775;0.9999936993508878
40.334478;1.0570976361502904;0.9830670282803957;0.929966572337036;-0.05153877478752224;-0.0487502487025353;1.0566916460667801;9.99981760864569;0.9464477621354571;0.020157635999237665;1.0662533427685346;0.9999936835484172;0.9466796370184464;0.9999948376917195
40.344478;1.057097287572977;0.9830694708827082;0.9299654436270025;-0.05153877410023618;-0.048750249384180676;1.0566897789935132;9.999831156140782;0.9464465539679962;0.020157659997188437;1.066252512472786;0.999992854558767;0.9466817006110227;0.9999959940589076
40.354478;1.0570969503099001;0.983071931286297;0.9299643251142127;-0.05153877343354982;-0.048750250057493796;1.056687842975986;9.999843839016098;0.9464452677518164;0.020157683303834;1.0662517071228201;0.9999919878635266;0.946683711391779;0.9999971595482868
40.364478;1.0570966253323129;0.9830744061615752;0.9299632207396616;-0.051538772787736116;-0.048750250720768586;1.0566858392290157;9.999855621672603;0.94644389674947;0.0201577059246514;1.0662509208419078;0.9999910833786994;0.9466856685226102;0.9999983232390411
40.374478;1.0570963148616555;0.9830768908398243;0.929962133766389;-0.0515387721630432;-0.048750251372126956;1.056683768172848;9.99986646031743;0.9464424337689309;0.02015872785953676;1.0662501469566632;0.9999901423339134;0.9466875929384622;0.9999994722840633
40.384478;1.0570950593123385;0.9830784980841653;0.9299610795747231;-0.05153847096669348;-0.04875001204302294;1.0566816309745477;9.999876297042743;0.9464408714680508;0.02015874911768151;1.0662493779882503;0.9999891663061145;0.946689441699545;1.0000005928743934
40.394478;1.0570947847733738;0.9830809838308225;0.9299600359270427;-0.051538470386137236;-0.04875001266471919;1.0566784310962398;9.999885068037043;0.9464392029496803;0.020158769722446263;1.066248606483919;0.9999881567516803;0.9466912355230803;1.0000016710548016
40.404478;1.057094529902418;0.9830834595693716;0.9299590188782716;-0.051538469828713934;-0.048750013269217414;1.0566761743576911;9.999892724406651;0.9464374229046757;0.020158789705474495;1.0662478262578576;0.999987114755762;0.946692973530335;1.0000026931928985
40.414478;1.057094293905922;0.9830859178487457;0.9299580323946494;-0.05153846929487007;-0.04875001385567407;1.0566738676548433;9.999899236421342;0.946435528422248;0.020158809095823134;1.0662470333270195;0.9999860411045711;0.946694654802772;1.0000036466116649
40.424478;1.0570940750472821;0.9830883510763938;0.929957080859569;-0.05153846878493155;-0.04875001442393933;1.0566715180411816;9.999904583736871;0.9464335193252054;0.020158827916098524;1.0662462254629066;0.9999849372689271;0.9466962788443847;1.000004520039128
40.434478;1.0570938711254223;0.9830907522090824;0.9299561688968593;-0.05153846829910489;-0.048750014974422884;1.0566691328471944;9.99990875632932;0.9464313979786338;0.02015884618320999;1.0662454011041194;0.9999838058989002;0.9466978454570377;1.0000053036453922
40.444478;1.0570936797215624;0.9830931157487737;0.9299553008580267;-0.05153846783732893;-0.048750015507729345;1.0566667198660136;9.999911765042281;0.9464291682186577;0.020158863906338576;1.0662445592619165;0.9999826498218423;0.9466993544066604;1.000005989098358
40.454478;1.0570934990615104;0.9830954376982931;0.9299544809713082;-0.05153846739917929;-0.04875001602440782;1.0566642869262957;9.999913652990411;0.9464268342641294;0.02015888108572066;1.0662436999616005;0.9999814716888059;0.9467008056335222;1.000006569365149
40.464478;1.057093328840242;0.9830977142794775;0.9299537141519173;-0.05153846698393162;-0.04875001652499054;1.05666184158096;9.999914501703135;0.9464244003326826;0.02015889770926014;1.0662428237698631;0.9999802751753081;0.9467021995648581;1.0000070382490207
40.474478;1.0570931699668906;0.9831004214612198;0.9299534607175629;-0.05154016174912621;-0.04875162045326552;1.0566593910332094;9.99991441871424;0.9464218705306449;0.02015991374995085;1.0662419306448745;0.999979065580274;0.9467035585518153;1.0000073904180782
40.484478;1.0570930236849985;0.9831025923030365;0.9299528169650996;-0.05154016137756906;-0.04875162092356177;1.0566569416902214;9.99991351486989;0.946419248701078;0.020159929170958716;1.066241019437405;0.9999778490957223;0.946704841418943;1.0000076217052292
40.494478;1.0570928910131192;0.9831047024406266;0.9299522431086058;-0.05154016102752424;-0.04875162137969471;1.0566544986757747;9.999911893731626;0.9464165382864175;0.020159943929101;1.066240088324208;0.9999766318233727;0.9467060700886162;1.0000077292146867
40.504478;1.0570927726660493;0.9831067480092399;0.9299517446464194;-0.051540160699292514;-0.04875162182237821;1.0566520657683096;9.99990964971858;0.94641374269566;0.02015995797622768;1.0662391355265919;0.9999754188415004;0.9467072433946503;1.000007711478613
40.514478;1.0570926692502156;0.9831087259477216;0.9299513270135362;-0.051540160393421235;-0.04875162225229579;1.05664964606665;9.999906865255308;0.9464108658302708;0.0201599712643321;1.0662381600416446;0.9999742137619113;0.9467083588565809;1.000007568522487
40.524478;1.0570925815405432;0.9831106336535183;0.9299509951266768;-0.05154016011072662;-0.0487516226697144;1.0566472430323708;9.999903607011374;0.9464079115935782;0.02015998374859946;1.0662371622967843;0.9999730191675259;0.946709413607752;1.0000073014517636
40.534478;1.0570925102722384;0.9831124689126592;0.9299507530187758;-0.05154015985219436;-0.04875162307422349;1.056644860773007;9.999899917414556;0.9464048830342295;0.020159995390724855;1.0662361440999166;0.9999718369428229;0.946710404727256;1.0000069116934234
40.544478;1.0570924555234655;0.9831142293823036;0.9299506040294389;-0.05154015961856724;-0.04875162346473924;1.0566425036122709;9.999895809861853;0.946401782275417;0.02016000616483671;1.0662351074991496;0.9999706677747088;0.9467113292597257;1.0000064005064813
40.554478;1.0570924166296287;0.9831159121720379;0.9299505511605091;-0.05154015940991451;-0.04875162383969853;1.0566401757764963;9.999891281545587;0.9463986111882896;0.0201600160532598;1.0662340538087383;0.9999695106962372;0.9467121840335355;1.0000057691522792
40.564478;1.0570923928478917;0.9831175143147425;0.9299505970688541;-0.0515401592255576;-0.04875162419745695;1.0566378808909593;9.999886330974466;0.9463963724685384;0.020160025037780693;1.0662329838633007;0.9999683635403768;0.9467139652016612;1.0000050192063763
40.574478;1.0570923841862891;0.9831190332922631;0.9299507437921563;-0.051540159064409466;-0.048751624536607994;1.056635621100919;9.999880963490769;0.9463930702840235;0.020160033105553452;1.0662318981736527;0.9999672234141602;0.94671466916596;1.0000041529294772
40.584478;1.0570923916679658;0.9831204667156439;0.9299509924812502;-0.051540158925462765;-0.04875162485601545;1.056633397061899;9.999875190694107;0.9463897098196556;0.020160040253324178;1.0662307961567694;0.9999660863194412;0.9467152914090112;1.000003173908179
40.594478;1.05709241701438;0.9831218121466414;0.9299513432150075;-0.051540158808037466;-0.04875162515471507;1.056631208946978;9.999869032114258;0.9463862963320069;0.020161046473154604;1.0662296759270526;0.9999649470383378;0.9467158489204376;1.0000020870211868
40.604478;1.0570924622905322;0.9831230680391465;0.9299517948798091;-0.05154015871164901;-0.048751625431795446;1.056629057064577;9.999862519620132;0.9463828346921757;0.02016105174117722;1.0662285353540972;0.9999638002932077;0.9467162952188114;1.0000008977366308
40.614478;1.0570925295019815;0.9831242347151791;0.9299523450494576;-0.051540158635700634;-0.048751625686411844;1.056626941627888;9.999855700457452;0.9463793294915954;0.020161056022957844;1.0662273731537948;0.9999626420964699;0.9467166489543927;0.9999996115300103
