time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.624478;1.0570926203923572;0.9831253144033552;0.929952989977622;-0.051540158579325625;-0.04875162591800799;1.056624862277318;9.999848632393826;0.946375785455116;0.02016105928762764;1.06622618915684;0.9999614700590802;0.9467169093720469;0.9999982333660047
40.634478;1.0570927368563527;0.9831267915237409;0.9299541794860364;-0.051541853699934206;-0.04875322956960225;1.0566228180494117;9.999841373181841;0.9463722079506879;0.020161061519135593;1.0662249841948468;0.9999602832140639;0.946717077461769;0.9999967680190472
40.644478;1.0570928816956058;0.9831277093497702;0.9299549986337479;-0.05154185368026569;-0.04875322975502616;1.0566208075488193;9.999833971582001;0.946368603167475;0.02016106271426461;1.0662237601634528;0.9999590815451318;0.9467171547370711;0.9999952213638666
40.654478;1.057093059346028;0.9831285539584408;0.9299558964479889;-0.05154185367852945;-0.0487532299178564;1.0566188287228577;9.999826465662178;0.9463649779084838;0.02016106286883255;1.066222519982738;0.9999578647734916;0.9467171415293886;0.9999936009730831
40.664478;1.0570932760034764;0.9831293313351337;0.9299568674969788;-0.05154185369484188;-0.048753230058710316;1.0566168787191685;9.999818893150932;0.9463613390630958;0.02016106195904975;1.0662212669727322;0.9999566316007386;0.9467170363567601;0.9999919158760009
40.674478;1.0570935385472988;0.9831300473555986;0.9299579065667178;-0.051541853729180735;-0.048753230178323545;1.0566149542568815;9.999811304358536;0.9463576927358728;0.02016105993335327;1.0662200043646965;0.9999553802412753;0.946716837101328;0.9999901766172976
40.684478;1.057092890795516;0.9831298253998744;0.9299590206468914;-0.05154155318460306;-0.0487529903102315;1.0566130526539474;9.999803760698642;0.9463540436207173;0.020161056727347342;1.0662187357996076;0.9999541092951713;0.946716542393334;0.9999883954106458
40.694478;1.057093261122133;0.9831304310280564;0.9299601780145886;-0.051541553254202135;-0.0487529903896681;1.0566101736387554;9.999796321193712;0.9463503952329179;0.02016105228551237;1.0662174658250376;0.9999528182453805;0.946716151558021;0.9999865853421599
40.704478;1.0570936909558568;0.9831309841052828;0.9299613837709668;-0.05154155334142059;-0.0487529904501505;1.0566083204851564;9.99978903330026;0.9463467506482077;0.020161046574043096;1.0662161992406776;0.9999515076740773;0.9467156642722587;0.999984758494453
40.714478;1.0570941840214125;0.9831314850650243;0.9299626300478749;-0.051541553446723266;-0.048752990492260825;1.0566064989058892;9.999781934151645;0.9463431129798296;0.020162039582206005;1.0662149401780356;0.9999501793162153;0.9467151026001995;0.9999829241769028
40.724478;1.057094743955997;0.9831319343411181;0.9299639095575108;-0.0515415535706294;-0.048752990516201355;1.0566047150089688;9.999775057786836;0.9463394853971173;0.020162031313474073;1.0662136922511454;0.9999488357291701;0.9467144264990284;0.9999810885581617
40.734478;1.0570953732276576;0.9831323315085496;0.929965216438526;-0.05154155371331209;-0.048752990521739724;1.056602974282588;9.999768442389732;0.9463358709801576;0.02016202178131328;1.0662124593609674;0.9999474797319438;0.9467136610821552;0.9999792557978299
40.744478;1.0570960727447194;0.9831326741742108;0.9299665463330059;-0.05154155387447553;-0.04875299050834178;1.0566012813870092;9.999762131861893;0.9463322726071094;0.02016201100613754;1.0662112456425743;0.9999461143118339;0.9467128100136231;0.9999774291975387
40.754478;1.0570968422879847;0.9831329587512643;0.9299678960669654;-0.051541554053574475;-0.048752990475384346;1.0565996403091353;9.99975617263604;0.9463286929082001;0.020161999002535645;1.066210054362005;0.9999447429497906;0.9467118755793337;0.9999756113814768
40.764478;1.057097680943775;0.9831331820079026;0.9299692631616633;-0.0515415542499639;-0.048752990422266454;1.0565980550419067;9.999750610239682;0.9463251343104492;0.0201619857755444;1.0662088874621483;0.9999433697358902;0.9467108583298477;0.9999738044677579
40.774478;1.0570985872181766;0.9831333413186858;0.9299706452142813;-0.051541554462776;-0.04875299034830471;1.0565965298200837;9.999745486761944;0.9463215991674594;0.020161971331673856;1.066207746275063;0.9999419993087462;0.9467097576374228;0.9999720106916568
40.784478;1.057099558955708;0.983133434264423;0.9299720395231321;-0.05154155469072357;-0.048752990252623425;1.05659506856154;9.999740841788569;0.9463180898484356;0.020161955689572547;1.066206631667886;0.9999406366949604;0.9467085728689315;0.9999702330361109
40.794478;1.0571005934375732;0.9831334586745596;0.9299734425868543;-0.05154155493206628;-0.04875299013432678;1.0565936745646334;9.999736717082584;0.9463146084489494;0.02016193889515959;1.0662055430588222;0.999939286647486;0.9467073042376557;0.9999684755347555
40.804478;1.0571016877369963;0.9831334126610083;0.9299748492454992;-0.05154155518486094;-0.0487529899929268;1.0565923502279897;9.99973315786305;0.9463111561481039;0.02016192104164851;1.0662044775210555;0.9999379525960171;0.9467059524026574;0.9999667426660543
40.814478;1.0571028389523367;0.9831332943606083;0.9299762525985548;-0.05154155544732945;-0.048752989828707245;1.0565910966478453;9.999730208347565;0.9463077330631127;0.020161902267844103;1.066203429855414;0.9999366358932648;0.9467045175441776;0.9999650383807442
40.824478;1.0571040442278081;0.9831335821447762;0.9299780998931032;-0.051543250874579984;-0.04875459308584959;1.0565899139634387;9.999727907567491;0.9463043390617901;0.02016188272838888;1.0662023936223937;0.9999353358017438;0.9467029992981716;0.9999633660790795
40.834478;1.0571053005605404;0.9831333113930484;0.9299794751465584;-0.05154325115169308;-0.048754592880115334;1.0565888016317797;9.999726288737545;0.9463009746273996;0.020161862565397464;1.066201362195915;0.9999340499893511;0.9467013974741513;0.99996172913759
40.844478;1.0571066044779316;0.9831329589721671;0.9299808277365904;-0.05154325143371434;-0.048754592656967834;1.0565877575705194;9.999725380927842;0.9462976408600586;0.02016184190019853;1.0662003292743878;0.9999327751184681;0.9466997126078698;0.9999601307927614
40.854478;1.0571079519869024;0.9831325209359948;0.9299821529788519;-0.05154325171922729;-0.04875459241920599;1.0565867772585118;9.999725209919507;0.9462943388431794;0.02016282083884903;1.0661992892299932;0.9999315075814916;0.9466979675053796;0.9999585737609039
40.864478;1.0571093388181827;0.9831319934046197;0.9299834463144144;-0.05154325200702036;-0.04875459216995659;1.0565858542176756;9.999725800661274;0.946291068979007;0.020162799481386166;1.0661982372002938;0.9999302441651866;0.9466961223846414;0.9999570603288083
40.874478;1.0571107605849628;0.9831313723689532;0.9299847033825549;-0.051543252295879624;-0.048754591912637216;1.0565849817036248;9.999727183924366;0.9462878308269757;0.02016277792578798;1.0661971688647174;0.99992898217424;0.9466942028149306;0.9999555926224678
40.884478;1.0571122127096564;0.9831306532456509;0.9299859200229867;-0.0515432525844783;-0.04875459165079601;1.0565841541222667;9.999729394432112;0.9462846234231128;0.02016275626455;1.0661960802910624;0.9999277193131298;0.9466922138276792;0.9999541728536234
40.894478;1.0571136903499538;0.9831298310407401;0.9299870921413947;-0.05154325287137313;-0.04875459138793774;1.0565833671808103;9.999732455775419;0.9462814453642279;0.0201627345808159;1.0661949678526332;0.9999264539145063;0.9466901603500449;0.9999528034814767
40.904478;1.0571151883942538;0.9831289010945444;0.929988215584096;-0.05154325315508121;-0.048754591127399036;1.0565826174544346;9.999736369736592;0.9462782949168452;0.0201627129445649;1.0661938282480494;0.9999251853234185;0.946688047260776;0.9999514870063437
40.914478;1.0571167013585416;0.9831278592020948;0.9299892862068847;-0.051543253434221614;-0.0487545908723188;1.0565819020797516;9.999741119042856;0.946275170836113;0.020162691409947246;1.0661926585268027;0.9999239139343336;0.9466858800562077;0.9999502253529483
40.924478;1.0571182233645415;0.9831267015942337;0.9299903005810038;-0.051543253707640055;-0.048754590625752506;1.0565812185137158;9.999746674429918;0.946272072915021;0.02016267001552875;1.066191455814176;0.9999226412696256;0.9466836652028896;0.9999490191810622
40.934478;1.0571197483521249;0.9831254255949229;0.9299912569516587;-0.05154325397448062;-0.04875459039066332;1.056580564597465;9.999752998120197;0.9462690014882162;0.020162648782368512;1.0661902172078443;0.999921370379675;0.9466814100675734;0.9999478678182948
40.944478;1.0571212703676105;0.983124030115963;0.929992155445827;-0.05154325423416135;-0.0487545901695919;1.0565799389309611;9.999760044030818;0.9462669571821589;0.020162627714520872;1.0661889402726636;0.9999201058669501;0.9466801223118355;0.9999467700125273
40.954478;1.0571227838580644;0.9831225152442702;0.9299929972289221;-0.051543254486265504;-0.048754589964269235;1.056579341316419;9.999767757693647;0.9462639411254932;0.020162606804658027;1.066187623475172;0.999918853050623;0.9466778098458366;0.9999457245765235
40.964478;1.0571242837331387;0.9831208812518105;0.9299937833080903;-0.051543254730371635;-0.04875458977549458;1.0565787730642646;9.999776078360833;0.9462609543020878;0.02016258604177174;1.066186266317979;0.9999176164213124;0.9466754782291279;0.999944730352548
40.974478;1.0571257648048844;0.9831191280687852;0.9299945138211623;-0.05154325496583679;-0.0487545896032927;1.0565782364707401;9.999784940965155;0.946257996963127;0.020162565424441323;1.06618486943355;0.9999163983841113;0.9466731311909419;0.9999437860473833
40.984478;1.0571272210065208;0.9831172555806961;0.9299951879915227;-0.051543255191720566;-0.04875458944715826;1.056577733803224;9.999794273051396;0.9462550693758321;0.02016254496836265;1.066183434383003;0.9999151994089814;0.946670771178022;0.9999428902631059
40.994478;1.0571286454534892;0.9831152641238406;0.9299958042640106;-0.05154325540701984;-0.04875458930626214;1.0565772670171276;9.999803993022224;0.9462521729313241;0.02016252469637539;1.0661819637311454;0.9999140191781195;0.9466684006068433;0.9999420418246034
41.004478;1.0571300313743297;0.9831131551279373;0.9299963604765067;-0.05154325561100936;-0.04875458917957739;1.0565768382121734;9.999814016343137;0.9462493106246033;0.02016250462913216;1.0661804613680776;0.9999128575000946;0.9466660228933685;0.9999412406105883
41.014478;1.0571313727436487;0.9831109318920862;0.929996854580968;-0.051543255803318276;-0.04875458906581341;1.0565764504850834;9.999824259376059;0.9462464864168845;0.020163484793817417;1.0661789315368246;0.9999117144958234;0.9466636638059049;0.9999404880576013
41.024478;1.0571326642766343;0.9831085998792206;0.9299972854551409;-0.051543255983844405;-0.04875458896325983;1.0565761084459697;9.999834636546312;0.9462437038169301;0.020163465235379686;1.0661773773459555;0.9999105908252055;0.9466612852213945;0.999939786386599
41.034478;1.0571339016011136;0.983106166335577;0.929997652807611;-0.05154325615273372;-0.048754588869756324;1.0565758173782076;9.999845064631767;0.9462409652206465;0.020163446014373497;1.0661758006121687;0.9999094887888963;0.9466589120776694;0.9999391374133899
41.044478;1.0571350815668288;0.9831036394940429;0.9299979566911853;-0.05154325631032303;-0.04875458878266164;1.0565755819884228;9.999855477466744;0.9462382721793912;0.020163427206435682;1.06617420228023;0.9999084131674726;0.9466565474847907;0.9999385423063328
41.054478;1.0571362019151482;0.9831015086966912;0.929998652257551;-0.0515449516138;-0.048756192141840356;1.0565754059133448;9.999865834872866;0.9462356255744656;0.0201634089077356;1.0661725825659638;0.9999073699959655;0.9466541948676844;0.9999380019991617
41.064478;1.0571372607580047;0.9830988218230381;0.9299988312930838;-0.051544951750634595;-0.04875619205765223;1.0565752918937492;9.999876118035667;0.9462330254202039;0.02016339122548801;1.0661709417010266;0.9999063641288255;0.9466518582434419;0.9999375174340119
41.074478;1.0571372945026574;0.9830951884797939;0.9299989627139056;-0.051544651278484566;-0.04875595200178448;1.056574242353639;9.999886323219215;0.9462304705544752;0.020163374259543954;1.0661692811460848;0.9999053982508723;0.9466495415496431;0.9999370897369914
41.084478;1.0571382265818958;0.9830923819242898;0.9299990225996827;-0.05154465139821377;-0.04875595190709569;1.0565742596044745;9.999896461794403;0.9462279590642209;0.020163358097290782;1.0661676038693015;0.9999044733798617;0.9466472478359268;0.9999367202045476
41.094478;1.057139095795161;0.9830895311290475;0.9299990240529777;-0.05154465151046084;-0.048755951803442825;1.0565743453031091;9.999906559453397;0.946225489486864;0.020163342818689846;1.066165913621837;0.9999035891067347;0.9466449793003215;0.9999364098200929
41.104478;1.057139904650741;0.9830866460355189;0.9299989674947918;-0.051544651615974824;-0.04875595168926795;1.0565744996823183;9.999916651138593;0.9462230612623533;0.020163328507064062;1.0661642137105147;0.9999027440125533;0.9466427375196788;0.9999361588270032
41.114478;1.0571406565592332;0.983083736275662;0.9299988535538833;-0.05154465171594173;-0.04875595156351984;1.0565747210644276;9.999926778512139;0.9462206743353604;0.020163315262472777;1.0661625052898467;0.9999019368970994;0.9466405230289253;0.9999359667518414
41.124478;1.0571413553096307;0.9830808107137399;0.9299986824603609;-0.05154465181187576;-0.04875595142570066;1.0565750061719166;9.999936988997911;0.9462183293792134;0.020163303197385945;1.0661607862715339;0.9999011676999292;0.9466383344916616;0.9999358325484373
41.134478;1.0571420047505822;0.9830778771204447;0.929998453584981;-0.05154465190521987;-0.04875595127615667;1.0565753511416023;9.999947331398838;0.9462160286525323;0.020163292410641635;1.0661590519762305;0.9999004373906442;0.9466361683322615;0.9999357544566979
41.144478;1.057142608339686;0.9830749426877712;0.9299981656962718;-0.051544651997006724;-0.048755951116124664;1.056575752433792;9.999957854365679;0.9462137762046655;0.020163282964328677;1.0661572966957693;0.9998997471916528;0.9466340193829672;0.9999357298035628
41.154478;1.0571431689118314;0.9830720148003396;0.9299978177314813;-0.05154465208776688;-0.04875595094734061;1.0565762070295373;9.999968605076983;0.9462115771342798;0.020163274885955314;1.0661555148619462;0.9998990978359382;0.946631881607526;0.9999357549231751
41.164478;1.0571436888431192;0.9830691013992185;0.9299974099537259;-0.05154465217758866;-0.04875595077163434;1.0565767119668696;9.999979620012486;0.9462094368769106;0.02016326818676183;1.0661537016515437;0.9998984891593933;0.9466297481096365;0.9999358247977496
41.174478;1.0571441702914242;0.9830662107883573;0.9299969447646549;-0.05154465226619061;-0.04875595059081312;1.056577263855885;9.999990920006097;0.9462073608527719;0.020163262867531014;1.0661518535136743;0.9998979201688949;0.9466276113433845;0.9999359329646961
41.184478;1.0571446153524022;0.9830633507865528;0.9299964262430488;-0.05154465235300143;-0.04875595040667056;1.056577859007349;10.000002514531689;0.9462053538145252;0.020163258915113634;1.0661499685012428;0.9998973897120008;0.9466254640132998;0.9999360726141316
41.194478;1.0571450264342064;0.983060527937396;0.9299958585141375;-0.05154465243721527;-0.04875595022090369;1.0565784940703538;10.000014402680469;0.9462034191749279;0.02016425631087972;1.0661480457002261;0.99989689689566;0.9466233211222127;0.9999362378984042
41.204478;1.0571454066876915;0.9830577475684925;0.9299952442929502;-0.05154465251786361;-0.04875595003497294;1.056579166327277;10.000026570524868;0.9462015588429804;0.020164255042383318;1.0661460843385346;0.9998964407088186;0.9466211349850941;0.9999364236988452
41.214478;1.0571457598861496;0.9830550142837314;0.9299945846865356;-0.05154465259387082;-0.04875594984999414;1.056579873332008;10.000038988798455;0.9461997731851702;0.020164255102271534;1.0661440837845453;0.9998960198532262;0.9466189229012967;0.9999366241028562
41.224478;1.0571460899185223;0.9830523323685976;0.9299938797714017;-0.05154465266402177;-0.04875594966661102;1.0565806125050754;10.000051609838797;0.9461980612329814;0.02016425647630351;1.0661420442910017;0.9998956335414395;0.9466166816032581;0.9999368316750784
41.234478;1.0571464001871314;0.9830497060215202;0.9299931294365171;-0.051544652727106545;-0.048755949484912506;1.056581381102734;10.000064370910712;0.946196421380011;0.020164259128327065;1.0661399678554078;0.9998952826090854;0.9466144084717717;0.9999370383235417
41.244478;1.0571466927194797;0.983047139239193;0.9299923341965123;-0.05154465278216852;-0.04875594930447612;1.0565821764752121;10.0000772039165;0.9461948520420768;0.020164262990347123;1.0661378586325456;0.9998949696764706;0.9466121017207981;0.9999372362489763
41.254478;1.057146967886552;0.9830446355494264;0.9299914952971737;-0.05154465282836452;-0.048755949124449534;1.0565829961238804;10.000090040517943;0.9461933518998054;0.020164267963562445;1.0661357226765409;0.9998946982510014;0.9466097605896091;0.9999374180078087
41.264478;1.057147225310299;0.9830421979947311;0.9299906144413239;-0.05154465286456822;-0.04875594894377068;1.056583837355135;10.000102817646141;0.9461919197431834;0.02016427393118851;1.0661335676582586;0.9998944719974585;0.9466073853802672;0.9999375765049865
41.274478;1.0571474644855317;0.9830398292217268;0.9299896936969082;-0.051544652889200425;-0.048755948761538125;1.0565846974239743;10.000115489169296;0.9461905541515987;0.02016428078040631;1.0661314027697495;0.9998942945271181;0.9466049771638411;0.9999377055238847
41.284478;1.0571476846068344;0.9830375314481071;0.9299887356213934;-0.051544652900376735;-0.04875594857720403;1.0565855745510562;10.00012803128711;0.9461892535132319;0.020164288427182035;1.0661292383659815;0.9998941690539391;0.9466025373464851;0.9999378001586295
41.294478;1.0571478843616406;0.9830353061630983;0.929987743772159;-0.05154465289613967;-0.04875594839052391;1.0565864686542117;10.000140436605625;0.9461880165461172;0.0201642968292821;1.0661270848650184;0.9998940976250313;0.9466000676066552;0.9999378566304316
41.304478;1.0571480616936604;0.9830331536137238;0.9299867229719603;-0.05154465287454657;-0.048755948201498096;1.0565873809576747;10.000152705341353;0.9461868428099984;0.020164305981932414;1.0661249512747577;0.9998940805372384;0.9465975702002324;0.9999378720316516
41.314478;1.0571482137180637;0.9830310728883611;0.9299856786732175;-0.05154465283377843;-0.04875594801030826;1.0565883131951206;10.000164840952584;0.9461857326175176;0.020164315911257117;1.0661228450936644;0.9998941166170867;0.9465950480110371;0.9999378444536241
41.324478;1.0571483369609052;0.9830295435709775;0.9299850709020805;-0.05154634792739996;-0.048757551259990733;1.056589267361509;10.000176850662012;0.9461846861869433;0.02016432666506124;1.066120773289566;0.9998942035391324;0.9465925042879267;0.9999377732494154
41.334478;1.0571484280791346;0.9830276038003493;0.929983995278278;-0.05154634784443969;-0.04875755106452652;1.0565902458225445;10.00018874412107;0.9461837029181612;0.020164338298467057;1.066118741873839;0.9998943375627003;0.9465899424142337;0.9999376589397232
41.344478;1.057148484858059;0.9830257344809517;0.9299829113205516;-0.051546347739288664;-0.0487575508667331;1.0565912514371898;10.000200530212632;0.9461827816493935;0.02016435087906614;1.0661167549229345;0.9998945139812551;0.9465873655285205;0.999937502300075
41.354478;1.0571485058987544;0.9830239358257199;0.9299818238054649;-0.05154634761168229;-0.0487575506669181;1.0565922875871867;10.00021221791574;0.946181921184243;0.02016436450785028;1.0661148155365912;0.9998947286939006;0.9465847760967274;0.9999373032245142
41.364478;1.0571484893442824;0.9830222076558076;0.9299807372266283;-0.05154634746165719;-0.04875755046585549;1.056593357630618;10.000223816377773;0.9461811205280782;0.020164379313280474;1.0661129273019145;0.9998949789579857;0.9465821755759762;0.9999370605452633
41.374478;1.057148432696566;0.9830205491493195;0.9299796549963036;-0.05154634728939877;-0.04875755026465851;1.0565944642202056;10.0002353279487;0.9461803791058427;0.020164395416396776;1.0661110939601508;0.9998952625090654;0.9465795639387297;0.9999367724907573
41.384478;1.0571483336812295;0.9830189585062798;0.9299785784599144;-0.051546347095042314;-0.048757550064546726;1.0565956093981967;10.000246738539166;0.9461796965984276;0.020164412917661363;1.066109318229178;0.9998955766046596;0.9465769397276856;0.9999364369507773
41.394478;1.0571481912893856;0.9830174334766547;0.9299775066194924;-0.051546346878592574;-0.04875754986660604;1.0565967950442712;10.000258012656083;0.9461790720960069;0.020164431920564174;1.0661076016480053;0.9998959182553752;0.9465743012111923;0.9999360515346136
41.404478;1.0571480060343281;0.9830159725901277;0.9299764373283322;-0.051546346640124405;-0.04875754967177163;1.0565980229360978;10.000269097720846;0.9461785033010339;0.020165452551801855;1.0661059454011828;0.9998962850604746;0.9465716690178885;0.9999356131531142
41.414478;1.0571477787218848;0.9830145757376453;0.929975369014796;-0.05154634637997279;-0.048757549480896265;1.0565992945726208;10.00027993595001;0.9461779867524622;0.020165474951747447;1.066104350842495;0.9998966749812263;0.9465690013663571;0.9999351173131616
41.424478;1.0571475091847558;0.9830132439683222;0.9299743012144234;-0.051546346098630104;-0.04875754929474224;1.0566006112066344;10.00029047294513;0.9461775189178644;0.02016549924851959;1.0661028193644466;0.9998970852487247;0.9465663213916823;0.9999345581059311
41.434478;1.0571471964266996;0.9830119792416208;0.9299732339668537;-0.05154634579656151;-0.048757549113973966;1.0566019739032726;10.000300656103013;0.9461770969991682;0.02016552554876913;1.0661013521450942;0.99989751205602;0.9465636312628004;0.999933929040427
41.444478;1.0571468396460455;0.983010784228516;0.9299721673218962;-0.05154634547418131;-0.04875754893917576;1.0566033833914532;10.000310430958855;0.9461767188260051;0.02016555394862751;1.0660999499384989;0.999897951059035;0.9465609332373204;0.9999332244226775
41.454478;1.0571464392614314;0.9830096617799601;0.9299711012683117;-0.05154634513196015;-0.048757548770833326;1.056604839927267;10.00031974246015;0.9461763821231234;0.020165584533176028;1.0660986133760804;0.9998983980104637;0.9465582297150468;0.9999324404468173
41.464478;1.0571459975508481;0.9830086144785001;0.9299700357763452;-0.051546344770448525;-0.04875754860929954;1.0566063428418038;10.000328534909688;0.946176084075449;0.020165617364788793;1.0660973441463844;0.9998988490087871;0.9465555235017976;0.9999315748638433
41.474478;1.057145518805314;0.9830076449307735;0.9299689710646156;-0.051546344390097344;-0.048757548454812484;1.056607889938877;10.000336748338025;0.9461758214699811;0.020165652484860616;1.0660961457540492;0.9998993000405269;0.9465528179647024;0.9999306257625392
41.484478;1.0571450088410437;0.9830067564135401;0.9299679078612173;-0.05154634399103807;-0.048757548307565644;1.0566094780167714;10.000344319533626;0.9461755905307225;0.02016568992657006;1.066095022930196;0.9998997466561252;0.9465501167858942;0.9999295908883101
41.494478;1.057144473931458;0.9830059529918639;0.9299668472339712;-0.051546343572935374;-0.048757548167859766;1.0566111041625414;10.000351187144979;0.9461753867612257;0.020165729722422254;1.0660939807076102;0.9999001842649174;0.9465474237135737;0.9999284683029396
41.504478;1.0571439201981467;0.9830052390228023;0.9299657903387439;-0.05154634313491682;-0.048757548036186295;1.0566127663193052;10.000357292073405;0.9461762057302667;0.020165771903727054;1.0660930236692365;0.999900608337396;0.9465457422963455;0.9999272578368931
41.514478;1.0571433539519992;0.983004618701591;0.9299647383902487;-0.05154634267578274;-0.04875754791301317;1.056614462919142;10.00036257474407;0.9461760442602475;0.02016581649883918;1.06609215482526;0.9999010146060138;0.9465430767136198;0.9999259619951699
41.524478;1.0571427817530483;0.9830040959337346;0.9299636926790652;-0.05154634219453824;-0.04875754779851218;1.0566161918913681;10.000366978698237;0.9461759011682955;0.020165863530118386;1.0660913747511527;0.9999014001628443;0.9465404300478524;0.9999245860848791
41.534478;1.0571422092457434;0.9830036747217963;0.9299626544606227;-0.05154634169074613;-0.048757547692565795;1.0566179499698665;10.000370460743373;0.9461757771213575;0.020165913016638046;1.066090682238229;0.9999017647709714;0.9465378045542265;0.9999231378583644
41.544478;1.0571416398219742;0.9830033599225594;0.9299616248450251;-0.05154634116434592;-0.048757547594963396;1.0566197333576244;10.000372997448617;0.9461756739409162;0.020165964985775896;1.0660900758655583;0.999902110689838;0.946535200971496;0.9999216267359078
41.554478;1.05714107470221;0.9830031570272577;0.9299606050731641;-0.051546340615311326;-0.04875754750545455;1.0566215386972773;10.000374582448757;0.9461755943547807;0.02016601946455499;1.06608955484814;0.9999024412709433;0.9465326189019484;0.9999200629475676
41.564478;1.057140514373882;0.9830030708600863;0.9299595967914484;-0.05154634004352189;-0.04875754742359228;1.0566233630522113;10.000375218702903;0.9461755421258037;0.020166076451441636;1.0660891187666495;0.9999027598510634;0.9465300581998191;0.9999184570466038
41.574478;1.0571399599906728;0.9830031050044329;0.929958601399106;-0.051546339448780454;-0.04875754734871389;1.0566252037685453;10.00037491255162;0.9461755216658292;0.02016613590584179;1.066088767117116;0.9999030694948192;0.9465275199534239;0.9999168198860392
41.584478;1.0571394135646262;0.9830032621573029;0.9299576189774553;-0.05154633883093668;-0.04875754728006371;1.056627058677029;10.000373675236153;0.9461755369447001;0.020166197755172584;1.0660884992785502;0.9999033733078585;0.9465250055192369;0.999915162447211
41.594478;1.0571388771563943;0.9830035443366835;0.9299566482312148;-0.051546338190106095;-0.04875754721669429;1.0566289258560975;10.00037153041693;0.9461755903903549;0.020166261906720027;1.0660883145169617;0.9999036746665754;0.9465225150653794;0.9999134950977715
41.604478;1.0571383520357336;0.9830039530858262;0.9299556874248531;-0.0515463375268505;-0.04875754715741549;1.0566308035181926;10.000368515342137;0.9461756825099223;0.020166328260280277;1.0660882120979656;0.9999039768429488;0.946520048122169;0.9999118267722411
41.614478;1.0571378382669734;0.983004489824779;0.9299547353904194;-0.05154633684225338;-0.0487575471011963;1.056632690337902;10.000364671865112;0.9461758124557006;0.02016639670713505;1.0660881920058531;0.9999042825059101;0.9465176054036079;0.9999101647749469
41.624478;1.0571373348753266;0.9830051556068448;0.9299537921540079;-0.05154633613790166;-0.04875754704750034;1.0566345853047991;10.000360039800098;0.9461759790812093;0.02016646712396762;1.066088255774592;0.9999045940586274;0.9465151896432722;0.9999085154539022
41.634478;1.0571368403411951;0.9830059502359842;0.9299528587395364;-0.05154633541576872;-0.04875754699608459;1.0566364871984792;10.00035465849774;0.9461761814685667;0.020166539383042158;1.0660884067690086;0.9999049145942748;0.9465128051941051;0.9999068849649997
41.644478;1.057136353255056;0.9830068718359455;0.9299519365066516;-0.05154633467805775;-0.04875754694677367;1.0566383939732567;10.000348574904292;0.9461764187723622;0.02016661335843168;1.0660886501131939;0.9999052480170831;0.9465104569454098;0.999905279218285
41.654478;1.057135873343714;0.9830079173386722;0.9299510270427227;-0.05154633392707274;-0.048757546899492486;1.056640302025986;10.000341851741892;0.946176690203174;0.02016668890222253;1.06608899238969;0.9999055977215434;0.9465081487310127;0.9999037035524969
41.664478;1.0571354020129757;0.9830090831627565;0.9299501322461636;-0.051546333165061464;-0.048757546854151526;1.0566412061673223;10.000334562590622;0.9461769951823739;0.020166765814079744;1.0660894408313852;0.9999059654530579;0.9465058823134676;0.9999021626069289
41.674478;1.0571349415320745;0.983010365677502;0.9299492540706062;-0.05154633239414288;-0.048757546810445744;1.0566431007669579;10.000326775720408;0.9461773330686998;0.020166843834450027;1.0660900023793645;0.9999063518245744;0.9465036577399343;0.9999006602210846
41.684478;1.0571344937230083;0.9830117616458593;0.929948394204768;-0.05154633161646147;-0.048757546767919525;1.0566449808403149;10.000318541494746;0.9461777026646819;0.02016692266060454;1.0660906832156118;0.9999067573781778;0.9465014738950882;0.999899200069551
41.694478;1.0571340594861762;0.9830132684854882;0.929947553671264;-0.0515463308343244;-0.048757546726132625;1.0566468420814414;10.000309890445681;0.9461781023549685;0.020167001975849138;1.0660914882755876;0.9999071833142298;0.9464993282417102;0.9998977867520307
41.704478;1.0571326771510972;0.9830140028821643;0.929946745602435;-0.051546029448406715;-0.04875730671617908;1.0566486804801036;10.000300839847498;0.946178531048894;0.020168081472729388;1.0660924206007552;0.999907632091726;0.946497238018828;0.9998964260296371
41.714478;1.0571322710960804;0.9830157257511278;0.9299459460584522;-0.05154602866417166;-0.04875730667443231;1.0566504916586656;10.000291401597059;0.9461789889807609;0.020168160852297803;1.0660934813379785;0.9999081070626026;0.9464951560649134;0.9998951244381354
41.724478;1.057131879256751;0.9830175534993455;0.9299451700278348;-0.051546027881808884;-0.04875730663177143;1.0566522699830065;10.00028158735148;0.9461794774328012;0.020168239818015715;1.066094670052425;0.9999086114940202;0.9464931001043463;0.9998938886400703
41.734478;1.0571315015059406;0.9830199636249233;0.9299448751125556;-0.05154772225634806;-0.04875891003036317;1.0566540085435707;10.000271408698445;0.9461799976819165;0.020168318086595735;1.0660959848886675;0.9999091483321759;0.9464910683146086;0.9998927249199292
41.744478;1.0571311383206545;0.9830219913921567;0.9299441547091767;-0.051547721482673683;-0.04875890998398074;1.0566556996303107;10.000260872924953;0.9461805503668841;0.02016839539978012;1.066097423132037;0.9999097199193756;0.9464890606811993;0.9998916397038536
41.754478;1.0571307912220897;0.9830241145292674;0.9299434660891988;-0.05154772071541011;-0.048758909934797055;1.0566573349274606;10.000249984795511;0.9461811358934654;0.020168471523847348;1.066098981899352;0.9999103269880344;0.9464870784680615;0.9998906398722528
41.764478;1.0571304622822733;0.9830263298005018;0.9299428117947572;-0.051547719955604074;-0.04875890988205423;1.0566589063903036;10.000238755188054;0.9461817553871005;0.020168546250123234;1.0661006583195514;0.999910968371461;0.9464851233493714;0.9998897317992465
41.774478;1.0571301535605433;0.9830286338906356;0.9299421945698145;-0.05154771920418803;-0.04875890982498056;1.0566604078942277;10.00022720332786;0.9461824111915204;0.020168619391465106;1.0661024493358044;0.9999116422118006;0.9464831968262069;0.9998889205553543
41.784478;1.0571298671416314;0.983031024322667;0.9299416173368981;-0.05154771846205394;-0.048758909762917094;1.0566618363019988;10.000215351503389;0.9461831061825644;0.020168690764599075;1.0661043516811803;0.9999123473002858;0.9464812999806825;0.999888209842186
41.794478;1.0571296052725572;0.9830334992916798;0.929941082842637;-0.0515477177302255;-0.04875890969538235;1.0566631911987152;10.000203219381058;0.946183842802116;0.02016876018742237;1.0661063626376541;0.9999130829454769;0.9464794332123936;0.9998876019220654
41.804478;1.0571293702427558;0.9830360567967183;0.9299405931105189;-0.05154771701003201;-0.048758909622145664;1.0566644734554205;10.000190818900142;0.9461846232680525;0.020168827502890375;1.0661084805501588;0.9999138478196352;0.9464775960452998;0.9998870975631764
41.814478;1.0571291644953416;0.9830386940866225;0.9299401489685276;-0.05154771630299439;-0.04875890954320734;1.0566656837297703;10.000178152873367;0.9461854499871839;0.020168892587113598;1.066110704043433;0.9999146398005321;0.946475787296103;0.9998866963999057
41.824478;1.057128990887933;0.9830414075886826;0.9299397496275691;-0.05154771561058971;-0.04875890945855167;1.0566668221961493;10.000165222006347;0.9461863250889829;0.020168955329151455;1.066113031329488;0.9999154569404387;0.9464740056476918;0.9998863975123073
41.834478;1.0571288525459708;0.983044193395703;0.929939392463345;-0.05154771493403706;-0.04875890936792098;1.056667888982559;10.000152035441074;0.946187250165005;0.020169015621040905;1.0661154598698765;0.9999162976601671;0.9464722498538235;0.9998861998143542
41.844478;1.0571287530609343;0.9830470476702793;0.9299390736024306;-0.05154771427423437;-0.04875890927103206;1.0566688840571885;10.000138611599855;0.9461882263472171;0.020169073370047648;1.0661179854805338;0.9999171601228466;0.9464705184298516;0.9998861024945854
41.854478;1.0571286971883724;0.9830499664379783;0.9299387888114131;-0.05154771363204358;-0.04875890916803823;1.056669806992517;10.000124969273722;0.9461892541428649;0.020169128513320016;1.0661206020865206;0.9999180423321989;0.9464688101069695;0.9998861053935681
41.864478;1.057128690315882;0.9830529453345763;0.9299385339506756;-0.051547713008477235;-0.048758909059641566;1.056670657201707;10.000111123089034;0.9461903336678351;0.02016918101847673;1.066123302738831;0.9999189428158326;0.94646712498262;0.9998862085608925
41.874478;1.0571287367944344;0.9830559798316786;0.9299383053985637;-0.051547712404457234;-0.04875890894684635;1.0566714340980945;10.000097085476815;0.9461914652280425;0.020169230861280342;1.0661260804933494;0.9999198606550748;0.9464654647445518;0.9998864112922504
41.884478;1.0571288392103502;0.9830590656491508;0.9299381003811974;-0.05154771182064486;-0.048758908830727817;1.0566721370798018;10.000082868846672;0.9461926491405827;0.020169277999447704;1.0661289284308886;0.9999207951105896;0.9464638315068816;0.9998867116774615
41.894478;1.0571289987849897;0.9830621988548772;0.929937916692419;-0.05154771125750644;-0.04875890871232243;1.0566727656773998;10.00006848417839;0.9461938849092703;0.020169322374597932;1.0661318392821095;0.9999217460070708;0.946462226728197;0.9998871069729213
41.904478;1.0571292158610839;0.9830653757889632;0.9299377526205393;-0.05154771071526549;-0.04875890859255495;1.0566733199741956;10.000053936660933;0.9461951711590679;0.02016936393271924;1.0661348053512574;0.9999227142333758;0.9464606512209629;0.9998875941358204
41.914478;1.0571294904134916;0.9830685928157824;0.9299376077333336;-0.05154771019375572;-0.0487589084720849;1.0566738013227777;10.000039229902447;0.9461965067495018;0.02016940263525637;1.0661378187084436;0.9999237007294898;0.9464591053568048;0.999888169832488
41.924478;1.057129822835478;0.983071845296062;0.9299374833200492;-0.05154770969240266;-0.04875890835117885;1.0566742123448036;10.000024379582598;0.9461978919279972;0.020169438463369563;1.066140871021908;0.9999247048250505;0.9464575891106373;0.9998888303896072
41.934478;1.0571302149809865;0.9830751264841742;0.929937381833355;-0.051547709210375575;-0.04875890822982784;1.0566745554973926;10.000009421661503;0.9461993282648155;0.020169471421941202;1.0661439534079042;0.9999257243511467;0.9464561022644853;0.9998895722520432
41.944478;1.0571306707155514;0.983078428016337;0.9299373062371512;-0.05154770874683164;-0.04875890810789555;1.0566748318043369;9.999994410868757;0.9462008174547161;0.020169501536815446;1.0661470569532436;0.9999267571814215;0.9464546441526026;0.9998903924584964
41.954478;1.0571311950500637;0.9830817415061914;0.929937259680019;-0.05154770830110057;-0.04875890798511557;1.0566750410149754;9.999979411361425;0.9462023604968672;0.02016952885024599;1.0661501729139702;0.9999278019618413;0.9464532128993624;0.9998912888973734
41.964478;1.0571317927212665;0.9830850593110504;0.9299372453538607;-0.05154770787273678;-0.0487589078611283;1.0566751823827203;9.999964484927656;0.9462039579369705;0.020169553424910128;1.0661532917318983;0.999928858061752;0.9464518051761497;0.9998922604600295
41.974478;1.0571324678762664;0.983088374276492;0.9299372666468783;-0.05154770746152018;-0.04875890773550788;1.0566752552547938;9.999949686666158;0.9462056102060413;0.02016957534507283;1.0661564023133923;0.9999299255843724;0.9464504170550246;0.9998933067592033
41.984478;1.0571332248341303;0.983091679828302;0.9299373273313105;-0.05154770706729662;-0.048758907607676295;1.056675259515416;9.999935065676171;0.9462073178144748;0.020169594701526267;1.0661594928855853;0.9999310045874307;0.9464490451054967;0.9998944276025111
41.994478;1.0571340685410695;0.9830949706602932;0.9299374314409421;-0.05154770668961942;-0.048758907476893806;1.056675195909957;9.99992066529013;0.9462090818993059;0.02016961157370164;1.0661625521569997;0.9999320937122611;0.9464476867695356;0.9998956226641688
42.004478;1.057135004086444;0.9830982426408352;0.9299375830244294;-0.051547706327647644;-0.04875890734245468;1.0566750658438975;9.999906525328502;0.9462109044792822;0.02016962602431467;1.0661655694621552;0.99993319020646;0.9464463407283983;0.9998968913159298
42.014478;1.057136036215344;0.9831014919197524;0.9299377857578901;-0.05154770598047706;-0.04875890720392504;1.056674870671842;9.99989268418044;0.9462127878715033;0.02016963810825902;1.0661685347597956;0.999934291345969;0.9464450071804614;0.9998982326976137
42.024478;1.0571371695202942;0.9831047148119375;0.9299380423299092;-0.05154770564750557;-0.048758907061118566;1.056674611236249;9.999879178389364;0.9462147340263091;0.020169647883574268;1.0661714391210175;0.9999353950974879;0.9464436867812039;0.9998996457280335
42.034478;1.057138408483955;0.9831079081213446;0.9299383541348758;-0.05154770532861572;-0.04875890691384543;1.056674287999896;9.99986604522523;0.9462167443387873;0.020169655400604312;1.0661742746483795;0.9999364992563611;0.9464423795409819;0.9999011288220861
42.044478;1.0571397566996077;0.9831110686577738;0.9299387216035503;-0.05154770502414278;-0.0487589067617422;1.0566739015999496;9.999853327181965;0.9462188193910457;0.020169660674760052;1.0661770333652392;0.9999376005838659;0.9464410853604243;0.9999026801217838
42.054478;1.0571412162351272;0.9831141925330167;0.9299391447497177;-0.05154770473455974;-0.048758906604343476;1.056673453340082;9.99984107259903;0.9462209584002113;0.020169663681198765;1.0661797062786063;0.9999386955722287;0.9464398049158036;0.9999042982105373
42.064478;1.0571427881330362;0.983117275361055;0.9299396234793347;-0.05154770446006587;-0.048758906441390026;1.0566729448764791;9.999829335485733;0.9462231590864979;0.020169664376265568;1.0661822837648351;0.9999397821311407;0.9464385395707989;0.9999059820692187
42.074478;1.0571444732503668;0.9831203135110937;0.9299401575779149;-0.05154770420046846;-0.048758906273049164;1.0566723775838769;9.999818176805961;0.946225418005718;0.02016966271325018;1.066184756700873;0.9999408602856444;0.9464372907904487;0.9999077301694642
42.084478;1.057146272624618;0.9831233052477889;0.9299407466756714;-0.05154770395537963;-0.048758906099811664;1.0566717529768686;9.999807659119378;0.9462277307701925;0.020169658647930824;1.0661871169193045;0.9999419315909861;0.9464360596817458;0.9999095399084976
42.094478;1.0571481877692706;0.9831262507309105;0.9299413905172904;-0.051547703724332435;-0.048758905922412894;1.0566710737492264;9.999797833528087;0.9462300924067671;0.020169652148503196;1.066189357396045;0.9999429978669292;0.9464348468873175;0.9999114080718121
42.104478;1.0571502208870893;0.9831291514635385;0.929942089359125;-0.05154770350676446;-0.04875890574199843;1.0566703436526785;9.99978873462349;0.9462324982905558;0.02016964320451556;1.0661914731249686;0.9999440601882863;0.9464336528642832;0.9999133315228456
42.114478;1.0571523745724338;0.9831320096258268;0.9299428440852836;-0.05154770330209936;-0.048758905560265804;1.0566695661836794;9.999780388098928;0.946234944843725;0.02016963182947124;1.0661934615867084;0.9999451192530855;0.9464324782486419;0.9999153073217486
42.124478;1.0571546510836278;0.98313482740639;0.9299436557552454;-0.05154770310971644;-0.04875890537930797;1.0566687435807034;9.999772814786104;0.9462374291816965;0.0201696180605174;1.0661953218156208;0.9999461762517602;0.946431324024613;0.999917332663744
42.134478;1.0571570517419158;0.9831376069686764;0.9299445245223765;-0.05154770292869085;-0.04875890520127816;1.0566678769620892;9.999766026175578;0.9462399487484576;0.020169601953506908;1.066197053276087;0.999947232666306;0.9464301914853847;0.9999194050483645
42.144478;1.057159577053037;0.9831403508090386;0.9299454485260856;-0.05154770275780323;-0.0487589050282371;1.056666967249712;9.999760023044061;0.9462425017925616;0.02016958357516671;1.0661986561146866;0.999948289689251;0.9464290821458956;0.9999215227090101
42.154478;1.0571622270190388;0.9831430620745106;0.9299464237845144;-0.051547702595935795;-0.04875890486210504;1.0566660158826828;9.999754796206808;0.9462450873462137;0.02016956300371177;1.0662001320092545;0.9999493484989549;0.9464279979628122;0.9999236850943506
42.164478;1.0571650006958502;0.9831457447373074;0.929947445150739;-0.05154770244234018;-0.048758904704504384;1.0566650249243323;9.999750324915684;0.9462477041973612;0.02016954033694628;1.0662014840278002;0.9999504110658437;0.946426941844575;0.9999258927619843
42.174478;1.0571678954185215;0.9831484029686243;0.9299485070271997;-0.05154770229655524;-0.048758904556708546;1.0566639970613523;9.999746580866837;0.9462503506172434;0.020169515694064312;1.0662027157773284;0.9999514806580942;0.9464259178077941;0.9999281462746593
42.184478;1.057170906665814;0.9831510403432921;0.9299496030996849;-0.05154770215811752;-0.048758904419756804;1.0566629358411492;9.999743534798233;0.9462530252260345;0.020169489213868408;1.066203830551145;0.9999525616059391;0.9464249304608459;0.9999304448694879
42.194478;1.0571740285538453;0.9831536597684657;0.9299507262212614;-0.05154770202621884;-0.04875890429448833;1.0566618453858654;9.999741157833277;0.9462557275673007;0.020169461051745354;1.066204830799464;0.9999536584704278;0.9464239844899618;0.9999327860467414
42.204478;1.0571772540382367;0.9831562630306122;0.929951869297261;-0.05154770189940301;-0.048758904181453545;1.0566607290400662;9.999739422997157;0.9462584577945361;0.02016943136817967;1.0662057186214933;0.9999547755239452;0.946423084648159;0.9999351659520918
42.214478;1.057180574652503;0.9831588501090119;0.9299530261275303;-0.051547701775488806;-0.04875890408088396;1.0566595888392922;9.999738306624657;0.9462612158195843;0.020169400318554638;1.0662064969827905;0.9999559168736295;0.9464222355176324;0.9999375799634662
42.224478;1.0571839806717271;0.9831614198462634;0.9299541914529817;-0.051547701651880384;-0.04875890399287121;1.0566584268520167;9.999737784348497;0.9462640006394625;0.020169368053758636;1.0662071701424127;0.9999570863141659;0.9464214409703474;0.9999400234216976
42.234478;1.0571874614713916;0.9831639715702554;0.9299553607392597;-0.0515477015260027;-0.04875890391778796;1.0566572461863717;9.999737825794318;0.9462668101511202;0.020169334728067232;1.066207743158319;0.9999582868609234;0.9464207044680532;0.9999424923111856
42.244478;1.0571910056077916;0.9831665061185277;0.9299565296547887;-0.051547701395681975;-0.048758903856694194;1.0566560503665712;9.999738391214043;0.9462696412247055;0.020169300503929025;1.0662082218301518;0.9999595208640595;0.9464200298396269;0.9999449834905111
42.254478;1.0571946015727347;0.9831690253730263;0.9299576929677129;-0.05154770125945133;-0.04875890381131408;1.0566548423274273;9.999739431254852;0.9462724902624768;0.02016926554237886;1.0662086133095536;0.9999607905074023;0.94641942116066;0.9999474943335326
42.264478;1.0571982389566688;0.9831715308960151;0.9299588440006933;-0.05154770111652496;-0.048758903783660205;1.056653623914836;9.99974089316561;0.9462753541566719;0.02016922999367496;1.0662089263035541;0.9999620979015005;0.94641888206008;0.9999500221978891
42.274478;1.0572019087423847;0.9831740234944628;0.9299599756187725;-0.05154770096657418;-0.04875890377567065;1.056652395693037;9.999742726736326;0.9462782306880085;0.020169194003951084;1.0662091703762875;0.9999634445555872;0.9464184157098247;0.9999525641659196
42.284478;1.0572056029276882;0.9831765039400139;0.9299610817375751;-0.051547700809605315;-0.04875890378898109;1.056651157506098;9.999744880591075;0.9462811180521741;0.020169157718590177;1.0662093548463094;0.9999648310584679;0.9464180254510998;0.999955117014375
42.294478;1.0572093140691394;0.9831789731251372;0.929962157854848;-0.051547700645799034;-0.048758903824843325;1.0566499099442777;9.999747298683348;0.9462840144329681;0.02017012127847911;1.0662094878835515;0.999966257760233;0.94641773633411;0.9999576772595736
42.304478;1.0572130352477873;0.983181431438217;0.9299632006203438;-0.051547700475374277;-0.04875890388416261;1.0566486552793555;9.999749930115394;0.9462869179926293;0.020170084823930044;1.0662095762366859;0.9999677254253467;0.946417509662808;0.9999602408107691
42.314478;1.0572167604013973;0.9831838786894714;0.9299642074010211;-0.05154770029865476;-0.04875890396757982;1.0566473971849473;9.999752739671838;0.946289826567905;0.020170048487420024;1.0662096255457345;0.9999692348572382;0.9464173708917756;0.9999628021471907
42.324478;1.057220484161214;0.983186314355596;0.9299651759476643;-0.05154770011605446;-0.04875890407545749;1.0566461400698735;9.99975570197229;0.9462927375849103;0.020170012374659263;1.0662096406917272;0.9999707860141888;0.9464173247142154;0.9999653541888773
42.334478;1.0572242015618634;0.9831887371323239;0.9299661040728381;-0.05154769992786659;-0.04875890420777449;1.0566448886495288;9.999758788872475;0.9462956490285617;0.02016997656839656;1.0662096260464904;0.9999723773298285;0.9464173760698533;0.9999678890774919
42.344478;1.05722790812682;0.983191144300613;0.9299669899066716;-0.05154769973413508;-0.04875890436416148;1.0566436479870427;9.999761966831372;0.9462985600938698;0.020169941147404467;1.0662095857243905;0.9999740059711411;0.9464175291586719;0.9999703987862014
42.354478;1.057231599573401;0.9831935317968754;0.929967832437808;-0.05154769953459228;-0.04875890454402464;1.0566424237078482;9.999765201187325;0.9463014704513857;0.02016990619647106;1.066209523848349;0.9999756690160945;0.9464177867947674;0.9999728758554717
42.364478;1.0572352712443887;0.9831958947625873;0.9299686314448447;-0.051547699328567426;-0.0487589047465859;1.0566412216792498;9.99976845451073;0.9463043791780607;0.02016987181414731;1.066209445114751;0.9999773641641739;0.9464181505811444;0.9999753143728014
42.374478;1.0572389177304153;0.9831982280024755;0.9299693871929301;-0.05154769911510567;-0.04875890497099912;1.05664004722023;9.999771680330241;0.9463072843025584;0.02016983811686615;1.066209355474085;0.9999790896716254;0.9464186213539693;0.9999777096120935
42.384478;1.057242532624164;0.9832005265752556;0.9299701007231357;-0.051547698893282916;-0.04875890521658389;1.0566389045268878;9.999774825610192;0.9463101827624333;0.02016980522897454;1.0662092621015615;0.9999808443382756;0.9464191993556677;0.9999800566243525
42.394478;1.0572461090341199;0.9832027865685011;0.9299707741375587;-0.05154769866240519;-0.048758905482935655;1.0566377968206908;9.999777842237746;0.9463130700729575;0.020169773273153137;1.0662091726592131;0.999982627208967;0.9464198843920156;0.9999823499982875
42.404478;1.0572496406689855;0.983205005075011;0.9299714099970383;-0.05154769842206317;-0.048758905769939076;1.0566367269892771;9.999780696823766;0.9463159397990132;0.02016974237547307;1.0662090949693819;0.999984436826985;0.9464206762272303;0.9999845849661297
42.414478;1.0572531224291186;0.9832071795156927;0.9299720105130863;-0.05154769817210573;-0.04875890607788492;1.0566356980759357;9.99978337388153;0.946318783835023;0.020169712667000274;1.066209037285321;0.9999862711213354;0.9464215747887489;0.9999867582031993
42.424478;1.0572565506252014;0.9832093077056282;0.9299725773613258;-0.05154769791253818;-0.04875890640747168;1.0566347134450178;9.999785870214975;0.9463215932755878;0.020169684265067794;1.0662090081557245;0.9999881280989051;0.9464225800271391;0.9999888677083134
42.434478;1.0572599234168063;0.9832113883247244;0.9299731115177002;-0.051547697643489765;-0.04875890675953952;1.0566337764929514;9.999788186637199;0.9463243587648374;0.02016965725261698;1.0662090157491748;0.9999900061380472;0.9464236917969429;0.9999909125066556
42.444478;1.0572632415019532;0.9832134208399851;0.9299736130511305;-0.05154769736535098;-0.04875890713484736;1.056632889985975;9.999790325048833;0.9463270704659272;0.02016963167658827;1.066209067063221;0.999991903430831;0.9464249099260689;0.9999928926626276
