time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.454478;1.0572665081558135;0.9832154052853943;0.9299740819230534;-0.05154769707895493;-0.04875890753387772;1.0566320559130713;9.999792284370454;0.9463297181619431;0.020169607555140884;1.0662091673618241;0.9999938175870768;0.9464262341963608;0.9999948093351231
42.464478;1.0572697277010192;0.9832173417156028;0.929974519047308;-0.05154769678563599;-0.048758907956608276;1.0566312760212473;9.999794054790053;0.9463322914541288;0.020169584878823206;1.0662093200667686;0.9999957461209943;0.9464276642010918;0.9999966643496404
42.474478;1.0572729032909771;0.9832192290480165;0.9299749261288479;-0.05154769648717703;-0.04875890840264265;1.056630551662013;9.999795617565148;0.9463347800512878;0.020169563614213685;1.0662095267141927;0.9999976873033661;0.9464291996283659;0.999998459105265
42.484478;1.0572760355620836;0.9832210644075878;0.9299753049942949;-0.05154769618568867;-0.04875890887157684;1.0566298828953569;9.999796946578721;0.9463371741517826;0.02016954371330485;1.0662097869169738;0.999999640814293;0.9464308408147728;1.0000001937282381
42.494478;1.0572791227278207;0.9832228434232325;0.9299756572946173;-0.05154769588337693;-0.048758909363023656;1.05662926865248;9.999798008982504;0.9463394649020329;0.020169525112719845;1.066210098888893;1.0000016080262208;0.9464325888121414;1.000001867547224
42.504478;1.0572821617810724;0.9832245608329264;0.9299759842765988;-0.05154769558226474;-0.048758909876453156;1.0566287079797902;9.999798768311157;0.9463416450408424;0.02016950772623488;1.0662104606130078;1.0000035913724863;0.9464344449253695;1.000003480120992
42.514478;1.0572851494816757;0.9832262110715017;0.9299762869765889;-0.05154769528410436;-0.04875891041133446;1.0566282008553947;9.999799189630147;0.9463437099745975;0.020169491449266944;1.0662108710469054;1.000005593093067;0.9464364098748825;1.0000050310690993
42.524478;1.057288082097084;0.9832277888344088;0.9299765672184729;-0.051547694990615234;-0.04875891096738215;1.0566277482663449;9.999799241512761;0.9463456584817302;0.020169476170035876;1.066211330523949;1.0000076151909587;0.9464384828230207;1.0000065189877883
42.534478;1.057290954640146;0.9832292896803144;0.9299768280933883;-0.05154769470373899;-0.048758911544499246;1.0566273522711644;9.999798895302957;0.9463474918021416;0.020169461773506064;1.0662118398400928;1.0000096607599982;0.9464406609640517;1.0000079412664888
42.544478;1.057293760662967;0.9832307104835841;0.9299770730934365;-0.05154769442546332;-0.04875891214241567;1.0566270162200273;9.999798130684665;0.946349212092203;0.020169448140618954;1.066212398992781;1.000011734564622;0.9464429398369393;1.0000092951874142
42.554478;1.0572964927179438;0.9832320494700338;0.9299773051817396;-0.051547694157450606;-0.04875891276034701;1.0566267444184447;9.999796946390886;0.946350821913288;0.020169435147781082;1.0662130067966256;1.000013842276918;0.9464453137302872;1.000010579191912
42.564478;1.0572991431333227;0.9832333058521856;0.9299775264380667;-0.05154769390104445;-0.048758913396978666;1.0566265415795244;9.999795365733185;0.9463523246298912;0.020169422665122574;1.066213660999099;1.0000159895459593;0.9464477758239679;1.0000117931659633
42.574478;1.057301704643406;0.9832344789837876;0.9299777375243613;-0.05154769365745969;-0.04875891405057612;1.0566264129085599;9.999793434358537;0.9463537245580707;0.020169410557476848;1.0662143585352435;1.0000181811085058;0.9464503180573969;1.0000129378859208
42.584478;1.057304170560975;0.9832355674336618;0.9299779372068155;-0.05154769342780674;-0.048758914718940526;1.056626363998512;9.99979121275294;0.9463550264077968;0.020169398698796713;1.0662150958746568;1.0000204200161908;0.946452930822857;1.000014014744833
42.594478;1.057306534327018;0.9832365692311639;0.9299781230389362;-0.051547693213186585;-0.04875891539951358;1.0566264004759682;9.999788768268301;0.9463562350263284;0.02016938699759104;1.066215869209635;1.0000227081724682;0.9464556030599827;1.000015025622912
42.604478;1.0573087889721562;0.9832374833053221;0.9299782929087219;-0.051547693014856455;-0.04875891608981687;1.0566265283170426;9.999786167645519;0.9463573555399777;0.02016937541711446;1.0662166745940573;1.0000250476163675;0.9464583230170057;1.0000159725113535
42.614478;1.0573109276245138;0.9832383102573868;0.929978445918249;-0.051547692834255164;-0.048758916787711465;1.0566267537977978;9.999783467476236;0.946358392604712;0.020169363977890344;1.0662175079891758;1.0000274405341183;0.9464610792134099;1.0000168575419766
42.624478;1.0573129445176737;0.9832390517642027;0.9299785821736566;-0.05154769267297117;-0.048758917491217434;1.0566270823038932;9.999780709408588;0.946359349704272;0.020169352736279678;1.0662183653354766;1.000029888394965;0.9464638610320308;1.000017683142211
42.634478;1.0573148350425243;0.9832397098866743;0.929978702630565;-0.05154769253265213;-0.048758918198396034;1.0566275173932766;9.999777920240314;0.9463602299341243;0.020169341751900136;1.0662192426741919;1.0000323915816491;0.9464666585207571;1.0000184520378412
42.644478;1.0573165958423152;0.9832402868940109;0.929978809226449;-0.051547692414884654;-0.048758918907510156;1.0566280610692855;9.999775111373818;0.946361036562447;0.020169331073968667;1.0662201359125063;1.0000349493785674;0.9464694619462517;1.0000191676638246
42.654478;1.0573182258888068;0.9832407852400381;0.9299789039447247;-0.05154769232125117;-0.0487589196171068;1.0566287143845747;9.999772287521603;0.9463617723286714;0.020169320748399697;1.0662210405274921;1.0000375596744402;0.9464722622125513;1.0000198342917732
42.664478;1.0573197265493888;0.983241207445692;0.9299789871006332;-0.05154769225349469;-0.04875892032609844;1.0566294775250533;9.999769460141797;0.9463624390834614;0.020169310819570126;1.0662219513556417;1.0000402182765573;0.9464750517093973;1.0000204565958306
42.674478;1.057321100208587;0.9832415559748957;0.9299790568981235;-0.05154769221359503;-0.04875892103403513;1.0566303498112166;9.999766642695775;0.9463630381312316;0.02016930132117171;1.0662228623334806;1.0000429189264135;0.9464778243354219;1.000021039523321
42.684478;1.0573223492555957;0.9832418336789801;0.9299791104953552;-0.051547692203746984;-0.04875892174107472;1.0566313301029011;9.999763831922671;0.9463635704218198;0.020169292273534947;1.0662237669894523;1.000045655112255;0.9464805751551603;1.0000215882457988
42.694478;1.057323475337811;0.9832420446395541;0.929979145389598;-0.0515476922262032;-0.048758922447457616;1.056632417725528;9.99976099915939;0.9463640369370667;0.020169283689967697;1.0662246595117932;1.0000484221232935;0.9464833005628958;1.0000221076795306
42.704478;1.0573244785709692;0.9832421942718939;0.9299791604866614;-0.051547692282908675;-0.04875892315309007;1.0566336134588616;9.999758097578487;0.9463644393685848;0.020169275577109912;1.066225535036215;1.000051216867703;0.9464859981776933;1.0000226017919989
42.714478;1.0573253577954222;0.9832422885033985;0.9299791564140553;-0.05154769237520159;-0.048758923857594456;1.0566349192227238;9.999755073255525;0.9463647799839615;0.020169267935229235;1.0662263890543024;1.0000540362672024;0.9464886659179671;1.0000230736032898
42.724478;1.0573261116753878;0.9832423329526608;0.9299791352984734;-0.05154769250398958;-0.048758924560624764;1.0566363366269331;9.999751875180326;0.946365060559021;0.02016926077354709;1.0662272164564126;1.0000568764946303;0.9464913010999303;1.0000235260312227
42.734478;1.057326739214619;0.9832423328577589;0.9299791006352649;-0.05154769267013225;-0.048758925262120174;1.0566378662829352;9.99974846856916;0.9463652813653756;0.020169254125070958;1.0662280107464057;1.0000597328916774;0.9464939001792844;1.0000239618476339
42.744478;1.057327239689201;0.9832422935481234;0.9299790566704537;-0.051547692874382184;-0.04875892596228951;1.0566395078803807;9.99974484410991;0.9463654407931819;0.02016824804023685;1.0662287641931492;1.0000625997655375;0.9464964377923962;1.0000243827479969
42.754478;1.0573276132905902;0.9832422206036882;0.9299790069045737;-0.05154769311697638;-0.04875892666143556;1.0566412599855737;9.999741010954192;0.9463655356183219;0.020168242570509164;1.0662294686590301;1.0000654705408072;0.9464989526702763;1.0000247893325587
42.764478;1.0573278621669038;0.9832421195535563;0.9299789530070179;-0.051547693397470326;-0.048758927359849366;1.0566431199949584;9.999736979682632;0.9463655614813468;0.020168237761005733;1.0662301164465553;1.0000683383434827;0.9465014202161388;1.0000251815281263
42.774478;1.0573279901758472;0.9832419954837902;0.9299788950720004;-0.05154769371489591;-0.04875892805772992;1.056645084306394;9.999732752175301;0.9463655133095581;0.02016823364297767;1.066230701266622;1.000071196232028;0.9465038374413349;1.0000255587824614
42.784478;1.0573280013201167;0.9832418525915638;0.9299788326546002;-0.05154769406798335;-0.04875892875510629;1.056647147942857;9.999728320139408;0.9463653861288687;0.020168230218279112;1.0662312193594061;1.000074036882037;0.9465062009976921;1.0000259205667748
42.794478;1.057327898135155;0.9832416939001785;0.9299787656601813;-0.05154769445535466;-0.048758929451918814;1.0566493036138265;9.99972366143342;0.9463651763494373;0.02016822745379456;1.0662316700233478;1.0000768524494064;0.9465085068451442;1.0000262664008472
42.804478;1.0573276812238828;0.9832415210673564;0.9299786945538029;-0.0515476948756173;-0.04875893014820365;1.0566515413037252;9.999718736698696;0.9463648826742802;0.020168225292583768;1.0662320548815891;1.000079635002799;0.9465107505667483;1.0000265947096298
42.814478;1.0573273506578418;0.9832413342498261;0.9299786201317561;-0.051547695327337203;-0.048758930844226146;1.0566538493627196;9.999713495399446;0.9463645061442795;0.0201682236757422;1.0662323766082167;1.000082377026653;0.9465129279966163;1.0000269017110976
42.824478;1.057326907861246;0.9832411328302696;0.9299785433790547;-0.0515476958090676;-0.048758931540476204;1.0566562161427568;9.99970788528279;0.946364049513805;0.020168222572546884;1.0662326380580864;1.0000850713816543;0.9465150356136796;1.0000271817869455
42.834478;1.0573263556118886;0.9832409166682375;0.9299784652624936;-0.0515476963194928;-0.04875893223752363;1.0566586310136188;9.99970186004932;0.9463635166580574;0.02016822199616845;1.0662328414689097;1.0000877106917083;0.9465170704793038;1.000027429023891
42.844478;1.0573256964459001;0.9832406865806969;0.929978386401509;-0.05154769685747622;-0.048758932935958336;1.056661084906097;9.999695386961847;0.9463629126159588;0.02016822198576732;1.06623298758431;1.000090286980142;0.9465190301076112;1.0000276381511002
42.854478;1.0573249320405358;0.9832404440876579;0.9299783075729938;-0.0515476974219497;-0.04875893363647871;1.0566635704917122;9.999688448661484;0.9463622432286741;0.020168222582680508;1.0662330753079927;1.0000927926062413;0.9465209125730307;1.0000278043225659
42.864478;1.0573240642252901;0.9832401909034665;0.9299782311757993;-0.051547698011853875;-0.048758934339895;1.0566660822456624;9.999681038001711;0.9463615139431291;0.020168223826281792;1.0662331020198934;1.000095222029568;0.9465227163412882;1.0000279230946885
42.874478;1.0573230955154136;0.9832399283084677;0.929978161665712;-0.05154769862619543;-0.04875893504695488;1.0566686165958863;9.99967314884827;0.9463607291983397;0.020168225753977607;1.0662330640751378;1.0000975723439334;0.9465244398166611;1.0000279909731078
42.884478;1.0573220286681992;0.9832396567899329;0.9299781041574916;-0.05154769926401619;-0.04875893575806617;1.0566711713526078;9.999664765461592;0.9463598924038565;0.02016822838862398;1.0662329573228793;1.0000998421917293;0.9465260812348164;1.0000280056099782
42.894478;1.057320866593;0.9832393760283815;0.9299780630558646;-0.05154769992419045;-0.04875893647309057;1.0566737441782916;9.999655863996363;0.9463590058557133;0.020168231717496515;1.0662327779494736;1.000102030891943;0.9465276385975477;1.0000279658424007
42.904478;1.057319612252503;0.9832390850973297;0.9299780415587684;-0.051547700605305675;-0.048758937191382745;1.0566763317514538;9.999646427937067;0.9463580710284892;0.020168235676622633;1.0662325230261291;1.0001041380660287;0.9465291093814368;1.0000278718439164
42.914478;1.0573182680183917;0.9832387830502038;0.9299780413434581;-0.051547701305842596;-0.048758937911994676;1.056678930342382;9.999636456431691;0.9463570890916146;0.020168240151852323;1.0662321896214275;1.000106162776962;0.9465304905982233;1.0000277248029756
42.924478;1.0573168353596882;0.983238469356811;0.9299780625378136;-0.05154770202451404;-0.04875893863384348;1.0566815363422262;9.99962595589243;0.946356061087277;0.020168244991377583;1.066231773421087;1.0001081029568646;0.9465317794074166;1.0000275265782863
42.934478;1.057315315104005;0.9832381435284546;0.9299781039827224;-0.051547702760399466;-0.0487589393557608;1.0566841464268915;9.999614931271905;0.946354987943348;0.02016825001610055;1.0662312688561268;1.000109955966272;0.9465329739150081;1.0000272799622325
42.944478;1.0573137078630677;0.9832378048108592;0.9299781635575365;-0.051547703512658784;-0.04875894007652504;1.0566867577823253;9.999603391427257;0.9463538706363026;0.02016825503213694;1.0662306705296432;1.0001117192410307;0.9465340735065023;1.000026988567009
42.954478;1.0573120144807424;0.9832374525000958;0.9299782390801856;-0.051547704280175334;-0.04875894079497387;1.0566893677583862;9.999591361041947;0.9463527102722246;0.02016825984871694;1.0662299743910433;1.0001133902665704;0.9465350785071308;1.0000266558906894
42.964478;1.057310236139144;0.9832370860122774;0.9299783290801438;-0.05154770506167112;-0.04875894151006546;1.056691973626549;9.999578885775309;0.9463515078327553;0.020168264288515137;1.0662291780103796;1.000114966484946;0.9465359898974783;1.0000262848209898
42.974478;1.0573083743552063;0.9832367046209766;0.929978432255596;-0.05154770585618309;-0.048758942220836446;1.0566945733135213;9.999566024864606;0.9463502643855171;0.020168268191985486;1.0662282802483078;1.000116445420944;0.9465368092113102;1.000025877835459
42.984478;1.0573064311082971;0.983236307517223;0.9299785467401129;-0.051547706663353086;-0.04875894292636346;1.056697165820203;9.999552836273837;0.9463489820713513;0.020168271422873425;1.0662272811002313;1.0001178247021987;0.9465375381065517;1.000025437168376
42.994478;1.0573044082009642;0.9832358939991304;0.9299786703766625;-0.05154770748332949;-0.04875894362567674;1.056699750704891;9.999539367487888;0.9463476644371162;0.02016827386931147;1.0662261819985344;1.0001191023379146;0.9465381779768667;1.0000249652629853
43.004478;1.0573023065464964;0.9832354629267592;0.9299788010643817;-0.05154770831651664;-0.04875894431755912;1.056702327543818;9.999525656796639;0.9463463159722809;0.02016827543821163;1.0662249858421307;1.0001202774542806;0.9465387302937384;1.0000244651945318
43.014478;1.0573001271518916;0.9832350116184198;0.9299789362344963;-0.05154770916339431;-0.04875894500033932;1.056704895879286;9.999511739522246;0.9463449418752875;0.020168276041848034;1.0662236963864289;1.0001213500671058;0.9465391973236317;1.0000239401184408
43.024478;1.0572978726413225;0.983234535484218;0.929979072103519;-0.05154771002436899;-0.04875894567193419;1.0567074552339113;9.999497651989996;0.946343547567814;0.020168275581913756;1.0662223176831167;1.000122319352125;0.9465395822929266;1.0000233929539295
43.034478;1.0572955470918255;0.983234028739325;0.9299792035098261;-0.0515477108995939;-0.04875894633029898;1.0567100049011826;9.999483430479405;0.946342138100739;0.020168273951314816;1.0662208538894709;1.0001231827107446;0.9465398891411759;1.0000228271328717
43.044478;1.0572931545836237;0.9832334856847135;0.9299793239218975;-0.0515477117888605;-0.04875894697398863;1.0567125440394538;9.999469106374063;0.9463407185366387;0.02016827105407403;1.0662193091356944;1.0001239370445603;0.9465401224728601;1.0000222467866355
43.054478;1.05729069821307;0.9832329018930434;0.9299794252608324;-0.051547712691670994;-0.04875894760241386;1.056715071832553;9.99945470039923;0.946339294573845;0.02016826682208784;1.0662176875752831;1.0001245804100969;0.9465402870971821;1.000021655899627
43.064478;1.0572881803156775;0.9832322743679498;0.9299794984009994;-0.05154771360735787;-0.0487589482157322;1.0567175872763896;9.999440226233252;0.9463378722673579;0.020168261223359848;1.0662159937500024;1.0001251125014525;0.9465403868536979;1.0000210577630098
43.074478;1.0572856034467584;0.983231600698317;0.9299795345953085;-0.0515477145350422;-0.04875894881451005;1.0567200890033004;9.999425704292465;0.9463364574597946;0.020168254255108403;1.0662142328243416;1.000125534602217;0.94654042425994;1.0000204554494279
43.084478;1.0572829708950022;0.9832308783323364;0.929979526425857;-0.05154771547364794;-0.048758949399356086;1.056722575187854;9.999411165457577;0.9463350560072419;0.020168245910447052;1.066212410274994;1.0001258493655365;0.9465404016228202;1.0000198525433555
43.094478;1.0572802862266892;0.9832301043431251;0.9299794676868305;-0.05154771642220304;-0.0487589499706746;1.0567250433545696;9.999396640433153;0.9463336744132056;0.020168236143447187;1.0662105312626369;1.0001260599741197;0.946540321777586;1.0000192531297845
43.104478;1.0572775530142544;0.9832292751557484;0.9299793529746966;-0.05154771738001988;-0.04875895052848111;1.0567274901370085;9.999382152584152;0.9463323197675588;0.020168224867280867;1.066208600286803;1.0001261692039471;0.9465401875418012;1.0000186616896947
43.114478;1.0572747749129752;0.9832283863992308;0.9299791774373946;-0.05154771834644388;-0.048758951072333315;1.0567299111833757;9.999367718427056;0.9463309989819325;0.02016821197750004;1.0662066213947736;1.0001261790968026;0.9465400012270628;1.000018083329069
43.124478;1.0572719549443264;0.9832274333513804;0.9299789370237621;-0.0515477193205762;-0.04875895160150301;1.0567323012684184;9.999353352545372;0.9463297178703454;0.02016819737479245;1.0662045987341762;1.0001260912018217;0.946539764811175;1.0000175235685222
43.134478;1.0572690947960812;0.9832264116408956;0.9299786292957697;-0.051547720301295064;-0.048758952115116334;1.0567346546698184;9.999339075960709;0.9463284808602331;0.020168180984354307;1.066202537373298;1.0001259072183375;0.9465394801024553;1.0000169878118508
43.144478;1.0572661954188034;0.9832253176308999;0.9299782540056654;-0.05154772128729985;-0.04875895261201961;1.0567369662743962;9.99932491599607;0.9463272918918345;0.020168162767274858;1.0662004439445973;1.000125629520999;0.9465391485347655;1.0000164805055884
43.154478;1.0572632579123502;0.9832241482148077;0.9299778128192409;-0.05154772227702356;-0.04875895309066239;1.0567392327403795;9.99931089406332;0.9463261551227768;0.020168142716470574;1.0661983256430314;1.000125261363553;0.946538771012818;1.0000160040290773
43.164478;1.0572602834692415;0.9832229005724038;0.9299773083768418;-0.05154772326868496;-0.04875895354928499;1.056741452016907;9.999297020118357;0.9463250742182137;0.020168120856916504;1.066196187915551;1.0001248068792339;0.9465383484411943;1.0000155587241542
43.174478;1.0572572730452168;0.9832215727234859;0.9299767432675549;-0.051547724260461614;-0.04875895398617204;1.0567436215826096;9.99928330362781;0.946324051459623;0.0201680972570822;1.0661940335167752;1.0001242702757533;0.9465378822273953;1.0000151442972933
43.184478;1.0572542277682788;0.9832201645345099;0.9299761196941903;-0.05154772525054815;-0.04875895439969453;1.0567457376708158;9.999269764955258;0.9463230876867832;0.020168072030941626;1.0661918633296192;1.0001236545824723;0.9465373738876197;1.0000147611622765
43.194478;1.0572511493916854;0.9832186783515785;0.929975440296946;-0.05154772623722474;-0.048758954788329194;1.0567477962858374;9.999256435013196;0.9463221825070413;0.0201680453221712;1.066189677000411;1.0001229616722864;0.9465368248056351;1.0000144105964448
43.204478;1.057248039663551;0.9832171188587154;0.9299747088726354;-0.05154772721893514;-0.04875895515080471;1.0567497946201856;9.999243349221128;0.9463213346121492;0.020168017279284488;1.0661874731220333;1.0001221938523952;0.9465362369988973;1.0000140935685762
43.214478;1.0572448991477847;0.9832154922793136;0.9299739296457641;-0.05154772819414253;-0.04875895548620246;1.0567517315266586;9.99923053937286;0.9463205424626184;0.02016798803791323;1.0661852497197226;1.0001213553962147;0.9465356138948263;1.0000138096845326
43.224478;1.0572417270470122;0.9832138056643928;0.9299731061989869;-0.051547729161244414;-0.04875895579389375;1.0567536068295935;9.99921802642005;0.9463198049268351;0.020167957719297594;1.0661830049071401;1.000120452535644;0.9465349598401163;1.0000135576664513
43.234478;1.0572385221498808;0.9832120665504672;0.929972241273665;-0.05154773011877175;-0.04875895607335536;1.0567554199356333;9.999205819675666;0.9463191214718971;0.020167926440512098;1.0661807376309107;1.0001194920367518;0.9465342787387089;1.0000133363447419
43.244478;1.057235283282042;0.9832102827187512;0.9299713373576209;-0.05154773106548251;-0.048758956324088755;1.0567571686839075;9.999193918188693;0.9463184917676236;0.02016789432695549;1.0661784484617192;1.0001184797810343;0.9465335736240506;1.00001314450058
43.254478;1.0572320088386349;0.9832084621073048;0.9299703976745249;-0.05154773200024429;-0.04875895654580128;1.0567588492712976;9.99918231281232;0.9463179148897392;0.020167861517024342;1.0661761401059695;1.0001174204262573;0.9465328474873508;1.000012979914385
43.264478;1.057228697178135;0.9832066126838421;0.9299694267296151;-0.051547732921960396;-0.048758956738537376;1.056760457235599;9.999170995998613;0.9463173889790254;0.020167828152962093;1.0661738171740227;1.0001163179697306;0.946532103721149;1.000012838873343
43.274478;1.057225348432444;0.9832047420697025;0.9299684299560862;-0.051547733829646454;-0.04875895690247945;1.0567619883886215;9.999159971456194;0.9463169115574908;0.020167794360425387;1.0661714851200608;1.000115176157875;0.9465313455668513;1.0000127164997656
43.284478;1.0572219654912813;0.9832028572254116;0.9299674127757012;-0.05154773472260663;-0.04875895703770671;1.0567634387112073;9.99914924710879;0.9463164797643175;0.02016776023315667;1.0661691493668093;1.000113998250401;0.9465305758883885;1.0000126074379527
43.294478;1.057218553046055;0.9832009641290308;0.9299663795495461;-0.051547735600498114;-0.04875895714421541;1.0567648038518558;9.999138820214691;0.9463160905256603;0.020167725841204343;1.0661668150633152;1.0001127869020476;0.9465297979148285;1.0000125064655148
43.304478;1.057215116034496;0.9831990670622213;0.9299653331612865;-0.05154773646320399;-0.04875895722208669;1.0567660791476656;9.999128673970533;0.9463157410392475;0.020167691257420815;1.0661644869290188;1.0001115444666737;0.9465290157126975;1.0000124090541307
43.314478;1.0572116585389606;0.9831971678916843;0.9299642760118446;-0.05154773731065544;-0.04875895727155096;1.0567672601378701;9.999118782211116;0.9463154292264382;0.020167656574752394;1.066162169133408;1.0001102731483777;0.9465282335936733;1.000012311432646
43.324478;1.0572081836845233;0.9831952665278976;0.9299632116276041;-0.051547738142711366;-0.048758957292861824;1.05676834322705;9.99910911329228;0.9463151538179437;0.020167621898678267;1.0661598654767306;1.0001089748648249;0.9465274552241916;1.0000122097014492
43.334478;1.0572046944059517;0.9831933626099746;0.9299621446936335;-0.05154773895911432;-0.04875895728614657;1.0567693260615083;9.999099634594259;0.9463149140826882;0.020167587330219863;1.0661575798180862;1.0001076511116687;0.9465266831180356;1.0000120990957164
43.344478;1.0572011941153927;0.983191456580821;0.9299610797020343;-0.05154773975954768;-0.04875895725136974;1.0567702072482497;9.999090315868989;0.9463147092970852;0.020167552958382847;1.0661553161093797;1.0001063029279964;0.9465259183908986;1.0000119745536107
43.354478;1.057197686982629;0.9831895492042872;0.9299600203024303;-0.05154774054380228;-0.048758957188306445;1.0567709856681309;9.99908112715592;0.9463145379994007;0.020167518860646983;1.0661530776834973;1.0001049310378651;0.9465251608871382;1.0000118320319393
43.364478;1.0571941779212135;0.9831876408143101;0.9299589694900386;-0.0515477413118464;-0.0487589570965664;1.0567716603711619;9.999072036665856;0.9463143971766289;0.020167485105160397;1.0661508666956;1.0001035360922663;0.9465244100300708;1.0000116690740806
43.374478;1.0571906721741837;0.9831857315043492;0.9299579297912485;-0.05154774206371059;-0.04875895697588312;1.056772231305231;9.99906301596745;0.9463142820684138;0.020167451756111707;1.066148684753318;1.0001021185743224;0.9465236658440185;1.0000114840351646
43.384478;1.0571871746470505;0.9831838216116691;0.9299569036595432;-0.051547742799379605;-0.048758956826474686;1.0567726997467084;9.999054046887437;0.9463141869369078;0.020167418887888613;1.066146534029157;1.000100678490042;0.9465229292596842;1.0000112750380865
43.394478;1.057183689465211;0.983181911363674;0.929955894250915;-0.05154774351866314;-0.04875895664907497;1.056773067920928;9.999045123922352;0.9463141060148232;0.020167386603919653;1.066144417403901;1.000099215465221;0.9465222015972281;1.0000110395189346
43.404478;1.0571802202192002;0.9831800000835633;0.9299549057901487;-0.051547744221090264;-0.0487589564446419;1.0567733386460683;9.999036257800324;0.9463140338340666;0.020167355039703554;1.066142337858641;1.000097729592512;0.946521483737027;1.000010774064779
43.414478;1.0571767706836666;0.983178085996669;0.9299539431527775;-0.05154774490607693;-0.0487589562141171;1.0567735156429807;9.999027481405825;0.9463139653386905;0.020167324336426606;1.066140298028488;1.0000962226845713;0.9465207755428404;1.000010474649047
43.424478;1.0571733452876804;0.9831756862124366;0.9299525566094861;-0.051546050419850935;-0.04875735251565201;1.056773603874989;9.999018848134218;0.9463138961946969;0.020167294601917348;1.0661383003822338;1.0000946984857861;0.946520075620172;1.000010137478486
43.434478;1.0571699485999202;0.9831737609408518;0.9299516601865273;-0.05154605106880922;-0.048757352235898464;1.056773608736872;9.999010420653574;0.9463138228680946;0.02016726589426651;1.0661363480672619;1.0000931612501034;0.9465193811935774;1.000009759544764
43.444478;1.0571665838641913;0.9831718302897355;0.9299508029268463;-0.051546051699233444;-0.04875735193295854;1.0567735346225584;9.999002261550352;0.9463137428438589;0.020166238240072985;1.0661344454393884;1.000091614277219;0.9465186668249069;1.000009338202999
43.454478;1.0571632523081262;0.9831698967808198;0.9299499870961817;-0.05154605231019905;-0.04875735160760716;1.0567733846434788;9.998994430061858;0.9463136550822341;0.02016621166409874;1.0661325975382647;1.0000900596200701;0.9465179702473271;1.0000088708333497
43.464478;1.0571609161726214;0.9831688455474291;0.9299492009398105;-0.05154635350173869;-0.048757591229105335;1.0567731613514042;9.998986978263499;0.9463135594113448;0.020166186206476255;1.066130809519944;1.000088498519773;0.9465172656378192;1.0000083550856775
43.474478;1.0571576511626606;0.9831669189052917;0.9299484698960522;-0.05154635406838361;-0.04875759086143152;1.0567728669716814;9.998979943579585;0.9463134550692135;0.020166161927135322;1.0661290868150965;1.0000869319535848;0.9465165492563778;1.0000077880458527
43.484478;1.0571544182167798;0.9831650033529091;0.9299477820344203;-0.0515463546096022;-0.048757590473970165;1.0567725031895812;9.9989733411387;0.9463133400667026;0.020166138909144014;1.0661274349258894;1.0000853611764524;0.946515817583842;1.0000071648444977
43.494478;1.0571512148685356;0.9831631033478336;0.929947138747931;-0.05154635512358773;-0.048757590067474404;1.0567730714448156;9.998967162716333;0.9463132117369777;0.020166117254845576;1.0661258583197188;1.0000837883370484;0.946515066820093;1.0000064793966594
43.504478;1.0571480382364296;0.9831612232393668;0.9299465417665441;-0.051546355609100494;-0.04875758964237741;1.0567725732883357;9.998961384931851;0.946313067573073;0.02016609706277558;1.0661243592973726;1.000082216865796;0.9465142929966126;1.0000057262724467
43.514478;1.0571448861088428;0.9831593687535995;0.9299459920193689;-0.05154635606541575;-0.04875758919885209;1.0567720103086058;9.998955981422924;0.9463129054740624;0.02016607840499839;1.066122937918668;1.0000806510359668;0.9465134924624377;1.0000049011544963
43.524478;1.057141757255423;0.9831575477561928;0.929945489097226;-0.05154635649223283;-0.04875758873720432;1.056771384643784;9.99895092948924;0.9463127231380198;0.020166061326149416;1.066121593429898;1.000079094941946;0.9465126622857843;1.0000040005315074
43.534478;1.0571386516575179;0.9831557697617457;0.9299450321065272;-0.05154635688954156;-0.048757588258160664;1.0567706998068;9.998946207576676;0.9463125176313916;0.02016604584573749;1.0661203259412497;1.0000775516581952;0.9465118004593841;1.000003022050584
43.544478;1.0571355709644168;0.9831540451933062;0.929944620635071;-0.051546357257561425;-0.048757587762511795;1.0567699604663268;9.998941790348201;0.9463122861368591;0.020166031949728873;1.0661191368853198;1.0000760229289671;0.9465109059199939;1.0000019650351115
43.554478;1.0571325184171247;0.9831523851453938;0.9299442548121336;-0.05154635759682977;-0.04875758725059715;1.0567691716033771;9.998937647698163;0.9463120265539453;0.02016601959275725;1.0661180282628206;1.000074509547746;0.946509978061649;1.0000008302665644
43.564478;1.0571294982919304;0.9831508008582508;0.9299439347314331;-0.05154635790822778;-0.04875758672234009;1.0567683379577055;9.998933750933277;0.946311736687633;0.020166008716343043;1.0661170016256405;1.0000730120805978;0.9465090159618565;0.9999996192384119
43.574478;1.0571265158822434;0.9831493028034546;0.9299436599559328;-0.05154635819284468;-0.04875758617752416;1.0567674641377538;9.998930086708429;0.9463114133160562;0.020165999260557985;1.066116057511094;1.0000715310333388;0.9465080179593459;0.9999983333582736
43.584478;1.057123577745796;0.9831479004418273;0.9299434297736483;-0.051546358451926136;-0.04875758561582145;1.0567665552368413;9.998926666352762;0.946311052408907;0.020165991158862896;1.0661151953587729;1.0000700667244176;0.9465069817777855;0.999996973399995
43.594478;1.0571206907139996;0.983146602252132;0.9299432441595625;-0.051546358686986274;-0.04875758503666511;1.0567656167799322;9.998923519333305;0.9463106499305484;0.02016598432509367;1.066114414305075;1.0000686199285582;0.9465059051240696;0.9999955398414143
43.604478;1.0571178600798354;0.983145415232946;0.9299431046229214;-0.051546358899738166;-0.04875758443930568;1.0567646534385875;9.998920683925622;0.9463102024548526;0.02016597865393932;1.066113714540616;1.000067192535536;0.9465047863218213;0.999994033655951
43.614478;1.0571150890726662;0.9831443444369173;0.9299430140852656;-0.05154635909174588;-0.04875758382318943;1.056763667637316;9.998918207343166;0.9463097076142836;0.020165974043422675;1.0661130974437296;1.0000657869787826;0.9465036245793387;0.9999924561528166
43.624478;1.0571123799147135;0.9831433927252943;0.9299429759412422;-0.05154635926427015;-0.04875758318832934;1.0567626595102884;9.998916144143218;0.9463091645249696;0.02016597041372324;1.0661125645908858;1.0000644051184695;0.9465024200846739;0.999990808512925
43.634478;1.0571097346311558;0.983142560449879;0.9299429933356788;-0.051546359418526914;-0.04875758253537196;1.0567616284364494;9.99891454571069;0.9463085739418319;0.020165967712466544;1.066112117809335;1.0000630477889765;0.9465011740009892;0.9999890921852892
43.644478;1.0571071549861042;0.9831418455302453;0.9299430688188246;-0.051546359555978305;-0.048757581865477;1.0567605745316333;9.998913449253495;0.9463079378439082;0.020165965921613925;1.066111760135175;1.0000617151783529;0.9464998880359755;0.9999873093299892
43.654478;1.0571046431450832;0.98314124434898;0.9299432040610092;-0.05154635967843721;-0.04875758118021204;1.0567594984019644;9.998912873497847;0.9463072588796041;0.020165965056867467;1.066111495567213;1.0000604073566286;0.9464985636501698;0.9999854628635233
43.664478;1.057102203441;0.9831407527644657;0.9299434001883675;-0.05154635978807006;-0.04875758048152781;1.056758400151192;9.998912823739362;0.9463065400455938;0.0201659651537309;1.0661113275584808;1.0000591241991763;0.9464972015782547;0.9999835562985049
43.674478;1.0570998431191658;0.9831403662853717;0.9299436586271824;-0.05154635988735342;-0.04875757977170362;1.0567572796855638;9.998913303674579;0.9463057840058132;0.020165966249308522;1.066111258008206;1.0000578648182556;0.9464958019938411;0.9999815934161401
43.684478;1.0570975710096875;0.9831400798783014;0.9299439812668909;-0.051546359978995954;-0.048757579053174564;1.0567561376552175;9.998914323707982;0.946304991961277;0.020165968360358298;1.0661112876868115;1.0000566276355776;0.9464943649795532;0.999979578433342
43.694478;1.0570953958278746;0.9831398881872915;0.9299443699866354;-0.0515463600656482;-0.04875757832839339;1.0567549753801997;9.998915901877243;0.9463041631282032;0.020165971472602035;1.0661114171429764;1.0000554112674496;0.9464928908467108;0.9999775165568361
43.704478;1.0570933255965371;0.9831397857861791;0.9299448265813264;-0.05154636014944506;-0.048757577599881315;1.0567537944315453;9.998918065277376;0.9463032951352364;0.020165975550935123;1.0661116464708336;1.000054214964053;0.9464913800152966;0.9999754138346545
43.714478;1.0570913672331115;0.9831397672644381;0.9299453530287213;-0.051546360231922564;-0.0487575768703018;1.0567525969429843;9.99892085232655;0.9463023844431789;0.020165980548660773;1.066111974190356;1.0000530385067146;0.9464898328918216;0.9999732761354959
43.724478;1.0570895253434127;0.9831398269515937;0.929945951239198;-0.05154636031438753;-0.04875757614235335;1.0567513857779698;9.998924309886299;0.9463014268422102;0.020165986404262478;1.0661123969239248;1.0000518821853368;0.9464882504313813;0.9999711082555315
43.734478;1.057087801784366;0.9831399580061551;0.9299466222747597;-0.051546360398225605;-0.04875757541864361;1.056750163516133;9.998928488515924;0.9463004186370775;0.020165993042484023;1.0661129100380107;1.000050746780354;0.9464866348363092;0.9999689138930812
43.744478;1.0570861970827692;0.9831401520196226;0.9299473657288851;-0.05154636048487875;-0.04875757470165546;1.0567489311090925;9.99893344233301;0.946299357658673;0.02016600038202217;1.0661135083708206;1.0000496335043187;0.946484989325947;0.9999666959821949
43.754478;1.0570847119264117;0.9831404000229977;0.9299481795409038;-0.05154636057560493;-0.048757573993654685;1.0567476877922826;9.998939232902432;0.9462982433096534;0.02016600833546013;1.0661141869565978;1.0000485435838113;0.9464833170753063;0.9999644568749816
43.764478;1.057083347382862;0.983140693638499;0.9299490603206555;-0.051546360671394446;-0.04875757329664668;1.0567464323660614;9.998945929354644;0.9462970763654504;0.020166016812105846;1.0661149412866682;1.0000474777053137;0.9464816203670585;0.9999621988709984
43.774478;1.05708210453403;0.983141024939675;0.9299500040865155;-0.05154636077314502;-0.04875757261251248;1.0567451645152564;9.99895360190568;0.946295858982486;0.020166025735309668;1.066115766903392;1.0000464362781816;0.9464799006576161;0.9999599248564521
43.784478;1.057080984164317;0.9831413857819277;0.9299510067703806;-0.05154636088166137;-0.048757571943064945;1.0567438850558084;9.998962315916016;0.9462945943994578;0.02016603505673714;1.0661166595915184;1.000045419998306;0.9464781592329511;0.9999576380081766
43.794478;1.0570799866703173;0.9831417680433603;0.9299520639178543;-0.05154636099745224;-0.048757571289819016;1.0567425952004434;9.998972130239892;0.946293286460406;0.02016604474794192;1.0661176162683492;1.000044429720814;0.9464763975848073;0.9999553411978738
43.804478;1.0570791122802485;0.9831421644165194;0.9299531699545613;-0.051546361120669494;-0.048757570653688666;1.056741295741171;9.998983097757197;0.9462909393466357;0.020166054771814306;1.066118635255705;1.0000434660507174;0.9464736176349606;0.9999530372150713
43.814478;1.0570783612223156;0.9831425690632929;0.9299543182213766;-0.051546361251076214;-0.04875757003492002;1.0567399869574865;9.998995268205853;0.9462895570940244;0.020166065063998463;1.0661197157799482;1.0000425290466792;0.9464718211425064;0.9999507293042489
43.824478;1.0570777335802848;0.9831429782154266;0.9299555021100507;-0.051546361387969176;-0.04875756943320742;1.0567386692102936;9.999008694084473;0.9462881429669574;0.0201660755462119;1.066120857239066;1.0000416175562574;0.9464700112157379;0.9999484215368499
43.834478;1.0570772294140722;0.9831433902053338;0.9299567160586366;-0.05154636153023161;-0.048757568847946395;1.0567373433108023;9.999023432399305;0.946286699300847;0.020166086156850404;1.0661220583622815;1.0000407284263282;0.9464681906209511;0.9999461191795518
43.844478;1.0570768493339164;0.9831438046303327;0.9299579555714824;-0.05154636167622514;-0.048757568278676035;1.0567360103260979;9.9990395372108;0.9462852276175167;0.02016609687559587;1.0661233166633064;1.000039856782473;0.9464663616716897;0.9999438287435508
43.854478;1.0570765947995346;0.9831442214215486;0.9299592169092217;-0.05154636182339314;-0.04875756772532566;1.056734671182701;9.999057053546933;0.946283728485861;0.02016510772752764;1.0661246284212447;1.0000389972515042;0.9464645057499638;0.9999415569352111
43.864478;1.0570764680100053;0.9831446400880073;0.929960496851644;-0.051546361968244823;-0.04875756718808406;1.0567333261379175;9.999076019487708;0.9462822015960376;0.020165118762676057;1.0661259889449881;1.000038144844686;0.9464626686484461;0.9999393086509574
43.874478;1.057076471607276;0.983145059189681;0.9299617920743694;-0.051546362106854995;-0.04875756666727867;1.056731974639395;9.999096468496578;0.9462806465831326;0.02016513002471828;1.0661273929883501;1.0000372954377874;0.9464608315309776;0.9999370860878567
43.884478;1.0570766080300733;0.9831454765831835;0.9299630984609458;-0.05154636223530705;-0.04875756616343245;1.0567306159300793;9.999118425669877;0.946279063593076;0.020165141536701917;1.0661288349016285;1.0000364463276767;0.9464589953157871;0.9999348899835283
43.894478;1.0570768785573315;0.9831458898361399;0.9299644112836287;-0.05154636235003321;-0.048757565677412705;1.0567292494809843;9.999141901996389;0.9462774528690842;0.020165153309146863;1.0661303085321312;1.0000355964360168;0.9464571600734137;0.9999327209876187
43.904478;1.0570772824826167;0.983146295980689;0.9299657261471204;-0.05154636244818362;-0.04875756521054281;1.0567278749479827;9.999166893744942;0.9462758142029861;0.0201651653386817;1.0661318077859265;1.0000347459291496;0.9464553264991227;0.9999305799764914
43.914478;1.0570778167269161;0.983146691274935;0.929967039475728;-0.051546362527862474;-0.04875756476449561;1.0567264926579427;9.999193384244569;0.9462741470185977;0.02016517758965525;1.0661333277551936;1.0000338958424935;0.9464534966207787;0.9999284679492645
43.924478;1.0570784757842264;0.9831470713853353;0.9299683479730653;-0.051546362588096105;-0.04875756434102278;1.0567251043627135;9.99922134300889;0.9462724509303335;0.020165189988239553;1.0661348650783746;1.0000330480738375;0.9464516733839443;0.9999263855364291
43.934478;1.0570792522228438;0.9831474316960838;0.92996964801867;-0.05154636262852642;-0.04875756394167192;1.0567237127341125;9.99925072662012;0.9462707260968567;0.020165202444656145;1.0661364173507912;1.0000322053683366;0.9464498599666759;0.9999243325965473
43.944478;1.057080138160504;0.9831477675277939;0.9299709357677803;-0.05154636264903123;-0.04875756356750717;1.0567223201219242;9.999281482152812;0.9462689731984041;0.0201652148872078;1.066137982640823;1.0000313707405921;0.9464480595795559;0.9999223088180202
43.954478;1.0570811271707399;0.9831480739416755;0.9299722078249639;-0.05154636264945509;-0.04875756321896172;1.0567209284937624;9.999313548644292;0.9462671929180285;0.020165227276461754;1.0661395593928902;1.0000305465208732;0.9464462755639786;0.9999203148726897
43.964478;1.0570822152493085;0.9831483453239467;0.9299734619923639;-0.05154636262945745;-0.04875756289606644;1.0567195404793184;9.999346855221095;0.9462653846062854;0.020165239595291082;1.0661411461501193;1.0000297338114634;0.9464445110213072;0.9999183531789647
43.974478;1.0570834002516565;0.9831485752198603;0.9299746973789101;-0.05154636258853102;-0.048757562598877036;1.0567181597733484;9.99938131661867;0.9462635458011344;0.02016525183663126;1.0661427409272848;1.000028932887997;0.9464427685671045;0.9999164277394472
43.984478;1.057084680605781;0.9831487567443746;0.9299759140045086;-0.05154636252618798;-0.04875756232759127;1.0567167901160421;9.999416831969294;0.9462616740121045;0.02016526400003016;1.0661443408770777;1.0000281442281451;0.9464410511338992;0.9999145434101828
43.994478;1.057086054099071;0.9831484029474258;0.9299766576756567;-0.0515446672871031;-0.048755958639488575;1.0567154340005456;9.999453287967912;0.9462597685658781;0.020165276096679202;1.0661459426230735;1.0000273689320063;0.9464393627034232;0.9999127056762516
44.004478;1.057087517117716;0.9831484706000138;0.9299778381099167;-0.05154466718108326;-0.048755958420643966;1.0567140926531553;9.999490563011983;0.9462578308083854;0.02016528815381916;1.066147542888663;1.0000266083925964;0.946437707858533;0.9999109208295996
44.014478;1.0570890644269892;0.9831484762366604;0.9299790001158766;-0.051544667053074644;-0.0487559582282726;1.0567127671750827;9.999528534446464;0.946255863989005;0.02016530020638136;1.0661491390738294;1.0000258639814557;0.9464360907911753;0.9999091955890429
44.024478;1.0570906889118012;0.9831484184643321;0.9299801424292151;-0.05154466690336765;-0.048755958062220627;1.0567114594935927;9.99956708363246;0.9462538736794331;0.02016531228301709;1.0661507294695596;1.0000251364655646;0.9464345146732499;0.9999075365852418
44.034478;1.0570923811609445;0.9831482959385348;0.929981263755105;-0.05154466673274329;-0.04875595792180346;1.0567101724883712;9.999606095461257;0.9462518679103252;0.020165324407340406;1.0661523129483415;1.0000244255024602;0.946432981785307;0.999905950673012
44.044478;1.0570941298338654;0.9831481061508948;0.9299823634913263;-0.05154466654237459;-0.048755957805740095;1.0567089092641553;9.999645460743878;0.9462498562298782;0.020165336611459056;1.0661538884805508;1.000023729885633;0.9464314945183862;0.9999044453400204
44.054478;1.0570959230269414;0.9831478456534334;0.9299834420364609;-0.051544666333550856;-0.04875595771247973;1.0567076720607098;9.99968507871004;0.9462478480770968;0.02016534894073192;1.066155454804531;1.000023048164992;0.9464300564378967;0.9999030283521008
44.064478;1.0570977496055591;0.9831475111152245;0.9299845008331159;-0.05154466610729432;-0.04875595764065805;1.05670646193487;9.999724850270667;0.9462458518159704;0.020165361450578036;1.0661570100503412;1.0000223797847758;0.9464286718713493;0.9999017076276162
44.074478;1.0570995997632384;0.9831470997545723;0.9299855418212758;-0.05154466586415079;-0.04875595758908667;1.0567052789692026;9.999764667211448;0.94624387483609;0.02016537420468302;1.0661585513429737;1.0000217265233553;0.9464273442529046;0.9999004918690244
44.084478;1.0571014645778882;0.9831466090374685;0.9299865664755005;-0.051544665604363236;-0.048755957556514185;1.056704122158303;9.999804410772338;0.9462419237879415;0.020165387269561224;1.0661600745475328;1.0000210927205464;0.946426075309803;0.9998993907473207
44.094478;1.0571033350162742;0.9831460364569503;0.9299875754557853;-0.05154466532820091;-0.04875595754152915;1.0567029892661193;9.99984396349136;0.9462400047744924;0.020165400712565146;1.066161573859549;1.0000204838642717;0.9464248654657523;0.9998984139444151
44.104478;1.05710520183494;0.9831453801395053;0.9299885685096471;-0.05154466503619111;-0.04875595754244116;1.0567018769022427;9.999883222944268;0.9462381236159826;0.020165414617991324;1.0661630418918693;1.000019905033154;0.9464237141171217;0.9998975695687963
44.114478;1.0571070565922083;0.9831446396467635;0.9299895438854975;-0.051544664729148156;-0.04875595755713085;1.0567007810219191;9.999922105671619;0.9462362853467075;0.020165429104197403;1.0661644707241213;1.000019360485979;0.9464226198395678;0.9998968629826791
44.124478;1.0571088925035568;0.9831438155476837;0.9299904979407059;-0.05154466440805785;-0.0487559575830331;1.05669969764939;9.999960544335732;0.9462344933916098;0.020165444318929745;1.0661658525366622;1.0000188538001198;0.9464215811023843;0.9998962967604407
44.134478;1.0571107048012787;0.9831429081294758;0.9299914255375116;-0.05154466407399016;-0.04875595761737945;1.0566986230172435;9.999998487465692;0.9462327499498809;0.02016546041930174;1.066167179468947;1.0000183875088027;0.9464205968588385;0.9998958713987098
44.144478;1.0571124905295046;0.9831419166991109;0.9299923210325984;-0.05154466372815807;-0.04875595765762928;1.056697553518859;10.000035897863663;0.9462310571075132;0.02016547754848913;1.0661684436747028;1.0000179627353045;0.9464196666734385;0.9998955859977268
44.154478;1.0571142474211905;0.9831408400240303;0.9299931792110246;-0.05154466337209039;-0.04875595770173139;1.0566964862274075;10.000072743814444;0.9462294171148445;0.02016549581277875;1.0661696377606282;1.0000175794992012;0.9464187908497863;0.9998954385828505
44.164478;1.0571159730236328;0.9831396777526165;0.9299939955263165;-0.051544663007505376;-0.04875595774816923;1.0566954196965554;10.000108994860527;0.9462278318050105;0.02016551526596242;1.0661707555227515;1.0000172372910592;0.9464179706291125;0.9998954262254711
44.174478;1.0571176653500223;0.9831384314907943;0.9299947657548914;-0.051544662635875656;-0.04875595779611676;1.0566943543123557;10.000144627044858;0.9462263019935743;0.020165535912771874;1.0661717925798662;1.0000169354357655;0.9464172080919115;0.9998955450779651
44.184478;1.0571193241297485;0.9831371040703685;0.9299954856350309;-0.05154466225835741;-0.048755957845607586;1.0566932917209175;10.000179624595564;0.9462248270768591;0.020165557730142756;1.0661727463851811;1.0000166729376756;0.9464165056686062;0.9998957905249813
44.194478;1.0571209509662207;0.9831356980241481;0.9299961508588411;-0.05154466187600614;-0.04875595789737663;1.0566922341017597;10.000213976416434;0.9462234048786373;0.020164580684140225;1.0661736158634578;1.000016447784091;0.9464158445251946;0.9998961579405745
44.204478;1.0571225479650945;0.9831342150453238;0.9299967570470862;-0.051544661489791505;-0.04875595795245608;1.0566911840270112;10.000247674831563;0.9462220319313795;0.020164604724369407;1.0661744009931877;1.000016256740659;0.9464152701619153;0.9998966434725314
44.214478;1.057124116346461;0.9831326564365613;0.929997299530801;-0.05154466110051454;-0.048755958011792874;1.056690143611308;10.000280711822189;0.94622070421338;0.020164629763023842;1.066175102774235;1.0000160963888602;0.9464147646924248;0.9998972435711159
44.224478;1.0571256565188525;0.9831310236437759;0.9299977736513333;-0.05154466070879798;-0.04875595807607163;1.0566891125794389;10.000313072575263;0.9462194182958973;0.02016465566173936;1.0661757235979854;1.0000159639251183;0.9464143309610267;0.9998979539812473
44.234478;1.0571271689080601;0.9831293183233242;0.9299981758642609;-0.05154466031530528;-0.04875595814573206;1.056688087731443;10.000344738390787;0.9462181721469821;0.020164682242796914;1.0661762668775947;1.0000158565635249;0.9464139703487258;0.9998987698218673
44.244478;1.0571286545372736;0.9831275421513616;0.9299985050460495;-0.05154465992105087;-0.04875595822092836;1.0566870647161881;10.000375695694085;0.9462169644595609;0.02016470931565887;1.0661767360271286;1.0000157708355013;0.9464136833148168;0.999899686176855
44.254478;1.0571301152258272;0.9831256968266413;0.9299987630253311;-0.05154465952731802;-0.04875595830142113;1.0566860400685825;10.000405935381337;0.9462157932418529;0.02016473669755094;1.06617713427925;1.000015702755455;0.9464134706636103;0.9999006985327472
44.264478;1.0571315535379124;0.9831237837922184;0.9299989540027254;-0.0515446591352858;-0.048755958386668165;1.0566850121627438;10.000435444440964;0.9462146552850061;0.020164764224031916;1.066177465329536;1.0000156483870004;0.9464133344913331;0.9999018034301302
44.274478;1.0571329727579435;0.9831218034922785;0.9299990835046709;-0.05154465874574371;-0.04875595847600126;1.0566839810193962;10.000464204162073;0.9462135467425419;0.020164791753914908;1.066177733444476;1.0000156042647164;0.9464132780228052;0.9999029984316724
44.284478;1.0571343770688235;0.9831197555761778;0.9299991573727203;-0.051544658359040194;-0.04875595856859327;1.0566829472191615;10.000492194374152;0.9462124642475673;0.020164819175299154;1.0661779426761449;1.0000155676857112;0.9464133042966536;0.9999042808675971
