time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.294478;1.0571357719860812;0.9831176400565946;0.9299991810978641;-0.05154465797534991;-0.048755958663447174;1.0566819109833923;10.00051939721475;0.9462114054206751;0.020164846415172997;1.0661780965302874;1.0000155371002792;0.9464134149982975;0.9999056464564292
44.304478;1.0571371643062086;0.9831154581849487;0.9299991596498174;-0.05154465759507205;-0.04875595875963274;1.0566808723976375;10.000545802701293;0.9462103683806617;0.02016487342789408;1.0661781987282062;1.0000155118397323;0.9464136103766688;0.9999070886195828
44.314478;1.0571385605489245;0.9831132135010536;0.9299990973774387;-0.05154465721905494;-0.04875595885642896;1.0566798321878301;10.000571411998076;0.9462093515950015;0.020164900163323018;1.066178253684372;1.0000154909204775;0.946413889780539;0.9999085988836738
44.324478;1.0571399647929285;0.9831109126064028;0.9299989978955644;-0.05154465684856462;-0.04875595895320991;1.0566787916674802;10.00059623532311;0.9462083545941984;0.020164926562095044;1.066178266124272;1.0000154725180108;0.9464142523664397;0.9999101683682142
44.334478;1.057141377844967;0.9831085643824882;0.9299988644754683;-0.05154465648508368;-0.04875595904930547;1.0566777517070733;10.000620293999111;0.9462073785716693;0.02016495258280958;1.0661782406489169;1.000015454691128;0.9464146978269634;0.9999117890871417
44.344478;1.0571427980733257;0.9831061789454005;0.929998700500489;-0.05154465613006729;-0.04875595914389937;1.0566767120552116;10.000643622370822;0.9462064262120637;0.020164978217034803;1.0661781816490434;1.0000154362494296;0.9464152267349917;0.9999134540776792
44.354478;1.057144222851428;0.9831037672795707;0.9299985087636364;-0.05154465578475169;-0.048755959235863136;1.0566756716724242;10.000666255987328;0.9462055009020449;0.02016500347518276;1.066178093705272;1.0000154169893125;0.946415840242282;0.9999151567579903
44.364478;1.0571456494330755;0.9831013402907188;0.92999829035425;-0.05154465545001676;-0.048755959323612034;1.0566746293798528;10.000688217000796;0.9462046059305664;0.02016502837021263;1.0661779820928594;1.000015397147044;0.9464165395722731;0.9999168902611384
44.374478;1.0571470750342784;0.983098907345384;0.9299980450788716;-0.05154465512627016;-0.048755959405205676;1.0566735843311301;10.00070951418451;0.9462037443157917;0.020165052921129765;1.0661778528375094;1.000015376780056;0.9464173259118104;0.9999186475079941
44.384478;1.057148497033619;0.9830964756939177;0.9299977731729365;-0.05154465481346845;-0.04875595947862635;1.05667253631953;10.00073015109297;0.9462029188588871;0.020165077155469738;1.0661777125851941;1.0000153560280658;0.9464182004431654;0.9999204218980409
44.394478;1.0571499135011637;0.9830940507700364;0.9299974766360806;-0.05154465451132833;-0.04875595954198037;1.0566714860107302;10.000750128571218;0.9462021315544301;0.020165101092515767;1.066177568778177;1.0000153356928692;0.9464191641124653;0.9999222076721349
44.404478;1.0571522855857218;0.9830925180059632;0.9299971467706178;-0.05154495481948224;-0.048756199561533285;1.0566714351741955;10.000769441799944;0.9462013829046579;0.020165124721888996;1.0661774301519205;1.0000153172377242;0.9464202172596214;0.9999239997861257
44.414478;1.057153689164648;0.9830901181641046;0.9299968136999608;-0.05154495453743909;-0.04875619960024809;1.0566703864755647;10.000788079421305;0.946200671881014;0.020165147995666727;1.0661773064938527;1.0000153026964795;0.9464213594225871;0.9999257937039474
44.424478;1.0571550866518473;0.9830877361145924;0.9299964698461701;-0.05154495426462429;-0.04875619962528998;1.0566693423303022;10.00080602648413;0.9461999963152908;0.020165170841843817;1.0661772071872175;1.000015294904512;0.9464225894219191;0.9999275854665358
44.434478;1.0571564778119378;0.9830853765247128;0.9299961192625598;-0.05154495400058758;-0.04875619963621044;1.056668303508584;10.000823268666926;0.9461993532584989;0.02016519318319808;1.066177140429758;1.0000152975329437;0.9464239054170333;0.9999293718813733
44.444478;1.0571578611743118;0.9830825649432473;0.9299953094204338;-0.05154325858838922;-0.04875459618959369;1.0566672690005052;10.000839795413912;0.9461987386475761;0.020165214937860824;1.0661771140773528;1.0000153147795923;0.9464253047466447;0.9999311503916741
44.454478;1.0571592344345973;0.9830802697560308;0.9299949497774316;-0.05154325834114982;-0.04875459617131152;1.056666237443047;10.000855599788178;0.9461981469375765;0.020165236013326916;1.0661771362986785;1.0000153510775363;0.9464267837726852;0.9999329191724075
44.464478;1.0571605957792862;0.9830780167398985;0.9299945844877576;-0.05154325810204035;-0.04875459613834868;1.0566652086638268;10.00087067701595;0.9461975719850794;0.020165256315955227;1.0661772148573847;1.0000154107952777;0.9464283380793802;0.9999346776937689
44.474478;1.0571619447579967;0.9830758115219825;0.9299942118796731;-0.051543257871078836;-0.04875459609094552;1.0566641840577773;10.000885023124168;0.9461970082737942;0.020165275766859263;1.0661773559739562;1.0000154979397984;0.9464299629443902;0.9999364265902405
44.484478;1.0571632816229304;0.9830736590375542;0.9299938294336131;-0.05154325764849069;-0.04875459602948696;1.05666316602505;10.000898632261448;0.94619645111118;0.020165294307332444;1.0661775639378648;1.0000156164684042;0.9464316534844361;0.999938166430933
44.494478;1.0571646056890824;0.9830715633981202;0.9299934334269463;-0.05154325743446698;-0.048754595954489784;1.0566621576476614;10.00091149517182;0.9461958959852407;0.020164311890899074;1.0661778414631555;1.000015771037037;0.9464333831777356;0.9999398964204592
44.504478;1.0571659145973682;0.9830695273912068;0.9299930190757959;-0.05154325722892163;-0.04875459586647488;1.056661163307207;10.000923597845079;0.9461953381282521;0.020164328473494045;1.0661781899568061;1.0000159669319806;0.9464351894135457;0.9999416137789794
44.514478;1.057167205097143;0.9830675522249204;0.9299925807625018;-0.05154325703160798;-0.0487545957658437;1.0566601894259013;10.000934918940406;0.946194773074819;0.02016434402072402;1.066178609605024;1.0000162091485165;0.9464370461536074;0.9999433139096011
44.524478;1.057168473798011;0.9830656380083551;0.9299921121868303;-0.05154325684242973;-0.04875459565293944;1.0566592438311957;10.000945432791228;0.9461941975245145;0.02016435853267783;1.0661791000245595;1.0000165019208367;0.9464389486436349;0.9999449914913615
44.534478;1.0571697171688554;0.9830637845652509;0.9299916067345356;-0.0515432566613985;-0.04875459552813768;1.0566583336687803;10.000955120506418;0.9461936093121343;0.020164372064806185;1.0661796611390426;1.0000168490736092;0.9464408915675379;0.9999466417784909
44.544478;1.0571709315908766;0.9830619915231527;0.9299910583364738;-0.051543256488157274;-0.048754595391806876;1.0566574636854549;10.000963983362867;0.9461930067241777;0.020164384720506384;1.066180293328529;1.0000172544121673;0.9464428693979624;0.9999482606492109
44.554478;1.0571721138373682;0.983060257592936;0.9299904620033106;-0.05154325632172873;-0.048754595244286596;1.0566566362947292;10.00097204999088;0.9461923884723935;0.020164396611418844;1.066180997059855;1.000017721370955;0.946444877032412;0.9999498436842189
44.564478;1.0571732619535152;0.9830585805626909;0.9299898132137642;-0.05154325616082242;-0.04875459508600168;1.0566558525409362;10.00097937356396;0.9461917546848196;0.02016440781647574;1.0661817725706324;1.0000182517585234;0.9464469105715979;0.9999513859015667
44.574478;1.0571743758113918;0.9830569585551352;0.9299891071131214;-0.0515432560040883;-0.04875459491749855;1.0566551127222896;10.00098602667593;0.9461911073951916;0.02016441837651281;1.0661826200068214;1.0000188446700926;0.9464489678548631;0.9999528822239152
44.584478;1.0571754563748246;0.9830553910036051;0.9299883382320789;-0.05154325584994757;-0.04875459473925968;1.0566544168830239;10.000992096635303;0.9461904497054279;0.02016442831901592;1.066183540234192;1.000019496859491;0.9464510475917796;0.9999543275958147
44.594478;1.057176504505009;0.9830538782690578;0.929987500722923;-0.05154325569654756;-0.04875459455162953;1.0566537650326024;10.000997674990133;0.9461897850178932;0.020164437672376676;1.066184535331265;1.0000202041960025;0.9464531476928748;0.9999557169497014
44.604478;1.0571775203830893;0.9830524207808997;0.9299865898416714;-0.05154325554216365;-0.04875459435511382;1.0566531566963873;10.001002846818661;0.9461891170363501;0.020164446462487905;1.0661856079999692;1.0000209629960486;0.9464552647888845;0.9999570456731781
44.614478;1.0571785032298198;0.9830510189183196;0.9299856035631663;-0.051543255385647226;-0.04875459415069354;1.056652590580134;10.00100768838101;0.9461884495645955;0.02016445471758674;1.0661867608530524;1.0000217705481953;0.9464573948405273;0.9999583098573577
44.624478;1.0571794511127166;0.9830496730903051;0.9299845423652969;-0.051543255226491995;-0.048754593939744725;1.0566520646305704;10.001012269256597;0.9461877856771775;0.020164462472355336;1.0661879958893425;1.0000226247183908;0.9464595333568958;0.9999595060043401
44.634478;1.0571803612335882;0.9830483830807463;0.9299834080515619;-0.051543255064543145;-0.04875459372373627;1.0566515762020803;10.001016653399487;0.9461871271208383;0.02016446975726199;1.0661893134448694;1.0000235231881234;0.9464616751441915;0.999960631048959
44.644478;1.057181230608944;0.983047147636678;0.9299822028880341;-0.05154325489970843;-0.04875459350406698;1.0566511223734323;10.001020901691257;0.9461864748467265;0.020164476591969432;1.0661907113181155;1.0000244628727437;0.9464638143757663;0.9999616825912596
44.654478;1.057182056589695;0.9830459652510384;0.9299809292739132;-0.05154325473181905;-0.04875459328204711;1.056650700002159;10.001025078730555;0.9461858299240975;0.020164482992908673;1.066192184930849;1.0000254396760284;0.9464659455610401;0.999962658788514
44.664478;1.057182837159629;0.9830448351757788;0.9299795901143917;-0.05154325456052578;-0.048754593058835685;1.0566503054650642;10.001029252017013;0.9461851933923965;0.020164488983768176;1.0661937277732623;1.0000264487926986;0.9464680650039314;0.9999635580824447
44.674478;1.0571835713166153;0.9830437571424061;0.9299781892996569;-0.05154325438526617;-0.04875459283527175;1.0566499345480524;10.001033475363121;0.9461845657939427;0.020164494591642358;1.066195331755242;1.000027485164844;0.9464701712989619;0.9999643789046361
44.684478;1.0571842596602867;0.9830427295978909;0.9299767316283046;-0.051543254205324684;-0.048754592611691655;1.0566495826677447;10.001037773800489;0.9461839476106491;0.02016449983125537;1.066196988073364;1.0000285431517342;0.9464722643829099;0.9999651196257945
44.694478;1.0571849048940576;0.9830417484655225;0.9299752224408071;-0.0515432540198341;-0.048754592387959546;1.0566492452244183;10.001042142933757;0.9461833397306633;0.020164504695664845;1.0661986883267283;1.0000296159694901;0.9464743442430438;0.9999657789279011
44.704478;1.057185511863548;0.9830408080200929;0.9299736676968547;-0.05154325382774958;-0.04875459216388135;1.056648917413979;10.001046555465438;0.9461827433022769;0.020164509154841123;1.0662004251091364;1.000030696219435;0.9464764104238581;0.9999663560578279
44.714478;1.0571860870039351;0.9830399024555215;0.9299720747733654;-0.05154325362799271;-0.04875459193974052;1.056648593802322;10.001050972126833;0.9461811594752234;0.020164513160177457;1.0662021922255185;1.0000317765547533;0.9464774626506567;0.9999668503828435
44.724478;1.0571866372283059;0.9830390262896991;0.9299704529408285;-0.051543253419755304;-0.04875459171648939;1.0566482686854113;10.001055358038835;0.9461805894034994;0.020164516650025357;1.06620398497967;1.0000328494716895;0.946479500230361;0.9999672604326927
44.734478;1.0571871693297592;0.9830381739038471;0.9299688122699576;-0.0515432532027834;-0.048754591495502785;1.0566479371629844;10.001059697212693;0.9461800345036128;0.020164519547503233;1.066205800621667;1.000033907526903;0.9464815230875926;0.9999675838044791
44.744478;1.0571876905500994;0.9830373393825254;0.929967161636493;-0.051543252977466494;-0.04875459127813035;1.0566475962058837;10.001063999102314;0.9461794966911695;0.020164521764673416;1.0662076386271766;1.0000349439792875;0.9464835306949275;0.9999678186836687
44.754478;1.057188208807216;0.9830365172750027;0.9299655075768052;-0.05154325274463324;-0.04875459106534095;1.0566472448707203;10.001068295558126;0.9461789783516552;0.020164523222583865;1.0662095002016436;1.0000359524572093;0.9464855225051341;0.9999679653462468
44.764478;1.05718873177995;0.9830357038643001;0.9299638544537474;-0.05154325250522276;-0.048754590857595585;1.0566468832209612;10.00107262920856;0.9461784819457698;0.020164523867263758;1.0662113872918537;1.0000369264294056;0.9464874979917455;0.9999680263559844
44.774478;1.0571892659224396;0.9830348974889044;0.9299622052207585;-0.051543252260144376;-0.04875459065482499;1.0566465108946708;10.001077042125694;0.9461780094295101;0.020164523665674762;1.0662133022254703;1.0000378596161277;0.9464894567821589;0.9999680060477283
44.784478;1.057189816328659;0.983034097499577;0.9299605622548587;-0.0515432520103513;-0.04875459045649979;1.05664612698085;10.001081573449168;0.9461775614747239;0.020163522594707876;1.0662152480280531;1.000038746483054;0.9464913772854388;0.9999679097654233
44.794478;1.0571903873388984;0.9830333032335192;0.9299589281653506;-0.051543251756810377;-0.04875459026183575;1.0566457314987223;10.001086262715582;0.946177136922437;0.020163520640871974;1.0662172284582911;1.0000395823372363;0.946493301103546;0.9999677429632496
44.804478;1.0571909829052941;0.983032513820807;0.9299573059225698;-0.05154325150027726;-0.0487545900699386;1.0566453267343714;10.001091151906927;0.9461767336283694;0.02016351780211276;1.066219247662428;1.000040363669709;0.9464952047738906;0.999967510818029
44.814478;1.0571916061135511;0.9830317281329628;0.9299556975215497;-0.0515432512412608;-0.048754589879828114;1.0566449169185137;10.00109628458564;0.9461763502290002;0.020163514080541976;1.0662213097999165;1.0000410885791724;0.94649708564813;0.9999672186798274
44.824478;1.0571922587029043;0.9830309444475014;0.9299541025152737;-0.051543250980210245;-0.048754589690426495;1.05664450676313;10.001101705942066;0.9461759871468468;0.02016350947467885;1.0662234185919743;1.0000417567182818;0.9464989413799914;0.9999668725584587
44.834478;1.057192941552721;0.9830301606136338;0.9299525182168096;-0.05154325071754939;-0.04875458950051608;1.056644100246367;10.001107463738814;0.9461756465091756;0.020163503978130555;1.0662255770146993;1.0000423688026672;0.9465007697479979;0.9999664791617514
44.844478;1.05719365542271;0.9830293749311821;0.929950941104367;-0.05154325045365398;-0.04875458930875129;1.0566437004573006;10.00111360197371;0.9461753316927278;0.02016349757791946;1.0662277874495651;1.0000429262533426;0.9465025681523653;0.999966045633907
44.854478;1.057194400686408;0.9830281060709778;0.9299489135918608;-0.05154155503221798;-0.04875298567084072;1.0566433103165707;10.001120151464459;0.9461750469357841;0.020163490247952987;1.066230052010377;1.0000434315635511;0.9465043338174897;0.9999655789609873
44.864478;1.057195176458464;0.9830273158073123;0.9299473434667169;-0.051541554766763906;-0.04875298547212962;1.0566429329646978;10.001127130053721;0.946174797087933;0.020163481952390216;1.0662323722750744;1.0000438889148215;0.9465060639323496;0.9999650856743563
44.874478;1.0571959801461435;0.9830265242628206;0.929945775074836;-0.05154155450045634;-0.04875298526940266;1.0566425712507181;10.001134552743792;0.9461745873743876;0.02016347266783145;1.066234748545486;1.000044304036208;0.9465077552693975;0.999964572266104
44.884478;1.0571968076357596;0.9830257322945395;0.9299442073939617;-0.05154155423278699;-0.048752985062784346;1.0566422273367537;10.001142442011876;0.946174423154023;0.02016346239474619;1.0662371798164785;1.0000446831132808;0.9465094045638333;0.9999640452782468
44.894478;1.057197654351176;0.9830249409166559;0.9299426397596096;-0.05154155396295954;-0.048752984852413986;1.0566419029113656;10.001150824914113;0.9461743096498533;0.020163451137496454;1.0662396641961178;1.0000450313377518;0.9465110096795638;0.9999635107785861
44.904478;1.057198516860269;0.9830241510038286;0.9299410726431774;-0.051541553689943835;-0.04875298463835275;1.0566415994623828;10.001159719591548;0.946174251358253;0.020163438885592078;1.0662421985905208;1.0000453518385837;0.946512569975313;0.9999629743166266
44.914478;1.0571993935191415;0.9830233619638413;0.9299395078359046;-0.05154155341264564;-0.048752984420572486;1.0566413187360957;10.001169130443776;0.9461742516065241;0.02016342561863517;1.0662447782580633;1.0000456457383007;0.9465140852149336;0.9999624411431797
44.924478;1.0572002835564063;0.9830225711902;0.9299379479307058;-0.05154155313013304;-0.04875298419907479;1.0566410634864085;10.001179051459012;0.9461743130829343;0.020163411316951336;1.0662473974013156;1.0000459132052713;0.9465155543023785;0.9999619159096144
44.934478;1.0572011860905481;0.9830217750524936;0.9299363954372382;-0.05154155284173032;-0.048752983974043956;1.0566408373609775;10.001189461170009;0.9461744384807692;0.02016339597375618;1.0662500504168626;1.0000461540426626;0.9465169754109759;0.9999614024997185
44.944478;1.057202100460063;0.9830209699276347;0.9299348522129414;-0.051541552546847794;-0.04875298374578764;1.056640643568867;10.001200312846033;0.9461746300387694;0.020163379610079923;1.0662527328797777;1.0000463674133808;0.9465183469957767;0.9999609044130763
44.954478;1.0572030269329742;0.983020153201801;0.9299333195035291;-0.051541552244677685;-0.04875298351445429;1.0566404838154597;10.00121153535625;0.946174888878314;0.02016336227199629;1.0662554417878032;1.000046551744823;0.9465196682003941;0.9999604253934798
44.964478;1.0572039667157838;0.9830193246127342;0.9299317985714932;-0.0515415519341036;-0.048752983279766474;1.0566403585015982;10.001223044967825;0.9461752153841738;0.020163344005347965;1.066258174847809;1.0000467050413702;0.9465209383804012;0.9999599698483481
44.974478;1.0572049217070842;0.9830184868786112;0.9299302916032478;-0.05154155161399731;-0.04875298304099881;1.0566402676590858;10.00123475879159;0.9461756097302801;0.020163324835559843;1.0662609296788161;1.0000468248782048;0.946522156578104;0.9999595426999466
44.984478;1.05720589391901;0.9830176454958;0.9299288018777786;-0.05154155128354477;-0.04875298279721639;1.0566402115015485;10.001246601159943;0.9461760714834243;0.020163304771466127;1.0662637035569786;1.000046907987543;0.9465233214917255;0.9999591495868174
44.994478;1.0572068845230966;0.9830168082842975;0.9299273329822532;-0.051541550942256854;-0.04875298254765285;1.0566401900524136;10.001258500369598;0.9461765991370759;0.02016328382073674;1.066266492726603;1.0000469503581204;0.9465244316754545;0.9999587978768116
45.004478;1.0572078936709774;0.9830159844430917;0.9299258880745485;-0.05154155058981657;-0.048752982291963926;1.0566402025959958;10.001270390803041;0.9461771904073909;0.020163262002083324;1.0662692914748715;1.000046948180524;0.9465254860465487;0.9999584966658268
45.014478;1.057208921169391;0.9830151829976005;0.9299244696230212;-0.05154155022594324;-0.04875298203013289;1.0566402476335912;10.001282228528773;0.9461778428679726;0.02016323935176918;1.066272092193741;1.0000468991293312;0.9465264848993606;0.9999582552334993
45.024478;1.0572099666749224;0.9830144113973522;0.9299230793418282;-0.051541549850401804;-0.0487529817622658;1.0566403230567563;10.001293995146888;0.9461785544286694;0.020163215922927177;1.0662748864817482;1.0000468032868592;0.9465274306332706;0.9999580819685592
45.034478;1.057211028981442;0.9830136751303277;0.9299217183172686;-0.051541549463226394;-0.04875298148849969;1.0566404265055631;10.001305677931072;0.946179323503228;0.020163191781148348;1.0662776665087006;1.000046663118181;0.9465283272266883;0.9999579842865097
45.044478;1.0572121053445485;0.9830129780894201;0.9299203874772665;-0.05154154906489571;-0.048752981208856745;1.0566405558218814;10.00131725509828;0.946180148742125;0.020163167003992784;1.066280425487159;1.0000464829925872;0.9465291789092511;0.9999579686993402
45.054478;1.0572131918321834;0.9830123229804302;0.9299190880635597;-0.05154154865625685;-0.0487529809230756;1.0566407093078551;10.001328699533326;0.9461810283539431;0.020162141683464925;1.0662831569070088;1.000046268814701;0.9465299676712515;0.999958041029053
45.064478;1.0572142844724162;0.9830117116963115;0.9299178214942573;-0.05154154823828292;-0.04875298063068605;1.056640886388915;10.001339982711526;0.9461819596107305;0.020162115921888588;1.0662858537009448;1.000046027401373;0.9465307374524806;0.9999582067699
45.074478;1.0572153799416089;0.9830111456722942;0.9299165889420123;-0.05154154781181959;-0.04875298033131114;1.0566410883746578;10.001351071733769;0.9461829391832417;0.020162089816374837;1.066288508296594;1.0000457654676755;0.9465314661004574;0.9999584710704871
45.084478;1.0572164752273379;0.9830106260926099;0.9299153916045393;-0.05154154737753722;-0.04875298002497424;1.0566413177158631;10.001361929640556;0.9461839639074263;0.020162063445982235;1.0662911131256705;1.000045488590909;0.946532151557938;0.9999588379237988
45.094478;1.057217567161187;0.9830101539954526;0.9299142313093275;-0.051541546936132956;-0.04875297971234162;1.0566415762935948;10.001372524165369;0.94618503109687;0.02016203687771213;1.0662936612043945;1.000045200892873;0.9465327913307607;0.9999593091014234
45.104478;1.0572186530021264;0.9830097303544841;0.9299131102189795;-0.05154154648850761;-0.048752979394788565;1.0566418650258669;10.001382835707467;0.946186138410899;0.02016201017894768;1.0662961470635182;1.0000449056986471;0.9465333823791718;0.9999598839521606
45.114478;1.0572197313817557;0.9830093563524975;0.929912030048231;-0.05154154603573667;-0.04875297907406912;1.0566431847406226;10.00139285446787;0.9461872838306815;0.020161983417425925;1.0662985672815752;1.0000446063663073;0.9465339214615984;0.9999605603617274
45.124478;1.0572208020381453;0.9830090339109807;0.9299109921263541;-0.05154154557889813;-0.04875297875183421;1.056643536561743;10.001402571358499;0.9461884655210181;0.02016195666100752;1.0663009198193256;1.0000443068125668;0.9465344057891533;0.9999613357949655
45.134478;1.0572228270068393;0.9830096466833615;0.9299099855350034;-0.05154184571551262;-0.04875321839671445;1.0566439218868895;10.001411974586668;0.9461896811228324;0.020161929985693633;1.0663032031334927;1.0000440117084872;0.9465348325374492;0.9999622075157402
45.144478;1.0572238818059971;0.9830094333541163;0.9299090379525192;-0.05154184525280564;-0.04875321807554228;1.0566443427254346;10.001421055967587;0.9461909270020183;0.02016190347317369;1.066305415898591;1.0000437262587438;0.9465351982099184;0.9999631725454006
45.154478;1.0572249275681984;0.9830092752355459;0.9299081401772649;-0.051541844787974016;-0.04875321775684387;1.0566448015091805;10.001429816847619;0.9461921984288788;0.02016187719797428;1.0663075568718305;1.0000434558916254;0.9465354993044351;0.9999642278472194
45.164478;1.0572259634479597;0.9830091721589717;0.9299072961292698;-0.051541844321745404;-0.04875321744185037;1.056645299880291;10.001438264787074;0.9461934905787378;0.020161851216140527;1.066309624326557;1.000043205950183;0.9465357329514859;0.9999653700051204
45.174478;1.0572269900423839;0.9830091248050198;0.9299065099607142;-0.05154184385479313;-0.04875321713167461;1.056645838027447;10.001446408301957;0.9461947991864125;0.02016182555573189;1.066311615437649;1.0000429810525293;0.9465358968332344;0.9999665940878864
45.184478;1.0572280100614933;0.9830091346581921;0.9299057854574889;-0.051541843387311465;-0.04875321682728508;1.056646415275753;10.001454257455407;0.9461961207758584;0.020161800216020504;1.0663135268399186;1.0000427844905948;0.9465359895878138;0.9999678932492382
45.194478;1.057229027861495;0.9830092030028351;0.9299051253446486;-0.05154184291897639;-0.04875321652933711;1.056647030622719;10.001461826898591;0.9461974534894406;0.020161775178422017;1.0663153560050886;1.0000426181922961;0.9465360113653799;0.9999692599564686
45.204478;1.057230048168402;0.9830093296332252;0.9299045312054075;-0.05154184244927308;-0.04875321623804544;1.0566476827938576;10.001469134685118;0.9461987981730637;0.020161750421515193;1.0663171018547388;1.0000424829963446;0.9465359635483919;0.9999706869828415
45.214478;1.057231074914219;0.983009512115083;0.9299040035054309;-0.051541841977732726;-0.04875321595347224;1.0566483702706309;10.001476197067506;0.9462001580097106;0.020161725933600536;1.0663187645510046;1.000042378779575;0.9465358483022178;0.9999721668874468
45.224478;1.0572321109571;0.98300974599361;0.929903541408827;-0.05154184150386217;-0.04875321567586744;1.0566490911811817;10.001483026369215;0.9462015365326388;0.020161701712358926;1.0663203451061334;1.0000423042063522;0.9465356684459987;0.9999736912651527
45.234478;1.0572331581557934;0.9830095453587772;0.9299026882215118;-0.051540145868689165;-0.04875161196238804;1.0566498434558633;10.001489632827903;0.9462029359530837;0.02016167775080468;1.0663218451020644;1.0000422566010403;0.946535427054067;0.999975251077373
45.244478;1.0572342174195037;0.983009866925858;0.9299023504526078;-0.05154014538820885;-0.04875161169960441;1.0566506255518964;10.00149602545525;0.9462043569243558;0.020161654027340117;1.0663232665497926;1.000042232692714;0.9465351268251759;0.999976838110325
45.254478;1.057235289183805;0.9830102256879173;0.9299020697934853;-0.0515401449035824;-0.04875161144462258;1.0566514366355244;10.001502209770427;0.9462057989539867;0.020161630508092214;1.0663246114142548;1.000042229688423;0.9465347696985514;0.9999784465400207
45.264478;1.0572363738828128;0.9830106167485945;0.9299018419849464;-0.051540144414532287;-0.04875161119774771;1.0566522756250551;10.001508183557128;0.9462072604081597;0.02016160716050126;1.066325880798674;1.0000422459805478;0.9465343565126452;0.9999800732530656
45.274478;1.0572374712084012;0.9830110343012887;0.929901662046946;-0.051540143921040275;-0.04875161095901576;1.0566531402558166;10.00151393449224;0.9462087383092507;0.020161583971808145;1.0663270744764477;1.0000422817933983;0.9465338865086502;0.9999817168697205
45.284478;1.0572385786994425;0.9830114725660357;0.9299015243867899;-0.051540143423381875;-0.04875161072806769;1.0566540275581309;10.001519440755432;0.9462102288087265;0.02016156094927758;1.0663281910686147;1.0000423393372917;0.9465333574944035;0.99998337669797
45.294478;1.0572396917082367;0.9830119271523999;0.9299014233917424;-0.051540142922072124;-0.04875161050453744;1.0566549353205479;10.001524672306015;0.9462117281778857;0.02016153810915756;1.0663292287063706;1.0000424217712658;0.946532767074123;0.9999850527015062
45.304478;1.0572408043494108;0.9830123951717641;0.9299013540485208;-0.05154014241786777;-0.048751610288572333;1.0566558626279463;10.001529593379525;0.9462132332796508;0.02016151549058963;1.0663301858929095;1.0000425321259894;0.9465321137002826;0.999986746262418
45.314478;1.0572419095932453;0.9830128738720555;0.9299013122057889;-0.051540141911989086;-0.048751610080929327;1.0566568094313091;10.001534168760834;0.9462147410440175;0.0201604931780386;1.0663310620558377;1.0000426732590437;0.9465313757868042;0.9999884603972221
45.324478;1.0572429995176058;0.9830133595018404;0.9299012943229615;-0.05154014140628804;-0.04875160988270526;1.0566577767094127;10.001538370335455;0.946216247815767;0.02016047129569242;1.0663318575941587;1.0000428476687555;0.9465305973153595;0.9999901987568766
45.334478;1.0572440670412766;0.9830138472372884;0.9299012965138136;-0.051540140902975234;-0.048751609695152964;1.0566587669996943;10.001542176196924;0.9462177494185912;0.020160449986273674;1.0663325737659848;1.0000430566140333;0.9465297601940034;0.9999919642616368
45.344478;1.0572451076655258;0.983014331542372;0.9299013136416179;-0.051540140404140726;-0.048751609519724806;1.0566597844586822;10.001545565022449;0.9462192412978064;0.020160429392660426;1.0663332122963536;1.0000433001001434;0.9465288692892584;0.9999937585640563
45.354478;1.0572461198150782;0.9830148065686533;0.9299013396380694;-0.05154013991157783;-0.04875160935803193;1.0566608349836186;10.001548513706684;0.9462207182756992;0.02016040964022201;1.0663337749257664;1.000043577851141;0.946527930833266;0.9999955823563306
45.364478;1.0572471039813653;0.9830152665841086;0.9299013684349406;-0.0515401394268768;-0.048751609211554164;1.0566619260124448;10.001550997175224;0.946222174313613;0.020160390824201287;1.0663342642264704;1.0000438898870923;0.9465269516069227;0.9999974357291592
45.374478;1.0572480613242652;0.9830157063174667;0.9299013943863847;-0.05154013895150891;-0.0487516090814662;1.056663064803931;10.001552986465532;0.9462236023936226;0.020160373017332443;1.0663346847968171;1.0000442366743516;0.9465259378648968;0.9999993183461684
45.384478;1.0572489926609292;0.9830161210061837;0.929901412526992;-0.05154013848694987;-0.048751608968758194;1.0566642566966682;10.001554445684544;0.9462249946841894;0.020160356292118632;1.0663350424903584;1.000044618899077;0.9465248944875511;1.0000012294172562
45.394478;1.0572498984516843;0.983016506220815;0.929901418558606;-0.051540138034905654;-0.048751608874300134;1.0566655053639913;10.001555331796261;0.9462263426633265;0.0201603407326879;1.0663353428076259;1.000045036744478;0.9465238244686527;1.000003167398822
45.404478;1.0572507793087735;0.9830168580588642;0.9299014080804588;-0.05154013759742828;-0.04875160879873723;1.0566668139001842;10.001555599922176;0.9462276369124789;0.02016032643262522;1.0663355901837805;1.0000454896062039;0.9465227291375895;1.0000051298688384
45.414478;1.0572516363545168;0.9830171738800939;0.9299013758479531;-0.05154013717677748;-0.04875160874241835;1.0566681850873034;10.001555210993388;0.9462288679556379;0.020160313481546205;1.0663357874324002;1.000045976223954;0.946521609030966;1.000007113945758
45.424478;1.0572524712867952;0.9830174529541854;0.9299013158022778;-0.05154013677516555;-0.048751608705423215;1.0566696210016657;10.001554136217408;0.9462300284198368;0.020160301948619848;1.0663359354557285;1.0000464943887273;0.9465204645960841;1.0000091167136484
45.434478;1.0572532863066277;0.9830176965503374;0.9299012219836548;-0.05154013639464572;-0.04875160868767943;1.056671122497471;10.00155235647994;0.9462311144507135;0.020160291885354537;1.0663360338926795;1.0000470408512139;0.9465192963843602;1.0000111349823395
45.444478;1.0572540841010467;0.9830179073168789;0.9299010895759875;-0.0515401360372206;-0.048751608689160786;1.0566726887852111;10.001549861976295;0.9462321254611573;0.020160283346610092;1.0663360819878338;1.0000476121787958;0.9465181052943441;1.000013164785396
45.454478;1.0572548679830027;0.9830180881755539;0.9299009147958366;-0.051540135704930906;-0.04875160871005063;1.056674317243598;10.00154665611616;0.9462330629945048;0.020160276411649275;1.0663360787624097;1.000048205562824;0.946516892947677;1.0000152014110342
45.464478;1.0572556420997083;0.9830182416822806;0.92990069425735;-0.05154013539970436;-0.0487516087506703;1.0566760034246474;10.001542753897034;0.9462339295125959;0.02016027118253788;1.0663360227690335;1.0000488184681455;0.9465156612933027;1.0000172400488867
45.474478;1.0572564113525706;0.9830183704446498;0.9299004252656955;-0.05154013512302815;-0.04875160881116607;1.0566777412297013;10.00153817093497;0.9462347277074256;0.020160267758469255;1.0663359126967515;1.0000494477673232;0.9465144117642135;1.0000192767138194
45.484478;1.0572571810227325;0.9830184777718962;0.9299001065102882;-0.051540134875698;-0.048751608891272995;1.0566795233405886;10.001532916489785;0.9462344601783439;0.020160266225339396;1.0663357483935771;1.0000500894141573;0.9465121455300297;1.0000213090373937
45.494478;1.0572579564628792;0.9830185673775164;0.9298997383018819;-0.051540134657880446;-0.048751608990395955;1.0566813416023382;10.001526995151282;0.9462351291519906;0.020160266670650163;1.0663355308487201;1.0000507384871673;0.9465108633820136;1.0000233362754654
45.504478;1.0572587431524945;0.983018642365155;0.9298993224304027;-0.05154013446944406;-0.04875160910790184;1.0566831868953137;10.001520412628858;0.9462357364427593;0.020160269192928175;1.0663352617260666;1.0000513893034868;0.9465095676426615;1.0000253580089318
45.514478;1.0572595470253792;0.9830187049244031;0.9298988615632433;-0.051540134310307774;-0.048751609243387305;1.0566850488680433;10.001513184268395;0.9462362834572667;0.020160273890527988;1.066334943229047;1.0000520357830398;0.9465082609309287;1.0000273724562194
45.524478;1.057260374067039;0.9830187569393786;0.929898358555504;-0.05154013418068287;-0.04875160939676657;1.0566869166870443;10.001505342070802;0.9462367709707342;0.020160280840694683;1.0663345780714457;1.0000526716323719;0.9465069456313562;1.0000293760087167
45.534478;1.0572612291732804;0.983018800224133;0.9298978166433974;-0.051540134081192276;-0.04875160956821155;1.0566887808181902;10.001496932787706;0.9462371989665547;0.020160290095760706;1.0663341696400757;1.0000532901893886;0.9465056237739123;1.0000313638484581
45.544478;1.0572621158867108;0.9830188358500803;0.9298972402986622;-0.051540134012797965;-0.04875160975801836;1.0566906338730375;10.001488008093032;0.9462375670454112;0.020160301697080645;1.0663337220713165;1.0000538844890234;0.9465042973613044;1.0000333306182805
45.554478;1.0572630370616416;0.9830188634378304;0.9298966352404016;-0.05154013397658953;-0.04875160996640177;1.0566924696403979;10.001478617852028;0.9462378752938007;0.020160315675905288;1.0663332399512864;1.0000544475126096;0.9465029682597974;1.0000352707510187
45.564478;1.0572639950047007;0.983018881469253;0.9298960078045568;-0.05154013397366681;-0.048751610193339;1.0566942822449799;10.001468813338816;0.9462381247304966;0.020160332038772908;1.0663327283693318;1.0000549723667493;0.9465016378012283;1.0000371782752009
45.574478;1.0572649910318042;0.9830188878902223;0.9298953651796611;-0.05154013400521558;-0.04875161043853999;1.0566960660982447;10.001458656256439;0.9462383170542557;0.020159350756903224;1.066332192986128;1.0000554521119789;0.9465002857915124;1.0000390462633866
45.584478;1.057266025131746;0.9830188798164132;0.9298947155535653;-0.05154013407265515;-0.04875161070149932;1.0566978150187307;10.001448219454169;0.9462384543771103;0.020159371765334517;1.066331638848389;1.0000558794509462;0.9464989569390518;1.0000408665950877
45.594478;1.0572670957536192;0.9830188534327193;0.9298940670251606;-0.051540134177766365;-0.0487516109816225;1.056699521316784;10.001437573993021;0.9462385390959438;0.020159394966161585;1.0663310692842187;1.0000562471780667;0.9464976337777506;1.0000426308263828
45.604478;1.0572681999316365;0.9830188053685797;0.9298934267504728;-0.0515401343227687;-0.04875161127826698;1.056701176728727;10.00142677887181;0.9462385735895608;0.020159420231581918;1.0663304864782654;1.0000565492932636;0.9464963211676601;1.0000443319875592
45.614478;1.0572693338195291;0.9830182534765761;0.929892346351112;-0.051538439351844684;-0.04875000814742087;1.0567027740779689;10.001415882488136;0.9462385600460769;0.020159447412657766;1.0663298918555457;1.0000567821444317;0.9464950237788176;1.0000459660756849
45.624478;1.0572704931105437;0.9830181593515235;0.929891740505425;-0.051538439584021836;-0.04875000847430257;1.056704308133093;10.001404926614464;0.9462385005552748;0.02015947635361945;1.0663292850953179;1.0000569447821868;0.9464937451694851;1.0000475324407971
45.634478;1.0572716730992975;0.9830180431856056;0.9298911580829348;-0.05153843986271653;-0.04875000881449839;1.0567057758714553;10.001393948751128;0.9462383973159793;0.02015950690332896;1.0663286639608274;1.0000570380495941;0.9464924876991385;1.0000490329135228
45.644478;1.0572728684951442;0.983017906712799;0.9298906009984778;-0.05153844018892511;-0.048750009166673;1.0567071761887257;10.001382986753226;0.9462382530958828;0.020159538925906873;1.0663280256873657;1.0000570634455073;0.9464912534640239;1.0000504700323376
45.654478;1.0572740734446149;0.983017752936278;0.9298900704086125;-0.05153844056298993;-0.048750009529347056;1.0567085090373978;10.001372083924686;0.9462380718043306;0.02015957231241967;1.0663273683542844;1.0000570223688243;0.9464900453374514;1.0000518453947542
45.664478;1.0572752819179132;0.9830175858539301;0.9298895673476597;-0.05153844098475208;-0.04875000990095939;1.0567097748407113;10.001361292363198;0.9462378588752975;0.02015960698349862;1.0663266916041076;1.000056915754179;0.9464888670519688;1.0000531589825135
45.674478;1.0572764880920522;0.9830174095250951;0.9298890928890615;-0.05153844145370342;-0.048750010279930735;1.056710974402626;10.001350676522813;0.9462376210104885;0.02015964288149448;1.0663259966349237;1.0000567441852897;0.9464877223638706;1.0000544094624124
45.684478;1.0572776866525073;0.9830172272896877;0.9298886478677256;-0.051538441969122335;-0.04875001066461659;1.0567121086522329;10.0013403129235;0.9462373649392043;0.02015967996799135;1.0663252858549757;1.000056507907276;0.9464866143818614;1.0000555952883456
45.694478;1.0572788728008895;0.9830170416256861;0.9298882324390535;-0.0515384425301655;-0.048750011053258456;1.056713178416541;10.001330283974927;0.94623709619831;0.020159718225216713;1.0663245628630238;1.0000562070619483;0.9464855457021724;1.0000567163598244
45.704478;1.0572800421002666;0.9830168542171671;0.929887846414639;-0.05153844313598859;-0.04875001144407675;1.0567141847546808;10.00132066952416;0.9462368189924084;0.020159757643933126;1.0663238322928572;1.0000558428639805;0.9464845186405642;1.000057774768208
45.714478;1.0572811908016908;0.9830166662916721;0.929887490078213;-0.05153844378596171;-0.048750011835451086;1.0567151291856731;10.001311536528565;0.9462365366318571;0.020159798203206153;1.0663230990016124;1.000055418497414;0.9464835350468673;1.0000587733008484
45.724478;1.0572823163812415;0.9830164791070665;0.9298871644196414;-0.051538444479742755;-0.04875001222593396;1.0567160131011695;10.0013029315993;0.94623625188998;0.020159839856301657;1.0663223672101596;1.00005493853525;0.946482596133042;1.000059713097848
45.734478;1.0572834176119095;0.9830162935861739;0.9298868709366902;-0.05153844521705586;-0.04875001261412978;1.0567168370795827;10.001294885246304;0.9462359673428953;0.020159882528613626;1.0663216404715044;1.0000544079027744;0.9464817024750356;1.000060592707698
45.744478;1.0572844942871407;0.9830161095103516;0.9298866114412344;-0.05153844599738734;-0.04875001299872222;1.0567176009526138;10.001287426317653;0.9462356857286927;0.02015992612543183;1.0663209221650274;1.0000538315360368;0.9464808540825823;1.0000614086596777
45.754478;1.0572855468853724;0.9830159258415121;0.9298863880187365;-0.05153844681974155;-0.048750013378612816;1.0567183041429797;10.001280586884773;0.9462354097498513;0.02015997053506054;1.0663202155847467;1.00005321434574;0.946480050722721;1.0000621565744408
45.764478;1.0572865759585068;0.9830157418414842;0.9298862032262525;-0.05153844768245522;-0.048750013753030993;1.056718945684308;10.001274387598624;0.9462351409295197;0.02016001563336099;1.0663195237935685;1.0000525612187001;0.9464792923489815;1.0000628322001082
45.774478;1.0572875814472766;0.9830155575169288;0.9298860601366135;-0.051538448583060316;-0.04875001412175789;1.0567195245235135;10.00126882953134;0.946234878628432;0.020160061304882522;1.0663188498396703;1.0000518773194949;0.9464785793223665;1.0000634319066954
45.784478;1.0572885623809467;0.9830153735992838;0.9298859619134158;-0.05153844951823156;-0.04875001448532785;1.0567210402790714;10.001263907534346;0.9462346205445409;0.020160107455120358;1.066318197135809;1.0000511679522974;0.9464779124271616;1.0000639527886348
45.794478;1.05728951676047;0.9830151921487403;0.9298859111716404;-0.051538450483911556;-0.04875001484470171;1.0567214936275235;10.001259623576788;0.9462343642185379;0.020160153993617185;1.0663175694077465;1.0000504378284962;0.946477292443906;1.0000643930025372
45.804478;1.05729044176455;0.9830150170225507;0.9298859096657307;-0.051538451475566155;-0.04875001520051857;1.056721886174591;10.001255985922144;0.9462341081398571;0.020160200815746706;1.0663169700792576;1.000049690902221;0.9464767194629258;1.0000647516622523
45.814478;1.0572913346184933;0.9830148527637445;0.9298859587451092;-0.05153845248857205;-0.0487500155526921;1.0567222198095556;10.001253002098208;0.9462338518733742;0.020160247801139376;1.0663164018265479;1.000048930447742;0.9464761926970995;1.0000650272927185
45.824478;1.0572931557812553;0.9830155841901249;0.9298860476682905;-0.05153875411210804;-0.048750255867220066;1.0567224958702837;10.00125067683628;0.9462335956151777;0.020160294817329723;1.0663158666950048;1.000048158920816;0.9464757108090333;1.000065216213083
45.834478;1.0572939815000943;0.9830154501242641;0.9298862041309037;-0.05153875515614709;-0.04875025621042515;1.0567227153176613;10.00124901349596;0.9462333397192993;0.02015934172479251;1.0663153662428166;1.0000473786679596;0.94647525100615;1.0000653127470218
45.844478;1.057294776528039;0.983015331131786;0.9298864179101258;-0.05153875621124174;-0.04875025654852659;1.0567228794961068;10.001248010414216;0.946233084372806;0.02015938838065218;1.066314901812609;1.0000465931300098;0.9464748543981777;1.0000653107826896
45.854478;1.0572955454920767;0.9830152250692442;0.9298866902916394;-0.05153875727486501;-0.048750256881300816;1.0567229901344117;10.001247658279306;0.9462328295024132;0.020159434635954942;1.0663144752584988;1.0000458070778928;0.946474498104389;1.0000652050212677
45.864478;1.0572962937693582;0.9830151299460267;0.9298870213099402;-0.05153875834480476;-0.048750257208299945;1.056723048839923;10.001247947642156;0.9462325749701954;0.020159480334997128;1.0663140894567253;1.000045025897186;0.9464741803369703;1.0000649911211574
45.874478;1.0572970263910393;0.9830150448353709;0.9298874098472294;-0.05153875941936532;-0.04875025752851225;1.0567230568260584;10.001248875500856;0.946232320827248;0.02015952532505289;1.0663137482169895;1.0000442548461534;0.9464738990964493;1.0000646653199543
45.884478;1.057297748040608;0.9830149698676932;0.9298878536370618;-0.05153876049720504;-0.04875025784041863;1.0567230149125113;10.001250435990858;0.9462320673447344;0.020159569463748268;1.0663134555281972;1.0000434987009896;0.9464736517498062;1.000064224563042
45.894478;1.057298463408555;0.98301490560847;0.9298883495498517;-0.05153876157701456;-0.04875025814246049;1.0567229236428586;10.001252606963874;0.9462318151068781;0.020159612607915888;1.0663132144791145;1.000042761411235;0.9464734343793455;1.0000636669565925
45.904478;1.0572991765440274;0.9830148523508466;0.929888894332795;-0.051538762657438175;-0.048750258433288764;1.0567227832044666;10.001255354017418;0.946231565424235;0.02015965460341324;1.0663130274193078;1.0000420455161474;0.9464732423049439;1.0000629917396844
45.914478;1.057299889412497;0.9830148099450059;0.9298894852025219;-0.05153876373711847;-0.048750258711531595;1.0567225927734498;10.00125864159262;0.9462313204095805;0.020159695296747222;1.0663128971941485;1.0000413516946969;0.946473071469289;1.0000621991506364
45.924478;1.0573006012029371;0.9830147781293259;0.9298901201110367;-0.051538764814719966;-0.048750258975499616;1.0567223501630956;10.001262431624744;0.9462310825501605;0.020159734545356387;1.0663128271859104;1.0000406787565441;0.9464729187144549;1.0000612908712405
45.934478;1.0573013088949128;0.9830147572156709;0.9298907980221827;-0.05153876588898977;-0.048750259223172776;1.056722052677533;10.001266680093257;0.946230854750869;0.020159772218569225;1.066312820234672;1.0000400241583425;0.9464727810892927;1.000060270609454
45.944478;1.057302008164669;0.9830147487362699;0.9298915192225403;-0.0515387669587848;-0.048750259452510374;1.0567216979608711;10.001271345453072;0.9462306407439168;0.020159808207588614;1.0663128787357417;1.0000393847746614;0.946472655657401;1.000059144090998
45.954478;1.0573026939934596;0.9830147555477227;0.9298922852932522;-0.05153876802305567;-0.04875025966185627;1.0567212841126072;10.001276398724102;0.9462304447582988;0.020159842435651974;1.0663130057201182;1.0000387572321017;0.9464725398145688;1.000057918400887
45.964478;1.0573033610878844;0.9830147818086202;0.9298930984840977;-0.05153876908092737;-0.04875025985008581;1.0567208097903726;10.0012818173496;0.9462302707684226;0.020159874858189347;1.0663132047025112;1.0000381373050808;0.9464724310105705;1.0000566010367065
45.974478;1.0573040040387647;0.9830148327507539;0.9298939609628153;-0.05153877013171563;-0.048750260016513544;1.0567202740682078;10.001287564681828;0.9462301221547278;0.020159905457691724;1.0663134789248543;1.0000375187810364;0.9464723260680903;1.0000551989567381
45.984478;1.0573046167812497;0.9830144331857293;0.929894419654195;-0.051537076014755975;-0.04874865671759875;1.0567196763075963;10.00129357591964;0.9462300014560296;0.02015993423582624;1.0663138314107188;1.0000368933572108;0.9464722216381036;1.0000537180869997
45.994478;1.057305191917689;0.9830145500253705;0.9298953851550603;-0.05153707704925835;-0.04874865684011718;1.0567190170322802;10.001299761273614;0.9462299100467194;0.02015996121020164;1.0663142646396635;1.0000362520776616;0.9464721151372585;1.0000521636967419
46.004478;1.0573057209528343;0.9830147083600476;0.9298964045665525;-0.05153707807429469;-0.048748656941332;1.056718299066465;10.00130601971696;0.946229847999629;0.02015998641544589;1.0663147798505785;1.0000355867556503;0.946472004579312;1.0000505407345894
46.014478;1.0573061952514806;0.9830149140299732;0.9298974809529168;-0.05153707908888863;-0.048748657021932366;1.0567175279853938;10.001312252468987;0.9462298140661093;0.02016000989882371;1.0663153773886533;1.0000348906754706;0.9464718882283246;1.000048853522041
46.024478;1.0573066071609272;0.9830151723619064;0.9298986180307196;-0.05153708009202525;-0.04874865708260161;1.0567167114767686;10.001318368271372;0.9462298058595119;0.02016003171538835;1.0663160574661692;1.0000341592415318;0.9464717649622859;1.0000471060511813
46.034478;1.0573069508124207;0.983015488243314;0.9298998191181955;-0.05153708108247087;-0.048748657124143016;1.0567158573270472;10.001324280948651;0.9462298201511631;0.020160051930602867;1.066316820127516;1.000033390360633;0.946471634550565;1.000045302999307
46.044478;1.0573072218999502;0.9830158671284595;0.9299010861881234;-0.05153708205870591;-0.0487486571478623;1.056714971518417;10.001329906103134;0.9462298530875205;0.020160070621901057;1.0663176643887577;1.0000325837870783;0.9464714975385987;1.0000434500419992
46.054478;1.05730741669969;0.9830163157867982;0.9299024191305921;-0.05153708301918846;-0.04874865715562127;1.0567140580636682;10.001335164840462;0.9462299005334003;0.020160087874093766;1.0663185873152259;1.0000317402659766;0.9464713554812114;1.000041553334355
46.064478;1.0573075313178626;0.9830168413020826;0.9299038158099077;-0.05153708396262672;-0.048748657149425695;1.0567131202075057;10.001339994108157;0.9462299583366278;0.020160103774954148;1.0663195839591937;1.000030861665236;0.9464712115914123;1.0000396187750307
46.074478;1.057307561862768;0.9830174495006302;0.9299052725227824;-0.051537084887920796;-0.04874865713103293;1.0567121619368804;10.001344349791962;0.9462300224606525;0.0201601184082102;1.0663206480545826;1.0000299510522508;0.9464710706774907;1.0000376513934524
46.084478;1.0573075055411363;0.9830181449566538;0.9299067843538938;-0.05153708579398849;-0.048748657101728314;1.0567111888232694;10.001348197528626;0.9462300893061942;0.020160131836102768;1.0663217723479144;1.0000290116563448;0.9464709380120289;1.000035655194067
46.094478;1.057307361789148;0.9830189318496053;0.9299083459513402;-0.05153708667971815;-0.048748657062185015;1.0567102077679218;10.00135150436178;0.9462301560353731;0.020159144084676613;1.0663229481608634;1.0000280459334552;0.9464707970021324;1.0000336335578894
46.104478;1.0573071324928263;0.9830198137247692;0.9299099524875207;-0.05153708754393423;-0.048748657012473474;1.0567092262164373;10.001354236578457;0.9462302210091305;0.0201591551530435;1.0663241647179709;1.000027055658595;0.9464706943917742;1.000031590115599
46.114478;1.0573068212062535;0.9830207925465642;0.929911599980436;-0.051537088385356276;-0.048748656952268064;1.056708251471836;10.001356358131149;0.9462302841850314;0.02015916503554821;1.0663254087127911;1.0000260419322262;0.9464706128944496;1.0000295295823234
