time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.124478;1.0573064324084314;0.9830218686259934;0.9299132849158974;-0.05153708920263602;-0.048748656881243344;1.0567072905918427;10.001357831396861;0.9462303464741479;0.02015917373068597;1.0663266650306162;1.0000250045614296;0.9464705560421326;1.000027457810756
46.134478;1.0573059710551218;0.9830230413859402;0.9299150038662534;-0.051537089994374244;-0.04874865679944777;1.0567063512043093;10.00135862101223;0.9462304083482632;0.02015918123728984;1.0663279190793051;1.0000239421410784;0.9464705261143348;1.0000253810778843
46.144478;1.0573054412786018;0.9830243098545226;0.9299167536460653;-0.0515370907590168;-0.04874865670737878;1.056705442390947;10.001358693567793;0.9462304691143558;0.020159187551807397;1.0663291588073605;1.0000228534239048;0.9464705239136961;1.000023305584679
46.154478;1.0573048450736438;0.9830256725587121;0.9299185313485333;-0.0515370914947952;-0.04874865660585126;1.0567045741583363;10.001358012914087;0.9462305269825216;0.020159192670612724;1.066330374613673;1.0000217387237746;0.9464705493490938;1.000021237483986
46.164478;1.0573041828184078;0.983027127173037;0.9299203341825283;-0.05153709219987066;-0.048748656495888575;1.0567037555667544;10.00135653540763;0.9462305791258614;0.020159196595038432;1.0663315582852988;1.0000205999624383;0.9464706023681254;1.0000191825265086
46.174478;1.057303454944114;0.9830286701724984;0.9299221600433486;-0.05153709287254344;-0.04874865637869459;1.0567029934082168;10.001354205934367;0.9462306219135694;0.020159199333138762;1.066332702664101;1.0000194396205655;0.9464706836006174;1.0000171456540143
46.184478;1.0573026630693172;0.9830302966535922;0.9299240080732152;-0.05153709351135755;-0.04874865625555731;1.0567022925522285;10.001350962722523;0.9462306517454304;0.020159200893957695;1.0663338020824378;1.0000182603169545;0.9464707944034408;1.0000151313448309
46.194478;1.0573018098332325;0.9830320003547867;0.9299258784100219;-0.05153709411507896;-0.04874865612766475;1.0567016567685412;10.001346753350164;0.9462306657351571;0.020159201279212623;1.0663348528734697;1.0000170653268021;0.9464709365270585;1.0000131436363737
46.204478;1.0573008977907954;0.9830337738552941;0.9299277719353054;-0.05153709468266509;-0.04874865599618189;1.0567010890145994;10.001341544541999;0.9462306616117251;0.020159200480452475;1.066335853010533;1.0000158584809429;0.9464711117979924;1.0000111850961824
46.214478;1.0572999288677483;0.9830356091216321;0.9299296901976746;-0.05153709521339547;-0.04874865586258417;1.056700591766232;10.00133531878559;0.9462306373007929;0.0201591984912538;1.0663368005156864;1.000014643322093;0.9464713216810958;1.000009256024147
46.224478;1.0572989050544845;0.9830374982902524;0.9299316351477669;-0.05153709570710472;-0.04874865572873921;1.056700167204885;10.001328068981552;0.9462295907664638;0.02015919533135322;1.0663376919784906;1.0000134228085578;0.9464705668337566;1.0000073551313882
46.234478;1.0572978291849315;0.9830394342982274;0.9299336087289184;-0.051537096164312006;-0.04874865559653907;1.0566998165504562;10.001319795408563;0.946229520313528;0.020159191054255104;1.0663385226822275;1.0000121996695113;0.9464708458667762;1.0000054809694074
46.244478;1.0572967048453898;0.9830414110850002;0.9299356124278672;-0.051537096586178874;-0.0487486554673474;1.0566995391922203;10.001310502687938;0.9462294252105062;0.020159185731726627;1.0663392881559677;1.000010976515563;0.9464711570742588;1.0000036326901998
46.254478;1.0572955356082183;0.9830434232745491;0.9299376467771304;-0.0515370969742886;-0.04874865534166609;1.0566993325436989;10.001300197811739;0.9462293059826102;0.020159179449918685;1.0663399855658868;1.0000097552142662;0.9464714980551554;1.0000018100249957
46.264478;1.0572943242923005;0.9830454657496351;0.9299397109275971;-0.05153709733042101;-0.048748655219230205;1.0566991928861684;10.001288893914742;0.9462291641121803;0.020159172325759575;1.066340613889715;1.000008535900073;0.9464718659503717;1.0000000132288716
46.274478;1.0572930731513381;0.9830475335184622;0.9299418028991722;-0.0515370976565897;-0.04874865509929498;1.0566991166154625;10.001276619400883;0.9462290020039669;0.020159164509652223;1.0663411733634562;1.0000073165619099;0.9464722574417482;0.9999982435317911
46.284478;1.0572917847949217;0.9830496217501424;0.9299439204320666;-0.051537097955164486;-0.04874865498093386;1.0566991006559496;10.001263422521054;0.9462288231873949;0.020159156163985253;1.066341664843318;1.0000060939308475;0.9464726694232695;0.9999965033863795
46.294478;1.057290462527379;0.983051725674083;0.9299460617007355;-0.05153709822880401;-0.0487486548634059;1.0566991421897276;10.00124936806553;0.9462286315472769;0.02015914744003704;1.0663420895116522;1.0000048653156006;0.9464730993566922;0.9999947955398101
46.304478;1.0572891097248742;0.983053840117244;0.9299482255402723;-0.051537098480309046;-0.04874865474640801;1.0566992386201624;10.001234532225187;0.9462284299134488;0.020159138468844734;1.066342449238436;1.0000036301181412;0.9464735446677185;0.9999931220130868
46.314478;1.0572877289462375;0.9830559590735697;0.9299504105601263;-0.05153709871253188;-0.04874865463012829;1.056699387253935;10.001218999722674;0.9462282197233532;0.020159129367787236;1.0663427467884241;1.0000023901780635;0.946474002693639;0.9999914843043904
46.324478;1.057286321780869;0.9830580761166374;0.9299526135147759;-0.051537098928290705;-0.0487486545152239;1.0566995848028995;10.001202865728494;0.9462280022025032;0.020159120247967857;1.066342985246463;1.000001149129002;0.9464744714406275;0.9999898837550496
46.334478;1.0572848897071487;0.9830601854082399;0.9299548288492538;-0.05153709913024198;-0.048748654402587605;1.0566998278697541;10.001186237038622;0.9462277794467101;0.02015911120824746;1.0663431675000998;0.9999999115802909;0.946474949504966;0.9999883206629063
46.344478;1.057283434654726;0.9830622822418612;0.9299570497760835;-0.05153709932071799;-0.04874865429290099;1.0567001138133731;10.001169224649304;0.9462275539611749;0.0201591023297966;1.0663432961165151;0.9999986828318573;0.9464754355029351;0.9999867930600909
46.354478;1.0572819584272906;0.9830638821148869;0.9299588147078484;-0.051535404341587925;-0.04874705074308346;1.0567004409859952;10.00115193506909;0.9462273276714431;0.020158093684888048;1.0663433732566454;0.9999974688170834;0.9464759066248658;0.9999852969987656
46.364478;1.0572804619431007;0.9830659428864224;0.9299610264134102;-0.05153540451417521;-0.04874705063957719;1.0567008088744032;10.001134469892722;0.9462271022154224;0.02015808535001566;1.066343400854889;0.9999962755753896;0.9464764034896922;0.999983828289243
46.374478;1.0572789454537512;0.9830679801628591;0.9299632237761165;-0.05153540467917518;-0.04874705053887405;1.0567012180844577;10.001116931380665;0.9462268799616674;0.020158077405487532;1.0663433808777718;0.9999951084209843;0.9464769019745505;0.999982384107887
46.384478;1.057277409737231;0.9830699904086795;0.9299654006404153;-0.05153540483671675;-0.04874705044060233;1.056701669273394;10.001099424435639;0.9462266640839886;0.020158069918266176;1.0663433152759767;0.9999939716658737;0.9464773981470015;0.9999809634543636
46.394478;1.0572758572183478;0.9830719706652655;0.9299675514053413;-0.05153540498661268;-0.04874705034416815;1.056702161900655;10.001082049290225;0.9462264577785252;0.02015806293186293;1.0663432060717208;0.9999928693221878;0.9464778864173318;0.9999795666277022
46.404478;1.0572742923481053;0.9830739186823888;0.929969671400921;-0.05153540512847493;-0.048747050248954864;1.0567026946614373;10.001064895024665;0.9462262636169909;0.020158056483937353;1.0663430556507099;0.999991805745474;0.9464783592595266;0.9999781946420556
46.414478;1.0572727214085231;0.9830758326461556;0.9299717575601768;-0.05153540526175261;-0.04874705015455353;1.056703267191874;10.00104804161881;0.9462260835182863;0.02015805063347792;1.066342866674278;0.9999907850333614;0.9464788077696769;0.9999768489355215
46.424478;1.0572711516415896;0.9830777105549652;0.9299738087282671;-0.05153540538592767;-0.048747050060745506;1.0567038808066453;10.001031562377943;0.9462259193679577;0.020158045466944434;1.0663426418108406;0.9999898098070606;0.9464792222213687;0.9999755308649522
46.434478;1.0572695900960558;0.9830795500730884;0.9299758247035265;-0.051535405500632195;-0.048747049967319704;1.0567045374230901;10.001015523096902;0.9462257738690535;0.02015804108972136;1.0663423839819604;0.9999888805899112;0.9464795923860166;0.9999742412999992
46.444478;1.0572680434670372;0.9830813489839748;0.9299778047635249;-0.05153540560559448;-0.048747049874030175;1.0567052376852675;10.000999978764646;0.946225650678774;0.02015803762112296;1.066342096701172;0.9999879958356754;0.946479908014048;0.9999729807975446
46.454478;1.0572665188026298;0.9830831053523588;0.9299797468934914;-0.05153540570061384;-0.04874704978081265;1.0567069794345512;10.000984966533546;0.9462255533852034;0.02015803517772011;1.0663417834648934;0.9999871522248559;0.9464801592350635;0.9999717495885814
46.464478;1.057265023813467;0.9830848175242867;0.9299816477238461;-0.05153540578555073;-0.04874704968792248;1.0567077574800292;10.000970504143584;0.9462254847056317;0.02015803384242713;1.066341446637542;0.9999863451649568;0.9464803370266466;0.9999705470518345
46.474478;1.0572635667563743;0.9830864845566533;0.9299835027055877;-0.05153540586035115;-0.048747049595791285;1.0567085652089325;10.000956599134055;0.9462254466072993;0.02015803365292214;1.0663410870912051;0.9999855692558082;0.9464804336453871;0.9999693716121955
46.484478;1.0572621564038314;0.9830881066784528;0.9299853067367615;-0.051535405925210796;-0.04874704950496288;1.0567093965914718;10.000943253068707;0.9462254401374348;0.0201580346108683;1.066340704618826;0.999984818698154;0.9464804423636998;0.9999682217094118
46.494478;1.057260801437517;0.9830896853049915;0.929987055208683;-0.0515354059807109;-0.04874704941623791;1.0567102466355203;10.000930453181265;0.946225465001447;0.0201580366815336;1.0663402986294948;0.9999840878712176;0.9464803570793736;0.9999670970662797
46.504478;1.05726047101053;0.983092103933116;0.9299887318493296;-0.05153570661777219;-0.048747289296584395;1.0567111108793577;10.000918165864874;0.946225519604004;0.020158039791005583;1.0663398687695336;0.9999833718208427;0.9464801726008792;0.9999659986215614
46.514478;1.0572592454771175;0.9830936022585571;0.9299903586813092;-0.05153570665753108;-0.048747289215403104;1.0567119849492492;10.000906341199155;0.9462256013290645;0.020158043841168274;1.066339415002383;0.9999826666433674;0.946479885200998;0.9999649272664816
46.524478;1.0572580891479277;0.9830950639100868;0.9299919203448207;-0.05153570669121437;-0.04874728913953245;1.0567128641163157;10.000894924704332;0.9462257068508582;0.02015804873086162;1.0663389375947807;0.9999819698520325;0.9464794928374718;0.9999638835172953
46.534478;1.057257003139017;0.9830964910346721;0.9299934142528639;-0.05153570672006211;-0.04874728906958038;1.056713743679971;10.000883864519544;0.9462258320177157;0.02015805437567906;1.066338437635139;0.9999812803433544;0.9464789948040598;0.9999628685416896
46.544478;1.0572559887710946;0.9830978850204815;0.9299948373848705;-0.05153570674535901;-0.04874728900591188;1.0567146201341169;10.000873103540087;0.9462259713948795;0.020158060723034978;1.0663379173105962;0.9999805982413447;0.9464783907651386;0.9999618847646766
46.554478;1.0572550487261454;0.9830992462258135;0.9299961860626387;-0.05153570676850807;-0.048747288948691965;1.0567154912026246;10.000862565650296;0.9462261187343497;0.020158067746592113;1.0663373793456423;0.999979925158723;0.946477679713004;0.9999609351777933
46.564478;1.0572541872550922;0.9831005748285185;0.9299974566041218;-0.05153570679110792;-0.04874728889772956;1.056716354558808;10.000852156508106;0.9462262683912042;0.020158075422332056;1.0663368264196977;0.9999792643414545;0.9464768598626292;0.9999600223876939
46.574478;1.0572534092844224;0.9831018718512265;0.9299986458800603;-0.051535706814977454;-0.048747288852420634;1.0567172071622606;10.000841779438955;0.9462264162520463;0.020158083706875034;1.0663362610784017;0.9999786200426747;0.9464759296473386;0.9999591483549481
46.584478;1.0572527193530454;0.9831031393227987;0.9299997514808065;-0.05153570684197482;-0.048747288811978186;1.0567180458913517;10.000831342000197;0.9462265596481368;0.020158092528800287;1.0663356855759465;0.9999779964676608;0.9464748883941084;0.999958314385539
46.594478;1.0572521209690136;0.9831043797421526;0.930000771945478;-0.05153570687368526;-0.04874728877583649;1.0567188679101236;10.000820747143475;0.9462266966487154;0.02015810178633169;1.0663351013992088;0.9999773971520178;0.9464737358812961;0.9999575213044097
46.604478;1.057251616266019;0.9831055957180077;0.9300017069522533;-0.05153570691121072;-0.04874728874388803;1.0567196700445662;10.000809894877625;0.9462268253310084;0.020158111349433124;1.0663345092083214;0.9999768252860322;0.9464724721752111;0.9999567701734343
46.614478;1.0572512062494372;0.9831067903708272;0.9300025570976117;-0.05153570695521914;-0.04874728871631343;1.0567204489345265;10.000798699860717;0.9462269436865179;0.02015812107474106;1.0663339095179896;0.9999762846376643;0.9464710985915731;0.9999560629728148
46.624478;1.0572508917406818;0.9831079677886032;0.9300033233649513;-0.05153570700630657;-0.04874728869330408;1.056721202489139;10.000787099477064;0.9462270501585384;0.020157130820819318;1.0663333031476976;0.9999757799336273;0.9464695971651389;0.9999554031064107
46.634478;1.0572506738806615;0.9831091327900848;0.9300040067673595;-0.05153570706537112;-0.0487472886749488;1.056721930143953;10.00077504520178;0.9462271440126019;0.020157140447637115;1.0663326907250592;0.9999753162439785;0.946468015076876;0.9999547957127514
46.644478;1.0572505538572723;0.9831102906653097;0.9300046081770807;-0.051535707133541685;-0.04874728866115882;1.0567226313420783;10.000762495879389;0.946227225006582;0.020157149816313235;1.0663320719392468;0.9999748985613849;0.9464663349528724;0.9999542470703021
46.654478;1.0572505328635606;0.9831114469828961;0.9300051283572802;-0.05153570721171577;-0.04874728865155233;1.056723304803563;10.000749420304489;0.9462272929437325;0.02015715880292518;1.0663314455794966;0.9999745317098634;0.946464558647054;0.9999537635741742
46.664478;1.057250612012108;0.9831126067557303;0.9300055683850386;-0.051535707300227974;-0.04874728864536536;1.0567239493572589;10.000735799981536;0.9462273478947161;0.02015716730921583;1.0663308101106792;0.9999742195121802;0.9464626864004317;0.9999533513181533
46.674478;1.0572507917843392;0.9831137738692102;0.9300059302844479;-0.05153570739892434;-0.048747288641526706;1.0567245648978945;10.000721628086074;0.9462273909655469;0.020157175258488563;1.0663301639108587;0.9999739639046471;0.9464607181412841;0.9999530158321603
46.684478;1.0572510715886227;0.9831149517262727;0.9300062174219942;-0.051535707507411536;-0.048747288638848335;1.0567251526152026;10.00070690812591;0.9462274247124907;0.0201571825888807;1.0663295055853905;0.999973764642774;0.9464586541997204;0.9999527611637786
46.694478;1.057251449409924;0.9831161441307258;0.9300064339685457;-0.0515357076252047;-0.04874728863617579;1.0567257147469542;10.000691655816818;0.9462274528630954;0.02015718925854295;1.0663288348979385;0.9999736194133338;0.9464564956962381;0.9999525890911143
46.704478;1.0572519215480118;0.9831173552808363;0.9300065838215471;-0.05153570775172054;-0.04874728863256612;1.0567262545313623;10.000675898521198;0.9462274804762386;0.02015719526341291;1.0663281535136337;0.999973524860849;0.9464542450889485;0.9999524991620036
46.714478;1.0572524829601455;0.9831185890032885;0.9300066700778912;-0.051535707886132605;-0.04874728862730646;1.0567267764900186;10.000659665714588;0.9462275147058617;0.02015720063670712;1.0663274647058416;0.9999734778368994;0.9464519065254073;0.9999524884939487
46.724478;1.0572531281431319;0.983119848414249;0.9300066950133352;-0.0515357080271762;-0.04874728861963039;1.0567272859555756;10.00064298270557;0.9462275644412401;0.020157205413942017;1.0663267721516316;0.9999734755068259;0.9464494857214737;0.9999525512691594
46.734478;1.0572538515699734;0.9831206558348609;0.9300062058039421;-0.05153401301149521;-0.048745685165144145;1.0567277876056183;10.000625874027676;0.9462276387282592;0.02015720960840747;1.0663260787361848;0.9999735145408309;0.9464469894483982;0.9999526794338942
46.744478;1.057254647196694;0.9831219760376346;0.9300061140445257;-0.05153401316068669;-0.04874568514954953;1.056728284785648;10.000608364110478;0.946227745858819;0.02015721322157257;1.0663253861254927;0.999973590560297;0.9464444249408452;0.9999528646955501
46.754478;1.0572555082159771;0.9831233318145332;0.9300059676039831;-0.05153401331169509;-0.04874568512852569;1.0567287795755085;10.000590474959777;0.9462278935567804;0.0201572162597861;1.0663246951066105;0.9999736989027218;0.9464418000885861;0.9999531004801762
46.764478;1.0572564278893646;0.9831247266983424;0.9300057684565869;-0.05153401346346148;-0.048745685101656853;1.0567292723641104;10.000572228338818;0.9462280891620882;0.020157218738812308;1.06632400644274;0.9999738360337039;0.9464391244286093;0.999953382768239
46.774478;1.0572574002353003;0.9831261641249396;0.930005517258701;-0.051534013615026526;-0.0487456850690441;1.0567297618384723;10.000553649936096;0.946228339485563;0.02015722067923078;1.0663233217771417;0.9999739997585197;0.9464364093434028;0.9999537095095895
46.784478;1.0572584197036257;0.983127646792209;0.9300052135605461;-0.05153401376547733;-0.04874568503101953;1.0567302456922734;10.000534771024718;0.9462286504286145;0.02015722210036918;1.0663226439781235;0.9999741882652057;0.9464336669400975;0.9999540794009559
46.794478;1.0572594808177798;0.9831291760848018;0.9300048562736467;-0.0515340139139903;-0.048745684987918016;1.0567307211550248;10.000515628680294;0.9462290265025382;0.020157223020605998;1.0663219767723024;0.9999743995770196;0.94643090870681;0.9999544912104069
46.804478;1.0572605780641393;0.9831307518933491;0.9300044439610944;-0.05153401405979614;-0.048745684940011726;1.05673118540473;10.000496268650718;0.9462294711813563;0.020157223464351105;1.0663213240208638;0.9999746320722585;0.946428144714279;0.9999549438528794
46.814478;1.0572617054406457;0.9831323724905763;0.9300039754479104;-0.05153401420211633;-0.04874568488748332;1.0567316359623011;10.000476747290024;0.9462299879535183;0.02015722346421904;1.0663206892328834;0.9999748848327545;0.9464253838583198;0.9999554362796398
46.824478;1.0572628562694273;0.9831340345371079;0.9300034502989691;-0.051534014340142965;-0.048745684830374204;1.056732070612126;10.000457125626095;0.9462305806146148;0.0201572230542665;1.066320075556953;0.9999751570119703;0.9464226349034757;0.9999559669383098
46.834478;1.0572640235265098;0.9831357330365954;0.9300028681152633;-0.0515340144731377;-0.048745684768577255;1.0567324869578156;10.000437458753053;0.9462312527779525;0.020157222266235845;1.0663194858984626;0.999975447885373;0.9464199069553925;0.9999565338824101
46.844478;1.0572651998718898;0.9831374608316356;0.9300022273106208;-0.051534014600669656;-0.04874568470186275;1.0567328822791684;10.000417789900405;0.9462320075272619;0.0201572211299572;1.0663189228965662;0.9999757581115095;0.9464172090548421;0.9999571355137159
46.854478;1.0572663774029003;0.983139208582969;0.9300015247417865;-0.05153401472277005;-0.048745684629857164;1.0567332537920906;10.000398152543436;0.9462328474380117;0.020157219665394605;1.0663183888368086;0.9999760896317834;0.9464145499064548;0.9999577711031497
46.864478;1.0572675476738622;0.9831409659620299;0.9300007562076917;-0.05153401483984703;-0.04874568455201685;1.0567335991294078;10.000378572123141;0.9462337746998767;0.020157217871224088;1.0663178857844793;0.9999764434377095;0.9464119383488452;0.9999584413140811
46.874478;1.0572687022535034;0.9831427228089801;0.9299999173803803;-0.05153401495261532;-0.048745684467611954;1.0567339168318806;10.000359064071173;0.9462347909179176;0.020157215726231855;1.0663174158663973;0.9999768181782009;0.9464093842640827;0.9999591485165845
46.884478;1.0572698337061543;0.9831444695603299;0.9299990048228148;-0.051534015062143425;-0.04874568437566776;1.0567342064447962;10.000339639718863;0.9462358965647023;0.020157213192664006;1.0663169808717639;0.9999772112100178;0.9464068989773345;0.9999598960002107
46.894478;1.0572709358748351;0.9831461975683542;0.9299980163087603;-0.05153401516973794;-0.048745684274976255;1.0567344685401723;10.000320317366073;0.9462370908747914;0.020156210207017626;1.0663165810826485;0.9999776201947571;0.9464044735416637;0.9999606865673787
46.904478;1.0572720026227262;0.9831478990920547;0.9299969504360647;-0.051534015276636445;-0.048745684164299974;1.056734705056981;10.00030112107955;0.9462383726563923;0.020156206679731285;1.066316214527456;0.9999780433955848;0.9464021632103333;0.9999615218887947
46.914478;1.0572730264399868;0.9831495669671017;0.9299958065571162;-0.05153401538373287;-0.04874568404265503;1.0567349192941744;10.000282068788707;0.9462397411753826;0.02015620251765587;1.0663158771564496;0.999978479092339;0.946399958951353;0.9999624029226049
46.924478;1.0572739986298445;0.9831511948411834;0.9299945851222639;-0.05153401549151546;-0.04874568390954013;1.0567351147913153;10.000263164975815;0.9462411964276392;0.02015619764668606;1.0663155632605907;0.9999789255022432;0.9463978720265266;0.999963330634382
46.934478;1.0572749102444687;0.9831527776867365;0.9299932874711487;-0.05153401560025203;-0.04874568376497206;1.0567352938028987;10.00024440506878;0.9462427391784982;0.020156192018359897;1.0663152655987225;0.9999793813460907;0.9463959124020258;0.9999643065355037
46.944478;1.0572757523741607;0.9831543118830194;0.9299919150201974;-0.051534015710135196;-0.04874568360926616;1.0567354569965266;10.000225784514232;0.9462443710693718;0.02015618560955021;1.0663149755629724;0.9999798462392323;0.9463940886728842;0.9999653326022699
46.954478;1.0572765161128754;0.9831557947801265;0.9299904689383891;-0.05153401582127414;-0.04874568344275167;1.0567356045155023;10.000207300620342;0.9462460944730589;0.020156178422439944;1.0663146840785367;0.999980320346511;0.9463924082922738;0.9999664104061717
46.964478;1.0572771928592386;0.9831572237150927;0.9299889507126553;-0.05153401593378086;-0.04874568326557191;1.0567357372851238;10.000188948093584;0.9462479117981261;0.020156170476755525;1.0663143830427415;0.9999808031600556;0.9463908778999331;0.9999675404692061
46.974478;1.0572777750134836;0.9831585951489583;0.9299873623053666;-0.05153401604786528;-0.04874568307766179;1.0567358576955004;10.000170717228672;0.9462498246871845;0.02015616179207994;1.0663140663444193;0.9999812923228748;0.9463895030832464;0.9999687221719358
46.984478;1.0572782568658274;0.9831599045570273;0.9299857049408562;-0.051534016163839964;-0.0487456828788074;1.0567359692195857;10.000152597363394;0.9462508336886238;0.020156152375704707;1.0663137299005503;0.9999817836879635;0.9463872874960465;0.9999699534354797
46.994478;1.0572786352254913;0.9831611470578965;0.9299839778360516;-0.051534016282173606;-0.048745682668608334;1.0567360752142223;10.000134583078532;0.9462529381166606;0.020156142227123978;1.0663133709889567;0.9999822723500024;0.9463862307643722;0.9999712304587972
47.004478;1.0572789091045665;0.9831623186047707;0.9299821782245183;-0.05153401640338054;-0.04874568244663924;1.0567361776547772;10.000116679043122;0.9462551356596197;0.020156131348356733;1.0663129875996524;0.9999827535341891;0.9463853300874511;0.9999725481458235
47.014478;1.0572790783875468;0.9831634165054164;0.929980302254255;-0.051534016527705506;-0.048745682212933926;1.0567362763191117;10.000098896947582;0.946257422253466;0.02015611974406736;1.0663125782650436;0.9999832228383646;0.9463845811853329;0.9999739009873104
47.024478;1.057279142535758;0.9831644387082193;0.9299783459755979;-0.05153401665502757;-0.04874568196828104;1.0567363686649869;10.000081245202917;0.9462597930047513;0.020156107408173446;1.0663121422482755;0.9999836762722843;0.946383980167978;0.9999752839556919
47.034478;1.0572791003612023;0.9831653835100626;0.9299763062037855;-0.05153401678501918;-0.0487456817140556;1.056736450864584;10.000063724649943;0.9462622438113442;0.020156094307516248;1.0663116795459375;0.9999841105505196;0.9463835237179232;0.9999766927870427
47.044478;1.0572789510938687;0.9831662505664756;0.9299741810362271;-0.051534016917174054;-0.0487456814518169;1.05673651953941;10.000046333247337;0.9462647721801679;0.02015608038416389;1.0663111907204024;0.9999845231864217;0.9463832085650324;0.9999781234725063
47.054478;1.0572786959346083;0.983167041740063;0.9299719695953349;-0.05153401705066952;-0.04874568118294847;1.0567365725586995;10.000029071851973;0.9462673765757892;0.02015606557794612;1.0663106768835353;0.9999849120098782;0.9463830312341751;0.99997957162601
47.064478;1.0572783387944693;0.9831677603770569;0.9299696712539065;-0.05153401718440104;-0.048745680908479125;1.0567366085378014;10.000011949409348;0.9462700555529671;0.020156049838704913;1.066310139331741;0.9999852746676283;0.9463829879101466;0.9999810321002786
47.074478;1.0572778859717262;0.9831684098709234;0.9299672851217955;-0.05153401731718732;-0.04874568062913644;1.056736626002015;9.999994982937148;0.9462728074013655;0.020156033113979194;1.0663095789834525;0.9999856085144607;0.9463830742283721;0.9999824991143812
47.084478;1.0572773456532074;0.9831689929191704;0.9299648100842381;-0.05153401744788774;-0.04874568034553119;1.0567366229045527;9.999978191297087;0.9462756296697469;0.020156015336813365;1.066308996532117;0.9999859104660193;0.9463832854930845;0.9999839671186393
47.094478;1.0572767275120922;0.9831695115025384;0.9299622452538867;-0.05153401757546472;-0.048745680058167505;1.0567365969512716;9.999961588765506;0.9462785187397635;0.02015599643952191;1.0663083929045032;0.999986176788017;0.9463836169945316;0.9999854318395596
47.104478;1.057276041847039;0.9831699673407123;0.9299595905261671;-0.05153401769906031;-0.04874567976728113;1.056736546309951;9.999945179011293;0.9462814699790648;0.020155976380382273;1.0663077692651788;0.9999864039103439;0.9463840637687001;0.9999868908025065
47.114478;1.057275298528127;0.9831703623053277;0.9299568469347721;-0.0515340178179552;-0.04874567947288435;1.0567364691557861;9.99992895516;0.9462844779688634;0.02015595515673649;1.0663071266337165;0.9999865899783661;0.9463846203504773;0.9999883432590382
47.124478;1.057274506478448;0.9831706980747489;0.9299540168731344;-0.0515340179314516;-0.04874567917496567;1.0567363622826786;9.999912907769737;0.9462875367792888;0.020155932806363266;1.066306465399143;0.999986735069187;0.9463852810327614;0.9999897898194527
47.134478;1.0572736740195348;0.983170494669352;0.9299506494991988;-0.05153232287720086;-0.04874407543013894;1.0567362212352425;9.999897025521712;0.9462906407023879;0.02015590940332286;1.0663057852175828;0.9999868400726261;0.946386040600971;0.9999912319660285
47.144478;1.057272809673907;0.983170712541242;0.9299476592130902;-0.051532322977938874;-0.04874407512522865;1.0567360422257368;9.99988128701765;0.9462937843143822;0.02015588504664214;1.0663050854941034;0.9999869060704735;0.9463868951348268;0.9999926712853611
47.154478;1.0572719224241465;0.9831708678151546;0.9299445969548685;-0.05153232307149144;-0.04874407481697414;1.0567368232372125;9.999865659766895;0.9462969618802012;0.02015585984962833;1.0663043661451788;0.999986934545125;0.946387841736335;0.9999941084247597
47.164478;1.0572710214953978;0.9831709557517805;0.9299414687960612;-0.05153232315732483;-0.048744074505891716;1.0567365634335997;9.999850107971948;0.946300167861151;0.020154833933294102;1.0663036283047835;0.9999869274751778;0.9463888556277441;0.9999955427506718
47.174478;1.0572701156276516;0.983170972040172;0.9299382815207784;-0.0515323232347354;-0.04874407419307644;1.0567362625158234;9.999834599342261;0.9463033974993538;0.020154807415860246;1.0663028746308292;0.9999868868560682;0.9463899741257888;0.9999969732794801
47.184478;1.0572692112931392;0.9831709142284523;0.9299350427263482;-0.051532323302903235;-0.04874407388020664;1.0567359207669482;9.999819105727827;0.9463066458885226;0.02015478039133119;1.0663021089673304;0.9999868144147072;0.9463911694791449;0.9999983998021543
47.194478;1.0572683114487202;0.9831707815142436;0.9299317605314685;-0.051532323361095915;-0.04874407356935714;1.0567355392592739;9.999803596760659;0.9463099071938235;0.020154752899080485;1.0663013353147461;0.9999867121110667;0.9463924353644882;0.9999998233534292
47.204478;1.0572674164152174;0.9831705737361238;0.9299284433467877;-0.05153232340875494;-0.04874407326269722;1.0567351198580455;9.999788032736348;0.946313175138409;0.020154724905790247;1.0663005569278161;0.9999865827217561;0.9463937662794082;1.0000012461647976
47.214478;1.0572665259059915;0.9831702907823127;0.9299250994804367;-0.051532323445459945;-0.04874407296225527;1.056734664976889;9.999772367466207;0.9463164432930787;0.020154696324933375;1.0662997766000324;0.9999864301645506;0.9463951572223726;1.0000026716146162
47.224478;1.057266602567697;0.9831708142200242;0.9299217238713943;-0.051532624057582854;-0.04874431263505131;1.0567341775640349;9.999756560285016;0.9463197045293256;0.020154667062259397;1.0662989973162746;0.9999862597258066;0.9463966027152478;1.0000041045416386
47.234478;1.0572657237040408;0.9831703823334003;0.9299183481713647;-0.051532624071685816;-0.048744312352233775;1.056733661497539;9.999740583544732;0.9463229506514447;0.020154637046787237;1.0662982217942216;0.9999860782509059;0.9463980963591109;1.0000055511362573
47.244478;1.057264853183464;0.9831698777656565;0.9299149656369288;-0.05153262407464747;-0.048744312080242186;1.0567331215230915;9.999724421159518;0.9463261726700938;0.0201546062280295;1.0662974513115893;0.9999858941917432;0.9463996311811262;1.000007017569952
47.254478;1.057263993728866;0.9831693016219626;0.9299115820784516;-0.05153262406702633;-0.048744311819807803;1.0567325624038888;9.99970806675803;0.9463293612957824;0.020154574557531623;1.0662966853903304;0.9999857170210775;0.946401199810721;1.0000085080430832
47.264478;1.057263149602939;0.9831686542983777;0.9299082040107146;-0.05153262404943396;-0.04874431157098443;1.0567319879393473;9.999691526537681;0.946332507279872;0.02015454197454966;1.0662959225168556;0.9999855564052941;0.9464027945466221;1.0000100238205571
47.274478;1.0572623262257315;0.9831679358676316;0.9299048387626735;-0.05153262402202716;-0.04874431133315573;1.0567314004254655;9.999674824527554;0.9463356015889509;0.020154508398700463;1.0662951604273445;0.9999854215634539;0.9464044080245623;1.0000115637874802
47.284478;1.0572615296029375;0.9831671473280602;0.9299014934318776;-0.051532623984310084;-0.04874431110518822;1.0567308009378402;9.999658003087088;0.9463386356116622;0.02015447373231078;1.0662943959632127;0.9999853203592965;0.9464060344269277;1.0000131251736797
47.294478;1.0572607659164646;0.983166291025349;0.9298981735231453;-0.051532623935465476;-0.04874431088554449;1.0567301901572825;9.999641115622419;0.9463416015211873;0.02015443788137054;1.0662936256675377;0.9999852585900785;0.9464076704649095;1.0000147037278824
47.304478;1.0572600409402866;0.9831653701179591;0.9298948825007459;-0.05153262387475599;-0.048744310672579144;1.0567295689331062;9.999624218896422;0.9463444925786492;0.02015440079123774;1.0662928466637271;0.9999852400925076;0.9464093152875783;1.0000162942332875
47.314478;1.0572593596102466;0.9831643884972159;0.9298916225339415;-0.051532623801558534;-0.04874431046504952;1.0567289381796172;9.99960736824544;0.9463473032316243;0.020154362465242603;1.0662920571014847;0.9999852673900907;0.9464109694599039;1.000017891133896
47.324478;1.0572587261190785;0.9831633509555698;0.9298883958338354;-0.051532623715149224;-0.04874431026238649;1.0567282985108706;9.999590614915446;0.9463500295534614;0.020154322955666097;1.0662912558908557;0.9999853427462224;0.9464126339724315;1.0000194882004185
47.334478;1.0572581441387154;0.983162262918177;0.9298852052824141;-0.051532623614555594;-0.04874431006465594;1.0567276505169083;9.999574008087542;0.946352669753503;0.02015428235195512;1.0662904418935364;0.999985469027741;0.9464143096643408;1.000021078246913
47.344478;1.0572576167581103;0.9831611303806003;0.9298820535436586;-0.051532623498537676;-0.04874430987232503;1.056726995292449;9.99955759636681;0.9463552235108268;0.02015424076485398;1.066289614062791;0.9999856496421315;0.9464159969316593;1.0000226544483712
47.354478;1.0572571461408646;0.9831599602464449;0.9298789417171813;-0.0515326233656568;-0.04874430968594535;1.0567263342949524;9.999541422203883;0.9463576903242361;0.02015419829808329;1.066288772439294;0.9999858881916656;0.946417695837748;1.0000242117755707
47.364478;1.0572567333400713;0.9831587600160501;0.929875869115916;-0.05153262321443674;-0.048744309506040806;1.0567256687788356;9.99952551386706;0.9463600681341184;0.020154155026908663;1.0662879180836486;0.9999861881199146;0.9464194067239317;1.0000257468701585
47.374478;1.057256378728827;0.9831575370458708;0.9298728343521515;-0.05153262304354651;-0.04874430933306065;1.056724999021696;9.999509884121316;0.9463623533992435;0.020154110999819803;1.066287052042732;0.999986551779498;0.9464211306545127;1.0000272576397826
47.384478;1.0572560823963115;0.9831562982864269;0.9298698365866873;-0.05153262285194745;-0.048744309167183364;1.056724324004591;9.999494539279233;0.9463645427623131;0.020154066263661837;1.066286174622216;0.9999869797285199;0.9464228692358809;1.0000287432472552
47.394478;1.0572558440002433;0.9831550494735205;0.9298668758609094;-0.051532622639014224;-0.04874430900822994;1.0567236419171178;9.999479488842505;0.9463666346536243;0.020154020895390652;1.066285285184929;0.9999874710374402;0.9464246247637025;1.0000302038283855
47.404478;1.0572556625399805;0.9831537936769229;0.9298639526933781;-0.051532622404648426;-0.04874430885587311;1.0567229504778262;9.999464745922795;0.9463686298405397;0.02015397501254907;1.0662843821784627;0.9999880238676818;0.9464264005891766;1.000031639869292
47.414478;1.0572555363136555;0.9831525311976795;0.9298610680631731;-0.051532622149231926;-0.0487443087099527;1.056722247293953;9.999450323471597;0.9463705310746466;0.020153928760041486;1.066283463241778;0.999988635906414;0.9464282003024893;1.0000330510909663
47.424478;1.0572554631901572;0.9831512610133674;0.929858224015366;-0.05153262187333684;-0.04874430857056559;1.0567215306853248;9.99943623191266;0.9463723417324204;0.020153882297372697;1.0662825257017547;0.9999893049250274;0.946430026590754;1.0000344356682258
47.434478;1.0572554408469024;0.983149982002;0.9298554237739544;-0.05153262157747717;-0.04874430843780983;1.0567207997870032;9.999422477328027;0.9463740641607225;0.020153835794942905;1.0662815675061856;0.9999900293501424;0.9464318813467067;1.0000357910472664
47.444478;1.0572554667749805;0.9831486930556137;0.9298526708332965;-0.051532621261921464;-0.04874430831137916;1.0567200537464614;9.999409061035013;0.9463756990007871;0.020153789427764798;1.0662805878555772;0.9999908083622888;0.9464337664042398;1.0000371151748269
47.454478;1.0572555388158813;0.9831473929241545;0.9298499677173456;-0.05153262092641184;-0.048744308190429554;1.0567192912674113;9.99939598178358;0.9463772456929912;0.020152743359527367;1.066279587014343;0.9999916414887445;0.9464356626531323;1.0000384063941543
47.464478;1.0572556561259476;0.9831460803682132;0.9298473152236142;-0.05153262057001926;-0.04874430807385302;1.0567185108850954;9.999383237007628;0.9463787034944346;0.02015269772452564;1.0662785658560188;0.9999925282319766;0.9464376151916091;1.0000396629297705
47.474478;1.0572558192429364;0.9831447544042731;0.9298447122907066;-0.05153262019124151;-0.048744307960459275;1.056717711431617;9.999370819154949;0.9463800724047123;0.020152652619347247;1.066277525832763;0.9999934681495153;0.9464396050492238;1.000040883172566
47.484478;1.0572560290185105;0.9831434148784385;0.9298421562808283;-0.05153261978828781;-0.04874430784889375;1.0567168925452781;9.999358711036079;0.9463813537145748;0.020152608108243163;1.066276468649321;0.9999944615974776;0.9464416333180258;1.0000420659673566
47.494478;1.05725628596184;0.9831420626408287;0.9298396438302926;-0.051532619359532086;-0.04874430773766845;1.0567160554100297;9.999346885713134;0.9463825499627846;0.02015256424128224;1.0662753953541853;0.9999955105464844;0.9464436989629735;1.0000432102468346
47.504478;1.0572565905877223;0.9831406984960919;0.9298371718426092;-0.05153261890382815;-0.04874430762536267;1.0567152032296896;9.999335309571121;0.9463836644252791;0.020152521068431177;1.0662743060441269;0.9999966183156173;0.9464457988424931;1.0000443141702215
47.514478;1.0572569434755685;0.9831393224538497;0.9298347378727505;-0.05153261842047442;-0.04874430751081384;1.0567143404083204;9.999323944618839;0.9463847004610028;0.020152478631198435;1.0662732000647883;0.9999977885365372;0.946447928666907;1.000045373964716
47.524478;1.0572573445644076;0.9831379342577367;0.9298323401979935;-0.05153261790902623;-0.04874430739315556;1.056713470656247;9.999312749429063;0.9463856607575033;0.020152436956951417;1.0662720761244342;0.9999990245795279;0.9464500841666276;1.000046383065003
47.534478;1.0572577925685407;0.9831365337858518;0.9298299778482276;-0.051532617369226125;-0.04874430727173088;1.056712595718457;9.99930168315166;0.9463865469723448;0.020152396081040597;1.0662709327377513;1.000000329605181;0.9464522617339032;1.000047332187792
47.544478;1.0572582849745005;0.9831346399645937;0.929827195909058;-0.051530921637738716;-0.04874270370253993;1.0567117154684915;9.999290716143042;0.9463873603452433;0.020152356067212548;1.0662697684688434;1.0000017067036207;0.9464544583428693;1.000048210312456
47.554478;1.0572588183801932;0.9831332133791908;0.9298249043301139;-0.05153092104138903;-0.048742703572234744;1.0567108283893163;9.999279838368926;0.9463881027778943;0.020152316996712025;1.0662685818804625;1.0000031585236597;0.9464566712700577;1.0000490058920333
47.564478;1.0572593890117143;0.9831317723702855;0.9298226493418484;-0.05153092041692627;-0.04874270343685516;1.0567099318215407;9.999269052520331;0.9463887772189592;0.02015227894313706;1.0662673722459362;1.0000046863456744;0.9464588982282665;1.00004970770718
47.574478;1.057259993548298;0.9831303158261828;0.9298204314168095;-0.051530919764434226;-0.0487427032959567;1.0567090223797142;9.999258360091993;0.9463893869194095;0.020152241962983767;1.066266140142224;1.0000062898626372;0.9464611377925695;1.000050305565929
47.584478;1.0572606297623206;0.983128842007534;0.929818250047245;-0.05153091908438468;-0.04874270314922894;1.0567080966464268;9.999247755460994;0.9463899350702534;0.020152206101018186;1.066264886867291;1.0000079683408463;0.9464633891254678;1.0000507910338199
47.594478;1.0572612959210084;0.9831273488763153;0.9298161036891512;-0.05153091837793912;-0.04874270299636739;1.0567071519142202;9.999237225906317;0.9463904259170672;0.020152171392869477;1.0662636142978628;1.0000097216357726;0.9464656508256557;1.0000511578959363
47.604478;1.0572619894726547;0.9831258350638211;0.9298139902388569;-0.0515309176469582;-0.04874270283685084;1.0567061868288847;9.999226754981516;0.9463908653502845;0.020152137870123273;1.0662623257766266;1.0000115497998403;0.9464679203424609;1.000051402550333
47.614478;1.0572627066225468;0.9831243000240626;0.9298119079116466;-0.051530916893719664;-0.04874270266997642;1.0567052015813954;9.999216329936088;0.9463912594754267;0.020152105575611395;1.0662610260017817;1.000013452227252;0.9464701946123117;1.0000515242650885
47.624478;1.0572634430777843;0.9831227437514105;0.9298098556960865;-0.05153091612064047;-0.04874270249502074;1.0567041976071765;9.999205948031555;0.9463916130179479;0.020152074570364196;1.066259719645558;1.0000154272366883;0.9464724709149894;1.0000515247493962
47.634478;1.0572641951837616;0.9831211668386104;0.9298078329589066;-0.0515309153302598;-0.04874270231141975;1.0567031768608508;9.999195617617746;0.9463919293623847;0.020152044921814632;1.066258411024327;1.000017471848509;0.9464747470314032;1.0000514075463658
47.644478;1.057264960474759;0.9831195699323348;0.9298058390944764;-0.05153091452523904;-0.04874270211915093;1.0567021405458925;9.999185356362865;0.9463922115976622;0.020152016693273492;1.0662571053773262;1.0000195819127613;0.9464770209000479;1.0000511776961039
47.654478;1.0572657372163148;0.9831179525295564;0.9298038741300612;-0.051530913708200086;-0.04874270191905652;1.0567010882595727;9.999175192232348;0.9463924633694404;0.020151989949065315;1.0662558094671986;1.000021752635568;0.94647929047862;1.000050841326903
47.664478;1.0572665238515777;0.983116312707631;0.9298019398562188;-0.05153091288156043;-0.04874270171260495;1.056700018541921;9.999165163596869;0.9463926891230589;0.02015196476161251;1.0662545309380436;1.000023979011882;0.946481553839634;1.000050405000971
47.674478;1.0572673189301462;0.9831146481588255;0.929800039986276;-0.051530912047423945;-0.04874270150124493;1.0566989299773666;9.999155309621894;0.9463928935121139;0.020151941200829943;1.0662532780011846;1.0000262560293287;0.9464838092389625;1.0000498747226878
47.684478;1.0572681208527428;0.9831129576735489;0.9297981788749909;-0.0515309112076077;-0.04874270128605692;1.0566978216315701;9.999145658260616;0.9463930803658105;0.020151919306667126;1.0662520593311835;1.0000285784664824;0.9464860553515445;1.0000492553429927
47.694478;1.0572689274009872;0.983111241979958;0.9297963603881311;-0.05153091036385028;-0.04874270106794942;1.0566966928298032;9.999136225194267;0.9463932521606987;0.020151899073909577;1.066250883768693;1.0000309402782652;0.9464882912770985;1.0000485509374084
47.704478;1.0572697357678802;0.9831095029962783;0.9297945878741548;-0.05153090951795022;-0.04874270084792231;1.05669554288062;9.999127020649318;0.946393409989793;0.02015188046995524;1.066249760392472;1.0000333346532824;0.9464905156208329;1.000047765335878
47.714478;1.0572705428036455;0.9831077424760915;0.9297928644829832;-0.05153090867173457;-0.0487427006270514;1.05669437100361;9.999118051589653;0.9463935539099476;0.0201518634609382;1.0662486986162998;1.000035755081944;0.9464927255672149;1.0000469028457541
47.724478;1.0572713447228317;0.9831059615387508;0.9297911934828373;-0.051530907827001475;-0.04874270040627641;1.0566931765774008;9.999109317984589;0.9463936838146738;0.020151848020560335;1.0662477078051271;1.000038195896897;0.9464949171145802;1.0000459691418868
47.734478;1.0572721369255118;0.9831041607266401;0.9297895785270112;-0.051530906985456704;-0.04874270018623386;1.0566919600684674;9.999100814887845;0.9463937999446055;0.020151834128841164;1.066246796789065;1.0000406515745215;0.9464970860545333;1.000044970790231
47.744478;1.0572729148185862;0.9831023400994123;0.9297880234590135;-0.051530906148696806;-0.048742699967375736;1.0566907241169436;9.999092541372539;0.9463939025844852;0.020151821769836736;1.0662459735016918;1.0000431160636105;0.9464992289559884;1.0000439138257187
47.754478;1.0572736748939204;0.9831004996972731;0.9297865319258638;-0.0515309053183699;-0.048742699750169684;1.056689473275299;9.999084504570972;0.9463939918872257;0.02015081093365374;1.0662452443708086;1.0000455833778303;0.9465013222953546;1.0000428035236815
47.764478;1.0572744150813895;0.9830986403163843;0.9297851070782017;-0.051530904496324914;-0.048742699534964073;1.0566882124837191;9.999076715814692;0.9463940680405339;0.0201508016243475;1.0662446137470987;1.0000480486669654;0.9465034070915955;1.000041645281618
47.774478;1.057275133995618;0.9830967639170234;0.9297837513371097;-0.0515309036844323;-0.04874269932175335;1.0566869461045103;9.999069181753148;0.9463941309734691;0.020150793862273815;1.0662440839277414;1.0000505082688562;0.9465054601861106;1.00004044517907
47.784478;1.0572758293182791;0.9830948732291868;0.9297824667740773;-0.05153090288427227;-0.04874269911033367;1.056685678013468;9.999061894046127;0.9463941797919332;0.02015078767397868;1.0662436553776191;1.0000529590263258;0.9465074790428056;1.0000392098425397
47.794478;1.0572764969552981;0.9830929710876743;0.9297812559594425;-0.05153090209716782;-0.04874269890063028;1.0566844115140608;9.99905482661752;0.9463942128444571;0.020150783078807036;1.0662433269167508;1.0000553977216675;0.9465094612732297;1.000037945787867
47.804478;1.0572771320915595;0.9830910599771593;0.9297801224346924;-0.0515309013244947;-0.048742698692773125;1.0566831489026463;9.99904794236199;0.9463942281392336;0.02015078008734346;1.0662430961040081;1.0000578211264959;0.9465114055088198;1.0000366585147462
47.814478;1.0572777306113004;0.9830891416170986;0.9297790703797524;-0.05153090056771774;-0.04874269848705044;1.056681891764245;9.999041203630428;0.9463932232331433;0.020150778711800498;1.0662429599662135;1.000060226805353;0.9465123115334128;1.0000353520233851
47.824478;1.05727828918955;0.9830872166852953;0.9297781036609991;-0.05153089982808773;-0.04874269828384609;1.0566806415142258;9.999034583164567;0.9463931948442879;0.020150778971141006;1.066242915982771;1.0000626135898063;0.946514179114731;1.000034029237212
47.834478;1.0572788051689406;0.9830852847221777;0.929777225102042;-0.05153089910649794;-0.04874269808341746;1.056679399371476;9.999028069677532;0.9463931390432531;0.02015078088509579;1.066242962655788;1.0000649811228581;0.9465160094257644;1.000032692572301
47.844478;1.0572792772747501;0.9830833444618733;0.9297764362076613;-0.05153089840366846;-0.04874269788568309;1.0566781667178102;9.99902166629463;0.946393051925925;0.02015078447612605;1.0662430995948249;1.000067329298459;0.9465178038355782;1.000031344028766
47.854478;1.0572797054321845;0.9830813949957968;0.9297757375167063;-0.05153089772046144;-0.04874269769021492;1.0566769457247054;9.999015384269821;0.9463929299471445;0.020150789784667476;1.0662433274755854;1.0000696579614945;0.9465195631001755;1.0000299852984587
47.864478;1.0572800892122474;0.983079436800258;0.9297751300206422;-0.051530897058144884;-0.0487426974962316;1.0566757390429742;9.999009231772726;0.9463927696898763;0.020150796862641946;1.0662436474988677;1.0000719666987283;0.9465212863396484;1.00002861753769
47.874478;1.0572804270831548;0.9830774717256371;0.9297746161291339;-0.05153089641835309;-0.04874269730251158;1.0566745491735066;9.999003207242579;0.9463925675130639;0.020150805739761028;1.0662440605315406;1.0000742548058672;0.9465229711431534;1.000027240863031
47.884478;1.0572807169024663;0.9830755022969001;0.9297741988638405;-0.05153089580272444;-0.048742697107524144;1.0566733784918891;9.99899730421709;0.9463923196290827;0.02015081641124752;1.0662445663227944;1.000076521260443;0.9465246146865317;1.0000258548884624
47.894478;1.0572809561353755;0.9830735307862284;0.9297738807394363;-0.05153089521262254;-0.04874269690976525;1.0566722293608897;9.99899151654944;0.946392022655253;0.020150828853791068;1.0662451626718323;1.0000787648157012;0.9465262148917039;1.000024459861956
47.904478;1.0572811416933294;0.9830715588995367;0.9297736635215748;-0.05153089464915638;-0.04874269670789422;1.0566711040062902;9.998985838166176;0.946391673785545;0.020150843035071527;1.0662458453589818;1.0000809845599408;0.9465277707409314;1.0000230570291857
47.914478;1.0572812704746224;0.9830695886761108;0.9297735481883853;-0.05153089411321239;-0.04874269650063546;1.0566710045494851;9.998980262226214;0.9463912703695345;0.02015085891689552;1.0662466090626845;1.0000831803109165;0.9465292814681964;1.0000216482699351
47.924478;1.0572813403629442;0.9830676235576123;0.9297735345861085;-0.051530893605209904;-0.04874269628664749;1.0566699328770455;9.998974783854424;0.946390809613997;0.020150876463592232;1.0662474478394715;1.0000853523820166;0.9465307459102674;1.0000202352298813
47.934478;1.0572813507109031;0.9830656684208601;0.9297736211773184;-0.051530893124896386;-0.04874269606436781;1.0566688902495782;9.9989694093981;0.9463902886450203;0.02015089564379635;1.0662483549762778;1.0000875011551453;0.9465321630682973;1.00001881809404
47.944478;1.0572813024861993;0.9830637288664832;0.9297738054699224;-0.051530892671601866;-0.04874269583197812;1.05666787720489;9.998964167479322;0.9463897052312097;0.020150916415891527;1.066249323009013;1.0000896265103227;0.9465335327113088;1.0000173951466598
