time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.954478;1.0572811981548729;0.9830618104354828;0.9297740850759705;-0.05153089224461495;-0.048742695587745556;1.0566668938227688;9.998959111694122;0.9463890587595069;0.02015093870846284;1.066250343843307;1.0000917269302472;0.9465348548427618;1.0000159637222263
47.964478;1.0572810409932785;0.9830599178898777;0.9297744585783891;-0.05153089184322992;-0.048742695330602145;1.0566659398236344;9.998954310149275;0.9463883498439066;0.020150962419634467;1.066251409307234;1.0000937988010679;0.946536128777631;1.0000145214509395
47.974478;1.057280834694704;0.9830580545944676;0.9297749255493389;-0.05153089146661761;-0.048742695060405614;1.0566650142096854;9.998949826800331;0.9463875789458795;0.020150987439003315;1.0662525122449686;1.000095836731505;0.9465373529490135;1.0000130666713982
47.984478;1.057280583634984;0.9830557415152081;0.9297750313320498;-0.05152919595052811;-0.048741091334024975;1.0566641150711635;9.998945707327069;0.946386746088988;0.020151013661893473;1.0662536470326631;1.0000978347682508;0.9465385252618698;1.0000115979785695
47.994478;1.0572802928440463;0.9830539402253066;0.929775685521054;-0.051529195620747564;-0.04874109103879944;1.0566632400272533;9.998941977903453;0.9463858516663853;0.020151040985361798;1.0662548093933357;1.0000997873624144;0.9465396431281913;1.000010113537098
48.004478;1.0572799676668225;0.9830521690119965;0.9297764337160938;-0.0515291953129751;-0.04874109073123808;1.056662386688364;9.998938653379764;0.9463848967785132;0.02015106930990207;1.0662559960555518;1.0001016894631665;0.946540703106486;1.000008610850484
48.014478;1.0572805756964927;0.9830513075072257;0.9297772634500271;-0.05152949560934454;-0.048741330375927386;1.056661552838388;9.998935748038743;0.946383882854056;0.02015109854740333;1.066257204264125;1.0001035360558033;0.9465417008080271;1.0000070871564497
48.024478;1.0572801986048443;0.9830495915733403;0.9297781995462221;-0.05152949534191085;-0.04874133004426999;1.0566607370400303;9.998933283314345;0.9463828115794065;0.02015112861602272;1.0662584316763963;1.0001053217078584;0.9465426313347594;1.0000055399924088
48.034478;1.0572798047606053;0.9830479016504661;0.9297792286630507;-0.05152949509271694;-0.04874132970183612;1.0566599394321354;9.998931286773143;0.9463816852111033;0.02015115943078354;1.0662596767145094;1.000107040631965;0.946543490076024;1.0000039676052803
48.044478;1.0572794005825226;0.983046237069954;0.9297803498052213;-0.05152949486034265;-0.048741329350120474;1.0566591613377156;9.998929785160302;0.9463805061345454;0.020151190913556636;1.0662609385808108;1.0001086872399942;0.9465442734818327;1.0000023691468112
48.054478;1.05727899158052;0.9830445971900031;0.9297815615153221;-0.051529494643356474;-0.04874132899088701;1.0566584038571465;9.998928800628425;0.9463792757770583;0.020151223014657927;1.066262216952539;1.000110256650459;0.9465449790310526;1.0000007442737953
48.064478;1.057278582111247;0.9830429819480548;0.9297828609961796;-0.05152949444051663;-0.048741328625996685;1.056657667174166;9.998928351750145;0.9463779942671245;0.020150255717097457;1.0662635119535453;1.0001117446803398;0.9465455832191831;0.9999990921402463
48.074478;1.0572781763077286;0.9830413928595283;0.9297842439987705;-0.05152949425074244;-0.04874132825729319;1.0566569511440385;9.998928454640524;0.9463766609238983;0.020150289025632793;1.0662648242517678;1.0001131472919222;0.9465461263969456;0.999997410775355
48.084478;1.0572777792698578;0.9830398337930406;0.9297857059081088;-0.05152949407303934;-0.04874132788654072;1.0566562561687614;9.998929120003083;0.9463752746097325;0.020150322961926533;1.0662661546049346;1.0001144603067151;0.9465465850476082;0.9999956974855546
48.094478;1.057277397823207;0.9830383110207843;0.9297872423486617;-0.051529493906558206;-0.04874132751527007;1.056655583249541;9.998930349250237;0.9463738337003446;0.020150357559715237;1.0662675033132136;1.0001156801050821;0.9465469568070689;0.9999939494363709
48.104478;1.0572770403838445;0.9830368324786932;0.9297888487604328;-0.05152949375070552;-0.048741327144578815;1.0566549329879522;9.998932135140834;0.9463723359928425;0.020150392851948824;1.0662688705133014;1.0001168043757271;0.9465472395760562;0.9999921634980897
48.114478;1.0572767158011211;0.9830354065994601;0.9297905200650849;-0.05152949360515323;-0.04874132677513191;1.0566543044238317;9.998934459727142;0.9463707790043705;0.020150428867713687;1.0662702566684863;1.000117831716987;0.9465474324688777;0.9999903360902688
48.124478;1.0572764318967864;0.9830340412669776;0.9297922510756587;-0.05152949346979976;-0.04874132640722518;1.056653694505453;9.99893728855227;0.9463691608997715;0.0201504656451821;1.0662716625892308;1.000118760668426;0.9465475363311062;0.9999884640100171
48.134478;1.0572761947733857;0.9830327432230852;0.9297940370307725;-0.05152949334481485;-0.048741326040654676;1.056653098186016;9.998940573368161;0.9463674813181442;0.02015050324232646;1.0662730893325465;1.0001195893859982;0.9465475538833881;0.9999865452595879
48.144478;1.0572760089926359;0.983031517743134;0.9297958734539721;-0.05152949323066459;-0.048741325674696356;1.0566525092819548;9.998944258093104;0.9463657412027063;0.02015054173668906;1.066274537565157;1.0001203158342626;0.9465474899781718;0.9999845785840159
48.154478;1.0572758777971583;0.9830303682288201;0.9297977556340454;-0.05152949312801814;-0.048741325308487946;1.0566519218906547;9.998948281231346;0.9463639419395251;0.020150581222250396;1.0662760062366403;1.0001209377386147;0.9465473513295847;0.999982562700578
48.164478;1.057275803228336;0.9830292961872555;0.9297996784317728;-0.051529493037591204;-0.04874132494145154;1.0566513314004986;9.99895258332223;0.9463620845826556;0.020150621804485156;1.0662774919247917;1.000121452615649;0.9465471453591369;0.9999804965841156
48.174478;1.057275786474634;0.9830283022655883;0.92980163653221;-0.05152949295995269;-0.04874132457331586;1.0566507348998444;9.998957113813493;0.9463601692655716;0.020150663587718703;1.0662789895417402;1.0001218581869606;0.9465468792776333;0.9999783800627146
48.184478;1.0572758281855934;0.983027387466279;0.9298036250885171;-0.05152949289546156;-0.04874132420383135;1.0566501313314218;9.998961828366465;0.9463581949538824;0.020150706662374823;1.0662804931465342;1.0001221527222965;0.9465465601181038;0.9999762136513946
48.194478;1.0572759284233446;0.9830265530201087;0.9298056404894779;-0.05152949284440021;-0.0487413238326236;1.0566495211114475;9.998966681282138;0.9463561601066586;0.02015075109950398;1.06628199579165;1.0001223354805242;0.9465461950632327;0.9999739982410607
48.204478;1.0572760862730566;0.9830257993466581;0.9298076802171755;-0.051529492807049423;-0.04874132345937852;1.0566489051721593;9.998971619821624;0.9463540635249422;0.020150796944309886;1.0662834895415858;1.0001224073048018;0.946545791669249;0.999971735431682
48.214478;1.0572762997889282;0.9830251256036985;0.9298097417475761;-0.05152949278367552;-0.0487413230841066;1.0566482845980556;9.99897658905406;0.9463519040271976;0.02015084421206677;1.0662849667606171;1.0001223704963496;0.9465453579284567;0.9999694276653235
48.224478;1.0572765671706776;0.9830245296644076;0.9298118221234032;-0.05152949277450775;-0.04874132270714691;1.056647661534928;9.998981543411489;0.9463496797848203;0.020150892894784455;1.0662864217136587;1.0001222278366735;0.9465449017198502;0.9999670774008458
48.234478;1.057276888465822;0.9830240078177372;0.9298139185483646;-0.051529492779634416;-0.048741322328870657;1.0566470395377319;9.99898644794245;0.9463473888370115;0.020150942961216858;1.066287851289147;1.000121982004837;0.9465444298560859;0.9999646866763133
48.244478;1.057277266061629;0.9830235545043058;0.9298160287480759;-0.05152949279886251;-0.04874132194943337;1.056646422276082;9.998991270337882;0.9463450299281388;0.0201509943528387;1.0662892544339257;1.000121635900736;0.9465439476720908;0.9999622578818717
48.254478;1.0572777037478722;0.983023162175947;0.9298181504838278;-0.05152949283165207;-0.048741321568824984;1.0566458127201606;9.99899597957323;0.9463426020258694;0.020151047002446222;1.0662906308257618;1.0001211926667826;0.94654345955269;0.9999597943414799
48.264478;1.0572782053996013;0.9830228211763923;0.9298202808601793;-0.0515294928772487;-0.04874132118702605;1.05664521403831;9.999000550400721;0.9463401030163895;0.02015110085238467;1.0662919798417754;1.0001206550153185;0.946542969602759;0.9999572998862467
48.274478;1.0572787737973495;0.9830225202786774;0.9298224164817809;-0.05152949293496635;-0.04874132080402461;1.0566446303678179;9.999004961733666;0.9463375295192641;0.02015115584470583;1.0662933005075634;1.000120024838079;0.9465424816281895;0.9999547779867174
48.284478;1.0572794099679648;0.9830222481138706;0.9298245542472783;-0.05152949300430139;-0.048741320419784157;1.0566440655737233;9.999009190680201;0.9463348782587437;0.02015121190823877;1.066294592502723;1.0001193032184639;0.9465419989461643;0.9999522309794983
48.294478;1.0572801134594971;0.9830219943596844;0.9298266917223191;-0.05152949308484115;-0.04874132003429639;1.0566435212850345;9.999013209946117;0.9463321474892619;0.02015126896158463;1.0662958568278267;1.0001184906078917;0.9465415243702068;0.9999496598701644
48.304478;1.0572808829446376;0.9830217499277749;0.9298288269377011;-0.05152949317623373;-0.048741319647628185;1.0566429968789814;9.999016990943758;0.9463293374025961;0.020151326924634137;1.066297095161767;1.0001175872005923;0.9465410600663712;0.999947065146326
48.314478;1.0572817166133273;0.9830215068725608;0.9298309581098625;-0.051529493278150325;-0.04874131925996923;1.0566424912336052;9.999020512051258;0.9463264497790033;0.020151385725999657;1.066298309407728;1.0001165931378442;0.9465406076243528;0.9999444479612078
48.324478;1.0572826129027217;0.9830212586522197;0.9298330836552389;-0.051529493390095334;-0.04874131887168598;1.056642004250022;9.999023765738787;0.9463234878133427;0.020151445304278783;1.0662995023174016;1.0001155087817306;0.9465401683825156;0.999941810475029
48.334478;1.0572835714390838;0.9830210003030553;0.9298352023812092;-0.05152949351127859;-0.04874131848322398;1.0566415371904756;9.999026757925796;0.9463204565200659;0.02015150561901372;1.0663006778566353;1.0001143353159618;0.9465397433299403;0.9999391555361515
48.344478;1.0572845928756063;0.9830207279232764;0.9298373135312251;-0.05152949364068698;-0.048741318094896;1.056641091869136;9.999029499525266;0.9463173626220377;0.020151566664225743;1.0663018404658655;1.0001130749173757;0.9465393322298837;0.9999364865643011
48.354478;1.0572856777358033;0.9830204380607301;0.9298394166562717;-0.05152949377725703;-0.04874131770676051;1.0566406694663262;9.999031995486897;0.9463142134283693;0.02015162845783089;1.0663029942200615;1.0001117304283242;0.9465389326846758;0.9999338074966888
48.364478;1.0572868262882071;0.983020127914966;0.9298415110990641;-0.05152949392005151;-0.04874131731864691;1.0566402701524815;9.999034240313092;0.9463110162243069;0.020151691017336954;1.0663041425827098;1.0001103050354374;0.9465385403891229;0.9999311226003686
48.374478;1.0572880395781803;0.9830197955552207;0.9298435953148615;-0.051529494068368126;-0.048741316930315935;1.0566398935951968;9.999036224838054;0.9463077790372324;0.020151754350735317;1.0663052881010424;1.0001088021418034;0.9465381501966629;0.9999284365205977
48.384478;1.0572893196141877;0.9830194391741031;0.9298456670548114;-0.051529494221721185;-0.04874131654172351;1.0566395395883024;9.99903794716076;0.946304511454738;0.02015181845990908;1.0663064318532434;1.0001072257117383;0.9465377565537474;0.9999257544887717
48.394478;1.0572906686059746;0.9830190563670089;0.9298477241404579;-0.0515294943796559;-0.04874131615315111;1.0566392087078547;9.999039418949472;0.9463012240659784;0.020151883339859233;1.066307573660114;1.0001055804654033;0.9465373534101676;0.9999230823301356
48.404478;1.0572920884802552;0.9830186444655928;0.9298497645462558;-0.05152949454151513;-0.0487413157650713;1.056638902668402;9.999040668109593;0.9462979271926218;0.020150948973840867;1.0663087136846074;1.0001038712402632;0.9465369135137603;0.9999204263296488
48.414478;1.0572935807988066;0.9830182010675501;0.929851785858532;-0.0515294947063536;-0.04874131537795422;1.0566386237916747;9.999041740103415;0.9462946305245693;0.020151015331359073;1.0663098537307354;1.0001021027301624;0.9465364746547678;0.9999177929637714
48.424478;1.0572951466837008;0.9830177240614181;0.9298537849838545;-0.051529494872943025;-0.04874131499226125;1.0566383742563799;9.999042696365969;0.9462913434955509;0.02015108236856909;1.0663109966233437;1.0001002799299208;0.9465360119325511;0.9999151884155447
48.434478;1.0572967866432716;0.9830172117745732;0.9298557580787157;-0.05152949503989541;-0.048741314608668165;1.0566381560420106;9.999043609466849;0.9462880750266677;0.020151150029920704;1.0663121448813104;1.000098407833799;0.9465355217390843;0.9999126183010669
48.444478;1.0572985005821283;0.983016663046931;0.9298577002858286;-0.05152949520606065;-0.04874131422825867;1.056637971069448;9.999044554655043;0.9462848328649808;0.02015121825474544;1.0663133001068013;1.0000964909528145;0.9465349999383817;0.9999100879404847
48.454478;1.0573002879356341;0.9830160766219632;0.9298596056151892;-0.051529495370997117;-0.04874131385245253;1.0566378208357057;9.999045599972352;0.9462816237581629;0.020151286981769916;1.066314463552185;1.000094533955282;0.946534442382919;0.9999076028014203
48.464478;1.057302147509;0.9830149699001647;0.9298610127170936;-0.051527800370235584;-0.048739710039118186;1.056637705836283;9.999046802596173;0.9462784537377272;0.020151356142175534;1.06631563718577;1.0000925426211356;0.9465338455302469;0.9999051686460073
48.474478;1.0573040771475064;0.9830143019395224;0.9298628247088666;-0.051527800535053916;-0.04873970967682889;1.0566376250783345;9.999048210886189;0.9462753274959785;0.020151425653344688;1.0663168231305997;1.000090524099619;0.9465332065357583;0.9999027912477605
48.484478;1.0573060731748543;0.9830135899198313;0.9298645819724849;-0.051527800701654664;-0.04873970932275951;1.0566375762182378;9.999049863863128;0.9462722481051007;0.020151495421617618;1.0663180218818293;1.000088486710635;0.9465325227504389;0.9999004760728801
48.494478;1.05730812985434;0.9830128326049118;0.9298662807386873;-0.0515278008704264;-0.048739708977177124;1.0566375567395951;9.99905179055992;0.9462692175499174;0.020151565342377956;1.0663192318248804;1.0000864398185523;0.9465317914110236;0.9998982280320332
48.504478;1.0573102399580663;0.9830120300111445;0.929867917530754;-0.05152780104100534;-0.04873970864015366;1.056637564929255;9.999054013649653;0.9462662370373491;0.020151635296286424;1.0663204497458474;1.0000843933973877;0.9465310102520971;0.9998960507241836
48.514478;1.0573123960241688;0.9830111834767921;0.9298694887171588;-0.05152780121287681;-0.048739708311854944;1.0566375993146302;9.999056552420564;0.9462633069676647;0.020151705154142666;1.0663216708464927;1.0000823571980102;0.9465301784203152;0.9998939459939511
48.524478;1.05731459085166;0.983010295241132;0.9298709902602217;-0.051527801385729995;-0.04873970799239087;1.0566376572638423;9.999059421728948;0.9462604269026137;0.020151774792211162;1.0663228888148635;1.0000803405022816;0.9465292966888459;0.9998919148002694
48.534478;1.0573168170538736;0.9830093682614862;0.9298724175697098;-0.05152780155935945;-0.048739707681653074;1.056637734408718;9.999062629004627;0.9462575959758466;0.020151844100269788;1.0663240966259944;1.0000783523525383;0.9465283667429748;0.9998899579010428
48.544478;1.0573190665526346;0.9830084064057546;0.9298737658182014;-0.05152780173364957;-0.04873970737952153;1.0566378252490072;9.999066174883787;0.9462548136338537;0.02015191296888237;1.0663252872808096;1.0000764014270263;0.946527390063323;0.9998880756215053
48.554478;1.0573213306845823;0.983007413813908;0.9298750305023087;-0.05152780190880788;-0.04873970708610804;1.0566379240646822;9.99907006276449;0.9462520794754817;0.0201519812755239;1.0663264538161772;1.0000744955071237;0.9465263676949154;0.9998862681253071
48.564478;1.0573236005794973;0.9830063939525064;0.9298762076078178;-0.05152780208541861;-0.04873970680162276;1.0566380253535532;9.999074308107598;0.9462493921901514;0.02015204888897524;1.0663275892881416;1.0000726408700489;0.9465253013031879;0.9998845362493155
48.574478;1.057325867293467;0.983005349529727;0.9298772932696625;-0.05152780226420622;-0.04873970652613613;1.0566381237914175;9.999078932400115;0.9462467491807873;0.020152115680488455;1.066328687128197;1.0000708421841602;0.9465241938548978;0.9998828818212824
48.584478;1.0573281217048307;0.9830042824272092;0.9298782841830315;-0.05152780244577731;-0.048739706259652155;1.0566382145959141;9.99908395251284;0.9462441471942827;0.020152181526767256;1.066329741150369;1.0000691028875561;0.9465230493082395;0.9998813072885029
48.594478;1.0573303545462076;0.983003193105285;0.9298791785138024;-0.05152780263062444;-0.04873970600226149;1.0566382943143906;9.99908938440616;0.9462415826868021;0.020152246301561066;1.066330745521694;1.0000674251652748;0.9465218725437907;0.9998798153766277
48.604478;1.0573325569078338;0.9830020808676595;0.9298799752975714;-0.051527802819295414;-0.04873970575403734;1.0566383606208085;9.999095253395433;0.9462390516778428;0.020152309866478445;1.0663316954342665;1.0000658092575427;0.9465206694279259;0.9998784095623185
48.614478;1.0573347203174595;0.9830009452950599;0.9298806735496118;-0.051527803012296196;-0.048739705514842066;1.0566384110716251;9.999101595704389;0.9462365498923182;0.02015237208058216;1.06633258793432;1.0000642529029946;0.9465194462440949;0.9998770949033473
48.624478;1.0573368359693132;0.9829997872439827;0.9298812730307977;-0.051527803209881186;-0.04873970528434863;1.0566384422200097;9.999108450621474;0.9462340729762868;0.020152432821398024;1.0663334225619128;1.0000627515554341;0.9465182092411762;0.9998758780961339
48.634478;1.057338894656671;0.9829986088066517;0.9298817751871954;-0.05152780341215686;-0.048739705062244704;1.0566384494406253;9.999115851876567;0.9462316164008082;0.020152491981682483;1.06633420146382;1.0000612992812257;0.9465169648603853;0.9998747665281528
48.644478;1.0573408878000423;0.9829974127145715;0.9298821832993905;-0.05152780361928578;-0.048739704848363256;1.056638427214776;9.999123825866588;0.946229175584851;0.020152549442676592;1.0663349282741859;1.0000598900105224;0.9465157200373677;0.9998737671516236
48.654478;1.0573428084334566;0.9829962013964666;0.929882502354446;-0.05152780383143461;-0.048739704642587964;1.056638370002902;9.999132393855852;0.9462267462979125;0.020152605061347063;1.0663356070344683;1.0000585181596857;0.9465144821364676;0.9998728861304894
48.664478;1.0573446514579474;0.9829949765578221;0.9298827383469627;-0.05152780404862672;-0.04873970444464946;1.0566382734229876;9.999141570489044;0.9462243247524112;0.020152658673231107;1.066336242641211;1.0000571777384524;0.9465132584171078;0.9998721291060676
48.674478;1.057346413028391;0.9829937400659804;0.9298828973075081;-0.05152780427086022;-0.048739704254119824;1.056638134874537;9.99915136110245;0.9462219074725707;0.020152710092164933;1.0663368414930263;1.000055861555042;0.9465120550577809;0.9998715013091196
48.684478;1.0573480899333014;0.9829924949495046;0.9298829846257392;-0.05152780449836422;-0.04873970407064233;1.056637953303258;9.999161762649438;0.9462194916107137;0.020152759118746047;1.0663374112269188;1.0000545625263957;0.9465108761752811;0.9998710070583929
48.694478;1.0573496793989858;0.9829912452563749;0.9298830045022135;-0.05152780473155588;-0.04873970389411775;1.0566377286561839;9.999172763877649;0.9462170756492956;0.020152805564105754;1.0663379602357823;1.000053275529089;0.9465097236667437;0.9998706489563749
48.704478;1.0573511786618537;0.982989995284828;0.929882960126853;-0.05152780497076058;-0.048739703724718336;1.0566374614265999;9.999184346832035;0.9462146596409174;0.02015284926287534;1.0663384971519623;1.000051997571396;0.94650859814234;0.9998704278176908
48.714478;1.0573525845438894;0.9829887489033946;0.9298828545656824;-0.051527805216048404;-0.04873970356276083;1.0566371521060085;9.99919649330858;0.9462122449742607;0.020152890076002468;1.0663390301490534;1.0000507270110806;0.9465075000939684;0.999870343517501
48.724478;1.0573538938708391;0.9829875091114546;0.9298826906478337;-0.05152780546716803;-0.04873970340853246;1.0566368007759888;9.999209187748448;0.9462098341873472;0.02015292791159658;1.0663395664846813;1.000049462944489;0.9465064305192596;0.9998703960526201
48.734478;1.057355104474196;0.9829862781818283;0.9298824697835728;-0.05152780572349363;-0.048739703262166055;1.056636407646171;9.99922241696024;0.9462074306691703;0.02015296274662146;1.0663401126799315;1.000048204711152;0.946505391066506;0.999870586591293
48.744478;1.0573562153955538;0.9829850583242149;0.9298821916595884;-0.05152780598414845;-0.048739703123635555;1.0566359739854936;9.999236174003247;0.9462050384886076;0.020152994622805773;1.0663406751321072;1.0000469515099284;0.946504384000293;0.9998709184207167
48.754478;1.0573572260567465;0.982983851928081;0.9298818551646806;-0.05152780624828037;-0.048739702992961625;1.0566355019997757;9.999250463650739;0.9462026624992828;0.02015202362607562;1.066341260774337;1.0000457022746438;0.9465033908540836;0.9998713968729825
48.764478;1.0573581358913722;0.9829826614206884;0.9298814590580372;-0.05152780651522726;-0.048739702870461254;1.0566349938048702;9.99926530328664;0.9462003080028669;0.020152049860743978;1.0663418773056097;1.0000444557266817;0.9465024575760235;0.9998720276054144
48.774478;1.0573589446644085;0.9829814896461585;0.9298810018826058;-0.05152780678453907;-0.0487397027566684;1.056634450921256;9.99928071491986;0.94619698011278;0.020152073431068576;1.066342532696348;1.00004321026062;0.9465005672062258;0.9998728148130379
48.784478;1.0573596523555537;0.9829803400656815;0.9298804819171368;-0.051527807055888976;-0.048739702651950836;1.0566348747985888;9.999296713906702;0.9461946835602395;0.02015209444592513;1.0663432344550177;1.0000419636315452;0.9464997244091883;0.9998737611727049
48.794478;1.0573602592735152;0.982979216192363;0.9298798975829867;-0.05152780732881265;-0.04873970255630525;1.0566342673532525;9.999313305213967;0.9461924229718661;0.020152113037091083;1.0663439885589292;1.0000407129799804;0.9464989355972067;0.9998748684964297
48.804478;1.057360767212221;0.9829781215407339;0.9298792479086189;-0.05152780760242217;-0.04873970246950029;1.0566336308418545;9.99933048471746;0.9461902033973093;0.020152129359379038;1.0663447981509604;1.0000394550063578;0.9464982076223467;0.9998761375048679
48.814478;1.057361179981601;0.9829770601820562;0.9298785324766959;-0.051527807875241124;-0.04873970239119843;1.0566329674333517;9.999348239676147;0.9461880308572403;0.02015214356596776;1.0663456637800521;1.0000381856638798;0.9464975473277767;0.9998775673822676
48.824478;1.0573615026245904;0.982976036651436;0.9298777512057679;-0.051527808145257994;-0.04873970232079279;1.0566322787792606;9.999366551091656;0.9461859123335562;0.02015215578941623;1.066346585097471;1.0000369001359448;0.9464969606104179;0.9998791560156585
48.834478;1.0573617404062892;0.9829750555577849;0.9298769045896685;-0.05152780841038354;-0.04873970225724533;1.0566315658170076;9.999385394373887;0.9461838550421215;0.020152166147145188;1.0663475616391673;1.0000355937600112;0.9464964514974955;0.9998809004783306
48.844478;1.0573618975757852;0.9829741219106268;0.9298759937679185;-0.05152780866912529;-0.04873970219930298;1.0566308291044266;9.999404732481507;0.9461818656762387;0.020152174755754322;1.0663485923716656;1.0000342628138061;0.9464960222204133;0.9998827975559839
48.854478;1.057361976226849;0.9829732414790093;0.9298750200152542;-0.05152780892093467;-0.04873970214585415;1.0566300696473883;9.99942451172463;0.9461799500636223;0.020152181732386535;1.066349675123935;1.0000329043419458;0.946495674324421;0.9998848442907211
48.864478;1.0573619762579947;0.9829724200685844;0.9298739844682532;-0.05152780916611188;-0.04873970209607357;1.0566292893516056;9.99944467128547;0.9461781129225315;0.020152187182101006;1.0663508063821263;1.000031515893768;0.9464954096803626;0.9998870377505936
48.874478;1.057361896174828;0.9829716623242436;0.9298728885640667;-0.051527809405575074;-0.048739702049465435;1.056628490200504;9.999465157550956;0.946176357481195;0.020152191186945556;1.0663519817988767;1.0000300960262056;0.9464952307546773;0.9998893743755816
48.884478;1.0573617339428496;0.9829709711875706;0.9298717345662109;-0.05152780964054159;-0.04873970200590016;1.0566276733581068;9.999485931277873;0.9461746855322275;0.020152193804832776;1.0663531972315212;1.000028644567786;0.9464951401726817;0.9998918501902624
48.894478;1.0573614874513497;0.9829703481237227;0.9298705254204451;-0.05152780987214573;-0.04873970196550516;1.05662683928602;9.999506969323766;0.9461730979492325;0.02015219507200002;1.0663544494406532;1.0000271619195977;0.9464951400027429;0.9998944613016667
48.904478;1.057361154732606;0.9829697938156569;0.929869264323847;-0.05152781010124417;-0.048739701928437074;1.0566259876572266;9.999528261359147;0.9461715944956909;0.020152195009556628;1.06635573584269;1.0000256486312677;0.9464952312429201;0.9998972037537359
48.914478;1.0573607344750546;0.9829693085582106;0.9298679549414399;-0.051527810328468156;-0.04873970189480305;1.0566251172928092;9.99954980292847;0.9461701730612224;0.020152193639285537;1.0663570536760865;1.0000241058232968;0.946495413767542;0.9999000733237489
48.924478;1.0573602266584672;0.9829688917250647;0.9298666019520073;-0.05152781055441439;-0.0487397018647765;1.0566242271942476;9.999571594018484;0.9461688300059912;0.020152191001804258;1.066358399409192;1.0000225354928713;0.946495686889179;0.9999030653712047
48.934478;1.0573605947747415;0.9829694225081467;0.9298651981473006;-0.05152811136148437;-0.048739941802736685;1.0566233175061361;9.999593638166603;0.9461675616327077;0.020152187163445367;1.0663597683825718;1.0000209402970925;0.9464960499528384;0.9999061745861069
48.944478;1.057359917217496;0.9829691348328511;0.9298637737590075;-0.051528111587259236;-0.04873994178155148;1.0566223893482682;9.999615935489793;0.9461663647963684;0.020152182205974867;1.066361154405699;1.0000193235888561;0.9464965021754387;0.9999093952497304
48.954478;1.057359159296052;0.9829689060886806;0.9298623208104856;-0.051528111814424654;-0.04873994176649157;1.056621443696508;9.999638481013518;0.9461652361234736;0.020152176213444357;1.0663625497373608;1.0000176899636715;0.9464970423603606;0.9999127216021
48.964478;1.0573583248452205;0.9829687325191464;0.9298608442204869;-0.05152811204383809;-0.048739941759106016;1.056620480193114;9.999661270434395;0.9461641717096912;0.020152169271436485;1.0663639456545961;1.0000160451768887;0.9464976691966854;0.9999161472872344
48.974478;1.0573574179073115;0.982968610516932;0.9298593499534902;-0.051528112275894315;-0.04873994176092017;1.0566194971941596;9.999684301804177;0.9461631679882906;0.020152161467512152;1.066365333106021;1.0000143948540747;0.9464983812986081;0.9999196643546326
48.984478;1.0573564417313148;0.9829685364149927;0.9298578451248058;-0.05152811251052348;-0.04873994177325947;1.056618493422431;9.99970757277211;0.9461622224061834;0.02015215287678894;1.0663667031895427;1.0000127430893204;0.946499176448959;0.9999232633281806
48.994478;1.057355398182946;0.9829680260201479;0.9298558828627708;-0.05152641758071287;-0.04873833835343854;1.0566174698189938;9.99973108097177;0.9461613333349577;0.020152143545791458;1.0663680477638748;1.0000110922066097;0.9465000511436458;0.9999269347094687
49.004478;1.0573542880958988;0.9829680373608883;0.9298543805070837;-0.05152641781932773;-0.04873833838992218;1.0566164296825313;9.999754825305404;0.9461604993372986;0.0201521334985676;1.0663693597921033;1.0000094435301197;0.9465010012086835;0.9999306704003957
49.014478;1.0573531116700754;0.9829680859771187;0.9298528910829368;-0.05152641805911331;-0.048738338439935205;1.0566153774209568;9.999778801086519;0.9461597182383803;0.020152122759169295;1.0663706326737696;1.0000077978346966;0.9465020225356827;0.9999344636311379
49.024478;1.0573518686611465;0.982968167716846;0.9298514216862169;-0.05152641829919027;-0.04873833850439719;1.0566143175434464;9.999802994575475;0.9461589871316347;0.020152111364210933;1.0663718595989602;1.000006155305095;0.9465031110324441;0.9999383079202548
49.034478;1.0573505588581256;0.9829682785383519;0.9298499782778974;-0.051526418538393445;-0.048738338584185865;1.056613254007258;9.999827386096635;0.946158303199753;0.020152099361008164;1.066373033942881;1.0000045154923989;0.9465042620721478;0.9999421966387209
49.044478;1.0573491827476067;0.9829684151632865;0.9298485656495861;-0.0515264187755827;-0.04873833868031671;1.056612189693332;9.999851957336915;0.9461576644239503;0.02015208680579737;1.0663741496792785;1.0000028768876255;0.9465054701819481;0.9999461233606431
49.054478;1.0573477418839918;0.9829685758421285;0.9298471881827793;-0.05152641900989847;-0.04873833879385944;1.0566111266598657;9.999876696406195;0.946157069581225;0.020152073760180824;1.066375201194279;1.000001236663933;0.9465067295262163;0.999950081699363
49.064478;1.05734623878214;0.9829687605948281;0.929845850682074;-0.05152641924084085;-0.04873833892564436;1.056610067138629;9.999901599504035;0.9461565172278881;0.020152060282953375;1.0663761829212053;0.9999995911201457;0.9465080343680043;0.9999540643871437
49.074478;1.057344676025498;0.9829689702375023;0.9298445583266011;-0.051526419468283645;-0.048738339076267574;1.0566090138402255;9.99992666603563;0.9461560047786789;0.020152046430860892;1.0663770890679987;0.9999979359342729;0.9465093783868586;0.9999580628714584
49.084478;1.0573430548026417;0.9829692052215976;0.929843315887691;-0.05152641969241043;-0.048738339246378146;1.0566079690203298;9.999951892478173;0.9461555289381948;0.02015203226830314;1.066377913950746;0.9999962660168048;0.9465107540902999;0.9999620677896703
49.094478;1.0573413746565343;0.9829694658722058;0.9298421274414277;-0.05152641991361702;-0.04873833943680996;1.0566069339198463;9.999977275355777;0.9461550865262391;0.020152017876752932;1.0663786529437338;0.9999945757322629;0.9465121536675519;0.99996606901685
49.104478;1.0573396348301793;0.982969753481167;0.9298409970031098;-0.05152642013239034;-0.048738339648419816;1.0566059091454052;10.00000281549434;0.946154674319589;0.02015200335674914;1.0663793032734008;0.9999928596350274;0.9465135700295965;0.9999700550318807
49.114478;1.057337835256399;0.9829700703347645;0.9298399291448177;-0.05152642034902095;-0.04873833988192227;1.0566048947340445;10.000028513107491;0.9461542890002398;0.020151988812660525;1.066379864096159;0.9999911130375396;0.9465149971456817;0.9999740131844176
49.124478;1.0573359765085995;0.9829704186205112;0.9298389291358621;-0.05152642056328571;-0.048738340137859514;1.056603889976898;10.000054365886372;0.9461539281462537;0.02015197433218361;1.0663803357832549;0.9999893323315798;0.9465164301092045;0.9999779310126805
49.134478;1.0573340591061808;0.9829708001725479;0.9298380030587803;-0.051526420774399825;-0.04873834041651086;1.0566028934952751;10.000080376532976;0.9461535907633872;0.020151959979467476;1.0663807188365089;0.9999875154076783;0.9465178643718133;0.9999817969231612
49.144478;1.0573320825746746;0.9829712174674643;0.9298371577578357;-0.05152642098119047;-0.048738340717831494;1.0566019028226687;10.000106552225198;0.9461532769292231;0.020150945797804787;1.0663810130613571;0.9999856617075903;0.9465192732733024;0.9999856000913621
49.154478;1.0573300453970988;0.9829716740939185;0.9298364001420546;-0.05152642118234827;-0.048738341041570654;1.0566009140282815;10.000132894037923;0.9461529877607483;0.020150931811957196;1.0663812177775862;0.9999837717260915;0.946520693613325;0.9999893309189949
49.164478;1.05732794598785;0.9829721742562341;0.9298357363453413;-0.051526421376781935;-0.04873834138745072;1.0565999227555092;10.000159395189959;0.9461527256978391;0.020150918025661796;1.0663813330506713;0.9999818467568661;0.9465220996487492;0.9999929820468784
49.174478;1.0573257834969014;0.9829727220214296;0.9298351713437258;-0.0515264215639197;-0.04873834175530646;1.0565989254690256;10.000186048402625;0.9461524942997094;0.0201509044205386;1.0663813603447472;0.9999798892018689;0.9465234890330034;0.9999965487251924
49.184478;1.0573235578520574;0.9829733201709899;0.9298347086489492;-0.05152642174364413;-0.04873834214501995;1.0565979192372024;10.000212848078107;0.9461522974697156;0.020150890962399956;1.0663813020210227;0.9999779028775353;0.9465248609082783;1.0000000283148467
49.194478;1.0573212693103766;0.9829739692883813;0.9298343499595751;-0.05152642191598372;-0.04873834255627234;1.056596901035693;10.00023978398936;0.946152138850076;0.020150877608115614;1.0663811608775797;0.9999758929828014;0.9465262150352571;1.0000034201763872
49.204478;1.0573189182334257;0.9829746681797282;0.9298340953838701;-0.051526422080947244;-0.04873834298842359;1.0565958678927667;10.000266831441392;0.9461520217612741;0.020150864313770927;1.0663809398908588;0.9999738656492438;0.9465275514890873;1.000006725995117
49.214478;1.0573165053656246;0.9829754150173406;0.9298339442552774;-0.05152642223845883;-0.04873834344054757;1.0565948175750213;10.000293943362664;0.9461519489416061;0.02015085104214145;1.0663806418402781;0.9999718272955869;0.9465288702752125;1.000009948655856
49.224478;1.0573140320859822;0.9829762077143571;0.9298338959550866;-0.051526422388231664;-0.04873834391148389;1.056593748922009;10.00032104731081;0.9461519219254964;0.020150837763533068;1.066380269567434;0.9999697844075079;0.9465301707675706;1.0000130900523316
49.234478;1.0573115004723719;0.9829770435572498;0.9298339502139428;-0.0515264225297623;-0.04873834440002285;1.0565926617530998;10.000348048186687;0.9461519406904393;0.02015082446411843;1.0663798268410907;0.9999677434220514;0.9465314518946609;1.0000161503940375
49.244478;1.0573089134614881;0.9829779194800042;0.9298341068465906;-0.05152642266249663;-0.04873834490516339;1.056591557058973;10.000374838695306;0.9461520038206425;0.02015081116149081;1.0663793186280792;0.9999657103875828;0.9465327126202504;1.0000191292417668
49.254478;1.05730627477015;0.9829788329263697;0.9298343655098822;-0.05152642278590601;-0.04873834542601745;1.0565904372497557;10.000401313196495;0.9461521092699609;0.020150797909903574;1.0663787506701348;0.999963691069183;0.9465339520499874;1.00002202674501
49.264478;1.0573035883021542;0.9829797820302978;0.9298347257705694;-0.05152642289946336;-0.04873834596135113;1.0565893058398792;10.00042737594368;0.946152255364399;0.02015078479116152;1.0663781290757408;0.9999616912380108;0.9465351693382985;1.000024844485503
49.274478;1.0573008578562753;0.9829807652419666;0.9298351873054704;-0.05152642300273848;-0.04873834650934762;1.0565881670695298;10.000452941468362;0.9461524416404566;0.020150771886243108;1.0663774595758977;0.9999597166266558;0.9465363632729207;1.0000275858006709
49.284478;1.0572980876566263;0.9829817813354776;0.9298357500813138;-0.0515264230953847;-0.04873834706786262;1.0565870256570353;10.000477927276712;0.9461526693971236;0.02015075923873216;1.0663767463679659;0.9999577730574479;0.9465375319305135;1.0000302549172888
49.294478;1.057295282979395;0.9829828294919778;0.9298364142834519;-0.051526423176756486;-0.04873834763481938;1.0565858860691313;10.000502243548294;0.9461529417185798;0.02015074683924766;1.0663759915368953;0.9999558668105905;0.9465386729861233;1.0000328551641868
49.304478;1.0572924502779886;0.982983908710718;0.9298371797408607;-0.05152642324576189;-0.04873834820844248;1.0565847514958586;10.000525794122364;0.9461532629553672;0.020150734638490403;1.066375195438873;0.9999540046025884;0.9465397842448422;1.0000353884197042
49.314478;1.0572895969550096;0.9829850167768751;0.9298380451278012;-0.05152642330131587;-0.048738348787273976;1.0565836235098724;10.000548491451026;0.9461536377307627;0.020150722572369124;1.0663743576453737;0.9999521928969304;0.9465408639122124;1.0000378562288132
49.324478;1.057286731006072;0.9829861496620287;0.9298390080972609;-0.051526423342657966;-0.04873834936992968;1.056582502762623;10.000570267570561;0.9461540698569728;0.020150710573637372;1.0663734777880607;0.9999504371823011;0.9465419103746621;1.0000402604666552
49.334478;1.0572838609322086;0.9829873019906428;0.9298400667625124;-0.05152642336919538;-0.0487383499548014;1.0565813898190868;10.00059107251867;0.9461545617871641;0.02015069857130568;1.066372555974854;0.9999487419759734;0.9465429215643713;1.0000426031658596
49.344478;1.0572809960484733;0.9829884680440623;0.9298412210997675;-0.05152642338035222;-0.048738350540019446;1.056580285065345;10.000610868520134;0.9461551145181183;0.020150686499828267;1.066371592734927;0.9999471109445799;0.9465438945181349;1.0000448866868596
49.354478;1.0572781460068785;0.9829896425135121;0.929842472881734;-0.05152642337563382;-0.04873835112362559;1.056579188327612;10.00062962681891;0.9461557276231524;0.020150674305793894;1.066370588485909;0.9999455463129978;0.9465448250988224;1.0000471140919602
49.364478;1.0572753192147037;0.9829908211128918;0.9298438243078011;-0.051526423354782136;-0.04873835170379604;1.056578099176671;10.000647329046567;0.9461563994112021;0.020150661936210904;1.066369543126282;0.9999440486486915;0.9465457079194572;1.0000492889320007
49.374478;1.0572725220488604;0.9829920009368616;0.9298452767935739;-0.05152642331784953;-0.048738352279084504;1.0565770172209352;10.000663966170938;0.9461571271284972;0.020150649324807535;1.066368456020412;0.9999426178661615;0.9465465374373959;1.0000514144446007
49.384478;1.0572697593419491;0.9829931802096243;0.9298468309936834;-0.05152642326509732;-0.04873835284853452;1.0565759422284622;10.000679529748536;0.9461579071921798;0.020150636390102308;1.0663673263130184;0.9999412539973777;0.9465473099409295;1.00005349289968
49.394478;1.057267034504385;0.982994357908047;0.9298484871924387;-0.05152642319700429;-0.04873835341149058;1.0565748745111585;10.000694004822902;0.9461587356103901;0.020150623041812112;1.0663661536172222;0.9999399570451561;0.94654802481469;1.0000555254508847
49.404478;1.0572643492595344;0.982995533603514;0.9298502450528658;-0.0515264231145652;-0.04873835396730667;1.0565738149354387;10.00070737171904;0.9461596085121893;0.020150609195786595;1.0663649382065354;0.9999387268475431;0.9465486840409518;1.000057512024669
49.414478;1.0572617040420562;0.9829967073382528;0.92985210318446;-0.05152642301940412;-0.04873835451532276;1.0565727644170362;10.000719615260309;0.9461605226148958;0.020150594799129652;1.066363680686444;0.9999375628884074;0.9465492901175158;1.0000594512862324
49.424478;1.0572590981280012;0.9829978796986157;0.9298540590064873;-0.051526422913422305;-0.04873835505501725;1.0565717235482548;10.000730737269942;0.9461614755062411;0.02015057983643971;1.0663623821867791;0.9999364636502222;0.9465498441610666;1.0000613412304706
49.434478;1.057256529028968;0.9829990518273352;0.9298561085431735;-0.05152642279838191;-0.04873835558595661;1.0565706927650829;10.000740762504211;0.9461624658367922;0.02015056429917839;1.0663610445296623;0.9999354262709479;0.946550345871152;1.000063180103056
49.444478;1.0572539933021188;0.9830002250318579;0.9298582460178932;-0.0515264226756572;-0.04873835610762493;1.05656967289631;10.000749736075816;0.9461634937156257;0.020150548157478125;1.0663596697399413;0.9999344470459577;0.946550794679727;1.0000649668930215
49.454478;1.0572514891975309;0.9830014007177442;0.9298604643380584;-0.051526422546029765;-0.04873835661945803;1.05656866559821;10.000757722167371;0.9461645610794249;0.02015053136616714;1.0663582594840495;0.9999335221738852;0.9465511903823586;1.0000667011008928
49.464478;1.0572490187312593;0.9830025808351225;0.9298627568115029;-0.05152642240958757;-0.048738357120932434;1.0565676739152343;10.000764803056386;0.9461656714723911;0.020150513891794848;1.0663568148140041;0.9999326483504364;0.9465515328674474;1.000068382268517
49.474478;1.0572465875141257;0.9830037677494216;0.929865118341053;-0.051526422265841164;-0.04873835761148899;1.0565667032819468;10.00077107347084;0.9461668289547529;0.020150495725839563;1.0663553366273695;0.9999318232275972;0.9465518218443372;1.0000700097114354
49.484478;1.0572442024745838;0.9830049632850001;0.9298675451839948;-0.05152642211387253;-0.04873835809048128;1.0565657617792097;10.000776635062802;0.9461680365888588;0.02015047686645233;1.0663538265823798;0.9999310452705982;0.9465520571422407;1.0000715821243151
49.494478;1.0572418695986943;0.9830061681934631;0.9298700339773616;-0.051526421952447686;-0.04873835855717114;1.056564858758409;10.000781591786241;0.9461692955129779;0.02015045729542404;1.0663522871677218;0.9999303130119593;0.9465522392625111;1.0000730972739162
49.504478;1.0572395937479901;0.9830073824796488;0.9298725805378582;-0.05152642178036627;-0.04873835901074238;1.0565640032801142;10.000786041674534;0.9461706049109097;0.020150436977544203;1.0663507208765672;0.9999296245641001;0.9465523696255457;1.0000745523016121
49.514478;1.0572373797187309;0.9830086055475433;0.9298751790039745;-0.051526421597022413;-0.04873835945050052;1.05656320348248;10.000790068308588;0.9461719627340806;0.020150415877279428;1.0663491295085448;0.9999289775694976;0.9465524500923737;1.0000759442562608
49.524478;1.0572352327774304;0.9830098363488625;0.9298778219309072;-0.05152642140264809;-0.04873835987597047;1.0565624661402717;10.000793741503525;0.9461733668097256;0.02015039397436812;1.0663475141638865;0.9999283691530882;0.9465524820913994;1.0000772707183272
49.534478;1.0572331581523253;0.983011074464501;0.9298805010695724;-0.051526421197957424;-0.048738360286639644;1.0565617962039444;10.000797127930497;0.9461748151112493;0.02015037126294726;1.06634587593613;0.9999277960996696;0.9465524661204628;1.0000785305770026
49.544478;1.0572311597028556;0.9830123208481429;0.9298832082255184;-0.051526420983728026;-0.048738360681716095;1.0565611969339181;10.000800295126409;0.9461763050975697;0.020150347734056762;1.0663442166020756;0.9999272556775478;0.946552401788468;1.0000797241635415
49.554478;1.05722923867339;0.983013577262906;0.9298859358243919;-0.05152642076075648;-0.048738361060071345;1.0565606706828354;10.000803297790851;0.9461778336272018;0.020150323362426198;1.0663425389863752;0.9999267466142321;0.946552288285393;1.0000808525243423
49.564478;1.0572273937211416;0.9830148458496165;0.9298886768232831;-0.051526420529855066;-0.04873836142022982;1.056560219298025;10.000806161400442;0.946179397517932;0.020150298119425574;1.0663408474461742;0.9999262692332519;0.9465521248878607;1.0000819166695805
49.574478;1.0572256217718186;0.9830161290918221;0.9298914243188887;-0.05152642029173007;-0.0487383617604769;1.0565598433298384;10.000808879590824;0.9461809938126582;0.020149272002969277;1.066339147893957;0.9999258247819293;0.9465518896441839;1.0000829171835701
49.584478;1.0572239181405314;0.9830174292823551;0.9298941716540012;-0.05152642004689597;-0.048738362079121515;1.056559541377561;10.00081142485673;0.9461826197126618;0.020149245051198753;1.0663374465475728;0.999925415032916;0.9465516241623599;1.000083854130732
49.594478;1.0572222761585879;0.9830182672895977;0.9298964579763885;-0.05152472462902574;-0.04873675893103583;1.0565593106954299;10.000813763792513;0.9461842723681149;0.020149217324518142;1.0663357484055085;0.9999250424667363;0.9465513057782956;1.0000847270442976
49.604478;1.0572206875068852;0.9830196053709832;0.9298991866944865;-0.0515247243718275;-0.04873675920294535;1.0565591479418408;10.00081586628434;0.9461859489170341;0.020149188875742238;1.0663340569733437;0.9999247103103069;0.9465509333639329;1.0000855348233417
49.614478;1.0572191431157205;0.983020963366102;0.9299018969119661;-0.05152472410926975;-0.04873675945118731;1.0565590493426167;10.00081770650911;0.9461876470576244;0.020149159736981313;1.0663323753440292;0.9999244221652753;0.9465505074785254;1.0000862759936153
49.624478;1.0572176340486943;0.9830223421602612;0.9299045822669966;-0.05152472384223048;-0.04873675967693872;1.0565590106555716;10.000819262116917;0.9461893656842718;0.020149129928425876;1.0663307073561907;0.9999241813950733;0.9465500310651935;1.000086949640822
49.634478;1.0572161522676626;0.9830237431242778;0.9299072365231547;-0.05152472357178612;-0.048736759882364956;1.0565590272134782;10.000820514203431;0.9461911050182076;0.020149099472497926;1.0663290575588193;0.9999239903676609;0.9465495088760433;1.0000875561873879
49.644478;1.0572146910256002;0.983025167522086;0.9299098540161932;-0.05152472329933549;-0.04873676007016753;1.0565590943170393;10.000821448088903;0.9461928659892442;0.020149068401648474;1.0663274303751493;0.9999238499075547;0.9465489465361719;1.0000880972480308
49.654478;1.0572132446379592;0.9830266162406603;0.929912430354812;-0.051524723026571656;-0.04873676024306109;1.0565592078611092;10.000822056631511;0.9461946490186512;0.020149036759139583;1.0663258298602554;0.9999237593191417;0.9465483493594402;1.0000885751137543
49.664478;1.057211808003134;0.9830280902383829;0.9299149629935107;-0.051524722755198836;-0.048736760403350704;1.0565593643867501;10.000822341921799;0.9461964530057141;0.02014900459049733;1.0663242602276866;0.9999237171680746;0.9465477212645431;1.0000889925092304
49.674478;1.057210376235788;0.9830295908869497;0.9299174512513803;-0.05152472248677924;-0.048736760552685686;1.056559560280068;10.000822311698878;0.9461982757003613;0.020148971934544825;1.0663227261786268;0.9999237225220804;0.9465470647085644;1.000089352733795
49.684478;1.0572089446132757;0.9830311197511703;0.9299198952992253;-0.05152472222281798;-0.04873676069201469;1.0565597910078375;10.00082197934172;0.9462001150691028;0.02014893882845646;1.066321232614614;0.9999237755476913;0.9465463813931901;1.000089660115078
49.694478;1.0572075089628712;0.9830326781242418;0.9299222943147997;-0.05152472196486562;-0.04873676082172351;1.056560051224395;10.000821369624857;0.9462019696838067;0.020148905316727337;1.0663197843919299;0.9999238769606131;0.9465456730217436;1.0000899199643718
49.704478;1.0572060655939375;0.9830342667573786;0.9299246455418612;-0.05152472171447186;-0.048736760942011056;1.0565603355177249;10.00082051651375;0.9462038377586479;0.020148871450325807;1.0663183865333097;0.9999240273376478;0.9465449419325216;1.0000901378700346
49.714478;1.0572046103014305;0.9830358857071215;0.9299269450092259;-0.05152472147305907;-0.04873676105320902;1.0565606389921676;10.000819452583906;0.946205716450412;0.02014883727460247;1.0663170444555923;0.9999242271854322;0.9465441914078899;1.0000903194453439
49.724478;1.057203138190614;0.983037533944214;0.9299291886371636;-0.0515247212419292;-0.04873676115564373;1.0565609575036277;10.000818205705823;0.9462076023347454;0.020148802810510173;1.0663157638850214;0.9999244773749689;0.9465434255576279;1.0000904705450782
49.734478;1.0572016453485635;0.9830392091131543;0.9299313731210725;-0.05152472102226264;-0.04873676124922583;1.056561288236777;10.000816802499916;0.9462094921996411;0.02014876804628479;1.0663145504485354;0.9999247794318435;0.9465426491656302;1.0000905971697842
49.744478;1.0572001302717478;0.9830409079066701;0.929933496325635;-0.05152472081493238;-0.04873676133330862;1.0565616304057956;10.00081526538187;0.946211383320189;0.020148732948645956;1.0663134093233146;0.9999251358402562;0.9465418677159039;1.0000907050660819
49.754478;1.0571985933466832;0.9830426267449449;0.9299355567417894;-0.05152472062038354;-0.04873676140704924;1.056561984945161;10.00081360578672;0.9462132734652507;0.02014869748457652;1.0663123453886891;0.9999255502686998;0.9465410873680664;1.000090799322904
49.764478;1.0571970354596414;0.9830443623337907;0.9299375531326098;-0.051524720438771585;-0.048736761469872325;1.0565623535625108;10.00081182546425;0.946215160854409;0.02014866163637163;1.0663113634631556;0.9999260270653938;0.9465403145938417;1.0000908841108143
49.774478;1.0571954567691075;0.983046111732692;0.9299394849329864;-0.051524720270258305;-0.04873676152162157;1.0565627380119549;10.000809925173298;0.9462170438918331;0.020148625395717268;1.0663104678392565;0.9999265701021945;0.9465395555674544;1.000090962801473
49.784478;1.0571938561613092;0.9830478721014315;0.9299413520492678;-0.05152472011511401;-0.04873676156248615;1.0565631395282733;10.000807911123244;0.9462189208907051;0.020148588749915288;1.066309661239838;0.9999271821034066;0.9465388158918525;1.0000910386623
