time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.794478;1.0571922324685457;0.9830496404158746;0.9299431539537836;-0.051524719973417156;-0.04873676159280526;1.0565635586397875;10.000805796300842;0.9462207901610022;0.020148551678542185;1.0663089445399032;0.9999278649189034;0.9465381008171802;1.000091115523187
49.804478;1.057190586670506;0.9830514126679075;0.9299448893371763;-0.0515247198447722;-0.04873676161282292;1.056563995450616;10.000803600100543;0.9462226502309092;0.02014851415480427;1.06630831776246;0.9999286200126549;0.9465374156637203;1.00009119762802
49.814478;1.0571889227315947;0.9830531830086651;0.9299465565027527;-0.051524719728415054;-0.048736761622705134;1.0565644503891363;10.000801342779203;0.9462244999330922;0.020148476144789967;1.0663077805984995;0.9999294488025957;0.9465367663840144;1.0000912890608586
49.824478;1.0571872466711738;0.9830549438631003;0.929948153887476;-0.05152471962341664;-0.048736761622871876;1.056564925747198;10.000799030439307;0.9462263382332793;0.02014843760293317;1.0663073314646878;0.9999303529665636;0.9465361597015803;1.0000913935916294
49.834478;1.0571855653794915;0.9830566865803427;0.9299496804150923;-0.0515247195287032;-0.04873676161423735;1.056565426788686;10.000796643919639;0.9462281638813255;0.020148398466947832;1.066306966742645;0.9999313343107973;0.9465356022994121;1.0000915146468747
49.844478;1.0571838861331926;0.9830584019348843;0.9299511358447154;-0.05152471944307294;-0.048736761598111245;1.0565659606196405;10.000794146957109;0.9462299751502277;0.02014835867135278;1.0663066811338158;0.999932394122545;0.9465350997685043;1.0000916548908538
49.854478;1.0571822168451812;0.9830600804235946;0.929952521152882;-0.05152471936528564;-0.048736761575950784;1.0565665336420333;10.000791502613476;0.946231769213403;0.02014831817206796;1.0663064682731116;0.9999335327365877;0.9465346560614886;1.0000918162948633
49.864478;1.0571805668301808;0.9830617125559857;0.9299538384273484;-0.051524719294029145;-0.04873676154923273;1.0565671501051672;10.00078867865306;0.9462335414082299;0.020148276944100253;1.066306321418726;0.9999347497901402;0.9465342735142845;1.000092001031693
49.874478;1.0571789470004127;0.9830632895202096;0.9299550902843244;-0.05152471922785865;-0.04873676151944368;1.056568812941654;10.000785644862018;0.9462352856920748;0.020148234962753843;1.066306234274534;0.9999360446411503;0.9465339530882962;1.0000922117973743
49.884478;1.0571773686296808;0.9830648038410204;0.9299562793050556;-0.05152471916539101;-0.04873676148803154;1.0565695257027505;10.00078237452315;0.9462369962477317;0.020148192207434287;1.0663062013438394;0.9999374160797398;0.946533694148245;1.0000924509141758
49.894478;1.0571758419386728;0.9830662495259064;0.9299574076620383;-0.0515247191056069;-0.048736761456371194;1.0565702936074388;10.000778847849984;0.9462386686718691;0.02014814867689988;1.0663062174654852;0.9999388618871703;0.9465334940459835;1.0000927194109137
49.904478;1.0571743760838188;0.9830676222698141;0.9299584772819971;-0.051524719047834795;-0.0487367614258353;1.0565711229754884;10.00077505147284;0.946240299453698;0.020148104388630964;1.0663062768344418;0.9999403793041248;0.9465333483444228;1.0000930169706332
49.914478;1.0571729794742344;0.9830689194686412;0.9299594905116824;-0.05152471899150069;-0.0487367613977587;1.0565720196014128;10.000770978884033;0.9462418846287639;0.020148059363453746;1.066306371992004;0.9999419659865573;0.9465332513376612;1.0000933421108185
49.924478;1.0571716587251574;0.9830701392056724;0.9299604506567681;-0.051524718936114364;-0.04873676137323718;1.0565729874816463;10.000766633232185;0.9462434195328184;0.020148013609048557;1.0663064929929211;0.9999436202461145;0.946533196226846;1.0000936924954054
49.934478;1.0571704179042023;0.9830712794309161;0.9299613621081675;-0.051524718881396175;-0.048736761353051265;1.0565740289493255;10.000762028264557;0.9462448992387832;0.020147967117121142;1.0663066277301148;0.9999453399875158;0.946533175319005;1.000094065804842
49.944478;1.0571692592583353;0.9830723385067816;0.9299622301355988;-0.05152471882714362;-0.0487367613377232;1.0565751450976908;10.000757187585743;0.9462463184262687;0.020147919868357123;1.0663067639541193;0.9999471212812864;0.9465331808602229;1.0000944603271262
49.954478;1.0571681831559043;0.9830733155315027;0.9299630603472764;-0.05152471877299104;-0.04873676132747854;1.056576335273818;10.00075213953371;0.9462476712985157;0.020147871834854416;1.0663068911995426;0.9999489582027885;0.9465332058432755;1.0000948745510045
49.964478;1.0571671872788229;0.983074209413581;0.9299638577476425;-0.05152471871842356;-0.04873676132224872;1.0565775967758293;10.000746909533616;0.9462489519551044;0.020147822994882485;1.0663070014237692;0.9999508441940161;0.9465332438287353;1.0000953061658675
49.974478;1.0571662674408246;0.9830750183917324;0.9299646260498301;-0.05152471866290466;-0.048736761321944454;1.0565789258766167;10.000741519958;0.9462501545769957;0.020147773354504166;1.066307088814975;0.999952773673845;0.9465332885658195;1.0000957512273003
49.984478;1.0571654193260307;0.9830757408434646;0.9299653681772485;-0.05152471860583405;-0.0487367613267272;1.0565803192503795;10.00073599887424;0.9462512731483788;0.020147722950058757;1.0663071493902578;0.9999547426969794;0.9465333342710498;1.000096204557932
49.994478;1.0571646390913003;0.9830763763418952;0.9299660870726024;-0.05152471854655712;-0.04873676133694958;1.0565817743694996;10.000730388397937;0.9462523010427528;0.02014767183307439;1.0663071809167868;0.9999567484989611;0.9465333760503127;1.0000966616908105
50.004478;1.0571639233498853;0.9830769260524043;0.929966784960163;-0.05152471848464275;-0.0487367613530066;1.0565832891083056;10.00072474037859;0.9462522315460086;0.020147620052400235;1.0663071827768882;0.9999587885526204;0.946532410386169;1.0000971202458484
50.014478;1.0571632696937243;0.98307739221716;0.9299674617273094;-0.051524718420161035;-0.048736761375285945;1.056584861552129;10.000719095434263;0.9462530595142427;0.020147567648266484;1.0663071553371954;0.9999608598521454;0.946532434095504;1.0000975792229105
50.024478;1.0571626767557032;0.9830777775818222;0.9299681148109881;-0.05152471835371471;-0.048736761403969965;1.056586489765218;10.000713461391204;0.9462537825252492;0.020147514665234456;1.0663070994234236;0.9999629587470401;0.9465324451523432;1.000098038001493
50.034478;1.057162143022679;0.9830780858230881;0.9299687407367155;-0.051524718286279976;-0.048736761438783596;1.0565881714070866;10.000707812639265;0.9462544005788888;0.0201474611616951;1.0663070162211272;0.9999650814672071;0.9465324418555984;1.0000984963202277
50.044478;1.0571616656592777;0.9830783222774594;0.9299693366548262;-0.05152471821900574;-0.048736761479030596;1.0565899035851012;10.000702106742217;0.946254914958809;0.02014740720506054;1.0663069069659437;0.9999672250464146;0.9465324234319523;1.0000989544786425
50.054478;1.0571612404201993;0.9830784935673019;0.9299699010502207;-0.05152471815305252;-0.04873676152382538;1.0565916827185275;10.0006962992947;0.9462553273269383;0.020147352872786913;1.0663067723639557;0.999969387708954;0.9465323896906854;1.000099413239107
50.064478;1.0571608623638606;0.9830786066620114;0.929970433798704;-0.05152471808945584;-0.04873676157225178;1.0565935050665358;10.00069035337441;0.9462556397115711;0.020146298259185437;1.066306612466992;0.9999715682315055;0.9465323195148472;1.0000998732879174
50.074478;1.0571605266660056;0.9830786687308001;0.9299709360406977;-0.05152471802900346;-0.04873676162337593;1.0565953685229093;10.000684247074746;0.9462558548313762;0.020146243477674332;1.0663064271473803;0.9999737650948517;0.946532256134999;1.000100334724576
50.084478;1.0571602292537676;0.9830786872551335;0.9299714097667127;-0.051524717972245566;-0.04873676167612291;1.0565972737127094;10.000677976353888;0.9462559758909105;0.02014618866129011;1.0663062167983932;0.9999759769224841;0.9465321790209144;1.0001007972604592
50.094478;1.0571599671128793;0.9830786693273776;0.9299718569976435;-0.05152471791963387;-0.048736761729107694;1.0565992229054137;10.000671548793234;0.9462560059655963;0.020146133951088628;1.0663059828584016;0.9999782038521752;0.9465320886197643;1.000101260715791
50.104478;1.057159737965737;0.9830786208283762;0.9299722796921542;-0.05152471787149983;-0.04873676178063061;1.0566012183822104;10.000664972551435;0.9462559479009336;0.020146079471451615;1.0663057282676975;0.9999804474732454;0.9465319852265148;1.0001017253196585
50.114478;1.057160501878641;0.9830794281446974;0.9299726680429315;-0.05152501840619955;-0.04873700179211132;1.0566032619257286;10.000658256266009;0.9462558052243791;0.020146025321121315;1.0663054576674875;0.9999827094332661;0.9465318689484092;1.0001021920063204
50.124478;1.0571603332211987;0.9830793339138775;0.9299730509304013;-0.05152501836670995;-0.0487370018350588;1.0566053548898076;10.000651418175384;0.9462555833409618;0.020145971586636596;1.0663051767749792;0.9999849910278964;0.9465317394773287;1.0001026627545972
50.134478;1.057160193592975;0.9830792248647459;0.929973419517284;-0.051525018330688455;-0.048737001871185015;1.0566074975838229;10.000644486762864;0.9462552899063407;0.020145918350405793;1.0663048916247022;0.9999872934678552;0.9465315965090806;1.0001031406306116
50.144478;1.0571600836552206;0.9830791051590748;0.9299737768662946;-0.05152501829717531;-0.04873700189945805;1.0566096882311677;10.000637496465274;0.9462549339538243;0.020145865682044385;1.066304608270569;0.9999896170560433;0.9465314405351916;1.0001036293593206
50.154478;1.0571600050438377;0.9830789768826372;0.9299741253661188;-0.051525018264827756;-0.048737001919425656;1.0566119229241173;10.000630486696364;0.94625452469162;0.020145813633205525;1.0663043327961144;0.9999919596637676;0.9465312726569118;1.0001041330435696
50.164478;1.0571599602503028;0.9830788410452361;0.9299744672027385;-0.051525018231768575;-0.04873700193108393;1.0566141967253848;10.000623500426574;0.9462540710895553;0.020145762251182076;1.0663040714319634;0.9999943163296949;0.9465310933971127;1.0001046562528293
50.174478;1.0571599520416688;0.9830786991973451;0.9299748050736838;-0.05152501819563567;-0.04873700193469869;1.0566165045965668;10.000616585626632;0.9462535818629888;0.02014571159467639;1.0663038300783365;0.999996680138276;0.946530902027898;1.0001052038713552
50.184478;1.0571599824655815;0.9830785533201881;0.9299751425236222;-0.05152501815388337;-0.048737001930714126;1.0566188414883675;10.000609797024415;0.9462530652202327;0.020145661732165317;1.0663036135840442;0.9999990428871494;0.9465306969060917;1.000105780994192
50.194478;1.057160052379658;0.9830784045898504;0.9299754837423425;-0.05152501810413916;-0.048737001919812305;1.0566212020273318;10.000603187398003;0.9462525285437365;0.020145612729509488;1.0663034260320308;1.0000013956694587;0.9465304759340494;1.0001063929351095
50.204478;1.0571601614941364;0.9830782532506974;0.9299758330057953;-0.0515250180444085;-0.0487370019029423;1.0566235799894885;10.000596797291216;0.9462519783569799;0.02014556463738606;1.066303271655376;1.0000037299538147;0.9465302367478021;1.0001070446851315
50.214478;1.0571603083965122;0.9830780992295354;0.9299761936518376;-0.051525017973204176;-0.04873700188115404;1.0566259676603469;10.00059065637874;0.946251420817632;0.020145517487160182;1.0663031548962363;1.000006038189624;0.9465299769518688;1.000107740094738
50.224478;1.0571604906831316;0.9830779419920521;0.9299765674345345;-0.051525017889652594;-0.048737001855387395;1.0566283555954827;10.000584790784243;0.9462508623225895;0.02014547130801418;1.0663030792810348;1.00000831378418;0.94652969461685;1.0001084813140844
50.234478;1.057160705309468;0.9830777800338303;0.9299769554996653;-0.051525017793279664;-0.048737001826474655;1.0566307332626959;10.000579230311308;0.9462503096532772;0.020145426150650358;1.0663030463612355;1.0000105513330921;0.9465293886641309;1.0001092688345328
50.244478;1.0571609488666551;0.9830776110831909;0.9299773600774018;-0.051525017683631325;-0.048737001795309945;1.05663309042561;10.000574012169663;0.9462497698445923;0.020145382081873713;1.066303055601577;1.0000127469721007;0.9465290587798894;1.0001101019372627
50.254478;1.057161217573827;0.9830774326476519;0.9299777849089276;-0.05152501756027157;-0.048737001762929714;1.0566354183405342;10.000569174153961;0.9462492498600141;0.020145339152940457;1.0663031049804759;1.0000148980766441;0.946528705426764;1.0001109787759883
50.264478;1.0571615072391667;0.9830772424135076;0.9299782344665688;-0.051525017423043815;-0.04873700173042763;1.056637710098223;10.000564747742859;0.9462487559209698;0.020145297380869984;1.0663031917217256;1.0000170025512127;0.9465283300719034;1.000111896354188
50.274478;1.0571618134115104;0.983077039074485;0.9299787132002848;-0.05152501727215887;-0.04873700169877231;1.056639960139569;10.000560766270333;0.9462482929725337;0.020145256755736876;1.0663033126294486;1.0000190584773183;0.9465279349815302;1.0001128510414372
50.284478;1.0571621317405255;0.9830768230879335;0.9299792249257716;-0.05152501710808497;-0.04873700166860176;1.0566421634253325;10.000557273696899;0.946247864794338;0.020145217248076216;1.0663034640912705;1.000021064280932;0.9465275226627424;1.0001138392449125
50.294478;1.0571624583565102;0.983076596387709;0.9299797722985167;-0.051525016931511916;-0.04873700164012186;1.0566443151807194;10.000554313894808;0.9462474745622469;0.020145178804615176;1.0663036419293468;1.0000230192614519;0.9465270955194103;1.000114857533837
50.304478;1.0571627897991918;0.9830763616738447;0.929980356707793;-0.051525016743515936;-0.048737001613177705;1.056646411470992;10.00055191437266;0.9462471254166325;0.020145141358384726;1.0663038411089854;1.0000249238858867;0.9465266560426866;1.0001159022038073
50.314478;1.057163123149844;0.983076122052534;0.9299809786660043;-0.051525016545556704;-0.04873700158742346;1.0566484498930855;10.000550089535169;0.9462468208587818;0.020145104863451623;1.0663040558785688;1.0000267796555629;0.9465262072093262;1.00011696926925
50.324478;1.0571634570855384;0.9830754003419833;0.9299811842373674;-0.05152332117076169;-0.048735398118607894;1.0566504297364787;10.000548856722855;0.9462465649627907;0.020145069318384733;1.0663042806783143;1.0000285890648575;0.9465257526320636;1.0001180551322737
50.334478;1.0571637925312916;0.983075161825712;0.9299818850574266;-0.05152332095702923;-0.04873539809419746;1.056652351185009;10.000548241619976;0.946246362348314;0.020145034748345614;1.0663045109185239;1.000030355237751;0.9465252966101282;1.0001191564559342
50.344478;1.057164132140283;0.983074929642273;0.9299826300315277;-0.05152332073727134;-0.048735398070219385;1.0566542141243724;10.000548270291059;0.9462462180051048;0.020145001169069074;1.0663047427789922;1.0000320811966303;0.9465248440353874;1.000120269202027
50.354478;1.0571644794273558;0.9830747076890571;0.9299834227494875;-0.051523320513036736;-0.04873539804668017;1.0566560180574074;10.000548963905521;0.9462461371233772;0.020144968571464878;1.0663049722450972;1.0000337698301436;0.9465243998687135;1.000121388549339
50.364478;1.0571648380284087;0.9830745008424222;0.9299842657413426;-0.05152332028616746;-0.04873539802367905;1.0566577631537597;10.000550342539556;0.9462461247860193;0.020144936923431656;1.0663051941344515;1.000035424326249;0.9465239685251587;1.000122509616384
50.374478;1.0571652113430665;0.9830743152513037;0.9299851601297903;-0.051523320058614354;-0.04873539800147658;1.0566594509251825;10.000552424672719;0.9462461852488337;0.020144906173323842;1.0663054021657992;1.00003704809542;0.9465235535658235;1.0001236278266843
50.384478;1.0571656024706746;0.9830741573633784;0.9299861053591104;-0.05152331983215629;-0.04873539798058277;1.0566610837234542;10.000555217772014;0.9462463207860268;0.020144876262976244;1.0663055903667498;1.0000386442666025;0.9465231575660925;1.0001247390881578
50.394478;1.0571660140493269;0.9830740332913716;0.9299870987511856;-0.05152331960806169;-0.048735397961983;1.0566626636620258;10.000558715971824;0.9462465307950829;0.02014484714741722;1.0663057542388878;1.0000402151766048;0.9465227825000272;1.0001258400147994
50.404478;1.057166448213852;0.9830739490032767;0.9299881357110631;-0.05152331938699336;-0.04873539794724428;1.0566641916817936;10.00056290968079;0.9462468121581502;0.020144818798645964;1.066305890495579;1.0000417619911455;0.9465224306641916;1.0001269277158398
50.414478;1.0571669071108842;0.9830739103724686;0.9299892112103854;-0.05152331916920336;-0.048735397938215914;1.0566656672327672;10.000567792317872;0.9462471606337015;0.020144791191568506;1.0663059963870476;1.0000432847644845;0.9465221047219003;1.0001279996123433
50.424478;1.0571673938037414;0.9830739235808069;0.9299903212798776;-0.05152331895464812;-0.048735397936673246;1.0566670894157124;10.000573359811037;0.9462475719263677;0.020144764286087302;1.0663060692866508;1.0000447827610208;0.9465218067492394;1.0001290538120504
50.434478;1.0571679126289704;0.983073996263084;0.9299914631362033;-0.05152331874285819;-0.04873539794411164;1.056668458987747;10.000579612551988;0.9462480414248412;0.020144738013945566;1.066306106383789;1.0000462542204447;0.9465215375975438;1.0001300890862532
50.444478;1.0571684685697411;0.9830741381824311;0.9299926345706053;-0.05152331853286127;-0.04873539796158575;1.0566697788836763;10.000586558922029;0.9462485633336422;0.020144712288394227;1.0663061050030982;1.0000476960212912;0.94652129654653;1.0001311041188037
50.454478;1.0571690663252378;0.9830743605409575;0.9299938333839699;-0.051523318323451556;-0.04873539798978126;1.0566710527079186;10.000594210943236;0.946249131057343;0.020144687030975782;1.0663060630292223;1.000049104347188;0.9465210813653199;1.0001320969931413
50.464478;1.0571697096730954;0.9830746739890952;0.9299950567415818;-0.051523318113495864;-0.048735398029249484;1.05667228311278;10.000602575144429;0.9462497384000048;0.020144662178009552;1.0663059784731377;1.000050475670728;0.9465208892893564;1.000133064903214
50.474478;1.0571704011253251;0.9830750862423808;0.929996301033416;-0.051523317901922855;-0.048735398080413245;1.0566734711865045;10.000611649468187;0.9462503799005723;0.0201446376647696;1.0663058490726214;1.0000518069170778;0.9465207176184266;1.0001340037570339
50.484478;1.0571711418351708;0.9830756008641924;0.9299975627299021;-0.05152331768771153;-0.04873539814341789;1.0566746162278846;10.000621427656434;0.94625105084167;0.020144613415629117;1.0663056723313717;1.0000530949341966;0.9465205634133549;1.0001349082653943
50.494478;1.0571719318015322;0.9830762181201756;0.9299988387590927;-0.05152331747012494;-0.0487353982180945;1.0566757157302258;10.000631903223837;0.9462517475772375;0.020144589350343096;1.0663054453003615;1.000054335821611;0.9465204238028496;1.0001357726671054
50.504478;1.0571727699868594;0.983076937030309;0.9300001253901333;-0.05152331724885787;-0.04873539830404461;1.056676766287704;10.000643063943713;0.9462524675346199;0.020144565393469337;1.0663051644803652;1.0000555248969436;0.9465202969063259;1.0001365914775313
50.514478;1.057173654202129;0.9830777566946352;0.9300014171118828;-0.05152331702376441;-0.048735398400696295;1.0566777649633097;10.000654880557038;0.9462532087567445;0.02014454147952755;1.0663048261022492;1.000056657616993;0.9465201820124148;1.000137359509283
50.524478;1.0571745813957123;0.9830786762340965;0.9300027066983086;-0.051523316794323634;-0.04873539850723552;1.0566787099935677;10.000667303041304;0.9462539694383785;0.02014451756559838;1.0663044264710235;1.0000577305393923;0.9465200786462395;1.0001380712577712
50.534478;1.0571755486643324;0.9830796943096417;0.9300039858901815;-0.05152331655937309;-0.04873539862262048;1.0566796013575026;10.000680266716646;0.9462547474595931;0.020144493643100784;1.0663039624369781;1.0000587414000455;0.9465199849718746;1.0001387209009598
50.544478;1.0571765543852067;0.9830808088880189;0.9300052459011787;-0.05152331631734244;-0.04873539874579803;1.056680441489492;10.000693703060623;0.9462555400510508;0.020144469729702713;1.0663034317958897;1.0000596882151394;0.9465198968206342;1.0001393031819172
50.554478;1.0571775985096785;0.9830820169234092;0.9300064777961142;-0.051523316066648624;-0.04873539887580387;1.056681234982054;10.000707548397951;0.9462563445088029;0.020144445855347446;1.0663028333113345;1.000060568318762;0.9465198084193595;1.0001398142272966
50.564478;1.0571786818381155;0.9830833136530146;0.9300076732172698;-0.051523315805860934;-0.048735399011653115;1.056681987864575;10.000721741610679;0.9462571593516447;0.020144422053814507;1.0663021666435575;1.0000613784323098;0.9465197139212316;1.0001402517359574
50.574478;1.057179805020771;0.9830846920806379;0.9300088248701655;-0.051523315533670865;-0.04873539915233803;1.0566827072817762;10.000736213413106;0.9462579840599383;0.020144398353517945;1.0663014324828355;1.0000621154307217;0.9465196086232579;1.0001406143744376
50.584478;1.0571809677743234;0.9830861433048615;0.9300099260441878;-0.05152331524893471;-0.04873539929702542;1.0566834001788923;10.000750881802905;0.946258818106578;0.020144374771492553;1.0663006323311568;1.0000627768568873;0.9465194896997252;1.000140900795691
50.594478;1.0571821683529192;0.9830876574385428;0.9300109700304275;-0.05152331495082529;-0.04873539944527495;1.0566840714016572;10.000765657617986;0.9462596609376213;0.020144351307678613;1.066299767620045;1.0000633610809482;0.9465193564421124;1.000141109396682
50.604478;1.0571834038903178;0.9830892245798535;0.9300119502535676;-0.05152331463893289;-0.04873539959713645;1.0566847232193128;10.000780446541436;0.9462605122023211;0.020144327938060792;1.0662988390942825;1.0000638671518665;0.9465192101239429;1.0001412389044146
50.614478;1.0571846718780837;0.9830908355303041;0.930012860796237;-0.05152331431333248;-0.04873539975303989;1.056685355821887;10.000795149338261;0.9462613712817632;0.02014430462004067;1.0662978470342712;1.0000642941427156;0.9465190529864347;1.0001412884172798
50.624478;1.0571859709162097;0.9830924818739004;0.93001369679476;-0.05152331397469545;-0.048735399913464636;1.056685967816392;10.000809674539159;0.9462622366469234;0.020143281306736944;1.0662967915023611;1.0000646405639049;0.9465188650053439;1.0001412566851848
50.634478;1.0571872997096747;0.983094155567253;0.9300144542335229;-0.051523313624257154;-0.04873540007857423;1.0566865568023895;10.000823949890135;0.9462631057176561;0.020143257955780796;1.0662956718907726;1.000064904616323;0.9465186878366624;1.0001411416525052
50.644478;1.0571886562141786;0.9830958486900129;0.9300151292232057;-0.051523313263593426;-0.048735400248094134;1.0566871195402159;10.000837916244965;0.9462639754332793;0.020143234527384347;1.066294486698407;1.0000650845119967;0.9465184975998272;1.0001409404973378
50.654478;1.0571900379579107;0.9830975532930124;0.9300157176146384;-0.051523312894403574;-0.048735400421563026;1.056687651534276;10.000851515106483;0.9462648434269886;0.02014321097646123;1.0662932347653624;1.0000651782006889;0.946518291261626;1.0001406502018866
50.664478;1.0571914425008215;0.9830992612673484;0.9300162152822674;-0.05152331251831365;-0.04873540059884208;1.0566881471710263;10.00086468216346;0.9462657089532813;0.02014318725358465;1.0662919168901321;1.0000651834542487;0.9465180667456172;1.0001402685069911
50.674478;1.0571928671583009;0.9831009646031919;0.9300166185971807;-0.05152331213683738;-0.048735400780429504;1.0566886005585858;10.000877349177381;0.946266573187711;0.020143163318872222;1.066290535846124;1.0000650983322115;0.946517823966573;1.0001397944353356
50.684478;1.0571943083691917;0.9831026558087018;0.9300169247087989;-0.051523311751565826;-0.04873540096727972;1.0566890058785692;10.000889454035095;0.9462674396747683;0.020143139156349344;1.0662890953096702;1.0000649208861359;0.946517564621895;1.0001392280798649
50.694478;1.0571957620981702;0.9831043280186614;0.9300171316691876;-0.051523311364238135;-0.04873540116045274;1.0566893577984346;10.000900950736284;0.9462683142109592;0.02014311477897974;1.0662875992541891;1.000064648708572;0.9465172911297163;1.0001385698215433
50.704478;1.0571972253191735;0.983105974862478;0.9300172386382091;-0.05152331097668458;-0.04873540136083737;1.0566896525535985;10.000911808029118;0.9462692028511566;0.02014309022198752;1.0662860517809085;1.0000642796479855;0.9465170059239019;1.000137819760884
50.714478;1.0571986967586056;0.9831075904463975;0.9300172462074373;-0.05152331059087628;-0.048735401568895394;1.056689888215225;10.000922000918592;0.9462701097111558;0.020143065529510524;1.0662844573510504;1.0000638124875887;0.9465167110725177;1.0001369785610172
50.724478;1.0572001760498915;0.983109169421782;0.9300171562242496;-0.05152331020896644;-0.04873540178464663;1.056690064161021;10.000931506549781;0.9462710371169093;0.020143040739851625;1.0662828214941145;1.0000632461057153;0.9465164079545874;1.0001360486400894
50.734478;1.0572016623193694;0.9831107065915802;0.9300169703140814;-0.051523309833182956;-0.0487354020080034;1.0566901808365252;10.000940304539723;0.9462719874440972;0.020143015871556143;1.0662811509376768;1.0000625785750534;0.9465160972857565;1.0001350338313186
50.744478;1.0572031536188535;0.9831121959883562;0.9300166880850679;-0.051523309465627956;-0.048735402239046266;1.0566902392376438;10.000948379626267;0.9462729638338362;0.02014299091493907;1.0662794529461703;1.0000618077749206;0.946515779690043;1.0001339384598342
50.754478;1.0572046474878218;0.9831136303748792;0.9300163072325569;-0.05152330910819455;-0.048735402477840084;1.0566902400172231;10.000955724985596;0.9462739694067314;0.020142965828518933;1.066277734841155;1.0000609325620151;0.9465154566794931;1.000132767319668
50.764478;1.0572061416621703;0.9831150018574224;0.9300158253439653;-0.05152330876265209;-0.048735402723942896;1.0566901833931208;10.000962342540317;0.9462750071181183;0.02014294054457012;1.0662760039996764;1.0000599532208;0.9465151311321853;1.0001315258763004
50.774478;1.0572076340285723;0.9831163032230658;0.9300152413176901;-0.05152330843061503;-0.04873540297617814;1.0566900702191364;10.000968245712945;0.9462760803080056;0.02014291499243782;1.0662742681683681;1.0000588713619958;0.9465148067881102;1.0001302198706046
50.784478;1.0572091218228714;0.9831175292593838;0.9300145556905408;-0.051523308113310684;-0.0487354032329383;1.0566899031305765;10.000973465486814;0.9462771926291378;0.020142889125331225;1.066272535983115;1.0000576895062885;0.9465144878596283;1.0001288545444011
50.794478;1.057210601192842;0.9831186774008746;0.9300137702202462;-0.051523307811330604;-0.04873540349266915;1.0566896870404832;10.000978046636154;0.9462783477613039;0.020142862929966584;1.0662708170197381;1.0000564104633278;0.9465141793157753;1.0001274338376163
50.804478;1.0572120679654649;0.9831197472010909;0.9300128869929807;-0.05152330752454813;-0.048735403754005584;1.0566894290495084;10.000982034057536;0.9462795492517712;0.02014283642048737;1.0662691207465536;1.0000550371895427;0.9465138864748559;1.000125960266816
50.814478;1.0572135190167333;0.9831207388239871;0.9300119075792246;-0.051523307252353;-0.048735404015528616;1.056689137748035;10.000985464152617;0.9462807999840607;0.020142809626795134;1.0662674550379094;1.0000535730691968;0.9465136133129037;1.0001244357108303
50.824478;1.0572149532979622;0.9831216520318675;0.9300108326735982;-0.05152330699404771;-0.04873540427563809;1.0566888226279425;10.000988362585698;0.9462821015871137;0.020142782582283778;1.0662658251633628;1.0000520220822677;0.9465133613911118;1.0001228619894313
50.834478;1.0572163716840408;0.9831224866191618;0.9300096623754536;-0.051523306749105914;-0.04873540453263816;1.0566884940850574;10.000990739092835;0.9462834545959624;0.020142755315781226;1.0662642337424215;1.0000503887571508;0.946513130642926;1.000121241004325
50.844478;1.0572177755929981;0.9831232428309093;0.9300083971447826;-0.05152330651722788;-0.04873540478472209;1.056688163046279;10.000992584238311;0.946284859367399;0.020142727852369775;1.0662626817193528;1.0000486776290347;0.9465129203798813;1.0001195749974714
50.854478;1.0572191656323033;0.9831239209156338;0.9300070387316022;-0.05152330629828181;-0.04873540502988458;1.0566878394692092;10.000993877478434;0.9462863165951872;0.020142700219254888;1.0662611688377195;1.0000468926093005;0.9465127289951322;1.0001178663759402
50.864478;1.057220541515161;0.9831245210206179;0.9300055904655179;-0.051523306092252245;-0.048735405265981024;1.0566875305822674;10.000994599284171;0.9462878266942993;0.020142672445431786;1.0662596932492243;1.0000450371856733;0.9465125536193274;1.000116116964335
50.874478;1.0572219031742054;0.9831250436341208;0.9300040573194313;-0.051523305899225436;-0.04873540549099478;1.0566872399162315;10.000994737957198;0.9462893892075042;0.02014264455392444;1.0662582524452657;1.0000431150764366;0.946512391297797;1.000114327642161
50.884478;1.0572232517607936;0.9831254899214523;0.9300024458694368;-0.05152330571940184;-0.04873540570326389;1.056686966923575;10.00099429341441;0.946291003226237;0.02014261655885537;1.0662568451784105;1.0000411305167238;0.9465122403419053;1.0001124988235341
50.894478;1.0572245895830918;0.9831258620090271;0.9300007637607883;-0.05152330555318574;-0.04873540590136826;1.0566867076258126;10.000993277698377;0.9462926680155317;0.020142588468653858;1.0662554719032782;1.0000390884049217;0.9465121001269436;1.0001106314392239
50.904478;1.0572259195307492;0.9831261632272361;0.9299990186153883;-0.05152330540131518;-0.048735406083848576;1.056686456901493;10.000991707590014;0.9462943829373046;0.020142560288149352;1.066254133737409;1.0000369946916852;0.9465119703957673;1.0001087276370735
50.914478;1.0572272447100384;0.9831263981296489;0.9299972168443292;-0.051523305264921666;-0.04873540624916148;1.0566862106212762;10.000989594913918;0.9462961469329486;0.020142532025322728;1.066252831351968;1.0000348563148513;0.946511851095688;1.0001067907611372
50.924478;1.057228567832208;0.9831265721275378;0.9299953631863399;-0.051523305145469815;-0.04873540639594527;1.056685965903108;10.000986942206962;0.9462979583052886;0.020142503699371504;1.0662515647312725;1.0000326801573396;0.9465117425710229;1.0001048248266513
50.934478;1.0572298900049781;0.9831266911221274;0.9299934611241749;-0.05152330504461328;-0.04873540652328459;1.056685720278645;10.000983745272064;0.9462998147529041;0.02014247533277844;1.0662503337365206;1.0000304720699884;0.946511646215447;1.000102833718088
50.944478;1.0572312098672831;0.983126762093653;0.9299915138574386;-0.05152330496401111;-0.04873540663071673;1.0566854709071003;10.000980002868488;0.9463017135691146;0.02014244693689887;1.0662491384718802;1.000028236643698;0.946511564833411;1.0001008207701019
50.954478;1.0572325240158307;0.9831267937956394;0.9299895252193768;-0.051523304905123225;-0.048735406718083886;1.056685214247941;10.000975720679957;0.9463036523706415;0.02014241851384883;1.066247979133449;1.000025977160245;0.9465115020601004;1.0000987892433184
50.964478;1.0572338281987042;0.9831267957449294;0.9299874993957574;-0.05152330486917235;-0.048735406785421924;1.056684946355968;10.000970899168227;0.9463056294219385;0.02014239007156289;1.0662468555906868;1.000023695717876;0.946511461491692;1.0000967428059178
50.974478;1.0572351181928725;0.9831267763861883;0.9299854400946013;-0.05152330485733351;-0.048735406832873036;1.056684663478875;10.000965523632074;0.9463076428055165;0.020142361635818208;1.0662457671923626;1.0000213935317745;0.9465114456713448;1.00009468532666
50.984478;1.0572363902304889;0.9831267423744132;0.9299833509390458;-0.05152330487079508;-0.04873540686055207;1.056684362940621;10.000959569889103;0.9463096896196714;0.0201423332486633;1.0662447130863766;1.000019070752695;0.9465114551927302;1.0000926209026597
50.994478;1.0572376410899071;0.9831266992262145;0.9299812365704251;-0.0515233049105896;-0.04873540686832501;1.0566840441746683;10.000953014164706;0.9463117661049787;0.020142304960311413;1.0662436924376248;1.0000167261489585;0.9465114892299776;1.0000905543904346
51.004478;1.0572388680696607;0.9831266523677303;0.9299791031967212;-0.051523304977478174;-0.048735406855635904;1.0566837087059926;10.000945839321256;0.9463138683684585;0.0201422768310131;1.066242704531715;1.0000143573273406;0.9465115472339698;1.000088491112229
51.014478;1.0572400696940742;0.9831266073004895;0.9299769585917236;-0.05152330507199482;-0.04873540682171088;1.0566833590724847;10.000938039515178;0.9463159930189465;0.02014224893147542;1.0662417487741342;1.0000119611721037;0.9465116295519158;1.0000864358541106
51.024478;1.0572412465048946;0.9831265687975355;0.9299748117733;-0.05152330519451537;-0.048735406766000876;1.0566829981644879;10.00092962131897;0.9463181371755711;0.02014222132492964;1.0662408239840149;1.0000095343015198;0.9465117364786031;1.0000843927486605
51.034478;1.0572424000895067;0.9831265403197889;0.9299726727151553;-0.05152330534515767;-0.04873540668842539;1.056682628954064;10.000920597766445;0.9463202978063738;0.020142194051951168;1.0662399277531747;1.0000070737279967;0.9465118674617309;1.0000823659604983
51.044478;1.057243531271995;0.9831265244205551;0.9299705523092225;-0.051523305523505224;-0.04873540658941452;1.056682254042792;10.000910982020937;0.9463224710537549;0.020142167141679414;1.0662390568340039;1.0000045773988677;0.9465120210757737;1.0000803599352008
51.054478;1.0572446395153376;0.9831265234672728;0.9299684619958152;-0.051523305728459846;-0.04873540646987505;1.0566818759432117;10.00090079219362;0.9463246524055604;0.020142140635071717;1.066238207522149;1.000002044309346;0.9465121950835667;1.0000783792280863
51.064478;1.0572457228134566;0.9831265394043929;0.9299664128126208;-0.05152330595849151;-0.048735406331048864;1.0566814981190427;10.000890064723611;0.9463268374290347;0.02014211458646993;1.0662373751888015;0.9999994742974292;0.9465123865080763;1.000076428567178
51.074478;1.057246777175389;0.983126573190395;0.9299644143842791;-0.05152330621201385;-0.048735406174262585;1.056681125182664;10.000878858983222;0.9463290219223721;0.02014208904154475;1.0662365542175491;0.9999968676142723;0.9465125921681735;1.0000745130602016
51.084478;1.0572477968268759;0.9831266254559792;0.9299624741754963;-0.05152330648739238;-0.04873540600072263;1.0566807621649925;10.000867247283612;0.9463312014036539;0.02014206403554685;1.0662357389288342;0.9999942246846547;0.9465128096663905;1.0000726383131013
51.094478;1.0572487759168618;0.9831266977670782;0.9299605971432326;-0.051523306782673084;-0.048735405811521436;1.0566804140297053;10.00085530195009;0.9463333709293101;0.02014203961956129;1.0662349241645224;0.999991546319118;0.9465130383327468;1.000070810491179
51.104478;1.0572497108629042;0.9831267929437049;0.9299587859727797;-0.05152330709558601;-0.048735405607697166;1.0566800851584173;10.000843085295934;0.9463355253472003;0.020142015867501868;1.0662341050527864;0.9999888341014416;0.9465132795500026;1.0000690361240212
51.114478;1.05725060148836;0.983126914085604;0.9299570419129978;-0.05152330742395631;-0.048735405390210734;1.056679778365716;10.00083064428982;0.9463376593260755;0.02014199285926859;1.0662332769030247;0.9999860907010096;0.9465135362745423;1.000067321456425
51.124478;1.057251449770112;0.9831270633155467;0.9299553657986649;-0.05152330776596754;-0.04873540516005533;1.0566794944434346;10.000818016439334;0.9463397674081853;0.020141970671057108;1.0662324357020767;0.9999833194748703;0.9465138123421168;1.0000656717903287
51.134478;1.0572522577684533;0.9831272417554964;0.9299537584416572;-0.05152330812002378;-0.04873540491847867;1.0566792330830301;10.000805245012842;0.9463418444596348;0.020141949371904378;1.0662315785035839;0.9999805232049029;0.946514111850932;1.0000640914772487
51.144478;1.0572530272211649;0.9831274503099869;0.929952220562204;-0.051523308484616503;-0.04873540466694698;1.0566789942331747;10.000792390413718;0.9463438861349462;0.020141929015743944;1.066230703010722;0.9999777033898347;0.9465144384337038;1.0000625841828967
51.154478;1.0572537599387268;0.983127689562298;0.9299507532096108;-0.05152330885832348;-0.048735404406872074;1.0566787784629792;10.000779527303981;0.9463458890131008;0.02014190963687855;1.0662298069891907;0.9999748609222174;0.9465147947449913;1.0000611526207819
51.164478;1.0572544572965106;0.9831279591661403;0.9299493581074402;-0.05152330923973035;-0.04873540413954978;1.0566785864642723;10.000766730131971;0.9463478505208729;0.020141891254624594;1.0662288882825228;0.999971997248263;0.9465151825943645;1.0000597982360875
51.174478;1.0572551201437443;0.9831282579108968;0.9299480369738181;-0.051523309627251164;-0.04873540386637862;1.0566784181523947;10.000754058877746;0.9463497689033697;0.020141873873847305;1.0662279450040455;0.9999691152919454;0.946515603663919;1.0000585212693336
51.184478;1.0572557496157091;0.983128584227688;0.9299467907304848;-0.0515233100190118;-0.04873540358905709;1.056678271857038;10.000741553341925;0.9463516430359407;0.020141857478196308;1.0662269754025178;0.9999662195843445;0.9465160600190625;1.0000573208948003
51.194478;1.0572563473138759;0.983128936565908;0.9299456197094769;-0.05152331041292395;-0.04873540330964563;1.056678144863651;10.000729232807897;0.9463534721261804;0.020141842038675677;1.0662259775968608;0.9999633150333564;0.9465165540657849;1.0000561959108751
51.204478;1.0572569148744855;0.9831293135983835;0.9299445239928683;-0.05152331080682955;-0.04873540303038909;1.056678034782758;10.000717096361766;0.9463552558733351;0.02014182753841586;1.0662249500354035;0.999960405832366;0.9465170888563341;1.000055145581017
51.214478;1.0572574535315173;0.9831297141073032;0.9299435026696582;-0.05152331119862759;-0.04873540275332905;1.0566779395051635;10.000705126507548;0.9463569945964606;0.020141813981400813;1.0662238929781216;0.9999574959501109;0.9465176684307547;1.0000541693512248
51.224478;1.0572579637074218;0.9831301360514203;0.9299425530885655;-0.05152331158641926;-0.04873540248017506;1.0566778561939927;10.00069329574977;0.9463586884463878;0.02014180137974193;1.0662228090656478;0.9999545898529102;0.9465182967438055;1.0000532663765687
51.234478;1.0572584450938438;0.9831305754617153;0.9299416716387832;-0.05152331196858465;-0.048735402212545506;1.05667778193814;10.00068156832232;0.9463603363958337;0.020141789748428552;1.0662217017292035;0.999951692709656;0.9465189756624803;1.0000524358995215
51.244478;1.0572588971541268;0.9831310268448207;0.9299408549947893;-0.05152331234375275;-0.048735401952080724;1.0566777155114158;10.000669894797205;0.9463619362413119;0.020141779108778297;1.0662205737293045;0.9999488108201744;0.9465197039547301;1.0000516773618167
51.254478;1.0572593193069224;0.9831314849325414;0.9299401001510462;-0.05152331271070727;-0.04873540170023105;1.056677657679152;10.00065821180447;0.9463634854989607;0.020141769478415224;1.0662194275029038;0.9999459516270722;0.946520478144264;1.0000509902275583
51.264478;1.0572597110193989;0.983131465334886;0.9299389490172675;-0.051521617899876915;-0.04873379801420344;1.0566776102625166;10.000646454225409;0.9463649825729661;0.020141760851400764;1.0662182658887553;0.9999431228099435;0.94652129434642;1.0000503741089355
51.274478;1.0572600722611334;0.9831319276731983;0.9299383071314863;-0.05152161824642467;-0.048733797782590904;1.0566775755977742;10.00063456696155;0.9463664277222451;0.02014175318631948;1.0662170924654564;0.9999403316884141;0.9465221493800101;1.0000498283429733
51.284478;1.0572604036979647;0.9831323911112586;0.9299377163293036;-0.05152161858009191;-0.04873379756245903;1.0566775565970754;10.000622505345461;0.9463678231796028;0.020141746417109006;1.0662159121723342;0.9999375851384171;0.9465230402345031;1.0000493515585644
51.294478;1.0572607066169823;0.9831328567347752;0.9299371740280143;-0.05152161889862239;-0.04873379735493317;1.056677556494273;10.000610229959893;0.9463691726433052;0.02014174048532766;1.0662147316830575;0.9999348890874157;0.9465239628659224;1.000048942354608
51.304478;1.0572609832616093;0.9831333262336425;0.9299366777224416;-0.0515216191996397;-0.04873379716103841;1.0566775779557327;10.000597703785612;0.9463704807668792;0.020141735363428864;1.0662135589008443;0.9999322481039203;0.946524911781267;1.000048600163092
51.314478;1.057261237153022;0.9831338012029434;0.9299362236505614;-0.05152161948080351;-0.048733796981281524;1.0566776224678143;10.000584892584163;0.9463717524090121;0.020141731053433372;1.066212402243836;0.9999296655452826;0.9465258803923841;1.0000483250795162
51.324478;1.0572614725278537;0.9831342822692941;0.9299358062550974;-0.05152161973991076;-0.04873379681548864;1.056677690810028;10.000571768371705;0.9463729913416916;0.020140727576773366;1.0662112702556588;0.9999271437654826;0.9465268405991528;1.0000481168960615
51.334478;1.0572616929898404;0.9831347680334148;0.9299354184457765;-0.05152161997485416;-0.04873379666294095;1.0566777839390011;10.000558312656255;0.9463741991343319;0.02014072496664577;1.0662101715225631;0.9999246843496423;0.9465278290786003;1.0000479745774782
51.344478;1.0572619009017599;0.983135254768094;0.929935052550875;-0.05152162018346977;-0.048733796522745045;1.056677902597289;10.00054451147395;0.9463753755320674;0.02014072326510245;1.066209114663288;0.9999222881995484;0.9465288198857584;1.0000478967795186
51.354478;1.0572620985409067;0.9831357370244647;0.9299347018402356;-0.051521620363549285;-0.04873379639414887;1.05667804556283;10.000530347383823;0.9463765200097177;0.020140722520514163;1.0662081083068948;0.9999199557325543;0.946529808776112;1.000047882384001
51.364478;1.057262289429396;0.9831362081166799;0.9299343614811758;-0.05152162051311692;-0.048733796276388755;1.0566782086439008;10.00051580132361;0.9463776325909574;0.020140722775817455;1.0662071612001307;0.999917687743338;0.9465307914310186;1.000047929975382
51.374478;1.057262478074644;0.9831366603085708;0.9299340282857899;-0.051521620630757;-0.04873379616830084;1.0566783856707895;10.000500860734377;0.9463787135694441;0.02014072405043289;1.0662062822426812;0.9999154858977438;0.9465317637768182;1.0000480371673603
51.384478;1.0572626687222342;0.9831370853715471;0.9299336999160712;-0.051521620715680026;-0.04873379606819513;1.0566785703127226;10.000485522860092;0.946379763278678;0.020140726329182672;1.0662054800121894;0.9999133520136572;0.9465327220953991;1.0000482008395923
51.394478;1.0572628644494595;0.9831374757107377;0.9299333744975538;-0.05152162076756356;-0.04873379597410188;1.0566787572018694;10.000469790178329;0.9463807821794399;0.02014072956430126;1.066204761555852;0.9999112871839939;0.9465336625865511;1.0000484174640438
51.404478;1.0572630671673786;0.9831378253614357;0.9299330506796133;-0.051521620786501715;-0.04873379588426256;1.0566789425113097;10.000453664813351;0.9463817707897889;0.02014073369193732;1.0662041312494515;0.999909291794827;0.9465345813132929;1.0000486829735569
51.414478;1.0572632785816882;0.9831381302520568;0.9299327275217157;-0.051521620773060293;-0.04873379579755833;1.0566791243535876;10.000437152621664;0.9463827295209499;0.02014073866237449;1.0662035909851244;0.9999073659737844;0.9465354746641514;1.000048992820672
51.424478;1.057263501439571;0.9831383878818432;0.9299324042849968;-0.05152162072810869;-0.04873379571362095;1.0566793024543897;10.00042027244646;0.9463836586505806;0.02014074446493472;1.0662031415289799;0.9999055095958933;0.946536339421992;1.0000493421888546
51.434478;1.057263740004155;0.9831385968314565;0.9299320802928069;-0.05152162065248312;-0.04873379563267878;1.056679477336813;10.000403055228514;0.9463845583345772;0.020140751124859017;1.0662027834676409;0.999903722037071;0.9465371722752806;1.0000497257937038
51.444478;1.0572639991725314;0.9831387562323594;0.9299317546363746;-0.05152162054705175;-0.048733795555309156;1.056679649957018;10.00038553444811;0.9463854286759587;0.020140758678516713;1.0662025170521026;0.9999020021429614;0.9465379691614677;1.0000501378113298
51.454478;1.057264282880784;0.9831388649297252;0.9299314261644664;-0.05152162041324156;-0.04873379548229181;1.0566798217203996;10.00036774277312;0.9463862698721961;0.020140767155526304;1.0662023425220566;0.9999003482981697;0.9465387246749862;1.0000505726187958
51.464478;1.057264593086761;0.9831389210409552;0.9299310940632042;-0.05152162025323037;-0.048733795414633706;1.0566799942272727;10.000349718970343;0.9463870823419143;0.020140776581486906;1.0662022612700126;0.9998987584954366;0.9465394323323494;1.0000510255483728
51.474478;1.0572649296053749;0.9831389228685188;0.9299307581340782;-0.051521620069520796;-0.04873379535354221;1.056680169023472;10.000331515178335;0.9463878664593216;0.020140786979800547;1.0662022757237326;0.9998972306947402;0.9465400858637191;1.00005149283145
51.484478;1.0572652906242896;0.9831388698453677;0.9299304183318733;-0.05152161986452456;-0.04873379530018652;1.056681348061285;10.00031319271045;0.9463886218469347;0.020140798357958248;1.0662023879328772;0.9998957637842735;0.9465406799984925;1.0000519710793538
51.494478;1.0572656733461059;0.9831387621354526;0.929930074263293;-0.051521619640474664;-0.0487337952555237;1.0566815343569393;10.000294808176651;0.9463893474719017;0.020140810698783308;1.0662025985337968;0.9998943583193538;0.9465412100303948;1.0000524567213875
51.504478;1.0572660738000559;0.9831385997821444;0.9299297250031879;-0.05152161939941752;-0.04873379522046781;1.0566817315518804;10.000276408124144;0.9463900426215079;0.020140823969228932;1.0662029061909266;0.99989301573844;0.9465416711242445;1.0000529456840832
51.514478;1.0572664865526307;0.9831383823960835;0.9299293691774086;-0.05152161914313797;-0.04873379519617649;1.056681942578863;10.000258036630951;0.9463907071590324;0.020140838132345695;1.0662033074781014;0.9998917366804869;0.9465420582865237;1.0000534334557767
51.524478;1.0572669055524457;0.9831381091912607;0.9299290056791527;-0.0515216188730609;-0.04873379518408821;1.0566821691178334;10.000239737198642;0.9463913412310127;0.020140853149717593;1.066203797451419;0.9998905200592612;0.94654236740963;1.000053915142218
51.534478;1.0572673254004332;0.9831377787891267;0.9299286347631648;-0.0515216185901701;-0.04873379518571353;1.056682412244714;10.000221546364308;0.9463919452622103;0.020140868988410016;1.0662043702969144;0.999889362989319;0.9465425965247362;1.0000543854114337
51.544478;1.0572677417046261;0.983137389137363;0.9299282580983879;-0.051521618295027355;-0.04873379520244485;1.0566826734068793;10.00020349496224;0.9463925197890991;0.02014088564230341;1.0662050197420934;0.999888261049873;0.9465427458183905;1.0000548387714827
51.554478;1.0572681503431687;0.9831369383527913;0.9299278778630204;-0.051521617987838775;-0.04873379523554162;1.056682955353085;10.000185614048538;0.9463930648984519;0.02014090313500542;1.0662057391279967;0.9998872091140435;0.9465428167127194;1.000055269848093
51.564478;1.0572685464951768;0.9831364254346071;0.9299274963597808;-0.051521617668441544;-0.04873379528626744;1.0566832623385027;10.000167931733305;0.9463935795408787;0.020140921490165706;1.0662065205647242;0.9998862023698397;0.9465428111257042;1.000055673090501
51.574478;1.0572689243830289;0.9831358495858471;0.9299271162212313;-0.05152161733643199;-0.04873379535602567;1.0566835992634855;10.000150466885984;0.9463940612031201;0.020140940710004614;1.0662073539829755;0.9998852368262121;0.9465427312552294;1.000056042847656
51.584478;1.0572692778634345;0.9831352096528994;0.9299267407642281;-0.05152161699151582;-0.04873379544638902;1.0566839708286566;10.000133231237118;0.9463945063806698;0.020140960779227758;1.066208227505855;0.999884309428625;0.9465425799001155;1.0000563741725894
51.594478;1.05726960153696;0.9831345051957546;0.9299263743311862;-0.05152161663374298;-0.04873379555906898;1.0566843809140192;10.000116236116959;0.9463949115998382;0.02014098167480516;1.0662091284339015;0.9998834178642702;0.9465423611801694;1.0000566630136587
51.604478;1.0572698919670187;0.9831337376292778;0.9299260222295985;-0.05152161626351802;-0.04873379569588608;1.0566848315355284;10.000099494802456;0.9463952742731303;0.020141003371848556;1.0662100439343436;0.9998825601684308;0.9465420810379923;1.0000569061181275
51.614478;1.0572701480184754;0.9831329096859522;0.9299256902681753;-0.05152161588151219;-0.04873379585878015;1.0566853223435961;10.000083014760117;0.9463955926367755;0.02014102583301186;1.066210961913898;0.9998817349021176;0.9465417466876603;1.0000571016003361
