time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.624478;1.0572703700511872;0.9831320242802328;0.929925384217934;-0.05152161548845171;-0.04873379604972622;1.0566858517794988;10.000066784213667;0.9463958648970998;0.020141048987143223;1.0662118719178109;0.9998809419448198;0.946541365114174;1.0000572489159116
51.634478;1.0572705593349634;0.98313108415831;0.9299251096289836;-0.051521615084870756;-0.04873379627049793;1.0566864184431202;10.000050767035525;0.9463960888917715;0.020141072726438124;1.0662127653420324;0.9998801830345454;0.9465409420975845;1.0000573476614698
51.644478;1.0572707180816223;0.9831300915436062;0.9299248720699463;-0.05152161467125162;-0.04873379652249762;1.0566870208938517;10.000034911866532;0.9463962629693332;0.02014109691677823;1.0662136349839892;0.9998794618725726;0.9465404826092172;1.000057396650918
51.654478;1.0572708491886442;0.9831290473659442;0.9299246772817512;-0.051521614248536386;-0.04873379680671;1.0566876569476915;10.000019166224927;0.9463963872110044;0.020141121406822633;1.066214474578847;0.9998787838534594;0.9465399913767847;1.0000573941486302
51.664478;1.0572709560165099;0.9831279510866251;0.9299245307035559;-0.0515216138182935;-0.048733797123812775;1.0566883238423423;10.00000348086885;0.9463964637132184;0.02014114604940133;1.0662152787677075;0.9998781553807582;0.9465394725825346;1.0000573385517428
51.674478;1.0572710425415024;0.9831268011186557;0.9299244364996474;-0.051521613382255166;-0.0487337974744856;1.056689018627781;9.999987806370868;0.9463964958043241;0.02014117073408678;1.0662160429048826;0.9998775833537997;0.9465389293639735;1.0000572284917835
51.684478;1.0572711131693184;0.9831255953467162;0.9299243974030776;-0.05152161294179958;-0.04873379785956175;1.0566897385635727;9.999972099679766;0.9463964873192755;0.020141195406372436;1.0662167621542846;0.9998770747795824;0.9465383639235231;1.0000570624443692
51.694478;1.057271172421508;0.9831243319350318;0.9299244154739393;-0.05152161249788802;-0.048733798279771604;1.05669048173621;9.999956335841462;0.9463964422565706;0.020141220061812536;1.0662174307438212;0.9998766355323168;0.9465377780904373;1.0000568383737887
51.704478;1.0572712252029872;0.9831230102876228;0.9299244923935672;-0.051521612051316154;-0.048733798735356486;1.0566912471084366;9.999940505092074;0.946396364213737;0.02014124472557616;1.0662180422721104;0.9998762688537559;0.9465371739313707;1.000056553568873
51.714478;1.0572712773919286;0.9831216316736455;0.9299246296344966;-0.051521611602933344;-0.048733799225905976;1.0566920342170116;9.999924603284068;0.9463962561052457;0.020141269434495655;1.0662185907917043;0.9998759756554797;0.9465365541956086;1.0000562051337456
51.724478;1.0572713357679855;0.9831201990302695;0.9299248286664153;-0.05152161115366996;-0.048733799750438934;1.0566928432623959;9.999908634313746;0.9463961205877959;0.020141294224662976;1.0662190718584144;0.9998757564357511;0.9465359220076607;1.000055791338698
51.734478;1.0572714066408269;0.9831187160879108;0.9299250901003036;-0.051521610704394614;-0.04873380030752997;1.0566936749476958;9.99989261882627;0.9463959605606898;0.020141319119831778;1.066219482391449;0.9998756124052441;0.9465352799827488;1.0000553124538458
51.744478;1.0572714944277661;0.9831171866815194;0.9299254125103941;-0.051521610255830685;-0.048733800895435976;1.0566945299539534;9.999876592706912;0.9463957795233671;0.02014134412781374;1.0662198196610464;0.9998755450849416;0.9465346301602087;1.0000547697028677
51.754478;1.057271602128269;0.983115614587469;0.9299257922600488;-0.051521609808548516;-0.04873380151223045;1.0566954086277094;9.999860597610473;0.9463955814182905;0.020141369248456026;1.0662200816073926;0.99987555555878;0.9465339747946285;1.0000541637213727
51.764478;1.0572717330470252;0.983114003794203;0.9299262240954428;-0.0515216093628529;-0.04873380215589971;1.0566963105892824;9.999844675831078;0.9463953694344465;0.020141394479700193;1.0662202681696566;0.9998756441869905;0.9465333165476544;1.0000534943757806
51.774478;1.0572718915046073;0.9831123584273946;0.9299267019921498;-0.051521608918774706;-0.04873380282447915;1.0566972342799854;9.999828867069661;0.9463951448354948;0.02014141981423092;1.0662203814085898;0.9998758108290018;0.9465326578776851;1.0000527610792433
51.784478;1.0572720820392012;0.9831106816143257;0.9299272197809463;-0.051521608476312264;-0.048733803516248266;1.056698176924622;9.999813202458942;0.9463949071949705;0.020141445240024695;1.0662204246504232;0.9998760552426659;0.9465320008614042;1.0000519625690902
51.794478;1.0572723084763103;0.9831089744936405;0.9299277708517908;-0.051521608035652665;-0.048733804229865535;1.0566991345499843;9.999797703305497;0.946394655134273;0.020141470748503868;1.0662204018364665;0.9998763770480437;0.946531347636115;1.0000510969005567
51.804478;1.0572725740405853;0.9831072362368571;0.9299283471802253;-0.05152160759723415;-0.04873380496432615;1.0567001017132567;9.999782387747624;0.9463943860504195;0.020141496336665888;1.066220317016329;0.9998767751006143;0.9465307005465835;1.0000501620160003
51.814478;1.0572728819226551;0.9831054644791705;0.9299289389881357;-0.05152160716172637;-0.048733805718649575;1.056701071937173;9.999767276144983;0.9463940956191618;0.020141522005923607;1.0662201734643282;0.999877247001003;0.9465300619046342;1.000049156332552
51.824478;1.057273235233723;0.983103656129845;0.9299295358090038;-0.05152160672993704;-0.04873380649140872;1.0567020393581756;9.99975238984954;0.9463937784736187;0.020141547760700262;1.0662199727149442;0.999877789366891;0.946529433714288;1.0000480790859319
51.834478;1.0572736364951918;0.9831018085523174;0.9299301280423647;-0.05152160630266045;-0.048733807280435144;1.0567029998904685;9.999737749682758;0.946393429645807;0.020141573595331554;1.0662197148450319;0.9998783984864396;0.946528817123411;1.000046930613949
51.844478;1.0572740870422466;0.9830999203429345;0.9299307079400794;-0.05152160588057612;-0.048733808082862345;1.0567039511426795;9.999723376551632;0.9463930456445663;0.020141599473373642;1.066219400345669;0.9998790704358685;0.9465282116330047;1.0000457126337625
51.854478;1.0572745864654425;0.983097991396168;0.9299312702081552;-0.051521605464169104;-0.04873380889544314;1.056704892362019;9.999709287282446;0.9463926248619042;0.020141625315689873;1.066219031714115;0.9998798004790603;0.9465276150031569;1.0000444279642908
51.864478;1.0572751325707181;0.9830960225897304;0.9299318119778216;-0.05152160505361373;-0.04873380971504628;1.0567058243160088;9.999695486734744;0.9463921674943668;0.020141651010624095;1.06621861325539;0.9998805827891863;0.9465270240434367;1.0000430797967896
51.874478;1.0572757221131537;0.9830940150803025;0.9299323317495931;-0.0515216046487176;-0.04873381053909927;1.0567067482731343;9.999681967775036;0.9463916751411108;0.020141676444317507;1.0662181500095733;0.9998814112667503;0.9465264352852607;1.000041671546204
51.884478;1.057276351543761;0.9830919693962021;0.9299328286593376;-0.051521604249003435;-0.04873381136569823;1.0567076650493417;9.999668720378937;0.9463911501856157;0.0201417015208645;1.0662176469405733;0.9998822807321467;0.9465258452084239;1.0000402075019128
51.894478;1.0572770172885448;0.983089885238553;0.929933303110505;-0.05152160385394469;-0.04873381219339769;1.0567085751400749;9.999655739669098;0.9463905952818221;0.020141726153296298;1.0662171085230598;0.9998831873528328;0.9465252504695666;1.000038693425458
51.904478;1.0572777160486577;0.9830877622255065;0.9299337573220468;-0.05152160346321318;-0.048733813020949646;1.0567094792038012;9.999643026834029;0.9463900134890434;0.020141750250262706;1.0662165390377605;0.9998841279684714;0.9465246483980742;1.0000371362421763
51.914478;1.057278444855973;0.9830856008229086;0.9299341946235848;-0.051521603076674236;-0.04873381384713774;1.056710378463602;9.999630581469498;0.9463894087083526;0.020141773721028728;1.0662159431265583;0.9998850994017007;0.946524037418956;1.0000355430095325
51.924478;1.057279200555264;0.9830834027375495;0.9299346185601784;-0.051521602694127325;-0.04873381467073651;1.0567112755198276;9.999618391039178;0.9463887855702477;0.020141796483262447;1.066215325595429;0.999886098865535;0.9465234167813649;1.00003391999919
51.934478;1.0572799797591468;0.9830811703646469;0.9299350325865878;-0.05152160231511544;-0.04873381549063697;1.0567121746599732;9.99960642912242;0.9463881491202484;0.020141818461007946;1.0662146907341636;0.9998871243056675;0.9465227858360973;1.0000322726571165
51.944478;1.05728077918449;0.9830789056275419;0.9299354399289359;-0.05152160193902136;-0.04873381630592011;1.0567130806491696;9.999594662314399;0.9463875049427796;0.020141839582188202;1.066214041727412;0.9998881736886349;0.9465221439652062;1.000030606500177
51.954478;1.0572815949232608;0.9830766095871112;0.9299358434708097;-0.051521601565274674;-0.04873381711564548;1.056713997011568;9.99958305678236;0.9463868593995127;0.020141859774776064;1.0662133803558218;0.9998892443386109;0.9465214913548614;1.0000289277106367
51.964478;1.0572824215851713;0.9830742834606492;0.9299362459510436;-0.051521601193434484;-0.04873381791860226;1.0567149249286591;9.999571584699373;0.9463862194365107;0.020141878956836178;1.0662127071339205;0.9998903328664982;0.9465208290615968;1.0000272429962542
51.974478;1.0572832526049283;0.9830719295944559;0.9299366504949721;-0.05152160082320604;-0.04873381871329379;1.0567158628620097;9.999560233008841;0.946384591795728;0.0201418970264278;1.0662120216427218;0.9998914352451219;0.9465191581436124;1.000025559738228
51.984478;1.0572850422001023;0.9830704326193686;0.9299370483708966;-0.05152190102953759;-0.04873405946062956;1.056716807036348;9.999549004758736;0.9463839820660134;0.020141913863657823;1.066211323078688;0.9998925470384095;0.9465184782272132;1.0000238865095432
51.994478;1.057285856524672;0.9830680336100601;0.9299374690021388;-0.05152190066273358;-0.048734060233549245;1.0567177530840504;9.999537908904912;0.946383394138715;0.020141929353059477;1.0662106109339329;0.999893663819598;0.9465177892806529;1.0000222332537048
52.004478;1.0572866468062534;0.9830656177142192;0.9299379038666675;-0.05152190029840682;-0.04873406099312339;1.056718697801324;9.999526950290667;0.9463828298796718;0.020141943413326965;1.066209885150525;0.9998947814720648;0.9465170910258736;1.0000206103918305
52.014478;1.0572874021013057;0.9830631887084492;0.9299383562777956;-0.051521899937295;-0.048734061738304;1.0567196392260383;9.99951612501585;0.9463822890082382;0.020141956015330312;1.0662091457405671;0.9998958961880865;0.9465163833406401;1.0000190266008522
52.024478;1.0572881116119728;0.9830607501839209;0.9299388289259974;-0.05152189958013486;-0.04873406246840442;1.0567205758271299;9.999505422828376;0.9463817695526056;0.020141967181598854;1.0662083924982133;0.9998970042187669;0.9465156664514423;1.0000174871049152
52.034478;1.0572887653313359;0.9830583052987257;0.9299393246044663;-0.0515218992277074;-0.04873406318274197;1.0567215065378537;9.99949483669695;0.9463812683255698;0.02014197697035704;1.0662076251281014;0.9998981014860885;0.9465149407472698;1.0000159943254856
52.044478;1.0572893547844078;0.9830558568375493;0.9299398465277698;-0.05152189888096367;-0.04873406388051186;1.0567224309952725;9.99948437007565;0.9463807807693917;0.020141985456778727;1.0662068439586692;0.9998991829697415;0.9465142059162346;1.000014549874703
52.054478;1.0572898726181892;0.9830534075028251;0.9299403979685678;-0.05152189854092315;-0.04873406456085921;1.0567233492275738;9.999474041262998;0.9463803003788126;0.02014199272343415;1.06620605143705;0.9999002420487213;0.94651346020838;1.0000131559003214
52.064478;1.057290311723772;0.9830509601434423;0.9299409820298679;-0.051521898208330495;-0.04873406522275899;1.0567242612444596;9.999463886441827;0.94637981851018;0.020141998857355667;1.0662052532619781;0.9999012704879894;0.9465127011037149;1.0000118152519928
52.074478;1.0572906650613738;0.9830485182001201;0.9299416017001391;-0.05152189788357238;-0.04873406586479756;1.0567251671301028;9.999453952463227;0.9463793252446265;0.02014200394507002;1.0662044573233793;0.9999022592269468;0.9465119265256132;1.0000105311860263
52.084478;1.0572909261418284;0.9830460861428246;0.9299422596412026;-0.05152189756704465;-0.048734066485229724;1.0567260678586354;9.999444285057361;0.9463788106908887;0.02014200806453392;1.066203671122029;0.9999031994750484;0.9465111351368973;1.00000930715208
52.094478;1.0572910895835619;0.9830436693398155;0.9299429577606656;-0.05152189725952838;-0.048734067082306785;1.056726965677501;9.999434930600316;0.9463782659579366;0.02014201127596832;1.0662029001000812;0.9999040835609473;0.9465103266296917;1.000008146684843
52.104478;1.0572911513701848;0.9830412733485552;0.9299436970886492;-0.05152189696218153;-0.04873406765449354;1.0567278632228903;9.9994259467761;0.9463776839723508;0.020142013612073253;1.0662021480147033;0.9999049053293828;0.9465095024999071;1.0000070533877377
52.114478;1.057291109049872;0.9830389030983085;0.9299444779358292;-0.05152189667623809;-0.048734068200436555;1.056728762904579;9.999417402708973;0.9463770600557209;0.02014201506757629;1.0662014185487099;0.99990566048641;0.9465086661021321;1.0000060309211816
52.124478;1.0572909620199618;0.9830365622038078;0.9299453002184426;-0.05152189640274554;-0.04873406871899049;1.0567296673303093;9.999409367001176;0.9463763918016654;0.02014201559212968;1.0662007164510647;0.999906346659182;0.9465078220261594;1.0000050828272604
52.134478;1.057290711393744;0.983034252781098;0.9299461641207624;-0.05152189614253492;-0.04873406920932994;1.0567305792424246;9.999401896378243;0.9463756781006363;0.02014201510313512;1.066200047347895;0.9999069626935436;0.9465069757129105;1.000004211985428
52.144478;1.0572903593716503;0.9830319768105609;0.9299470705974842;-0.051521895896422115;-0.048734069670844496;1.0567315007334428;9.999395036068845;0.9463749179752686;0.020142013519770515;1.0661994169608289;0.9999075082854048;0.9465061333229613;1.000003420136728
52.154478;1.057289908368704;0.9830297383047658;0.929948021144183;-0.05152189566547851;-0.048734070102898465;1.0567324328910705;9.99938882948826;0.9463741104203974;0.020142010781538253;1.0661988306210646;0.9999079844094918;0.9465053015381788;1.0000027080492615
52.164478;1.0572893598418018;0.9830275437976859;0.9299490171731886;-0.05152189545103492;-0.04873407050476036;1.0567333761098427;9.999383320015776;0.9463732551102848;0.020142006835564955;1.0661982927575058;0.9999083929880688;0.946504487664391;1.0000020755630983
52.174478;1.0572887137116034;0.9830254009794448;0.9299500597446582;-0.05152189525429406;-0.04873407087553106;1.0567343307921728;9.999378543010506;0.9463723529145504;0.020142001626179223;1.0661978061854043;0.9999087355301411;0.9465037002606984;1.0000015216723785
52.184478;1.0572879694066482;0.9830233173785113;0.9299511500116201;-0.05152189507602981;-0.04873407121396512;1.05673529796212;9.999374525926827;0.9463714058769217;0.020141995105095633;1.0661973720139095;0.9999090125442288;0.9465029492377636;1.0000010455828077
52.194478;1.057287127277293;0.9830212998177431;0.9299522896169649;-0.05152189491672845;-0.048734071518592215;1.0567362796255173;9.999371295786155;0.9463704166350744;0.020141987244516636;1.0661969901097492;0.9999092242479167;0.9465022447864945;1.0000006472060619
52.204478;1.0572861890699972;0.9830193542046504;0.9299534804465021;-0.05152189477682833;-0.048734071788030915;1.0567372789491905;9.999368879448097;0.9463693878671247;0.020141978037775392;1.06619665951782;0.9999093710625315;0.9465015961883008;1.000000326417186
52.214478;1.0572851579544773;0.9830174855266008;0.9299547245173603;-0.05152189465677075;-0.04873407202104293;1.0567382997476726;9.999367300413411;0.9463683224485585;0.020141967485827056;1.0661963792879967;0.9999094534178139;0.9465010115851483;1.0000000828036215
52.224478;1.0572840382349389;0.9830156980085463;0.929956024262172;-0.05152189455694187;-0.04873407221656824;1.0567393454495098;9.999366579006677;0.9463672233607135;0.020141955578965035;1.0661961496309165;0.9999094718985554;0.9465004984177031;0.9999999157199594
52.234478;1.057282834476234;0.983013995270755;0.9299573826514352;-0.05152189447757197;-0.04873407237407329;1.0567404188303806;9.999366733322383;0.9463660928067565;0.020141942296123327;1.066195972134344;0.9999094277136541;0.9465000632648253;0.9999998239583758
52.244478;1.0572815506493514;0.9830123804588298;0.9299588031962371;-0.05152189441874647;-0.04873407249383215;1.0567415228363648;9.999367784174417;0.9463649321742177;0.020141927626654742;1.0661958492645909;0.9999093228558359;0.946499710790911;0.9999998059351913
52.254478;1.0572801900071778;0.9830108561007695;0.9299602898581807;-0.051521894380633565;-0.04873407257669627;1.056742660853619;9.999369764149058;0.946363742972166;0.020141911585924908;1.0661957846935726;0.9999091602735344;0.9464994431561642;0.9999998600199742
52.264478;1.0572787555277787;0.9830094241409173;0.9299618468412468;-0.051521894363634864;-0.04873407262368258;1.056743835661643;9.999372719955279;0.9463625269973193;0.020141894215257534;1.06619578404451;0.9999089442232072;0.9464992606259772;0.9999999842870735
52.274478;1.0572772501339738;0.983008086950596;0.9299634783414847;-0.05152189436819477;-0.048734072635894535;1.056745048945844;9.999376700206382;0.9463612861851896;0.020141875578174262;1.066195854459556;0.9999086802161624;0.9464991626751732;1.0000001765116584
52.284478;1.057275676514004;0.9830068479589805;0.9299651878694944;-0.051521894394387494;-0.04873407261466082;1.0567463020518149;9.999381736025553;0.9463600227630293;0.020141855753154945;1.0661960030220325;0.9999083743003989;0.9464991489029615;1.000000434522503
52.294478;1.057274037054186;0.9830057106035198;0.9299669772903092;-0.051521894441540365;-0.04873407256154576;1.056747595972853;9.999387835661409;0.9463587385717488;0.020140834829875;1.066196235349121;0.9999080324318371;0.9464991982849702;1.0000007564099658
52.304478;1.0572723339312882;0.983004677307676;0.9299688462983049;-0.051521894508140514;-0.048734072478160174;1.0567489301335793;9.99939499740918;0.9463574340803396;0.020140812911853836;1.0661965553853567;0.999907660857291;0.9464993539008788;1.0000011404141125
52.314478;1.0572705693313131;0.9830037498880627;0.9299707927298096;-0.05152189459217429;-0.048734072365998644;1.0567503022380842;9.999403220754457;0.9463561086614783;0.02014079011852355;1.0661969663826838;0.9999072668880036;0.9464995936599179;1.0000015842950924
52.324478;1.057268745802984;0.9830029304141842;0.9299728136750214;-0.051521894691741295;-0.04873407222655798;1.0567517096867303;9.99941250449247;0.9463547618241339;0.02014076658273398;1.0661974717545541;0.9999068588481542;0.9464999143632982;1.0000020849026094
52.334478;1.057266866134292;0.9830022213595282;0.9299749064419293;-0.0515218948054423;-0.04873407206148911;1.056753150322817;9.99942283925057;0.9463533939250252;0.0201407424387268;1.0661980745623505;0.9999064454717742;0.946500311512824;1.0000026384271408
52.344478;1.0572649328631774;0.9830016249553462;0.929977068421727;-0.051521894932216164;-0.04873407187236775;1.0567546216262256;9.999434207864182;0.9463520060077735;0.020140717809887472;1.0661987763784484;0.9999060354586577;0.9465007811091537;1.0000032408715842
52.354478;1.0572629481348994;0.983001142816876;0.9299792963293378;-0.0515218950710546;-0.048734071660409356;1.0567561197383577;9.999446594959009;0.9463505997180662;0.02014069280798269;1.0661995769161867;0.9999056372717936;0.9465013199106339;1.0000038884795974
52.364478;1.0572609132818893;0.9830007765077653;0.9299815856919601;-0.05152189522106505;-0.04873407142654917;1.0567576397391838;9.999459991042972;0.9463491775210289;0.020140667536657695;1.0662004743040407;0.999905258894322;0.9465019241864272;1.0000045776209059
52.374478;1.057258828239073;0.9830005281088632;0.9299839306561711;-0.05152189538150656;-0.048734071171538836;1.0567591769604523;9.9994743863941;0.9463477426287253;0.020140642093294584;1.0662014653826442;0.9999049073429953;0.9465025886851992;1.000005303988665
52.384478;1.0572566923570426;0.983000400113635;0.9299863239445693;-0.05152189555152704;-0.04873407089581861;1.0567607275766753;9.99948976629344;0.9463462987927992;0.020140616574567286;1.0662025459905573;0.9999045884406117;0.9465033070112315;1.0000060618863318
52.394478;1.0572545059226106;0.9830003950564299;0.9299887569991638;-0.05152189572998936;-0.04873407059950294;1.0567622878702674;9.999506111445735;0.9463448504735382;0.020140591082726114;1.0662037113721055;0.9999043069316899;0.9465040731954311;1.000006844543348
52.404478;1.0572522703906526;0.983000515454459;0.9299912204746333;-0.051521895915538324;-0.04873407028265464;1.0567638534497392;9.999523400282314;0.9463434028536482;0.020140565721876294;1.0662049566378358;0.9999040665810879;0.9465048832093464;1.0000076456516451
52.414478;1.05724998744889;0.9830007636411918;0.9299937050987621;-0.05152189610679027;-0.04873406994566774;1.0567654193187122;9.999541615603887;0.9463419608576294;0.020140540586248826;1.0662062768065375;0.9999038706462745;0.9465057351133914;1.0000084605970398
52.424478;1.0572476579903385;0.9830011405784261;0.929996202351864;-0.051521896302512894;-0.04873406958952397;1.0567669805520297;9.999560751965186;0.9463405277291906;0.020140515747015864;1.0662076664997395;0.9999037226505764;0.9465066280153781;1.0000092859429026
52.434478;1.0572452814030455;0.9830016448578089;0.9299987043688713;-0.051521896501657824;-0.04873406921574677;1.056768532729696;9.999580816094188;0.9463391044087063;0.020140491243094798;1.0662091198968424;0.999903626587236;0.9465075612475878;1.0000101180593224
52.444478;1.0572428559133755;0.9830022732974868;0.9300012031797336;-0.05152189670336116;-0.0487340688260193;1.0567700716733417;9.999601819737771;0.9463376901028906;0.02014046708744731;1.0662106310114066;0.9999035862071243;0.9465085343372952;1.0000109524992193
52.454478;1.057240380219397;0.9830030219430563;0.9300036900124229;-0.051521896906973105;-0.04873406842168299;1.0567715930874546;9.999623766329073;0.9463362836528322;0.020140443286965935;1.0662121943261262;0.9999036039176356;0.9465095471167143;1.0000117841728293
52.464478;1.057237854750069;0.9830038863101558;0.9300061552399559;-0.05152189711207663;-0.04873406800354364;1.056773092883217;9.999646642564901;0.9463348847248372;0.020140419857087276;1.0662138053167531;0.9999036803901841;0.9465105994160489;1.000012607619354
52.474478;1.0572352813712504;0.9830048612566218;0.930008588933437;-0.051521897318600074;-0.0487340675721649;1.0567745678453857;9.999670425944243;0.9463334939754816;0.0201403968197107;1.0662154603760463;0.9999038150891376;0.9465116903315226;1.0000134171772503
52.484478;1.057232662262112;0.9830059412453654;0.9300109817069142;-0.05152189752694797;-0.048734067128291744;1.0567760150869836;9.999695092897895;0.9463321127100242;0.020140374192968182;1.0662171567259355;0.9999040068340339;0.9465128174639973;1.000014207013485
52.494478;1.057229998992771;0.98300712108322;0.9300133251699734;-0.05152189773794265;-0.04873406667299145;1.0567774304052975;9.999720613352764;0.946330742817487;0.02014035198848563;1.0662188919832343;0.9999042541300968;0.9465139768454472;1.0000149711559514
52.504478;1.0572272924664885;0.9830083963100996;0.9300156115656985;-0.051521897952591426;-0.04873406620752765;1.056778808168643;9.999746948079585;0.9463293868533994;0.020140330212336764;1.0662206631750326;0.999904555274561;0.9465151636014415;1.000015703556265
52.514478;1.0572245437365986;0.9830097631602821;0.930017833456672;-0.05152189817186699;-0.048734065733262916;1.056780142888557;9.999774059614115;0.9463280481897162;0.02014030886159848;1.0662224664680904;0.9999049085011156;0.9465163726396898;1.0000163979309193
52.524478;1.057221754639132;0.9830112189327286;0.9300199838562208;-0.0515218983965582;-0.04873406525172405;1.0567814298604934;9.999801920654983;0.9463267310403628;0.020140287922096767;1.0662242977001009;0.9999053128557114;0.9465175989900724;1.0000170481309805
52.534478;1.0572189274938362;0.9830127624790842;0.9300220561476186;-0.0515218986271645;-0.04873406476469416;1.0567826648893188;9.999830510100276;0.9463254396662278;0.020140267365145754;1.0662261531345887;0.9999057691519985;0.9465188378783883;1.000017649369742
52.544478;1.0572160643892607;0.9830143938684608;0.9300240439877279;-0.05152189886399055;-0.048734064274106266;1.0567838445518016;9.999859809615353;0.9463241769670725;0.020140247147321717;1.0662280302354725;0.9999062799252496;0.9465200848359663;1.000018198364254
52.554478;1.0572131667306726;0.9830161133600482;0.9300259416272378;-0.05152189910732954;-0.048734063781804865;1.0567849665280644;9.999889809377102;0.9463229441159838;0.020140227225962724;1.0662299274082372;0.9999068487118975;0.9465213357625472;1.000018691679083
52.564478;1.057210235435212;0.9830179204688719;0.9300277443094549;-0.05152189935737591;-0.04873406328956104;1.0567860297300669;9.999920509286476;0.94632174209438;0.020140207578394704;1.0662318423805968;0.9999074793580945;0.9465225863363987;1.000019124565911
52.574478;1.057207271502125;0.9830198137842051;0.9300294484298557;-0.051521899614012164;-0.04873406279929304;1.0567870345125792;9.999951907304048;0.9463205735212296;0.02014018821118272;1.0662337708529932;0.9999081755027742;0.9465238311273658;1.0000194914031253
52.584478;1.0572042759616;0.9830217914383594;0.9300310512869485;-0.051521899876748975;-0.04873406231313302;1.0567879825613495;9.999983988675806;0.9463194428875424;0.02014016916373699;1.0662357067861898;0.9999089401617501;0.94652506381443;1.0000197863308589
52.594478;1.0572012491768767;0.9830238512457009;0.9300325502959691;-0.0515219001447654;-0.04873406183332335;1.0567888766296236;10.00001672234794;0.9463183552387711;0.020140150504613888;1.0662376436463825;0.9999097754353182;0.9465262789420862;1.0000200032754174
52.604478;1.0571981906132129;0.9830259903897753;0.930033942044026;-0.051521900417066516;-0.04873406136207056;1.0567897203225831;10.00005005814075;0.9463173149658449;0.020140132314375808;1.0662395747139173;0.9999106824162264;0.9465274738690428;1.0000201358325174
52.614478;1.057195099120263;0.9830282057164867;0.9300352219236778;-0.05152190069277414;-0.048734060901437025;1.0567905176394374;10.000083929024775;0.9463163258736426;0.02014011465911079;1.0662414922140022;0.9999116610580041;0.9465286491342414;1.000020177512687
52.624478;1.0571919730873631;0.9830304948137076;0.9300363847210245;-0.05152190097123442;-0.048734060453282914;1.0567912729676372;10.000118261446387;0.9463153916968415;0.02014009757365583;1.0662433870721648;0.9999127100617625;0.9465298068085289;1.0000201225557033
52.634478;1.057188810806804;0.9830328566093677;0.9300374259680388;-0.05152190125176939;-0.048734060019235324;1.0567919917845214;10.000152986419112;0.9463145162649458;0.020140081066572973;1.0662452499334825;0.9999138275258757;0.9465309481907783;1.000019966633073
52.644478;1.0571856109633484;0.9830352904848798;0.9300383429173977;-0.05152190153349367;-0.04873405960072453;1.0567926808432513;10.000188049514916;0.946313703461924;0.020140065133703644;1.0662470724213098;0.9999150119915383;0.9465320728481369;1.000019706738924
52.654478;1.0571823728162943;0.9830377945610351;0.9300391337992076;-0.05152190181555961;-0.04873405919916608;1.0567933476134195;10.000223411584962;0.9463129570094059;0.020140049773441054;1.0662488479939214;0.9999162624860862;0.9465331794782009;1.0000193411331608
52.664478;1.0571790959964833;0.9830403645956003;0.9300397963426038;-0.051521902097498413;-0.048734058816162176;1.0567939997066798;10.00025903320723;0.9463122803049514;0.020140034999820342;1.0662505723016553;0.9999175777742069;0.9465342670392515;1.0000188696378194
52.674478;1.0571757797756949;0.9830429941084292;0.930040327831629;-0.05152190237912023;-0.048734058453355746;1.0567946443587728;10.000294862446994;0.9463116761322249;0.020140020835284274;1.0662522429700645;0.9999189562372011;0.9465353351237092;1.0000182930135928
52.684478;1.0571724228092936;0.9830456751763571;0.9300407263671082;-0.051521902660122916;-0.04873405811207891;1.0567952879123863;10.000330841861853;0.9463111460412884;0.02014000729447383;1.0662538589125787;0.9999203962060211;0.9465363839024545;1.0000176115900392
52.694478;1.0571690240747043;0.9830483987907584;0.9300409913822972;-0.051521902940105474;-0.04873405779331985;1.0567959353043255;10.000366921827805;0.9463106901845699;0.020139994391144483;1.0662554194823999;0.9999218955859749;0.9465374138290814;1.0000168245090528
52.704478;1.0571655840591125;0.9830511545741986;0.930041123302855;-0.05152190321896918;-0.04873405749790543;1.056796589779232;10.00040306246662;0.9463103075744853;0.0201399821506049;1.066256923779752;0.9999234511805535;0.9465384250522249;1.000015929969053
52.714478;1.0571621053219293;0.9830539308394326;0.9300411231832652;-0.05152190349703157;-0.04873405722650423;1.0567972532970284;10.00043922600298;0.946309995971054;0.020139970593450855;1.0662583700737975;0.9999250586264065;0.9465394168180417;1.0000149262152107
52.724478;1.0571585921575861;0.983056715072712;0.9300409925122839;-0.0515219037747578;-0.04873405697944829;1.0567979270159686;10.000475374874375;0.9463097518038988;0.020139959716475354;1.0662597558044538;0.9999267124491387;0.9465403876842332;1.0000138121561788
52.734478;1.0571550499018756;0.9830594940580393;0.9300407332843703;-0.0515219040524406;-0.04873405675648005;1.0567986110417478;10.000511474723572;0.9463095706570244;0.020139949495630385;1.0662610787465758;0.9999284056929412;0.9465413365219597;1.0000125865856473
52.744478;1.0571514847906964;0.9830622541698774;0.930040348038547;-0.051521904330025674;-0.0487340565565407;1.0567993039816241;10.000547491823637;0.9463094475652355;0.020139939884934992;1.0662623380748375;0.9999301296864403;0.9465422629747033;1.0000112472607
52.754478;1.0571479042409044;0.9830645016329495;0.9300393850599771;-0.05152020943712434;-0.04873245293380183;1.0568000026157092;10.000583389812357;0.946309376744174;0.0201399308102581;1.0662635346204212;0.99993187474977;0.9465431671148479;1.0000097911881818
52.764478;1.0571443169977295;0.9830671859619442;0.9300387573720627;-0.051520209713036766;-0.048732452773817166;1.0568007018567727;10.00061912804621;0.9463093517703812;0.020139922176870835;1.066264671078689;0.9999336315902854;0.9465440489724071;1.0000082152435437
52.774478;1.0571407329642069;0.9830698156690427;0.9300380147076799;-0.051520209986719426;-0.048732452629758824;1.0568013954481406;10.000654659862501;0.9463093664338249;0.020139913876729188;1.0662657517234013;0.9999353919106307;0.9465449079032762;1.0000065164222176
52.784478;1.057137162238213;0.9830723810189732;0.9300371621915564;-0.05152021025681608;-0.04873245249847055;1.0568020763675987;10.000689936583678;0.946309415110764;0.020139905788027244;1.066266781554913;0.9999371476927533;0.9465457418714535;1.0000046922159005
52.794478;1.0571336138724772;0.9830748733781223;0.9300362059999224;-0.05152021052171263;-0.048732452376702984;1.0568027364864185;10.000724911487644;0.9463094925005531;0.02013989777765015;1.0662677657857837;0.9999388906501373;0.94654654732619;1.00000274115842
52.804478;1.0571300962631531;0.9830772852989439;0.930035153400913;-0.05152021077958934;-0.048732452261532354;1.0568033667707772;10.000759536578101;0.9463095936994832;0.020139889711544026;1.0662687097576296;0.9999406127949211;0.9465473198481436;1.0000006633434368
52.814478;1.057126618596597;0.9830796109719648;0.9300340120846259;-0.051520211028540035;-0.048732452150677105;1.0568039584144466;10.000793765278289;0.9463097147327264;0.02013988147673929;1.066269619344783;0.9999423069655025;0.9465480548759674;0.9999984608549325
52.824478;1.0571231910365415;0.9830818467744845;0.9300327897574765;-0.051520211266710844;-0.04873245204250964;1.0568045043041379;10.000827565312305;0.9463098526443358;0.020139873001445024;1.0662705015353664;0.9999439667549316;0.9465487482617794;0.999996137770485
52.834478;1.0571198237136041;0.9830839913391928;0.930031493876172;-0.05152021149250772;-0.04873245193599978;1.0568049998154343;10.000860923850855;0.9463100050000565;0.020139864252436336;1.0662713641936832;0.9999455868204153;0.9465493968779252;0.9999936996117208
52.844478;1.0571165255990356;0.9830860451775835;0.930030131208265;-0.05152021170497031;-0.048732451830795824;1.0568054421988016;10.00089384181917;0.9463101695902911;0.02013985522044386;1.0662722149972526;0.9999471632722787;0.9465499985408854;0.9999911522605817
52.854478;1.0571133037361478;0.9830880102123757;0.9300287078840611;-0.05152021190397697;-0.04873245172716705;1.0568058292926816;10.000926325715717;0.9463103442264491;0.020139845911490893;1.066273060494967;0.9999486932526512;0.9465505511684338;0.9999885007957822
52.864478;1.0571101629911608;0.9830898893789131;0.9300272297822622;-0.051520212089995424;-0.048732451625622626;1.0568061588685616;10.000958373499143;0.9463105262212158;0.020139836346835006;1.0662739057912616;0.9999501745350975;0.9465510526481882;0.9999857497619555
52.874478;1.0571071062155366;0.9830916861244017;0.930025702387359;-0.05152021226377145;-0.04873245152656849;1.056806429235975;10.000989963166818;0.946310712095155;0.020139826570308196;1.066274754383337;0.99995160572099;0.946551501204293;0.9999829049912771
52.884478;1.0571041348855725;0.9830934037316952;0.9300241301482794;-0.051520212426213886;-0.048732451430265215;1.0568066404276486;10.001021057193586;0.9463108978208449;0.02013981664523203;1.066275607704826;0.9999529862120168;0.9465518950222245;0.9999799748440432
52.894478;1.0571012496302423;0.9830950448344145;0.9300225162150118;-0.05152021257821445;-0.048732451336948965;1.0568067942184511;10.001051608995216;0.9463110793661406;0.02013980662969121;1.0662764646884604;0.9999543159456384;0.9465522317052979;0.9999769695301388
52.904478;1.057098450271204;0.9830966116779202;0.9300208630492593;-0.051520212720336404;-0.0487324512469501;1.0568068929925047;10.001081562275951;0.9463112531731863;0.020139796556567644;1.066277321815211;0.9999555954009491;0.9465525083259997;0.9999738992952798
52.914478;1.0570957363314202;0.9830981070442699;0.9300191732317228;-0.05152021285247788;-0.04873245116078712;1.0568069393794801;10.001110857793764;0.9463114161917885;0.02013978643509397;1.0662781740869562;0.9999568256382734;0.9465527221135533;0.9999707734807648
52.924478;1.0570931078570978;0.9830995351247217;0.9300174496565545;-0.05152021297378417;-0.04873245107918951;1.0568069365898192;10.001139445318383;0.9463115658934516;0.020139776256013354;1.0662790169761127;0.9999580085124351;0.9465528715865729;0.9999676011116265
52.934478;1.0570905655140228;0.9831009019211422;0.9300156954253566;-0.05152021308308392;-0.04873245100292955;1.0568068883876203;10.00116728620543;0.9463117005478273;0.020139765994089235;1.0662798484325544;0.9999591469881994;0.9465529570791765;0.9999643913172359
52.944478;1.0570881102217105;0.9831022149995614;0.9300139139002402;-0.05152021317930239;-0.04873245093254388;1.0568067990898;10.001194352125273;0.946311819098212;0.020139755617024833;1.0662806692561362;0.999960245092979;0.9465529800132759;0.9999611532547231
52.954478;1.0570857429920817;0.9831034826752069;0.9300121088712924;-0.051520213261404726;-0.048732450868121224;1.0568066736516002;10.001220625455716;0.9463119209531239;0.020139745093041436;1.0662814814396606;0.9999613078734838;0.9465529420303888;0.9999578966454189
52.964478;1.057083464847107;0.9831047130302024;0.9300102845297895;-0.051520213328388395;-0.04873245080922583;1.0568065176258736;10.001246096788849;0.9463120064424421;0.02013973439600809;1.0662822870095026;0.9999623410561984;0.946552845029074;0.9999546318283582
52.974478;1.0570812763837365;0.9831059131907763;0.9300084446259189;-0.05152021337948805;-0.048732450754974066;1.0568063372729297;10.001270763053391;0.9463120771586333;0.020139723520633004;1.0662830887019092;0.999963350117102;0.9465526917649628;0.9999513684686213
52.984478;1.0570791774848143;0.9831070895831056;0.9300065912819964;-0.05152021341421039;-0.048732450704147445;1.0568061396034585;10.001294629595732;0.9463121353566452;0.020139712491471746;1.0662838905562133;0.9999643399625024;0.946552486284542;0.9999481149017183
52.994478;1.0570771677771509;0.9831082487982995;0.9300047246134417;-0.05152021343234243;-0.04873245065532982;1.0568059319842966;10.001317709314002;0.946312182964493;0.020139701347471506;1.066284697798649;0.9999653152092298;0.9465522337938272;0.9999448790269547
53.004478;1.0570752471172082;0.9831093973576072;0.9300028432946291;-0.05152021343417739;-0.04873245060713002;1.0568057213299473;10.001340016714195;0.9463122209560375;0.020139690121376494;1.0662855164538445;0.9999662799909667;0.9465519403485358;0.9999416693651851
53.014478;1.0570734159356345;0.9831105404512546;0.9300009458182787;-0.05152021342061884;-0.04873245055832782;1.0568055130554328;10.001361566589525;0.9463122491289726;0.02013967882950296;1.0662863519738368;0.9999672377359364;0.9465516128487327;0.9999384954406504
53.024478;1.057071676116574;0.9831116812264765;0.9299990317534675;-0.05152021339298004;-0.04873245050794081;1.0568053103479946;10.00138237686495;0.9463122662077315;0.020139667466660398;1.0662872076418832;0.9999681914916465;0.9465512589960883;0.9999353670525601
53.034478;1.05707003165025;0.9831128209305653;0.9299971021876965;-0.05152021335275021;-0.04873245045535489;1.0568051147210005;10.001402463480781;0.9463122702147934;0.020139656008975194;1.066288084662998;0.9999691443229974;0.9465508874383274;0.9999322926248962
53.044478;1.0570684880605925;0.9831139591823654;0.9299951595918257;-0.051520213301363006;-0.04873245040038873;1.056804927918162;10.001421833929411;0.9463122587440462;0.020139644431645017;1.066288983577672;0.999970099556321;0.9465505082327793;0.9999292783054411
53.054478;1.0570670513534957;0.9831150945471757;0.92999320750866;-0.05152021323990421;-0.04873245034311125;1.0568047533717517;10.001440494829318;0.9463122292952862;0.02013963273125343;1.066289905056856;0.9999710607983274;0.9465501324781932;0.9999263283933071
53.064478;1.0570657275441375;0.9831162259419804;0.9299912498681305;-0.05152021316890889;-0.04873245028360273;1.0568045960138885;10.00145846332819;0.9463121800722721;0.020139620933556156;1.0662908496624548;0.9999720315186521;0.9465497711784235;0.999923445958753
53.074478;1.0570645223154622;0.9831173534758532;0.9299892900036404;-0.05152021308843672;-0.0487324502220571;1.0568044616248875;10.001475764807255;0.9463121105315473;0.020139609089075673;1.0662918175211156;0.999973014836497;0.9465494344940225;0.9999206331628334
53.084478;1.0570634401086063;0.9831184776589911;0.9299873302120246;-0.05152021299837726;-0.04873245015907866;1.0568043563776954;10.001492424908696;0.9463120211352758;0.020139597268776975;1.0662928079283807;0.999974013745516;0.9465491315068364;0.9999178915759783
53.094478;1.0570624831374473;0.9831195982918195;0.9299853723057808;-0.05152021289858341;-0.04873245009563982;1.0568042860031182;10.001508468141324;0.9463119128134586;0.020139585555661015;1.0662938184246384;0.9999750307228483;0.9465488702525875;0.9999152226753534
53.104478;1.0570616507871289;0.9831207142087509;0.9299834182165272;-0.05152021278877047;-0.04873245003284352;1.0568042549258287;10.00152391767989;0.9463117866349308;0.020139574030690516;1.0662948440587194;0.9999760671139369;0.9465486578380148;0.9999126283351906
53.114478;1.0570609400511624;0.983121823652534;0.9299814697413061;-0.05152021266852214;-0.048732449971841174;1.0568042662032588;10.001538791761364;0.9463116439343898;0.02013956276100163;1.066295877566876;0.9999771233688426;0.9465485005557851;0.99991011108201
53.124478;1.0570603472832016;0.983122924419715;0.9299795279320988;-0.05152021253742252;-0.048732449913701986;1.0568043222976948;10.001553096816552;0.9463114866537449;0.020139551792024334;1.0662969101997621;0.9999781994510668;0.9465484042394036;0.9999076740676117
53.134478;1.0570598692548592;0.98312401387964;0.9299775929303026;-0.05152021239519281;-0.048732449859289054;1.0568044257164386;10.001566820256524;0.9463113175519581;0.02013954114287836;1.0662979326214517;0.999979295061394;0.9465483746031838;0.9999053205343618
53.144478;1.0570595027694634;0.9831250894283062;0.9299756641213651;-0.051520212241817784;-0.04873244980931206;1.0568045789276421;10.001579934621445;0.9463111401848252;0.020139530804501763;1.066298935448901;0.9999804098381805;0.9465484169833754;0.9999030533208282
53.154478;1.0570592444827605;0.9831261485502287;0.9299737399969044;-0.051520212077586294;-0.04873244976433186;1.0568047838592765;10.001592412615143;0.9463109584004593;0.020139520736651012;1.0662999097005128;0.9999815429578962;0.9465485357051484;0.9999008751555
53.164478;1.057059090887739;0.9831271882833065;0.9299718179090272;-0.05152021190299793;-0.04873244972476633;1.056805041155893;10.001604236268836;0.9463107755774708;0.02013951086772838;1.0663008474678828;0.9999826926012858;0.9465487336458336;0.9998987890183642
53.174478;1.0570590381171185;0.9831282054056925;0.929969894762929;-0.05152021171854964;-0.0487324496910236;1.0568053497294274;10.001615397467432;0.9463105940335618;0.020139501106955986;1.0663017425224144;0.9999838564277036;0.9465490119275706;0.9998967979254512
53.184478;1.0570590821679637;0.9831291971757536;0.9299679684939188;-0.05152021152461162;-0.04873244966361809;1.0568057069108483;10.001625899060906;0.9463104145123011;0.020139491359014678;1.0663025906374046;0.9999850325555439;0.9465493696022996;0.9998949043734842
53.194478;1.0570592187246155;0.9831301612238877;0.9299660389987073;-0.051520211321643694;-0.048732449643153083;1.056806108823831;10.001635755969312;0.9463102359568112;0.02013948152674837;1.0663033895104232;0.9999862198915322;0.9465498039229205;0.9998931098878598
53.204478;1.0570594423453854;0.9831310946827831;0.9299641081474347;-0.05152021111047773;-0.04873244963012742;1.0568065510958065;10.00164499262409;0.9463100557940884;0.02013947151625076;1.0663041384245853;0.9999874177155097;0.9465503112813077;0.9998914149886698
53.214478;1.057059746419372;0.9831319934267239;0.9299621789939869;-0.05152021089236969;-0.04873244962474554;1.0568070297496797;10.001653639492533;0.9463098703131699;0.020139461260005764;1.0663048379845208;0.9999886252959898;0.9465508878849391;0.9998898195363721
53.224478;1.0570601241878543;0.9831328519810865;0.92996025449773;-0.05152021066894124;-0.04873244962695429;1.0568075415532154;10.001661728926582;0.9463096752639378;0.02013945073099362;1.066305490006299;0.9999898421136428;0.9465515303159275;0.999888323254638
53.234478;1.0570605698013924;0.9831336644956626;0.9299583367827569;-0.05152021044205933;-0.048732449636664676;1.056808083583176;10.001669285371362;0.9463094669282087;0.020139439921278198;1.0663060972491607;0.9999910678355219;0.9465522364219486;0.9998869259743609
53.244478;1.0570610786519337;0.9831344261758614;0.9299564271652851;-0.05152021021367645;-0.048732449653929734;1.0568086525748064;10.001676313709872;0.9463092425433163;0.02013942881391463;1.0663066625790865;0.9999923014474547;0.9465530054017864;0.9998856276630101
53.254478;1.0570616475799952;0.9831351340108491;0.9299545263842444;-0.05152020998557704;-0.04873244967884435;1.0568092449737185;10.001682799240776;0.9463089996271045;0.020139417375495974;1.0663071880622401;0.9999935410232854;0.9465538363147075;0.9998844286222409
53.264478;1.0570622753295347;0.9831357863635485;0.9299526351129747;-0.05152020975905722;-0.048732449711249085;1.056809857857611;10.00168872114914;0.9463087356024291;0.0201394055644137;1.0663076749632983;0.9999947846112388;0.9465547262952055;0.9998833293712093
53.274478;1.057062961920897;0.9831363822373694;0.9299507546963635;-0.05152020953505207;-0.0487324497505525;1.0568104897017618;10.001694065521491;0.9463084481386433;0.020139393348656335;1.0663081243900265;0.9999960303779439;0.9465556701649039;0.9998823297511451
53.284478;1.0570637074011582;0.983136921477614;0.9299488874545535;-0.05152020931470748;-0.0487324497958004;1.0568111399297782;10.001698829419977;0.9463081354058754;0.020139380721871356;1.0663085371883192;0.9999972758819966;0.9465566612565717;0.9998814278723637
53.294478;1.057064511834734;0.983137405341149;0.9299470364679341;-0.051520209099536585;-0.04873244984585223;1.0568118078016693;10.001703018573496;0.9463077959484453;0.020139367709749834;1.0663089127018799;0.9999985182876246;0.9465576923189607;0.9998806198685887
53.304478;1.057065375446602;0.9831378362592721;0.9299452053027017;-0.05152020889100768;-0.04873244989956327;1.0568124920832724;10.001706638532728;0.9463074283626818;0.020139354364651724;1.0663092477137814;0.9999997550445143;0.9465587563982452;0.9998799004595951
53.314478;1.0570662978440202;0.9831382174851508;0.9299433978986127;-0.051520208690275786;-0.04873244995601497;1.0568131915052594;10.001709682385192;0.9463070314241872;0.020139340752352578;1.0663095368819715;1.0000009836623327;0.9465598476298797;0.999879264016607
53.324478;1.0570672777310077;0.9831385531455012;0.9299416186475699;-0.05152020849822396;-0.04873245001467086;1.0568139047163134;10.001712128552052;0.9463066043974511;0.020139326947030536;1.0663097745386676;1.000002201350744;0.9465609612164784;0.9998787059451874
53.334478;1.0570683135702148;0.9831388479830162;0.9299398725572668;-0.05152020831552337;-0.048732450075318484;1.056814629368584;10.001713953497923;0.946306146434797;0.020139313028357073;1.0663099566756844;1.0000034051485298;0.946562092794143;0.9998782230798466
53.344478;1.0570694042744746;0.9831391068720492;0.9299381650959169;-0.05152020814263707;-0.04873245013783712;1.0568153612750821;10.001715148511932;0.9463056557547197;0.02013929906499481;1.0663100821727114;1.0000045919583567;0.9465632380546994;0.9998778125178758
53.354478;1.057070549093059;0.9831393345687331;0.9299365013789831;-0.05152020797977428;-0.048732450201935944;1.056816094559621;10.001715726865854;0.9463051296910808;0.02013928510561658;1.066310152335505;1.0000057584373283;0.9465643925283784;0.9998774707368511
53.364478;1.0570717466532344;0.9831395354723745;0.9299348850944312;-0.051520207826986006;-0.048732450267073735;1.056816822827008;10.001715718737913;0.9463045652309593;0.02013927119730282;1.0663101689167027;1.0000069012042039;0.9465655515352388;0.999877194150711
53.374478;1.0570729945670545;0.98313971355694;0.9299333179954693;-0.051520207684442;-0.048732450332541796;1.0568175402605418;10.001715163475037;0.9463039596612252;0.020139257403257442;1.0663101329848845;1.0000080175569759;0.9465667105634203;0.9998769799390316
53.384478;1.0570742898731789;0.9831398726986535;0.9299317999714802;-0.05152020755255572;-0.04873245039762451;1.0568182418040357;10.001714103719708;0.9463033111295006;0.020139243785416924;1.0663100454020018;1.0000091060492662;0.9465678653975043;0.9998768259731547
53.394478;1.057075628888177;0.9831400168965057;0.9299303291812593;-0.05152020743191377;-0.048732450461798735;1.0568189226810263;10.001712581734072;0.946302618702123;0.02013923037512368;1.0663099071709414;1.0000101660999392;0.9465690118831439;0.9998767305644837
53.404478;1.057077007105218;0.9831401501841078;0.9299289022703237;-0.05152020732319841;-0.04873245052479657;1.056819577621504;10.001710642111776;0.9463018819858149;0.020139217182035037;1.0663097191629358;1.0000111970752807;0.9465701459606943;0.9998766932478496
53.414478;1.0570784201245378;0.9831402763925524;0.9299275148196391;-0.05152020722722089;-0.04873245058655468;1.0568202002148317;10.001708337668097;0.9463011005998759;0.02013920423265258;1.0663094819123478;1.0000121979275851;0.946571263962146;0.999876715738741
53.424478;1.057079864258677;0.9831403986499231;0.9299261619967106;-0.05152020714511196;-0.04873245064717257;1.0568207827518827;10.001705730942511;0.9463002737338846;0.020139191590257375;1.066309195730243;1.000013167600957;0.9465723629376966;0.9998768016690541
53.434478;1.0570813364158125;0.9831405190202743;0.9299248392174351;-0.05152020707843435;-0.04873245070687848;1.0568213163129792;10.0017028904314;0.9462994002720528;0.020139179348321715;1.0663088611849822;1.0000141054711615;0.9465734408198557;0.9998769552381819
53.444478;1.057082833955691;0.9831406388335342;0.929923542263644;-0.05152020702893171;-0.04873245076606046;1.0568217909624236;10.001699881415975;0.9462984796058399;0.020139167618707574;1.0663084797066176;1.0000150115862192;0.9465744961244777;0.9998771796576768
