time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.454478;1.057084354209436;0.9831407590933668;0.9299222668679457;-0.051520206998054215;-0.048732450825304134;1.0568221963559323;10.001696755162122;0.946297512274159;0.020139156519272654;1.0663080538356131;1.0000158869312483;0.9465755272621552;0.9998774764521594
53.464478;1.057085894039825;0.9831408804202232;0.9299210086252984;-0.05152020698676792;-0.0487324508853056;1.0568225226038261;10.001693546032056;0.9462964997120448;0.020139146157676643;1.0663075872018863;1.0000167331200027;0.9465765321928701;0.9998778457682791
53.474478;1.0570874505045509;0.9831410030821901;0.9299197631982165;-0.051520206995858256;-0.04873245094680376;1.0568227608747907;10.001690277130722;0.9462954438645473;0.02013913661712521;1.066307084797556;1.000017551335492;0.9465775086700818;0.9998782868393975
53.484478;1.0570890220786373;0.9831411274820455;0.929918526247987;-0.051520207026273954;-0.048732451010658415;1.0568229036918777;10.001686969387825;0.9462943472580186;0.02013912795930756;1.066306553257886;1.0000183417370727;0.9465784541235012;0.9998787981166061
53.494478;1.0570906088262417;0.9831412543797029;0.9299172935455485;-0.05152020707913254;-0.048732451077885576;1.056822944882551;10.001683650138924;0.9462932129671792;0.020139120247844183;1.066306000451022;1.0000191038274413;0.9465793648587825;0.9998793771680725
53.504478;1.0570922113329821;0.9831413842701356;0.9299160615279397;-0.05152020715556934;-0.04873245114947853;1.0568228793168264;10.001680354794942;0.9462920445287794;0.020139113561544596;1.0663054346161438;1.0000198367814372;0.9465802356278055;0.9998800209729273
53.514478;1.0570938298629908;0.983141517096925;0.9299148276647432;-0.05152020725665448;-0.04873245122605743;1.056822702988076;10.001677121054275;0.9462908461339876;0.020139107977949773;1.0663048636412056;1.0000205394405688;0.946581060452826;0.9998807265211912
53.524478;1.0570954643419985;0.9831416529123166;0.9299135904668149;-0.051520207383398034;-0.048732451307596306;1.0568224130480797;10.001673982838522;0.9462896225326476;0.020139103551880276;1.0663042945177594;1.0000212104596868;0.9465818344297519;0.9998814907418784
53.534478;1.0570971144116668;0.983141791840027;0.9299123495305411;-0.051520207536741;-0.0487324513933799;1.056822007570848;10.001670967390133;0.9462883781133297;0.020139100310964254;1.0663037328859681;1.0000218484151229;0.9465825550367293;0.9998823099991654
53.544478;1.0570987797011033;0.9831419329124486;0.9299111053413466;-0.051520207717478256;-0.04873245148202856;1.056821485864854;10.001668097112773;0.94628711611191;0.020139098266636516;1.0663031831784706;1.0000224517237817;0.9465832218510419;0.9998831800842848
53.554478;1.0571004603587029;0.983142073401595;0.9299098585709884;-0.051520207926227246;-0.04873245157167776;1.056820848843061;10.001665397879014;0.9462858391102116;0.020139097428988954;1.0663026491752723;1.0000230186633259;0.9465838354933259;0.9998840968795358
53.564478;1.0571021566424639;0.9831422093429266;0.9299086095193532;-0.05152020816336645;-0.048732451660484816;1.0568200986861147;10.001662906690393;0.9462845495984327;0.020139097807039756;1.0663021341836056;1.00002354762447;0.9465843967737977;0.9998850573450967
53.574478;1.0571038681518985;0.9831423364294501;0.9299073579393091;-0.051520208428883114;-0.04873245174710619;1.0568192382036585;10.001660670475792;0.9462832493266903;0.020139099402050435;1.066301641298362;1.0000240374881026;0.9465849059338202;0.9998860598912085
53.584478;1.0571055942613519;0.983142450484156;0.9299061030007676;-0.0515202087223848;-0.048732451830729905;1.0568182700257558;10.001658736752809;0.9462819388999446;0.020139102218583255;1.0663011739632549;1.0000244880517946;0.9465853622537885;0.9998871037327438
53.594478;1.0571073349392077;0.9831425474948254;0.9299048433249968;-0.051520209043246015;-0.04873245191074364;1.0568171963155748;10.001657140828627;0.9462806186001238;0.020139106280765595;1.0663007362586465;1.0000249004561812;0.9465857641614789;0.9998881883905401
53.604478;1.0571090907972314;0.9831426234254547;0.9299035769504171;-0.05152020939064221;-0.04873245198650576;1.0568160195690677;10.00165589967918;0.9462792889572441;0.020139111631491156;1.0663003330161434;1.0000252770502909;0.9465861092741573;0.9998893140233663
53.614478;1.0571108627854142;0.9831426741564795;0.9299023016359361;-0.05152020976352597;-0.048732452057381526;1.0568147430234311;10.00165501783625;0.9462779503057289;0.020139118320871355;1.0662999696714808;1.0000256203737812;0.9465863948439845;0.9998904816666264
53.624478;1.057112652053901;0.9831426958468747;0.9299010159017413;-0.051520210160705696;-0.04873245212276692;1.0568133699100657;10.001654493379556;0.9462766022591171;0.020139126400941253;1.0662996514861716;1.0000259319003408;0.9465866190158048;0.9998916929383019
53.634478;1.0571144597461015;0.9831426851793972;0.9298997200817024;-0.05152021058110521;-0.0487324521820767;1.0568119029610732;10.001654316983222;0.9462752435568447;0.020139135933058834;1.0662993826419698;1.000026211099406;0.9465867815148218;0.9998929497184266
53.644478;1.0571162863527581;0.9831426391204463;0.9298984164886096;-0.05152021102403863;-0.048732452234776985;1.0568103449887272;10.001654471810467;0.9462738723001334;0.020139146985420082;1.0662991656599938;1.0000264551038336;0.9465868830985219;0.999894253518765
53.654478;1.0571181312985078;0.9831425547746293;0.9298971086562987;-0.051520211489105044;-0.04873245228038834;1.0568086997513884;10.001654939650058;0.9462724867557242;0.02013915960020367;1.0662990010373394;1.000026659273197;0.9465869252519982;0.9998956046548526
53.664478;1.0571199933015585;0.9831424294148097;0.92989580017069;-0.05152021197578812;-0.048732452318558286;1.0568069720117723;10.00165570878343;0.9462710861487805;0.020139173758056416;1.0662988873436419;1.0000268183780208;0.9465869106473668;0.9998970027650586
53.674478;1.057121870531777;0.9831422601410255;0.9298944937132821;-0.05152021248329786;-0.04873245234921446;1.0568051668603042;10.00165677420094;0.9462696704302039;0.02013918937960634;1.0662988219153038;1.000026927457289;0.946586842991222;0.9998984484109203
53.684478;1.057123760032102;0.9831420435073209;0.9298931911773178;-0.051520213010626204;-0.04873245237261045;1.0568032893055936;10.00165812948056;0.9462682392922355;0.020139206359624563;1.066298801605691;1.0000269817057301;0.9465867261841057;0.999899943221524
53.694478;1.0571256569150946;0.9831417760277422;0.9298918950569308;-0.05152021355650543;-0.048732452389282796;1.0568013441683457;10.001659761311444;0.9462667918937481;0.020139224600327306;1.0662988232745259;1.0000269762407632;0.9465865641315219;0.9999014884814691
53.704478;1.0571275536683211;0.9831414551293051;0.9298906096390378;-0.05152021411951028;-0.04873245239995696;1.0567993361082693;10.00166165562876;0.9462653277184397;0.02013924403293435;1.0662988840243317;1.000026906717601;0.9465863612122215;0.9999030848979825
53.714478;1.057129440455251;0.9831410794353455;0.9298893409612139;-0.05152021469840445;-0.048732452405353316;1.0567972702601245;10.001663807825077;0.946263847463515;0.020139264636026635;1.0662989808712646;1.0000267702202639;0.9465861223826301;0.9999047337562741
53.724478;1.0571313070428154;0.9831406487704644;0.9298880961383632;-0.051520215292355565;-0.048732452405980606;1.0567951528967738;10.001666219984942;0.9462623532194955;0.020139286440846792;1.0662991103994863;1.000026565832157;0.946585852914248;0.9999064369116459
53.734478;1.0571331447042096;0.9831401642666827;0.9298868824043067;-0.05152021590087346;-0.04873245240204861;1.0567929912620815;10.00166888716525;0.9462608481393497;0.020139309511493182;1.0662992694012423;1.0000262946550356;0.9465855581951721;0.9999081952479186
53.744478;1.0571349465107889;0.9831396278897909;0.9298857061989505;-0.0515202165235879;-0.048732452393552846;1.0567907929938147;10.001671790492177;0.9462593358167062;0.0201393339119563;1.0662994554956036;1.0000259588116158;0.9465852431300563;0.9999100077930538
53.754478;1.0571367068219053;0.9831390417457504;0.929884572874348;-0.051520217160037254;-0.048732452380401595;1.0567885655814726;10.001674898906048;0.946257819528198;0.02013935968200329;1.0662996665850086;1.0000255602832753;0.9465849111313674;0.9999118726918222
53.764478;1.0571384209366557;0.9831384078888961;0.9298834866907335;-0.051520217809561134;-0.04873245236254547;1.0567863158528594;10.001678166427274;0.9462563017570875;0.020139386837916936;1.0662999001155873;1.0000251007924639;0.9465845639490074;0.9999137887957396
53.774478;1.0571400844102767;0.9831377283889692;0.9298824510743645;-0.05152021847123869;-0.04873245234017457;1.0567840498490468;10.001681526466626;0.9462547843521621;0.020139415384288744;1.0663001529558844;1.0000245821003007;0.9465842026175874;0.9999157560305144
53.784478;1.0571416917547634;0.9831370056156207;0.9298814691929599;-0.051520219143856016;-0.048732452313752665;1.0567817729667746;10.001684898347252;0.9462532689476354;0.02013944531147503;1.0663004217225582;1.0000240058835546;0.9465838280739897;0.9999177742439325
53.794478;1.0571432358454078;0.9831362424647854;0.9298805438101037;-0.051520219825854134;-0.048732452283707386;1.0567794895002178;10.001688205219974;0.9462517567678949;0.020139476592570496;1.0663007034409258;1.0000233735067992;0.9465834408450552;0.9999198418757959
53.804478;1.057144708860904;0.9831354417725302;0.9298796766483228;-0.05152022051534716;-0.04873245225006703;1.0567772019611645;10.001691384820944;0.9462502478985365;0.0201395091903957;1.0663009960090126;1.0000226861892694;0.9465830407866539;0.9999219559940183
53.814478;1.0571461031542588;0.9831346053800245;0.9298788686196288;-0.05152022121044885;-0.04873245221251103;1.0567749117761345;10.001694381491971;0.9462487410323982;0.020139543056147798;1.066301297793457;1.000021945525276;0.9465826273118573;0.9999241134340578
53.824478;1.057147411206248;0.9831337340117646;0.9298781206355641;-0.0515202219096935;-0.0487324521707373;1.0567726213066364;10.00169713158824;0.9462472340149694;0.02013957812802483;1.066301606686986;1.0000211537212569;0.9465821996316698;0.9999263113416964
53.834478;1.057148625846475;0.9831328280971313;0.9298774343210365;-0.05152022261211478;-0.04873245212467965;1.0567703351545092;10.001699560839397;0.9462457249464378;0.020139614347314008;1.0663019199788013;1.0000203134279042;0.9465817568038237;0.9999285469125972
53.844478;1.0571497406064245;0.983131888483486;0.9298768123156766;-0.051520223316952996;-0.04873245207455127;1.0567680599377847;10.00170159166921;0.9462442131711849;0.020139651680642422;1.0663022357270362;1.000019427929683;0.9465812979301454;0.9999308173126604
53.854478;1.057150749774559;0.9831309161518952;0.9298762574209462;-0.051520224023345114;-0.048732452020735215;1.056765803312603;10.00170314969575;0.9462426989457963;0.020139690134425608;1.0663025537623454;1.000018501588154;0.9465808230854789;0.9999331197042816
53.864478;1.0571516488078794;0.9831299114264047;0.9298757712230834;-0.05152022473034962;-0.04873245196347798;1.0567635725302371;10.001704170077272;0.9462411821715426;0.020139729753162975;1.0663028749300512;1.0000175398037012;0.946580334582127;0.9999354511623877
53.874478;1.0571524343619958;0.9831288739181426;0.9298753538906154;-0.05152022543709498;-0.04873245190269772;1.0567613732028218;10.001704607752002;0.9462396621893382;0.020139770590408883;1.066303200391563;1.0000165485581074;0.9465798371447206;0.9999378089854652
53.884478;1.0571531031902688;0.9831278032579996;0.9298750051116321;-0.05152022614262441;-0.04873245183796867;1.0567592092169587;10.001704443254878;0.9462381390009307;0.02013981266230225;1.0663035319530996;1.0000155338933767;0.9465793369160858;0.9999401914509701
53.894478;1.05715365129563;0.9831266994233461;0.9298747247343284;-0.05152022684564936;-0.048732451768452804;1.0567570833289324;10.001703672950613;0.9462366142422999;0.0201398559205444;1.0663038723455054;1.0000145016478719;0.946578840507591;0.999942598434415
53.904478;1.0571540743486623;0.9831255627129938;0.9298745126593994;-0.05152022754452708;-0.04873245169291914;1.056754997750248;10.001702292185499;0.9462350908980107;0.02013990026544291;1.0663042250784198;1.0000134575032888;0.9465783545712977;0.999945031426675
53.914478;1.0571543684754652;0.9831243940368568;0.9298743685312872;-0.05152022823736657;-0.048732451609995675;1.0567529547226262;10.001700286129287;0.9462335724694924;0.02013994557379044;1.0663045938806641;1.0000124069559715;0.9465778853908846;0.9999474928238793
53.924478;1.0571545306795336;0.9831231948803897;0.9298742915609172;-0.051520228922213036;-0.04873245151833623;1.0567509569848121;10.001697626890193;0.9462320623001773;0.0201399917092493;1.0663049818090906;1.0000113550288106;0.9465774384308593;0.9999499850047212
53.934478;1.0571545592743674;0.9831219666079299;0.9298742806835496;-0.051520229597253206;-0.04873245141643132;1.0567490077371384;10.001694274709214;0.9462305628617623;0.020140038522558468;1.0663053905890498;1.0000103060761614;0.9465770185699337;0.9999525097426196
53.944478;1.0571544541983597;0.983120709713184;0.9298743349670648;-0.05152023026096126;-0.04873245130237268;1.0567471099525725;10.001690185961658;0.946229075333901;0.020140085858182832;1.0663058204668248;1.0000092644449976;0.9465766303069398;0.9999550676608226
53.954478;1.0571542166260606;0.9831194236549123;0.9298744537809823;-0.051520230912199996;-0.048732451174011815;1.0567452656053216;10.00168531929102;0.946227600196125;0.020140133560621602;1.0663062705899666;1.0000082355854938;0.9465762770843212;0.9999576579691848
53.964478;1.0571538481629645;0.9831181074313892;0.9298746363895939;-0.05152023155013875;-0.04873245102937468;1.0567434757287282;10.001679632930365;0.9462261383386895;0.020140181477731434;1.0663067398285033;1.000007226107176;0.9465759612354866;0.9999602789394495
53.974478;1.0571533503563855;0.9831167602141134;0.9298748812645624;-0.05152023217401694;-0.04873245086687457;1.0567417412147053;10.001673083601768;0.9462246915361703;0.020140229466225755;1.0663072272650393;1.0000062432604908;0.9465756849699082;0.9999629280944632
53.984478;1.0571527250016777;0.9831153818023493;0.9298751860030581;-0.05152023278310721;-0.04873245068524259;1.0567400631297585;10.001665636844642;0.9462232623006391;0.020140277393795432;1.0663077321379284;1.0000052948398412;0.9465754507703097;0.9999656018126771
53.994478;1.057151974867294;0.983113973089779;0.9298755480533653;-0.051520233376892446;-0.04873245048342918;1.0567384424133683;10.001657282845331;0.946221853800864;0.020140325135283917;1.0663082538030813;1.0000043884266518;0.9465752610100204;0.9999682956537588
54.004478;1.057151103798429;0.9831125360712301;0.9298759654623568;-0.05152023395510311;-0.048732450260524814;1.0567368800302606;10.001648042072391;0.9462204695193174;0.02014037256541056;1.0663087913443272;1.0000035301710848;0.9465751175865045;0.9999710052663944
54.014478;1.0571501161371477;0.9831110736443871;0.929876437202099;-0.051520234517550785;-0.04873245001565698;1.0567353772662;10.00163795195176;0.946219112735435;0.0201404195509805;1.0663093430066264;1.0000027250748127;0.9465750217476986;0.9999737264776415
54.024478;1.0571490161064345;0.9831095897099453;0.929876963194678;-0.051520235063957975;-0.04873244974805603;1.0567339352983989;10.00162704649209;0.9462177867152054;0.02014046595819289;1.066309906702221;1.0000019785236993;0.9465749740871321;0.9999764548608694
54.034478;1.0571478075332794;0.9831080891461028;0.9298775440927083;-0.05152023559386769;-0.04873244945727523;1.0567325549498066;10.001615349052782;0.9462164950490104;0.020140511680639805;1.066310481370266;1.0000012969516252;0.9465749745507532;0.9999791859176843
54.044478;1.0571464940576394;0.9831065776678715;0.9298781810554877;-0.05152023610664003;-0.04873244914326769;1.056731237339886;10.001602882468468;0.9462152413015668;0.020140556653122737;1.0663110674026288;1.0000006868480162;0.9465750224588119;0.9999819152332584
54.054478;1.0571450793429626;0.9831050613983947;0.9298788758957248;-0.0515202366014418;-0.04873244880631188;1.0567299840950652;10.001589680689484;0.9462140282352652;0.020140600825206197;1.066311665382337;1.000000153421383;0.9465751171328262;0.9999846377032532
54.064478;1.0571435668178857;0.9831035455384858;0.9298796312953564;-0.051520237077179204;-0.04873244844697311;1.0567287966172145;10.001575787518691;0.9462128570646461;0.020140644133703943;1.0663122749699172;0.9999996998104287;0.9465752587789733;0.9999873466723234
54.074478;1.0571419594125961;0.9831020328600605;0.9298804505266329;-0.05152023753263534;-0.04873244806614621;1.0567276758904798;10.001561248209587;0.9462117277016973;0.020140686502166223;1.0663128954103975;0.9999993265848204;0.9465754483107832;0.9999900339796822
54.084478;1.0571402597709596;0.9831005237131787;0.9298813368471636;-0.05152023796682368;-0.04873244766509814;1.05672662295259;10.001546103418304;0.9462106403346556;0.020140727838754063;1.066313526547429;0.9999990318763963;0.9465756865639903;0.9999926905039652
54.094478;1.0571384705384481;0.9830990178932952;0.9298822930158621;-0.051520238379134935;-0.04873244724538558;1.056725638878097;10.001530384970536;0.9462095963197777;0.020140768035064257;1.0663141694101177;0.9999988121258556;0.9465759740703106;0.9999953063171283
54.104478;1.0571365946587123;0.9830975160811588;0.9298833210264908;-0.05152023876923904;-0.048732446808748955;1.056724724488677;10.001514111947445;0.9462085974340184;0.020140806984425746;1.0663148265640459;0.999998662849985;0.9465763109610176;0.9999978706907102
54.114478;1.0571346363650944;0.9830960190922086;0.9298844218430957;-0.05152023913698552;-0.04873244635724693;1.0567238801103271;10.001497287247604;0.9462076455102582;0.020140844591112192;1.06631550206076;0.9999985792454693;0.9465766969088357;1.0000003722854651
54.124478;1.057132602165237;0.98309452675361;0.9298855947735903;-0.05152023948222836;-0.04873244589342898;1.056723104915092;10.001479899663188;0.9462067426402722;0.02014088075348984;1.0663162007729734;0.9999985564406384;0.9465771316778229;1.0000027990430893
54.134478;1.0571305002079698;0.9830930382309895;0.9298868369993271;-0.05152023980466139;-0.04873244542014811;1.056722396312218;10.001461936886017;0.9462058904465369;0.020140915351728465;1.0663169274702493;0.9999985896209795;0.946577615499307;1.0000051383005932
54.144478;1.0571283388214419;0.983091552828902;0.9298881440372118;-0.05152024010397409;-0.048732444940249524;1.0567217500789505;10.00144340140287;0.9462050895630837;0.020140948262642174;1.0663176863193926;0.9999986745846388;0.9465781486701729;1.0000073776760998
54.154478;1.0571261263682867;0.9830900700946825;0.929889510139181;-0.05152024038006929;-0.04873244445649594;1.056721160547591;10.00142431440815;0.9462043405304541;0.020140979382076214;1.0663184810546884;0.9999988084238309;0.9465787312447304;1.0000095057343383
54.164478;1.0571238721729088;0.9830885894564226;0.92989092802899;-0.05152024063298973;-0.04873244397156344;1.0567206204110284;10.001404704243226;0.9462036449666438;0.020141008630225908;1.0663193149608148;0.9999989892324221;0.946579363247912;1.000011511897382
54.174478;1.0571215870879695;0.9830871101386481;0.9298923893636949;-0.05152024086284615;-0.04873244348792448;1.0567201212575457;10.001384592901577;0.9462030060020693;0.020141035947132735;1.0663201902040564;0.9999992151122756;0.9465800450126794;1.0000133863748835
54.184478;1.0571192835431205;0.9830856315126999;0.9298938858430387;-0.051520241069952954;-0.048732443007734945;1.0567196550270224;10.001363997301308;0.9462024280376885;0.020141061296874724;1.066321107646718;0.9999994840409898;0.9465807771484999;1.0000151208383243
54.194478;1.0571169754320562;0.9830841534690998;0.9298954097106596;-0.05152024125497874;-0.04873244253283548;1.0567192147957856;10.001342940542123;0.94620191634364;0.020141084676782738;1.0663220673405125;0.9999997943071506;0.9465815599178782;1.000016709450814
54.204478;1.0571146777061367;0.9830826765278499;0.9298969538799684;-0.05152024141905843;-0.04873244206482176;1.0567187945708867;10.001321453785637;0.9462014765600613;0.020141106109994387;1.066323068504181;1.0000001446015145;0.9465823926678223;1.0000181491539633
54.214478;1.0571124052038894;0.9830812015741303;0.9298985116980986;-0.051520241563762816;-0.04873244160511404;1.0567183889579033;10.001299572127566;0.9462011137515344;0.020141125620944833;1.0663241091897473;1.0000005342376954;0.9465832739302339;1.000019438712319
54.224478;1.0571101713553257;0.9830797296872876;0.9299000761172296;-0.05152024169074079;-0.04873244115501852;1.0567179925354075;10.001277338261199;0.9462008318156864;0.020141143224033122;1.0663251865706025;1.0000009634328353;0.9465842017337526;1.0000205771470254
54.234478;1.057107987950585;0.9830782627276543;0.929901639132001;-0.05152024180127847;-0.048732440715654544;1.0567175991717053;10.001254805226674;0.9462006338071115;0.020141158935078327;1.0663262979929315;1.0000014331446385;0.9465851739600941;1.0000215629832934
54.244478;1.0571058654861165;0.9830768042753206;0.9299031919706671;-0.051520241896081925;-0.048732440287640226;1.0567172019519129;10.001232031319724;0.9462005218747347;0.020141172783559567;1.066327441711584;1.000001944453447;0.9465861893151739;1.0000223946879692
54.254478;1.0571038131485624;0.9830753600073885;0.9299047256641645;-0.051520241975261644;-0.048732439870926916;1.0567167930762256;10.001209077323283;0.9462004966867559;0.020141184813265534;1.066328615789447;1.000002497755413;0.9465872479194801;1.0000230710685558
54.264478;1.0571018386939917;0.9830739372382459;0.929906231530692;-0.05152024203848949;-0.0487324394651005;1.0567163637669743;10.001186011557479;0.9462005578142934;0.02014119507776802;1.066329816866351;1.0000030922692633;0.9465883502260932;1.0000235913014606
54.274478;1.057099948593853;0.9830725438604137;0.9299077016159589;-0.051520242085246123;-0.04873243906978812;1.0567159050785822;10.001162916056309;0.9462007046096148;0.020141203639951196;1.0663310412853708;1.0000037259749457;0.9465894955729384;1.000023955040468
54.284478;1.057098148081237;0.9830711871973659;0.929909129034104;-0.051520242114995465;-0.04873243868476993;1.0567154087694284;10.001139883920791;0.9462009362947844;0.02014021057501073;1.0663322863244027;1.00000439597702;0.9465906602854326;1.0000241621634565
54.294478;1.0570964408019616;0.9830698731496058;0.92991050764582;-0.05152024212736285;-0.048732438309772134;1.0567148672469961;10.001117007628835;0.9462012515140635;0.02014021597208157;1.0663335493452377;1.000005099255818;0.9465918823546273;1.0000242124663339
54.304478;1.0570948286485713;0.9830686058848456;0.9299118316203918;-0.05152024212238706;-0.04873243794422547;1.0567142731981718;10.001094363864016;0.9462016480561634;0.020140219931639593;1.0663348270077757;1.0000058331567079;0.9465931336790409;1.000024106253131
54.314478;1.0570933124572954;0.9830673885972488;0.9299130956726065;-0.05152024210059285;-0.048732437587357;1.0567136196815445;10.001072002091252;0.9462021231862244;0.020140222560865666;1.066336116109843;1.000006595198391;0.9465944060101177;1.000023844975243
54.324478;1.0570918933812647;0.9830662248203558;0.9299142950537617;-0.05152024206280502;-0.048732437238536805;1.0567129010184573;10.001049949206356;0.9462026742850256;0.02014022397945598;1.0663374150223293;1.0000073827845923;0.9465956905979226;1.000023430907706
54.334478;1.0570905740684635;0.983065119237;0.9299154248211873;-0.051520242010091886;-0.04873243689739612;1.056712114014332;10.001028226297947;0.9462032987879979;0.02014022433157604;1.0663387246152636;1.000008193260957;0.9465969786610565;1.000022866463647
54.344478;1.0570893582026553;0.9830640776053263;0.9299164797369077;-0.05152024194399377;-0.04873243656353703;1.056711258251211;10.001006858923825;0.9462039935112135;0.020140223784953212;1.066340048090423;1.0000090239696255;0.9465982616111168;1.0000221539433138
54.354478;1.0570882480704569;0.9830631055309426;0.9299174552580032;-0.05152024186658995;-0.04873243623616047;1.0567103353615994;10.000985877097646;0.9462047545024508;0.02014022252055998;1.0663413897072231;1.0000098722428399;0.9465995311771976;1.0000212957129744
54.364478;1.0570872427927693;0.983062207405062;0.9299183484025301;-0.05152024178012514;-0.04873243591396632;1.0567093481259742;10.000965313543338;0.9462055774760691;0.020140220721522984;1.0663427535864445;1.0000107357493484;0.9466007796659723;1.0000202939790626
54.374478;1.0570863391197336;0.9830613868377405;0.9299191576333002;-0.051520241686512105;-0.04873243559530403;1.0567082993158274;10.000945204807957;0.946206457963042;0.020140218558643;1.066344143684355;1.0000116130688461;0.9466019999202129;1.0000191502204674
54.384478;1.0570855331684592;0.9830606469730993;0.929919882045508;-0.051520241587128986;-0.04873243527827219;1.056707190521958;10.000925591065537;0.9462073912698482;0.020140216178625166;1.0663455641020143;1.0000125038492667;0.9466031843769505;1.0000178656642396
54.394478;1.057084821252454;0.9830599896260436;0.9299205209288467;-0.05152024148301178;-0.04873243496078454;1.0567060221764775;10.000906510739688;0.9462083728647068;0.02014021369855214;1.0663470184745945;1.0000134085433947;0.9466043241519533;1.0000164425006821
54.404478;1.0570841998302034;0.9830594147229604;0.9299210739806204;-0.051520241375179875;-0.04873243464090534;1.056704795015096;10.000887992386225;0.9462093987105892;0.020140211194511013;1.0663485089240516;1.0000143283474476;0.9466054094545084;1.0000148843244732
54.414478;1.057083665794203;0.9830589208144097;0.9299215413913607;-0.0515202412648185;-0.04873243431718804;1.0567035117958947;10.000870050110837;0.9462104648411968;0.020140208688469205;1.0663500359348848;1.0000152652702405;0.9466064309401113;1.00001319584701
54.424478;1.0570832170248077;0.9830585056542582;0.9299219239806166;-0.051520241153311365;-0.04873243398854626;1.056702177994884;10.00085269004072;0.9462115668800283;0.020140206155523564;1.0663515993805968;1.0000162214915378;0.9466073807799983;1.0000113823540107
54.434478;1.0570828519974709;0.9830581662965296;0.9299222235920725;-0.05152024104221566;-0.04873243365400673;1.0567008013683714;10.000835919988589;0.9462127005056726;0.02014020354914691;1.0663531995888893;1.00001719823099;0.9466082529703631;1.00000944899168
54.444478;1.0570825694312354;0.9830578993732133;0.9299224428474203;-0.05152024093318513;-0.04873243331278872;1.0566993913405958;10.000819746415678;0.9462138623510026;0.020140200818325665;1.0663548375712508;1.000018195455315;0.9466090429796669;1.0000074005093647
54.454478;1.0570823685448902;0.983057701579466;0.9299225843262064;-0.051520240827806096;-0.04873243296444962;1.0566979586286913;10.000804165941515;0.9462150502026048;0.020140197906709963;1.066356514574782;1.000019212446456;0.94660974735723;1.0000052414765113
54.464478;1.0570822484679059;0.9830575697340919;0.929922650217956;-0.05152024072744295;-0.04873243260891283;1.0566965147896772;10.000789168219619;0.9462162625927492;0.020140194751290766;1.0663582317527642;1.0000202480894358;0.9466103639566723;1.0000029763427463
54.474478;1.0570822072249098;0.9830575008281994;0.9299226423220915;-0.05152024063322839;-0.048732432246515626;1.0566950715259509;10.000774748165902;0.9462174985970448;0.020140191290708872;1.0663599903744825;1.0000213006265717;0.9466108920661617;1.0000006096241563
54.484478;1.0570822413553416;0.9830574923359314;0.9299225619170103;-0.05152024054621319;-0.04873243187806703;1.0566936396436366;10.000760914678724;0.9462187579688799;0.02014018747012186;1.066361791987858;1.000022367756566;0.9466113316980715;0.999998146409701
54.494478;1.057082346244607;0.9830575420637961;0.9299224101015522;-0.051520240467608086;-0.04873243150474198;1.0566922284201363;10.000747686054526;0.9462200413152646;0.02014018323440763;1.0663636381893327;1.0000234473479328;0.9466116831369147;0.9999955926885635
54.504478;1.0570825175088336;0.9830576478207237;0.9299221885827372;-0.051520240398907215;-0.048732431127773375;1.056690845995279;10.000735075832708;0.9462213500807315;0.02014017851490642;1.0663655305925592;1.000024537659253;0.9466119474416281;0.9999929552362722
54.514478;1.0570827519793176;0.9830578077232481;0.9299219000297039;-0.051520240341739715;-0.048732430748237465;1.0566894996382057;10.000723085904172;0.9462226862604605;0.02014017321799072;1.0663674711387787;1.0000256368382023;0.9466121269322557;0.9999902408658093
54.524478;1.0570830466197831;0.9830580204359657;0.9299215477462659;-0.051520240297501435;-0.048732430367162606;1.0566881956207443;10.000711710010782;0.9462240519168456;0.02014016722316726;1.0663694619178234;1.0000267427198763;0.9466122251122782;0.9999874554333251
54.534478;1.0570833972356763;0.9830582846189929;0.9299211348248826;-0.05152024026695158;-0.048732429985728826;1.0566869394975091;10.000700937394223;0.9462254484782565;0.020140160392252162;1.0663715042133455;1.0000278529588096;0.9466122462527294;0.9999846037564102
54.544478;1.057083798830094;0.9830585983989946;0.9299206636269188;-0.0515202402501622;-0.04873242960515639;1.0566857358700894;10.000690756658555;0.9462268762097423;0.020140152582987708;1.0663735974915256;1.0000289651839438;0.9466121945115549;0.9999816905150389
54.554478;1.0570842465864971;0.9830589594065948;0.9299201361481793;-0.05152024024680063;-0.048732429226453974;1.0566845872761221;10.000681159259312;0.9462283341180904;0.02014014366224837;1.0663757392686959;1.000030077500507;0.9466120727536864;0.9999787208257441
54.564478;1.0570847359604556;0.9830593648935211;0.9299195543792191;-0.05152024025628841;-0.04873242885060082;1.0566834938120655;10.000672137201851;0.946229820091237;0.020140133522151875;1.0663779263339337;1.000031188996792;0.9466118824282702;0.9999756999134404
54.574478;1.0570852616432358;0.9830598117372559;0.9299189204879699;-0.05152024027785563;-0.048732428478933096;1.0566824536624182;10.00066367894176;0.9462313313228495;0.02014012209466082;1.0663801559231672;1.0000322997409175;0.9466116248557541;0.9999726327250307
54.584478;1.0570858165012758;0.9830602964417474;0.929918237396515;-0.05152024031060014;-0.048732428113143364;1.0566814635689814;10.000655765527455;0.9462328642973155;0.020140109352421373;1.0663824254238197;1.0000334103581825;0.9466113022894065;0.9999695241101703
54.594478;1.0570863917428204;0.9830608150929733;0.9299175090280073;-0.05152024035344014;-0.048732427755038235;1.0566805192604343;10.000648365342219;0.9462344140876042;0.020140095300182972;1.0663847320259372;1.0000345211706996;0.9466109178916208;0.9999663791838163
54.604478;1.0570869783904362;0.983061363394919;0.9299167394951064;-0.05152024040511293;-0.048732427406293286;1.0566796160288283;10.000641434409426;0.9462359744810671;0.020140079972418866;1.0663870731962595;1.0000356315274614;0.946610475049381;0.9999632035840935
54.614478;1.0570875687136019;0.9830619370612204;0.9299159320970044;-0.05152024046428438;-0.048732427068223366;1.056678749321952;10.00063492584809;0.9462375390775681;0.0201400634376641;1.066389446521313;1.0000367401302852;0.946609976593878;0.9999600037885579
54.624478;1.0570881560866738;0.9830625324561338;0.9299150894354943;-0.05152024052959058;-0.048732426741709606;1.0566779152070123;10.000628802117033;0.9462391021306072;0.020140045794485816;1.0663918489663675;1.0000378457784243;0.9466094248140128;0.9999567871684488
54.634478;1.057088733780088;0.9830631468595332;0.9299142142099295;-0.05152024059969741;-0.04873242642729224;1.0566771107523927;10.000623046652738;0.946240658964616;0.020140027154427736;1.0663942769794879;1.0000389477930753;0.9466088224990268;0.9999535616610714
54.644478;1.0570892943683203;0.9830637778133307;0.9299133089554751;-0.051520240673560716;-0.048732426125311756;1.0566763342544854;10.000617668951797;0.9462422058803946;0.020140007625766173;1.0663967271741823;1.0000400460964463;0.9466081737623459;0.9999503355072503
54.654478;1.0570898301369378;0.983064422100838;0.9299123750278122;-0.05152024075064831;-0.04873242583604609;1.0566755851509335;10.000612694309059;0.9462437394425578;0.02013998731460138;1.0663991966012505;1.0000411409846186;0.9466074836083423;0.9999471169282893
54.664478;1.0570903340221136;0.9830650755063072;0.9299114127133918;-0.051520240830819936;-0.04873242555986514;1.0566748638470411;10.00060815050081;0.9462452560138164;0.02013996634392858;1.0664016827067835;1.0000422326782905;0.9466067569571652;0.9999439138686518
54.674478;1.0570908004650639;0.9830657331709381;0.929910422617963;-0.05152024091402282;-0.04873242529743135;1.0566741709691851;10.000604065378413;0.9462467519784887;0.020139944864878623;1.0664041831802706;1.000043321030948;0.9466059982938932;0.9999407342618277
54.684478;1.05709122551772;0.9830663897059708;0.9299094070960366;-0.051520241000119364;-0.04873242504978621;1.0566735060233705;10.000600462623158;0.9462482241125226;0.020139923043283083;1.0664066953384335;1.0000444055244941;0.9466052117522621;0.9999375863204749
54.694478;1.0570916064974578;0.9830670391998606;0.9299083707572227;-0.05152024108893243;-0.04873242481825133;1.0566728671442225;10.000597352604652;0.9462496699539812;0.02013990103964114;1.0664092154294702;1.0000454850372038;0.9466044010462336;0.9999344780632508
54.704478;1.0570919421792584;0.9830676753464579;0.9299073196206484;-0.051520241180360776;-0.04873242460432938;1.0566722519657779;10.000594735564182;0.9462510882893621;0.020139879001255207;1.0664117389906416;1.000046557522669;0.9466035696074744;0.9999314163927775
54.714478;1.0570922330357346;0.9830682917181001;0.9299062595771113;-0.051520241274464335;-0.04873242440969898;1.0566716583177402;10.000592612813987;0.946252479299677;0.020139857068511915;1.0664142618757029;1.000047620193072;0.94660272115478;0.9999284068182105
54.724478;1.0570924801215793;0.9830688824434607;0.9299051957006468;-0.051520241371590295;-0.04873242423627205;1.0566710845699456;10.000590989684689;0.9462538441630463;0.020139835381473535;1.0664167804053937;1.0000486699257551;0.9466018597649204;0.999925453808507
54.734478;1.0570926835589483;0.9830694430870146;0.9299041329256615;-0.05152024147251527;-0.04873242408612185;1.056670529422574;10.000589873204676;0.9462551843920453;0.020139814064614528;1.066419290621715;1.0000497037580633;0.9466009891463947;0.9999225608609431
54.744478;1.0570928426186883;0.9830699711996694;0.9299030767368844;-0.05152024157846896;-0.048732423961184365;1.0566699914892317;10.000589271590702;0.9462565010849446;0.020139793200497177;1.066421787603008;1.0000507196262685;0.9466001124261768;0.9999197300085068
54.754478;1.0570929571203742;0.9830704661269489;0.9299020326295281;-0.051520241690967424;-0.04873242386304538;1.0566694694759593;10.00058919360974;0.9462577942199196;0.020139772825379074;1.066424265307898;1.0000517167592118;0.9465992330708066;0.9999169614137216
54.764478;1.0570930281503768;0.9830709282398581;0.9299010053300065;-0.0515202418115354;-0.04873242379291072;1.0566689627711283;10.000589647066258;0.9462590623057223;0.020139752942201515;1.0664267169678578;1.0000526953929643;0.9465983558395065;0.9999142540798588
54.774478;1.057093056984816;0.983071358439849;0.9298999989318967;-0.05152024194154948;-0.04873242375157238;1.0566684719922852;10.000590637557366;0.9462603029329181;0.0201397335296676;1.0664291356001259;1.000053656499763;0.9465974867121576;0.9999116074121369
54.784478;1.0570930437492787;0.9830717578401339;0.9298990172177656;-0.0515202420823657;-0.04873242373947348;1.0566679990106644;10.000592166720041;0.9462615139280606;0.02013971455524466;1.0664315142533773;1.0000546018236134;0.946596632199198;0.9999090219163257
54.794478;1.0570929873881956;0.9830721271162279;0.9298980637369906;-0.05152024223563867;-0.048732423756819895;1.0566675462658253;10.000594229435725;0.9462626940026604;0.020139695997082593;1.0664338459013283;1.0000555336150827;0.9465957987221134;0.9999064985663367
54.804478;1.0570928858524786;0.9830724663938376;0.9298971418578311;-0.0515202424034899;-0.04873242380350371;1.0566671157875671;10.000596810013317;0.9462638427196992;0.020139677853081024;1.0664361233530075;1.0000564538948964;0.9465949919906725;0.9999040382657781
54.814478;1.0570927360501816;0.9830727758846719;0.929896254544156;-0.051520242588362034;-0.04873242387918466;1.0566667084638592;10.0005998794341;0.9462649605394559;0.020139660134903863;1.0664383395818533;1.0000573640430201;0.9465942165669075;0.9999016419975628
54.824478;1.057092535102586;0.9830730560409013;0.9298954040291063;-0.0515202427927508;-0.048732423983682265;1.0566663238915384;10.000603398694398;0.9462660490960241;0.020139642862262743;1.0664404882163914;1.0000582652094256;0.9465934760068002;0.9998993109241205
54.834478;1.0570922822404767;0.9830733073115693;0.9298945917659198;-0.051520243018852954;-0.04873242411711332;1.0566659606755857;10.000607328264355;0.9462671109206755;0.02013962604877307;1.0664425641998374;1.0000591584148941;0.9465927734160454;0.9998970462241793
54.844478;1.057091978806751;0.9830735303817703;0.9298938188079294;-0.051520243268154936;-0.048732424279663386;1.0566656171809132;10.000611635963859;0.9462681485675857;0.020139609686092;1.066444564683033;1.0000600438096616;0.9465921118676374;0.9998948489709765
54.854478;1.057091626372533;0.9830737263750866;0.9298930865101923;-0.0515202435412777;-0.048732424471275654;1.0566652926261393;10.000616300936745;0.9462691641179302;0.020139593747906644;1.066446489149042;1.000060920845338;0.9465914945107835;0.999892719784103
54.864478;1.0570912255409293;0.983073896372174;0.9298923966786738;-0.05152024383817603;-0.048732424691323405;1.0566649873413447;10.000621314615389;0.946270159044957;0.020139578198684747;1.0664483381783982;1.00006178960079;0.946590924749695;0.9998906578987401
54.874478;1.0570907769054663;0.9830740407964299;0.9298917508120514;-0.05152024415840687;-0.048732424938456156;1.0566647016517656;10.000626674892274;0.9462711338468857;0.020139562994678707;1.0664501118872256;1.0000626512581494;0.9465904062917389;0.9998886607076335
54.884478;1.0570902824518706;0.9830741593959754;0.9298911494373472;-0.05152024450126147;-0.04873242521079428;1.0566644350984888;10.000632378328183;0.9462720880576134;0.020139548087778892;1.0664518092836361;1.0000635074300694;0.9465899428671278;0.9998867244343246
54.894478;1.057089745517274;0.9830742520750124;0.9298905923043933;-0.05152024486590355;-0.04873242550623511;1.0566641872649947;10.000638418420465;0.9462730209084088;0.0201395334298176;1.0664534286629224;1.0000643594776446;0.9465895380909835;0.9998848448130427
54.904478;1.057089169888205;0.9830743202668188;0.9298900791157039;-0.051520245251660886;-0.04873242582258003;1.0566639586571536;10.000644789264895;0.9462739317806501;0.02013951897313646;1.0664549680658766;1.0000652084034183;0.9465891953093544;0.9998830174135378
54.914478;1.0570885591353554;0.9830743677881859;0.9298896104393397;-0.05152024565827881;-0.04873242615769849;1.0566637502589886;10.000651490655134;0.946274820420914;0.020139504670391172;1.0664564250836979;1.0000660553260292;0.9465889174499196;0.9998812378484434
54.924478;1.0570879166957416;0.9830744001684286;0.9298891885355354;-0.051520246085924426;-0.048732426509857846;1.056663562945106;10.000658528446326;0.9462756870708339;0.020139490472690154;1.0664577966525208;1.0000669016874923;0.9465887073859384;0.9998795017719562
54.934478;1.0570872463629937;0.9830744231594181;0.9298888171173163;-0.05152024653499273;-0.04873242687781504;1.056663397792871;10.000665912859704;0.9462765320541647;0.020139476334443268;1.0664590793023683;1.0000677488614464;0.9465885681922798;0.9998778050654366
54.944478;1.0570865519599357;0.9830744423403852;0.9298884996286656;-0.05152024700589589;-0.04873242726059571;1.0566632563470397;10.000673661934423;0.946277355237996;0.02013946223199183;1.0664602690781966;1.000068598011604;0.9465885028383548;0.9998761442024354
54.954478;1.0570858362923963;0.9830744638806655;0.9298882373824836;-0.051520247498980445;-0.04873242765722868;1.0566631401051978;10.000681799416226;0.9462781560785508;0.020139448176782253;1.066461361235186;1.0000694497804534;0.9465885136569671;0.9998745165443788
54.964478;1.0570851008649687;0.9830744950420245;0.9298880293978773;-0.051520248014541095;-0.04873242806652717;1.056663050112086;10.000690338898291;0.9462789340296173;0.02013943420776031;1.0664623507217534;1.0000703030743892;0.9465886017694874;0.9998729205621762
54.974478;1.0570843465392754;0.983074544093044;0.9298878739388211;-0.051520248552771236;-0.048732428487048625;1.0566629871963376;10.000699274062876;0.94627968892007;0.020139420379627213;1.066463233033712;1.0000711545471956;0.9465887668950634;0.9998713555353643
54.984478;1.0570835742589615;0.9830746197357483;0.9298877695999128;-0.0515202491137071;-0.048732428917284;1.0566629521010327;10.000708590496085;0.946280421167167;0.020139406759168362;1.0664640044564402;1.0000720000487546;0.9465890074399674;0.9998698210489878
54.994478;1.057082785905145;0.9830747300959164;0.9298877148141748;-0.051520249697341244;-0.04873242935579881;1.056662944853276;10.000718278983301;0.946281131514831;0.020139393416078347;1.0664646617351123;1.0000728362799236;0.94658932068207;0.9998683171772189
55.004478;1.057081985177129;0.9830748818420453;0.9298877072273241;-0.051520250303703594;-0.04873242980121541;1.056662964038133;10.000728330859035;0.9462818206482609;0.020139380405649977;1.0664652019689203;1.0000736609035752;0.9465897032560858;0.9998668446956226
55.014478;1.0570811773306694;0.9830750801003241;0.9298877438879785;-0.0515202509326666;-0.04873243025228457;1.0566630071896872;10.000738727264709;0.9462824894602359;0.02013936776542635;1.066465623072691;1.000074471827122;0.9465901513333265;0.999865404611709
55.024478;1.0570803682586494;0.9830753292523852;0.9298878213178009;-0.05152025158372236;-0.04873243070805092;1.056663071778082;10.000749435723298;0.9462831394792287;0.020139355532139292;1.0664659240748902;1.0000752669361506;0.9465906606560093;0.9998639975963305
55.034478;1.0570795645682425;0.9830756336689777;0.9298879351673277;-0.051520252256027514;-0.0487324311679032;1.0566631557035375;10.000760415450268;0.9462837727430822;0.020139343754473907;1.0664661053228806;1.0000760444966321;0.9465912270090229;0.999862623433444
55.044478;1.0570787736170453;0.9830759977112029;0.9298880802270105;-0.05152025294854026;-0.04873243163147703;1.0566632573943813;10.00077162868711;0.9462843913334998;0.020139332482589634;1.0664661691480803;1.0000768032519403;0.9465918462858997;0.9998612807247952
55.054478;1.0570780023410877;0.9830764253166457;0.9298882509616766;-0.051520253660008834;-0.04873243209847447;1.056663375442809;10.000783047550865;0.9462849972628568;0.020139321746366193;1.0664661198996068;1.0000775414968484;0.9465925139239211;0.9998599674281259
55.064478;1.057077256588538;0.9830769195139133;0.9298884422051908;-0.05152025438887248;-0.04873243256856195;1.0566635078195412;10.000794653752742;0.9462855930327252;0.0201393115537515;1.0664659627111537;1.0000782563733628;0.9465932243651755;0.9998586816493832
55.074478;1.0570765416526984;0.9830774822405527;0.9298886496291127;-0.05152025513319836;-0.04873243304139647;1.0566636511888394;10.00080643624665;0.9462861819306279;0.0201393019163375;1.0664657023649666;1.0000789445122538;0.9465939705030083;0.9998574222826115
55.084478;1.0570758624638692;0.983078114535021;0.9298888698768499;-0.05152025589077933;-0.0487324335166631;1.0566638004440614;10.000818382599617;0.9462867674167168;0.02013929286403003;1.0664653431741014;1.0000796029612051;0.9465947433976664;0.9998561896577646
55.094478;1.0570752230683875;0.9830788166644414;0.9298891007277795;-0.05152025665937789;-0.0487324339941043;1.056663948826733;10.000830468563649;0.9462873525743317;0.020139284427819013;1.066464889220064;1.000080229145451;0.9465955332583817;0.9998549858601375
55.104478;1.0570746266900166;0.9830795883224357;0.9298893414347433;-0.05152025743685489;-0.048732434473483306;1.0566640888531775;10.000842658129173;0.9462879406758143;0.02013927662060897;1.0664643439685335;1.0000808203169809;0.9465963315957691;0.9998538141332618
55.114478;1.057074076572174;0.9830804291966598;0.9298895927393855;-0.05152025822104836;-0.04873243495452981;1.0566642135295743;10.0008549117801;0.9462885363720122;0.020139269428363492;1.0664637091330706;1.0000813735278073;0.9465971328700648;0.9998526775384448
55.124478;1.0570735764151737;0.9830813392535845;0.9298898560849409;-0.051520259009600805;-0.04873243543703055;1.0566643173412067;10.000867194818396;0.9462891456921123;0.020139262796843;1.0664629839506712;1.0000818860615484;0.9465979344717039;0.9998515782023626
55.134478;1.0570731298812586;0.9830823184215867;0.929890132530535;-0.05152025979997096;-0.04873243592090855;1.0566643963940023;10.000879479466128;0.946289774449103;0.020139256625974305;1.0664621658308102;1.0000823559653458;0.9465987355297635;0.9998505174336321
55.144478;1.0570727396004216;0.983083366252613;0.9298904224483375;-0.05152026058958057;-0.048732436406115937;1.056664447688748;10.000891742459883;0.9462904272583128;0.020139250786230477;1.0664612518155623;1.0000827825390015;0.9465995357422616;0.9998494958365395
55.154478;1.0570724066543336;0.983084481517497;0.929890726191104;-0.05152026137593418;-0.048732436892448466;1.0566644684448394;10.000903967098882;0.9462911083600328;0.020139245141193713;1.066460240032049;1.0000831660271905;0.9466003351463644;0.9998485131601846
55.164478;1.0570721310772597;0.9830856617633735;0.9298910447966606;-0.05152026215666923;-0.048732437379451723;1.0566644558678286;10.00091614755016;0.9462918225539915;0.020139239552422788;1.0664591303560793;1.0000835066250222;0.9466011347852493;0.9998475677052555
55.174478;1.057071912717258;0.9830869036973069;0.9298913796531871;-0.05152026292951891;-0.048732437866563845;1.056664407514488;10.000928292170673;0.9462925748525531;0.020139233864756956;1.0664579239138012;1.000083803997131;0.94660193728615;0.999846656011638
55.184478;1.0570717514146042;0.9830882042183962;0.9298917312472802;-0.05152026369222619;-0.04873243835333394;1.0566643223810592;10.000940423717424;0.9462933698910487;0.020139227894224315;1.066456622043443;1.000084057468779;0.9466027464545275;0.9998457738698677
55.194478;1.057071646206552;0.9830895610170406;0.9298920985193868;-0.05152026444252143;-0.04873243883941008;1.0566642014762617;10.000952567403319;0.9462942121138821;0.02013922143565264;1.0664552253543795;1.0000842663953677;0.9466035660197428;0.9998449174844598
55.204478;1.0570715948630818;0.983090972584212;0.9298924794343257;-0.05152026517807552;-0.048732439324482645;1.0566640467939512;10.00096473810856;0.9462951058317439;0.02013921428418871;1.0664537339022995;1.0000844305026688;0.9466043985722559;0.9998440835253152
55.214478;1.0570715950040641;0.9830924382046203;0.9298928716814614;-0.051520265896299225;-0.048732439808422394;1.0566638598803475;10.000976942978522;0.9462960544544488;0.020139206249813652;1.0664521485695342;1.000084550243825;0.9466052453833799;0.999843268937702
55.224478;1.057071645409752;0.9830939581875457;0.929893272883556;-0.05152026659425626;-0.048732440291428474;1.0566636415639683;10.000989183784505;0.9462970596044815;0.020139197157924553;1.0664504715432024;1.0000846271028174;0.9466061065243245;0.9998424712014288
55.234478;1.0570717457324237;0.9830955338388997;0.9298936805169629;-0.05152026726889701;-0.04873244077405664;1.0566633925946107;10.001001447211053;0.9462981209789719;0.02013918685056655;1.0664487054152911;1.0000846632044285;0.9466069806126535;0.9998416883302258
55.244478;1.0570718956328962;0.9830971669037881;0.9298940919519942;-0.05152026791724367;-0.04873244125711872;1.0566631140431075;10.001013697435887;0.9462992372104724;0.020139175199473214;1.0664468529461981;1.0000846606723781;0.9466078647494537;0.9998409184360353
55.254478;1.0570720948755332;0.9830988588160509;0.9298945046702253;-0.05152026853629156;-0.048732441741389666;1.056662807193417;10.001025878416582;0.9463004072071811;0.020139162123981123;1.0664449177886488;1.0000846220449489;0.9466087550492273;0.9998401595220513
55.264478;1.0570723439171978;0.9831006099133544;0.9298949160935018;-0.05152026912303372;-0.04873244222730294;1.0566624733443921;10.00103792013324;0.9463016308474508;0.020139147593081316;1.066442904701336;1.0000845511093388;0.9466096470435031;0.999839409593849
55.274478;1.0570726443148095;0.9831024190819834;0.9298953236488035;-0.051520269674838914;-0.0487324427149909;1.0566621136063323;10.001049744908839;0.9463029084356288;0.020139131608858253;1.0664408189649137;1.0000844527019028;0.9466105357356277;0.9998386669179966
