time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.284478;1.057072999388888;0.9831042839872933;0.9298957259406793;-0.05152027018984805;-0.048732443204508806;1.0566617287521762;10.001061272343692;0.9463042399003889;0.02013911419107938;1.0664386653845979;1.0000843318220363;0.9466114157521796;0.9998379302452607
55.294478;1.0570734149694963;0.9831062011702274;0.9298961238643368;-0.05152027066708024;-0.048732443695758194;1.0566613194271435;10.001072422900748;0.9463056246357965;0.02013909536782561;1.0664364472662953;1.0000841931143465;0.9466122813132372;0.9998371989798878
55.304478;1.057073899032432;0.9831081662315979;0.9298965207016907;-0.05152027110611881;-0.048732444188249416;1.056660886702212;10.001083123380594;0.9463070614763835;0.02013907516729391;1.0664341663601946;1.000084040782123;0.9466131257563783;0.9998364735214669
55.314478;1.057074460237655;0.9831101746832497;0.9298969217286905;-0.05152027150650338;-0.048732444681086756;1.0566604324731776;10.001093315391017;0.9463085486356998;0.020139053615090205;1.0664318239337374;1.0000838786535124;0.9466139415350867;0.9998357551525695
55.324478;1.0570751063454962;0.9831122227628946;0.9298973336234654;-0.051520271867346555;-0.04873244517318118;1.056659959173898;10.001102957092769;0.9463100842010758;0.02013903073211438;1.0664294218893218;1.0000837104525306;0.9466147213441001;0.9998350453098922
55.334478;1.0570758431912461;0.9831143074671126;0.9298977638423853;-0.05152027218743584;-0.04873244566358281;1.0566594689764643;10.001112012822418;0.9463116669067034;0.020139006529277782;1.0664269633149068;1.0000835400377672;0.9466154592725793;0.9998343451058133
55.344478;1.0570766747759788;0.9831164256673312;0.9298982202181986;-0.05152027246552518;-0.048732446151670286;1.056658963269273;10.001120446838767;0.9463132961327017;0.02013898101378825;1.066424452370706;1.0000833712904693;0.946616150906143;0.9998336552458768
55.354478;1.0570776037890468;0.9831185727904844;0.9298987102268882;-0.05152027270055145;-0.04873244663712754;1.056658442740934;10.001128233723156;0.9463149710313533;0.020138954210004764;1.0664218936549648;1.0000832079189448;0.9466167930526468;0.9998329761550193
55.364478;1.057078631480672;0.9831207425400403;0.9298992397387282;-0.05152027289169196;-0.04873244712003137;1.0566579077716065;10.001135373964752;0.9463166895867429;0.020138926180068392;1.066419291469966;1.0000830533332283;0.9466173838458097;0.9998323080835579
55.374478;1.057079757108147;0.9831229281888656;0.9298998125314835;-0.05152027303820669;-0.04873244760091471;1.0566573586427928;10.001141897674868;0.9463184484490317;0.020138897030667572;1.0664166493227196;1.000082910342483;0.9466179227791598;0.9998316512900767
55.384478;1.0570809773458174;0.9831251241297249;0.929900431129931;-0.05152027313928134;-0.048732448080514044;1.0566567954765866;10.001147851009973;0.946320243875198;0.020138866899344306;1.0664139699454032;1.000082780445153;0.9466184104045858;0.9998310067333793
55.394478;1.0570822861310145;0.9831273265352837;0.9299010975599162;-0.051520273194165016;-0.04873244855952904;1.056656218185804;10.001153276681782;0.9463220724178225;0.020138835928479832;1.0664112556643541;1.0000826631946251;0.9466188480252269;0.99983037635466
55.404478;1.0570836754149557;0.9831295328779238;0.929901812912729;-0.05152027320241851;-0.048732449038699034;1.0566556261657531;10.001158207566293;0.946323930383899;0.020138804247337924;1.0664085088991977;1.0000825567497538;0.9466192374521385;0.9998297622900307
55.414478;1.0570851365346845;0.9831317412326954;0.929902576661807;-0.05152027316402545;-0.0487324495190669;1.0566550179712493;10.001162671787405;0.9463258133999722;0.0201387719811917;1.0664057331828107;1.0000824589241917;0.9466195807893754;0.9998291663876164
55.424478;1.0570866616367651;0.9831339503523523;0.929903386959048;-0.0515202730794065;-0.048732450002095314;1.0566543917600677;10.001166688474958;0.9463277166908621;0.020138739280221335;1.066402934161704;1.0000823666720755;0.9466198801582449;0.9998285909788498
55.434478;1.0570882441811698;0.9831361594014911;0.9299042414337978;-0.05152027294928258;-0.04873245048941568;1.0566537457482978;10.001170257257343;0.946329635164545;0.02013870633047842;1.0664001191525623;1.0000822743502464;0.9466201375852988;0.9998280398604106
55.444478;1.0570898779720146;0.983138366641941;0.9299051377257519;-0.051520272774473394;-0.048732450982517675;1.056653077874169;10.001173361000339;0.9463315636362655;0.0201386733289361;1.0663972957698886;1.0000821731383347;0.9466203552702971;0.9998275180954782
55.454478;1.057091555885886;0.9831405684147163;0.9299060738672219;-0.051520272555873874;-0.048732451482558364;1.0566523854467196;10.0011759775767;0.9463334978828033;0.020138640452423327;1.0663944713849696;1.000082052506552;0.9466205353010946;0.999827031043672
55.464478;1.057093269469776;0.9831427590372434;0.9299070484316428;-0.05152027229451049;-0.0487324519899948;1.0566516655275002;10.001178090268724;0.946335435219782;0.020138607851317596;1.0663916534747746;1.0000819023613108;0.9466206786662505;0.9998265840637138
55.474478;1.0570950091821223;0.9831449312077254;0.9299080600721169;-0.05152027199164082;-0.04873245250430906;1.0566509159951878;10.001179695009302;0.9463373735325689;0.02013857566081628;1.0663888500342444;1.000081714003437;0.9466207847973205;0.9998261826768409
55.484478;1.0570967649291365;0.9831470768677001;0.9299091068413786;-0.05152027164904905;-0.0487324530243214;1.0566501364101488;10.001180804033947;0.9463393099679821;0.020138544017666224;1.0663860697489183;1.0000814795867565;0.9466208519198079;0.999825831990267
55.494478;1.0570985265378723;0.9831491883224138;0.9299101863255749;-0.051520271269215386;-0.04873245354869294;1.0566493277710776;10.001181447329497;0.9463412405012909;0.02013851308124694;1.0663833215531169;1.0000811915185854;0.9466208776695083;0.9998255357069484
55.504478;1.0571002837088557;0.9831512589887207;0.9299112964885861;-0.0515202708549681;-0.048732454076131415;1.0566484916622159;10.00118166309625;0.9463431600906471;0.02013848304200921;1.0663806137850742;1.0000808428545005;0.9466208598133315;0.9998252960054924
55.514478;1.057102026135286;0.9831532835161525;0.9299124358860678;-0.05152027040899001;-0.04873245460550065;1.0566476297152776;10.00118147733591;0.9463450630512756;0.020138454107175605;1.0663779537444604;1.0000804279619977;0.9466207971647653;0.999825114441241
55.524478;1.0571037444786826;0.9831552574808693;0.9299136031561046;-0.05152026993378091;-0.04873245513592177;1.0566467431849538;10.00118089402281;0.94634694405519;0.020138426480929877;1.0663753474102338;1.0000799421774407;0.9466206902692135;0.9998249925776355
55.534478;1.0571054311383266;0.9831571771033313;0.9299147970057745;-0.0515202694319978;-0.04873245566667847;1.0566458319959449;10.001179902665557;0.946348799235065;0.02013840034991249;1.0663727989885623;1.000079380895975;0.9466205414538605;0.9998249316724346
55.544478;1.0571070802035667;0.9831590391212526;0.9299160167989949;-0.051520268906567815;-0.04873245619702659;1.056644894225353;10.00117849143233;0.9463506259907584;0.020138375870123484;1.0663703111279814;1.0000787394903545;0.9466203543577707;0.9998249324818248
55.554478;1.057108687643672;0.9831608404876928;0.9299172627996021;-0.051520268360339475;-0.048732456726103095;1.056643927385743;10.001176656276023;0.9463524220362003;0.020138353166008403;1.0663678860220092;1.0000780139494192;0.9466201329745547;0.9998249956332138
55.564478;1.057110251575986;0.9831625783078884;0.9299185355678871;-0.051520267795789186;-0.04873245725298725;1.0566429300715383;10.001174406050048;0.9463541853166186;0.020138332350654306;1.0663655260301768;1.0000772012687171;0.9466198807893274;0.999825121718761
55.574478;1.0571117716634404;0.983164250189123;0.9299198351374269;-0.05152026721515916;-0.04873245777684353;1.056641902267207;10.001171766297903;0.9463559148497913;0.02013831353662986;1.0663632331807162;1.0000762993114012;0.9466196006172305;0.9998253110983162
55.584478;1.0571132484484633;0.9831658539693038;0.9299211609554613;-0.05152026662074342;-0.048732458296832405;1.0566408450374984;10.001168774625029;0.9463576115438557;0.02013829681749771;1.066361008760739;1.0000753065338792;0.9466192945549556;0.9998255640062923
55.594478;1.0571146831993716;0.9831673868288143;0.9299225121352562;-0.051520266015102144;-0.048732458811680125;1.056639759902818;10.001165469490276;0.9463592781077216;0.020138282251957757;1.0663588536894164;1.0000742218759584;0.9466189634953411;0.9998258807951613
55.604478;1.0571160774575759;0.9831688450844347;0.9299238873879397;-0.05152026540117285;-0.048732459319527785;1.0566386475910523;10.001161888109705;0.9463609179360173;0.02013826987620948;1.066356768790166;1.000073044817564;0.9466186068187629;0.9998262619829379
55.614478;1.0571174325352395;0.9831702245943268;0.9299252850427783;-0.05152026478214052;-0.04873245981844523;1.0566375070002592;10.001158071154261;0.9463625341957048;0.020138259728446493;1.0663547543242522;1.0000717759400801;0.9466182231887003;0.9998267083222118
55.624478;1.0571187497870973;0.9831715207115171;0.9299267031651228;-0.051520264161141964;-0.04873246030689422;1.056636335103281;10.00115406097934;0.9463641297550084;0.02013825185493762;1.0663528097651427;1.0000704177808413;0.9466178119799061;0.9998272210258579
55.634478;1.0571200311320543;0.9831727282556894;0.9299281397899481;-0.05152026354107866;-0.048732460783625496;1.0566351278578823;10.001149896666886;0.946365707299565;0.02013824629164743;1.066350934262416;1.0000689747974825;0.9466173737389176;0.9998278017444702
55.644478;1.057121279070152;0.9831738423151922;0.929929593295642;-0.05152026292449557;-0.048732461247512474;1.0566338815629877;10.001145612754907;0.946367269555042;0.02013824304851972;1.0663491265732155;1.0000674521455684;0.9466169094874599;0.9998284517756081
55.654478;1.0571224962425585;0.9831748589109086;0.9299310624172628;-0.051520262313404494;-0.048732461697558314;1.0566325936077963;10.001141238271655;0.9463688195198129;0.02013824210755788;1.0663473848931777;1.0000658544561356;0.9466164203527968;0.9998291709770418
55.664478;1.0571236850519032;0.9831757748407746;0.9299325461936633;-0.05152026170933174;-0.04873246213271236;1.0566312623487415;10.001136798653022;0.9463703603537612;0.02013824342178455;1.0663457077881773;1.000064185487529;0.9466159079978048;0.9998299578367883
55.674478;1.0571248476813464;0.983176587607694;0.9299340441966331;-0.051520261113645986;-0.048732462551690635;1.056629886633631;10.001132323171737;0.94637189500123;0.020138246921090994;1.0663440950352359;1.0000624480684541;0.946615374683255;0.9998308106928597
55.684478;1.0571259862576672;0.9831772954056477;0.9299355565527665;-0.051520260527723995;-0.04873246295327523;1.0566284657208318;10.001127844853;0.9463734253329705;0.020138252529072063;1.0663425473452932;1.000060643925613;0.9466148224804098;0.999831728589002
55.694478;1.057127102955061;0.9831778966526552;0.9299370839895101;-0.05152025995287518;-0.04873246333674743;1.0566269995517548;10.001123388885198;0.9463749512319363;0.020138260177598143;1.0663410654489478;1.0000587738879094;0.9466142526057708;0.9998327114468503
55.704478;1.0571281997140596;0.9831783898637446;0.9299386283554595;-0.05152025939034917;-0.04873246370191988;1.0566254885389617;10.00111896490365;0.9463764705877069;0.02013826981694635;1.0663396491126924;1.0000568385856214;0.9466136657452217;0.9998337596376463
55.714478;1.05712927741686;0.9831787740404354;0.9299401924990479;-0.0515202588413369;-0.048732464048961914;1.0566239331194969;10.001114573344454;0.9463779799809044;0.020138281415491892;1.0663382969440585;1.0000548392930366;0.9466130630613838;0.9998348727583398
55.724478;1.0571303358651256;0.9831790487339718;0.9299417787750498;-0.05152025830672567;-0.04873246437832949;1.056622333362724;10.00111021431851;0.9463794753897711;0.02013829493843947;1.0663370072910079;1.0000527780705435;0.94661244686797;0.9998360490732391
55.734478;1.0571313751751779;0.9831792136049918;0.9299433878487865;-0.051520257786927905;-0.04873246469071037;1.0566206884945846;10.001105883006387;0.9463809526476189;0.020138310322981648;1.0663357791917787;1.0000506567110428;0.946611820211616;0.9998372864538114
55.744478;1.0571323966765118;0.9831792679534085;0.9299450190462487;-0.05152025728208447;-0.04873246498700977;1.0566189969970057;10.0011015621526;0.9463824072523157;0.02013832748019084;1.0663346122186077;1.0000484756219898;0.9466111856304935;0.9998385831618298
55.754478;1.057133402192253;0.983179210730231;0.9299466710986011;-0.05152025679233028;-0.04873246526847336;1.0566172573572787;10.001097227506461;0.9463838336701299;0.020138346318069798;1.0663335053410299;1.0000462339502618;0.9466105443336851;0.9998399378290733
55.764478;1.0571343930921389;0.9831790410670828;0.9299483420359302;-0.051520256317744303;-0.04873246553670091;1.0566154688568126;10.001092856790487;0.9463852253741712;0.020138366740436193;1.0663324561611836;1.0000439308815257;0.9466098963089575;0.9998413493386824
55.774478;1.0571353704397932;0.9831787585336651;0.9299500286560869;-0.05152025585806787;-0.04873246579344524;1.056613632314168;10.001088429929359;0.9463865760642909;0.02013838861684946;1.066331461254306;1.0000415669809408;0.9466092405582075;0.9998428163355146
55.784478;1.0571363359227173;0.9831783625227715;0.9299517266716989;-0.05152025541260765;-0.0487324660404173;1.0566117506427004;10.001083927686741;0.9463878807892291;0.020138411782311436;1.0663305168395574;1.0000391444922514;0.9466085750411674;0.9998443367447624
55.794478;1.0571372923528333;0.9831778516293928;0.9299534314094435;-0.05152025498046612;-0.04873246627916994;1.0566098288630414;10.001079333791024;0.9463891358718147;0.020138436080490114;1.0663296188355715;1.000036666659928;0.9466078966630129;0.9998459082735214
55.804478;1.0571382429118144;0.983177224103658;0.9299551382331874;-0.05152025456077504;-0.04873246651108623;1.0566078735752251;10.001074629461607;0.9463903382706563;0.020138461397676704;1.0663287624479985;1.0000341372121808;0.9466072012490421;0.9998475287348771
55.814478;1.0571391901596643;0.9831764788764332;0.9299568430018204;-0.051520254152791545;-0.0487324667376209;1.0566058921716348;10.001069783202789;0.9463914853943807;0.02013848766273752;1.0663279423162932;1.0000315604699317;0.9466064833462565;0.9998491955200287
55.824478;1.0571401367233495;0.9831756162148908;0.9299585426680059;-0.05152025375593261;-0.04873246696053234;1.0566038925322354;10.001064752936937;0.946392574945589;0.020138514823963807;1.0663271535421792;1.0000289410015655;0.9466057363228736;0.9998509057794395
55.834478;1.0571410870243942;0.9831746381303456;0.929960235272272;-0.051520253369657015;-0.04873246718164657;1.0566018835613178;10.001059497933463;0.9463936046935297;0.020138542818964406;1.0663263925615285;1.0000262827038593;0.946604952878914;0.999852657544967
55.844478;1.057142047345863;0.9831735486294583;0.9299619197590667;-0.051520252993292714;-0.04873246740253513;1.0565998752880357;10.00105397949775;0.9463945727787303;0.0201385715606356;1.0663256572586362;1.0000235885619435;0.9466041254461174;0.9998544505383008
55.854478;1.0571430241518853;0.9831723533258635;0.929963596276772;-0.05152025262606676;-0.04873246762453715;1.056597877453595;10.001048146616842;0.946395477804436;0.020138600943411668;1.066324946879789;1.0000208607630439;0.9466032464991859;0.9998562859594886
55.864478;1.0571440230646774;0.9831710586182474;0.9299652664238999;-0.05152025226733651;-0.04873246784875628;1.0565958975971352;10.001041932093004;0.9463963183639927;0.020138630861134276;1.0663242620400804;1.0000181004792263;0.9466023089766441;0.9998581653570616
55.874478;1.0571450490419834;0.9831696709118292;0.929966933038909;-0.051520251916698324;-0.0487324680759737;1.0565939404356748;10.001035267699319;0.9463970931085082;0.020138661224539302;1.0663236043206585;1.0000153082190573;0.9466013065579866;0.9998600895353922
55.884478;1.0571461063540384;0.9831681961155454;0.9299685997717099;-0.05152025157368811;-0.04873246830666618;1.0565920088042984;10.00102809610757;0.9463978013301699;0.020138691956602887;1.0663229752538947;1.000012484945482;0.9466002341674652;0.9998620581943453
55.894478;1.057147197945659;0.983166639968516;0.9299702705189803;-0.05152025123746318;-0.048732468541065124;1.0565901049899424;10.001020371325104;0.9463984428379003;0.020138722979280783;1.066322375701896;1.0000096329252082;0.9465990886083367;0.9998640700038339
55.904478;1.0571483250698899;0.9831650091120315;0.9299719484943879;-0.05152025090690243;-0.04873246877937889;1.0565882318304332;10.001012057554174;0.9463990174423123;0.020138754216879214;1.0663218062433983;1.0000067557031704;0.9465978681196565;0.9998661230170057
55.914478;1.0571494876782885;0.9831633118723153;0.9299736354838583;-0.05152025058083654;-0.04873246902197585;1.056586393175999;10.00100312939936;0.9463995250946756;0.020138785601198847;1.0663212677304477;1.0000038574766155;0.9465965718150914;0.9998682153751854
55.924478;1.0571506853401176;0.9831615580757072;0.929975332302658;-0.05152025025812427;-0.04873246926920867;1.0565845931793414;10.000993571135226;0.946399966028583;0.020138817076276745;1.0663207616541575;1.000000942594675;0.9465952004143261;0.9998703451936932
55.934478;1.0571519182999813;0.9831597579072626;0.9299770396212604;-0.05152024993771852;-0.04873246952127121;1.0565828353072617;10.000983376622209;0.9464003405306768;0.020138848616610062;1.0663202903403897;0.999998015411846;0.9465937565365892;0.9998725093065156
55.944478;1.0571531881542495;0.9831579205901652;0.9299787576218876;-0.05152024961883952;-0.04873246977831255;1.056581122210752;10.000972550597137;0.9464006492326895;0.020138880243016632;1.0663198564778955;0.9999950802917784;0.9465922436304439;0.9998747029945423
55.954478;1.057154497921779;0.9831560539285885;0.9299804850228869;-0.051520249301115636;-0.04873247004047116;1.0565794558894086;10.000961106788097;0.9464008938813824;0.020138912025030223;1.0663194624720573;0.9999921417492503;0.9465906653679135;0.9998769216391491
55.964478;1.0571558517293442;0.9831541642526753;0.9299822186074068;-0.05152024898465452;-0.04873247030780813;1.056577837481129;10.0009490605515;0.9464010777182366;0.020138944076663272;1.0663191104533254;0.9999892044411165;0.9465890259061417;0.9998791619663621
55.974478;1.057157254359107;0.9831522559000715;0.9299839534200328;-0.05152024867004555;-0.04873247058038812;1.0565762672546324;10.000936420892417;0.9464012053814773;0.020138976540548047;1.0663188024318868;0.9999862727096358;0.946587330134026;0.9998814215864494
55.984478;1.057158710547869;0.9831503311007821;0.9299856835158042;-0.051520248357968854;-0.04873247085837961;1.056574745021469;10.000923186816127;0.9464012828575169;0.020139009561772565;1.0663185398702877;0.999983350532541;0.9465855841452449;0.9998836981216414
55.994478;1.057160224056931;0.9831483908338898;0.9299874025433643;-0.05152024804862849;-0.04873247114198574;1.056573270278687;10.000909345786756;0.9464013174597635;0.020139043267863924;1.066318322908535;0.9999804425287531;0.9465837952662952;0.9998859890972346
56.004478;1.0571617973157097;0.9831464355388515;0.9299891037938892;-0.051520247741774744;-0.04873247143144751;1.056571842149391;10.000894870834438;0.9464013173502518;0.020139077761890473;1.0663181500709735;0.9999775550618073;0.9465819706987191;0.9998882927558634
56.014478;1.0571634320132817;0.9831444652202195;0.9299907805051578;-0.05152024743704633;-0.04873247172720329;1.0565704596564025;10.000879721672735;0.9464012903583479;0.02013911312887771;1.066318018743823;0.9999746966325067;0.9465801162075268;0.9998906089552266
56.024478;1.0571651299686158;0.9831424798760015;0.9299924262826806;-0.05152024713389528;-0.04873247202986682;1.0565691215955746;10.000863853494758;0.9464012427422265;0.02013914944543375;1.0663179259344484;0.9999718778078857;0.9465782362710848;0.9998929390034564
56.034478;1.0571668933818332;0.9831404804547506;0.9299940350100969;-0.0515202468313827;-0.04873247233989193;1.0565678254663098;10.000847222936947;0.9464011791443828;0.020139186770203103;1.0663178689354054;0.9999691107463523;0.9465763351285097;0.9998952845148565
56.044478;1.0571687239670269;0.9831384692177364;0.9299956007029274;-0.05152024652832306;-0.04873247265731363;1.0565665670359692;10.000829786782605;0.9464011035908384;0.020139225123070568;1.0663178455814584;0.9999664079600638;0.9465744174270265;0.9998976464738286
56.054478;1.0571706218660186;0.9831364492306882;0.9299971177180266;-0.051520246223610094;-0.04873247298191694;1.0565653415587506;10.000811504914749;0.9464010200117758;0.020139264486796177;1.0663178542571148;0.9999637808589967;0.9465724880384043;0.9999000251480495
56.064478;1.0571725857704477;0.9831344240686506;0.9299985814440636;-0.051520245916428065;-0.04873247331349614;1.056564145359524;10.000792346332332;0.9464009318114187;0.020139304829392506;1.0663178943017528;0.999961239048776;0.9465705518849119;0.9999024202753505
56.074478;1.0571746137619298;0.9831323979004384;0.9299999889816594;-0.05152024560613983;-0.04873247365186673;1.0565629765469775;10.00077228534332;0.9464008411707501;0.020139346116395472;1.066317966357816;0.9999587900307574;0.9465686140811796;0.9999048309345138
56.084478;1.057176703352462;0.9831303752009672;0.9300013385907987;-0.05152024529189781;-0.04873247399672647;1.056561835253002;10.000751292440496;0.9464007485323124;0.02013938831056005;1.0663180720507563;0.9999564386830271;0.9465666798607836;0.9999072553500126
56.094478;1.0571788508875082;0.9831283602418436;0.9300026284097478;-0.05152024497245689;-0.04873247434737707;1.0565607243127957;10.000729335035768;0.9464006528077036;0.02013943137380169;1.0663182135653515;0.9999541871635128;0.9465647545994507;0.9999096909623263
56.104478;1.05718105121848;0.9831263569276736;0.9300038561077161;-0.05152024464652903;-0.048732474702494706;1.0565596496857659;10.000706388513581;0.9464005524975828;0.020139475267003583;1.066318393192265;0.9999520357122588;0.946562844031067;0.9999121345372148
56.114478;1.05718329755724;0.9831243688081639;0.9300050195504087;-0.05152024431335294;-0.048732475060183494;1.05655861919998;10.000682444080246;0.9464004467082149;0.020139519950729424;1.0663186124695925;0.9999499833846336;0.9465609537257839;0.9999145818254481
56.124478;1.0571855814034685;0.9831223987935503;0.9300061174815379;-0.05152024397285641;-0.04873247541817492;1.0565576404359205;10.000657507360382;0.9464003355350694;0.020139565392617194;1.0663188716403431;0.9999480280847748;0.9465590882282252;0.9999170269933138
56.134478;1.057187892650901;0.9831204488440353;0.9300071495047065;-0.051520243625317444;-0.04873247577401946;1.056556719776552;10.000631595789127;0.9464002200304771;0.020139611570251164;1.0663191697143648;0.999946166679617;0.9465572512879107;0.9999194627316293
56.144478;1.0571902198628365;0.9831185206317397;0.9300081156529516;-0.05152024327098478;-0.048732476125197065;1.0565558626442333;10.000604741816105;0.946400101405375;0.020139658475178186;1.0663195041233153;0.9999443954442652;0.9465554467099614;0.9999218810895566
56.154478;1.0571925509369087;0.9831166169679468;0.9300090162152168;-0.05152024290987464;-0.04873247646927193;1.056555073763876;10.000576994878065;0.9463999799770368;0.020139706120363587;1.0663198704151045;0.9999427103418166;0.9465536783192963;0.9999242741844309
56.164478;1.057194873960905;0.9831147422844118;0.930009851467477;-0.051520242541656124;-0.04873247680414049;1.0565543572488;10.000548415571975;0.9463998552622616;0.020139754528173764;1.0663202632278648;0.9999411075060883;0.9465519491383131;0.9999266343236369
56.174478;1.057197177753879;0.9831129017016771;0.930010621322979;-0.05152024216571215;-0.048732477127946594;1.0565537165879493;10.000519070578653;0.9463997269643784;0.020139803704624006;1.0663206774460774;0.999939584068898;0.9465502606236117;0.9999289541368734
56.184478;1.0571994525484234;0.9831110999006843;0.9300113259721513;-0.05152024178139623;-0.04873247743871922;1.0565531545248172;10.000489031824724;0.9463995955986666;0.020139853628225086;1.0663211084243984;0.999938138681029;0.9465486122022491;0.9999312274782589
56.194478;1.057201691092936;0.9831093406565369;0.9300119671234894;-0.05152024138822778;-0.048732477734305;1.0565526731710169;10.000458373994084;0.9463994623543068;0.02013990424728985;1.0663215520553986;0.9999367717138531;0.9465470015720349;0.9999334501187611
56.204478;1.0572038887475632;0.9831076268529505;0.9300125481793181;-0.051520240985934766;-0.04873247801253856;1.0565522746218892;10.000427171690458;0.9463993284149805;0.02013995547431189;1.0663220051464626;0.9999354845904282;0.9465454261674847;0.9999356190356944
56.214478;1.05720604219929;0.9831059603502464;0.9300130730422852;-0.05152024057443327;-0.04873247827136313;1.0565519615497556;10.000395496639483;0.9463991942967083;0.020140007195794146;1.066322465725974;0.9999342776744256;0.9465438847132475;0.9999377313585176
56.224478;1.0572081487635754;0.9831043415203261;0.9300135444851165;-0.05152024015373642;-0.04873247850896031;1.0565517371302076;10.00036341220569;0.9463990598802222;0.020140059293968487;1.0663229328569572;0.999933148737296;0.9465423775589968;0.999939784272259
56.234478;1.0572102067447913;0.9831027689504781;0.9300139629891774;-0.051520239723897895;-0.048732478723911204;1.05655160489423;10.000330971520228;0.9463989251925387;0.02014011165046439;1.0663234060547617;0.9999320934690299;0.946540906365769;0.9999417754306152
56.244478;1.0572122155491435;0.9831012398145593;0.9300143270146942;-0.05152023928511063;-0.048732478915249816;1.0565515689755645;10.000298224220842;0.9463987911598318;0.020140164142595087;1.0663238848999084;0.9999311066394828;0.9465394739514094;0.9999437028468753
56.254478;1.057214175241071;0.9830997508608718;0.9300146346780338;-0.05152023883786992;-0.04873247908231836;1.0565516339128131;10.000265223493598;0.9463986596236393;0.020140216660154673;1.0663243689384658;0.9999301828229333;0.9465380839527536;0.9999455644230711
56.264478;1.057216085924762;0.9830982995066649;0.930014885139263;-0.051520238383066345;-0.048732479224572356;1.0565518037331845;10.000232024664832;0.9463985326977152;0.02014026912349985;1.066324857570339;0.9999293166443884;0.9465367404119734;0.9999473583329588
56.274478;1.0572179473679444;0.983096884517538;0.9300150787460564;-0.05152023792189335;-0.04873247934147168;1.056552081239427;10.000198677127583;0.9463984121808809;0.020140321478293647;1.0663253499940852;0.9999285028876411;0.9465354475764841;0.9999490842279705
56.284478;1.0572197588078833;0.9830955060305067;0.9300152164672029;-0.0515202374556376;-0.04873247943241119;1.0565524677717322;10.000165217988224;0.9463982998025308;0.020140373682303408;1.0663258453699827;0.9999277371409692;0.9465342097744774;0.9999507439760481
56.294478;1.0572215187061877;0.9830941652986058;0.9300152990896524;-0.05152023698555797;-0.048732479496772244;1.0565529629859076;10.000131672090083;0.9463981976602758;0.02014042569732058;1.066326342983641;0.9999270165438987;0.9465330315329794;0.9999523412513918
56.304478;1.05722322524108;0.9830928648209672;0.9300153264590804;-0.05152023651294869;-0.048732479534123824;1.0565535650525764;10.000098052006427;0.9463981078223571;0.020140477475106423;1.066326841888335;0.9999263395777133;0.9465319178070292;0.9999538802984932
56.314478;1.0572248773356434;0.9830916084795926;0.9300152970799885;-0.051520236039326796;-0.04873247954435323;1.0565542713343536;10.00006435649081;0.9463980319319989;0.020140528944272193;1.0663273401817406;0.9999257049224282;0.946530873922081;0.9999553649955282
56.324478;1.057226474743966;0.9830904007532463;0.9300152083460779;-0.05152023556650992;-0.04873247952770966;1.0565550783518136;10.000030575305313;0.9463979712769885;0.02014058001951762;1.0663278351874481;0.9999251101962171;0.9465299054312689;0.9999567989171373
56.334478;1.0572280173775686;0.9830892455524308;0.9300150572384313;-0.05152023509652093;-0.04873247948486148;1.0565559811037395;9.999996695979279;0.9463979265172351;0.020140630618625588;1.066328324813575;0.9999245516490028;0.9465290180771517;0.9999581861257943
56.344478;1.057229504667493;0.9830881459617785;0.9300148406544592;-0.0515202346314495;-0.04873247941682556;1.0565569730862683;9.999962704290182;0.9463978973819936;0.02014068066351168;1.066328808246934;0.9999240250614417;0.9465282175528387;0.999959532293288
56.354478;1.0572309351765092;0.98308710426199;0.9300145551235962;-0.05152023417324595;-0.04873247932472036;1.056558046910267;9.999928583175352;0.9463978831915912;0.020140730076897134;1.0663292848293917;0.9999235263159519;0.9465275089398104;0.9999608453077392
56.364478;1.0572323068672518;0.9830861213692214;0.9300141967235547;-0.05152023372350474;-0.048732479209490843;1.0565591944674537;9.999894315611682;0.9463978835126272;0.020140778788542122;1.0663297523619335;0.9999230505792405;0.9465268962229727;0.9999621345929585
56.374478;1.0572336175307835;0.9830851970014618;0.9300137616553046;-0.05152023328338085;-0.04873247907170062;1.0565604070211632;9.999859888566428;0.9463978976942695;0.020140826741160345;1.0663302063682694;0.9999225915079817;0.9465263821972296;0.9999634096799148
56.384478;1.0572348645067706;0.98308433081463;0.9300132471319813;-0.051520232853590295;-0.04873247891145127;1.0565616758556373;9.999825295650064;0.946397923896217;0.02014087388615483;1.0663306404631927;0.9999221419122052;0.9465259683217565;0.9999646790908095
56.394478;1.0572360444046263;0.9830835230064667;0.9300126516797907;-0.05152023243441542;-0.048732478728522224;1.0565629930251637;9.999790542603382;0.9463979587864646;0.020140920170876632;1.0663310472505536;0.9999216951828453;0.9465256541718353;0.999965950076107
56.404478;1.0572371541252974;0.9830827744668047;0.9300119744074288;-0.05152023202579298;-0.04873247852273129;1.0565643522016948;9.999755652888018;0.9463979981245645;0.020140965523482574;1.0663314193600317;0.9999212459811198;0.9465254371229884;0.9999672287172716
56.414478;1.0572381922939387;0.9830820870834972;0.9300112142351572;-0.0515202316276414;-0.04873247829423912;1.0565657492439036;9.999720666259167;0.9463980379843482;0.02014100984913671;1.0663317503542276;0.9999207893528937;0.9465253129130093;0.9999685196174586
56.424478;1.0572391592314476;0.9830814637736053;0.9300103697420121;-0.05152023124026952;-0.048732478043517664;1.0565671813747104;9.999685633438455;0.9463980753398574;0.020141053036178413;1.0663320349489327;0.9999203193740911;0.9465252768639086;0.9999698258625294
56.434478;1.05724005609991;0.983080908097841;0.9300094394338807;-0.05152023086447527;-0.04873247777112917;1.0565686456904027;9.999650610152246;0.9463981076499368;0.020141094953596665;1.0663322683723624;0.9999198294235648;0.9465253252169005;0.9999711499622085
56.444478;1.0572408844759746;0.9830804237958436;0.9300084221138402;-0.05152023050139798;-0.04873247747769062;1.0565701382479384;9.999615649458258;0.946398132829405;0.020141135458556468;1.0663324459189885;0.9999193136480594;0.946525455927857;0.9999724946636436
56.454478;1.0572416459452239;0.9830800145603702;0.9300073167560984;-0.051520230152415414;-0.048732477164024166;1.0565716536751213;9.999580795524007;0.9463981493063481;0.02014117443347843;1.0663325634371672;0.9999187675510512;0.9465256681765025;0.9999738626278503
56.464478;1.0572423417799046;0.9830796837388246;0.9300061224560136;-0.051520229819030885;-0.048732476831163364;1.0565731855405212;9.99954608348964;0.9463981554108185;0.020141211806175383;1.0663326176914616;0.9999181874198859;0.9465259613525545;0.9999752555145025
56.474478;1.0572429734086024;0.983079433546568;0.9300048389024541;-0.05152022950268727;-0.04873247648024314;1.0565747274467767;9.999511542495878;0.9463981490941695;0.020141247521972272;1.0663326056115567;0.9999175697079455;0.9465263348897752;0.9999766734484538
56.484478;1.0572435430836484;0.9830792645227292;0.9300034660731459;-0.051520229204533426;-0.04873247611247052;1.0565762737560838;9.999477194778043;0.9463981279444168;0.020141281513455112;1.066332523409278;0.9999169108586934;0.9465267883515482;0.99997811531762
56.494478;1.0572440533771919;0.9830791755304826;0.9300020035049875;-0.05152022892507787;-0.048732475729001676;1.0565778196922568;9.999443053293009;0.9463980887812865;0.020141313708923483;1.0663323668684201;0.9999162071496326;0.9465273210318563;0.9999795795693608
56.504478;1.057244505766345;0.9830791640236417;0.9300004507160062;-0.05152022866394175;-0.04873247533072972;1.0565793610293848;9.999409125460517;0.9463980274501198;0.020141344055244037;1.0663321324334554;0.9999154545941845;0.9465279316086757;0.9999810648682291
56.514478;1.0572449002309166;0.9830792266946988;0.9299988079916011;-0.05152022842003418;-0.048732474918362315;1.0565808931126341;9.999375420956996;0.9463979391611186;0.020141372519727814;1.0663318181513486;0.9999146493971957;0.946528618214624;0.9999825707041115
56.524478;1.0572452359190792;0.9830793599576849;0.9299970763141858;-0.0515202281919355;-0.048732474492745884;1.0565824100259658;9.999341955708555;0.9463978189361097;0.020141399080928362;1.0663314239466462;0.9999137885840135;0.9465293786801232;0.9999840978974114
56.534478;1.0572455112469195;0.9830795599175857;0.9299952573230167;-0.051520227978138274;-0.048732474054978187;1.0565839051693224;9.999308750943275;0.9463976620503853;0.02014142372203253;1.0663309512073351;0.9999128702707774;0.9465302104808204;0.9999856484055065
56.544478;1.057245723778743;0.9830798221149645;0.9299933540291168;-0.05152022777728972;-0.048732473606159885;1.056585372555574;9.99927583214263;0.946397464395842;0.020141446425635746;1.066330402666103;0.9999118938169135;0.9465311106662486;0.9999872248631563
56.554478;1.057245870837867;0.9830801411678725;0.9299913711313372;-0.051520227588403994;-0.048732473147063325;1.0565868073295668;9.999243227470714;0.9463972221972838;0.020141467176788237;1.0663297826589182;0.999910859870539;0.9465320764143006;0.999988830267062
56.564478;1.057245950286368;0.9830805108335703;0.9299893145360528;-0.051520227410691274;-0.04873247267798442;1.0565882057912943;9.99921096357634;0.9463969311699599;0.02014148596626028;1.0663290964825773;0.9999097700797008;0.9465331055659881;0.9999904673020625
56.574478;1.0572459609448732;0.9830809244569958;0.9299871910417014;-0.05152022724322886;-0.048732472198734327;1.0565895654236286;9.99917906487871;0.9463965862965742;0.020141502780686535;1.06632834928583;0.9999086267684678;0.9465341962745658;0.9999921377720054
56.584478;1.057245902513105;0.9830813748573762;0.9299850080878866;-0.0515202270848748;-0.04873247170873383;1.0565908842677585;9.99914755370219;0.9463961824652546;0.020141517589580236;1.0663275456846966;0.9999074328890828;0.9465353461503929;0.9999938426639942
56.594478;1.0572457752505928;0.9830818538979376;0.9299827731371422;-0.051520226934298766;-0.048732471207311015;1.0565921600817656;9.99911644127868;0.946395715006897;0.02014153034481685;1.0663266896764738;0.9999061922343346;0.9465365516499007;0.9999955822402016
56.604478;1.0572455802836147;0.9830823526113946;0.9299804928479275;-0.05152022678995493;-0.04873247069401408;1.0565933904450848;9.999085722366967;0.9463951798250465;0.020141540995832007;1.0663257846972365;0.9999049094853973;0.946537807985279;0.9999973560505233
56.614478;1.0572453202051801;0.9830828616202052;0.9299781724589996;-0.05152022665011814;-0.04873247016862079;1.0565945737990032;9.99905538738674;0.946394573472497;0.020141549508424558;1.066324834434558;0.9999035895799834;0.9465391093852167;0.9999991629493918
56.624478;1.0572449989657258;0.9830833713562555;0.9299758160827605;-0.05152022651301913;-0.04873246963094803;1.0565957105966715;9.99902543520783;0.946393893048485;0.020141555872016725;1.0663238435834783;0.99990223678659;0.9465404495364305;1.0000010007523774
56.634478;1.0572446213876707;0.9830838723384508;0.9299734274881494;-0.0515202263769687;-0.04873246908081379;1.0565968032290647;9.998995869226418;0.946393135714402;0.02014156009213081;1.0663228174904966;0.9999008544152664;0.9465418220703404;1.000002865991062
56.644478;1.0572441926963483;0.983084355930143;0.9299710105915479;-0.05152022624056513;-0.0487324685182382;1.0565978544816212;9.99896668589236;0.946392298479044;0.020141562168194297;1.0663217615556586;0.9998994453119023;0.94654322098466;1.000004754544828
56.654478;1.057243718173067;0.9830848150882918;0.9299685700365321;-0.05152022610294194;-0.048732467943673655;1.0565988662618813;9.998937871530387;0.9463913786478029;0.02014156207154352;1.0663206813474153;0.9998980123422714;0.9465446410789572;1.0000066625954587
56.664478;1.0572432034987258;0.9830852445161816;0.9299661117232474;-0.05152022596377793;-0.04873246735797743;1.0565998397341962;9.998909411124686;0.9463903743678566;0.020141559758608003;1.0663195827537792;0.9998965585047136;0.9465460782859237;1.0000085867582735
56.674478;1.0572426553173948;0.9830856404867436;0.9299636426095498;-0.051520225823095636;-0.04873246676206041;1.0566007764648995;9.998881300730698;0.9463892850269408;0.020141555207249192;1.0663184714998255;0.9998950870624232;0.9465475297962537;1.0000105237078056
56.684478;1.057242080974709;0.9830860002533807;0.9299611699851122;-0.051520225680962435;-0.048732466156516614;1.0566016795538498;9.998853549935408;0.946388111322052;0.02014154842210348;1.0663173529710501;0.9998936015134198;0.9465489939663305;1.0000124700857376
56.694478;1.0572414879889245;0.9830863211673533;0.9299587007586226;-0.051520225537227696;-0.048732465541544936;1.0566025536084827;9.998826172650842;0.9463868546030912;0.020141539414969354;1.066316232804429;0.9998921050381869;0.9465504700501381;1.0000144221358742
56.704478;1.057240883938251;0.9830866004051754;0.9299562413155006;-0.051520225391511486;-0.048732464917210394;1.0566034035760667;9.998799179259414;0.9463855160594128;0.020141528202132185;1.066315116767536;0.9998906001931283;0.9465519578949334;1.0000163754855804
56.714478;1.0572402762525548;0.9830868354252746;0.9299537978312228;-0.05152022524332605;-0.04873246428378321;1.056604233953555;9.998772577983393;0.9463840965876059;0.020141514812831107;1.066314009767111;0.9998890895256963;0.9465534572759314;1.0000183263922446
56.724478;1.057239671905085;0.9830870245263758;0.9299513760353941;-0.05152022509223314;-0.04873246364179241;1.0566050490116288;9.998746379115198;0.9463825970515368;0.020141499286408945;1.066312915401764;0.9998875761755694;0.9465549670725742;1.0000202730363965
56.734478;1.0572390771566853;0.983087166947151;0.9299489805423474;-0.051520224938021296;-0.04873246299188064;1.056605852949254;9.998720596837957;0.9463810178136124;0.020141481659043232;1.0663118362624853;0.9998860636772379;0.9465564852671144;1.0000222152121168
56.744478;1.0572384972519533;0.9830872626597417;0.9299466146478395;-0.05152022478061427;-0.04873246233478703;1.0566066497138438;9.998695252904076;0.9463793575296707;0.020141461953442425;1.0663107746005074;0.9998845557025925;0.946558009816048;1.0000241534902818
56.754478;1.0572379366652493;0.9830873124886698;0.9299442806400446;-0.051520224619691427;-0.048732461671508666;1.0566074431196684;9.998670379432431;0.9463776130223;0.020141440180454783;1.0663097329074436;0.9998830561152139;0.9465595395008636;1.0000260885553882
56.764478;1.05723740007948;0.9830873182496168;0.9299419802067731;-0.051520224454427804;-0.04873246100350282;1.0566082371932701;9.998646014400151;0.9463757809209611;0.020141416347673205;1.0663087137689646;0.9998815688935921;0.9465610738516832;1.0000280204858227
56.774478;1.0572368932950167;0.9830872824810107;0.929939714297904;-0.051520224283606;-0.048732460332746516;1.0566090361883904;9.998622194801;0.9463738591535388;0.020141390473717442;1.066307719351552;0.9998800977043752;0.9465626121325608;1.0000299485264155
56.784478;1.05723642314235;0.9830872080381801;0.9299374825414528;-0.051520224105987854;-0.048732459661589365;1.056609844022573;9.998598953179814;0.9463718468187744;0.020141362614672503;1.0663067514784905;0.9998786450775369;0.9465641524194796;1.0000318714024898
56.794478;1.0572359963491091;0.983087097740522;0.929935283380108;-0.05152022392069118;-0.04873245899255144;1.056610663738103;9.998576317111954;0.9463697435172881;0.020141332890168957;1.0663058121519027;0.9998772119946385;0.9465656915173175;1.000033787400018
56.804478;1.0572356188200753;0.9830869545572676;0.9299331152620542;-0.051520223727348255;-0.04873245832826115;1.0566114973725815;9.998554310936123;0.9463675492137004;0.020141301483636246;1.066304903407064;0.9998757987757974;0.9465672254845481;1.0000356942017579
56.814478;1.0572352960702092;0.9830867822435819;0.9299309778322548;-0.05152022352598021;-0.04873245767151853;1.056612345694766;9.998532957120487;0.9463652640368005;0.02014126861690441;1.0663040264296737;0.9998744062937067;0.9465687504368168;1.0000375889784394
56.824478;1.057235033380489;0.9830865852079398;0.9299288717257336;-0.051520223316725344;-0.04873245702526757;1.0566132080840027;9.998512273065705;0.946362887984044;0.020141234525981166;1.0663031812785777;0.9998730363251637;0.9465702635383428;1.00003946885808
56.834478;1.0572348352886136;0.9830863675092573;0.929926796995518;-0.05152022309966727;-0.04873245639240373;1.0566140835126498;9.998492267945583;0.9463604210114804;0.020141199451478763;1.0663023677944843;0.9998716914514815;0.9465717633093846;1.0000413317839325
56.844478;1.0572347055030662;0.9830861323559977;0.9299247521097771;-0.051520222874933484;-0.048732455775572364;1.0566149721685723;9.998472946204345;0.9463578633393928;0.020141163630093675;1.0663015863921494;0.9998703749686978;0.9465732487284574;1.0000431770879998
56.854478;1.0572346469294733;0.9830858828809999;0.9299227345301518;-0.05152022264295121;-0.04873245517708296;1.056615876460836;9.998454310760094;0.9463552158808562;0.02014112727799269;1.0663008375525864;0.9998690906283642;0.9465747182288262;1.0000450048360194
56.864478;1.0572346612413184;0.9830856228094;0.9299207418487663;-0.05152022240457489;-0.048732454598777245;1.0566168006694088;9.998436360695031;0.9463524804840349;0.020141090577248524;1.0663001212452128;0.9998678420929072;0.9465761694224544;1.000046814524305
56.874478;1.0572347482993536;0.9830853554270127;0.9299187722981089;-0.05152022216099897;-0.04873245404166535;1.05661774946759;9.998419091558317;0.946349659588704;0.020141053668971523;1.0662994376049044;0.9998666319668863;0.9465775992196348;1.000048604532383
56.884478;1.0572349058141794;0.9830850819559934;0.9299168242980305;-0.051520221913607646;-0.048732453505613345;1.0566187267268268;9.998402500429208;0.94634675606594;0.02014101664983707;1.0662987879117531;0.9998654611781501;0.946579003926922;1.0000503727345145
56.894478;1.0572351296003675;0.9830848009556333;0.9299148958355985;-0.0515202216638209;-0.04873245298944582;1.0566197354979223;9.998386587121315;0.9463437740082159;0.020140979580871667;1.0662981752508067;0.9998643296190964;0.9465803794098042;1.0000521174829684
56.904478;1.0572354139640014;0.9830845088361043;0.9299129848552273;-0.051520221412885585;-0.048732452491399195;1.0566207783695927;9.99837135109112;0.9463407191695172;0.020140942503763585;1.0662976048102306;0.9998632367348963;0.9465817214951658;1.0000538380267243
56.914478;1.0572357516873712;0.983084200965755;0.9299110901985551;-0.051520221161664666;-0.04873245200965395;1.0566218571466537;9.99835679253739;0.9463375982064123;0.020140905452491815;1.066297083097876;0.9998621808437153;0.9465830263769844;1.0000555341751787
56.924478;1.057236134228013;0.9830838722225611;0.9299092114560764;-0.051520220910628634;-0.04873245154270438;1.0566229723918723;9.998342913371628;0.9463344179086407;0.020140868464923765;1.0662966165306358;0.9998611584948227;0.9465842909864621;1.0000572058182406
56.934478;1.0572365525129608;0.9830835168672747;0.9299073480431834;-0.051520220660120776;-0.04873245108946931;1.0566241240752812;9.998329709040485;0.9463311843998972;0.020140831584705532;1.0662962105549187;0.9998601651768982;0.9465855132664298;1.000058852923835
56.944478;1.057236997760764;0.9830831292385569;0.9299054989989919;-0.05152022041053669;-0.04873245064929411;1.056625312600498;9.998317161569307;0.9463279021896532;0.02014079484188362;1.0662958694561735;0.9998591966952138;0.9465866914905677;1.000060475564065
56.954478;1.0572374619923688;0.9830827050471792;0.929903663210935;-0.05152022016214965;-0.048732450222065155;1.0566265388790264;9.99830524381138;0.9463245745551956;0.0201407582362728;1.0662955962394485;0.9998582496205929;0.9465878231193525;1.0000620731586372
56.964478;1.057237938063103;0.9830822417310716;0.929901839484839;-0.05152021991484504;-0.048732449808363144;1.0566278040127492;9.998293927556162;0.9463212048097164;0.020140721740405525;1.066295392321442;0.999857320756478;0.9465889049624917;1.0000636434904533
56.974478;1.0572384193005753;0.9830817380459641;0.9299000268347916;-0.0515202196680457;-0.04873244940932569;1.0566291093048747;9.998283189787069;0.9463177966919739;0.02014068530717386;1.0662952578746174;0.9998564070851984;0.9465899342037162;1.0000651827006528
56.984478;1.0572388994162807;0.9830811936026467;0.9298982248729133;-0.05152021942089401;-0.048732449026181894;1.056630456078903;9.998273016114883;0.9463143541999818;0.02014064887047271;1.066295192709702;0.9998555062245498;0.9465909091149404;1.0000666863810204
56.994478;1.0572393726668274;0.9830806083220017;0.9298964339037324;-0.051520219172745796;-0.048732448659885234;1.0566318448244987;9.998263400182298;0.9463108817316411;0.020140612342907666;1.0662951964566654;0.9998546166776219;0.9465918297987399;1.0000681507094897
57.004478;1.0572398339400833;0.9830799823752049;0.9298946544441977;-0.0515202189236619;-0.048732448311207655;1.0566332744296427;9.998254343308895;0.9463073839986339;0.020140575624747765;1.0662952682456344;0.9998537379535727;0.9465926987830942;1.0000695725075426
57.014478;1.0572402791134083;0.9830793168029768;0.9298928861754269;-0.05152021867446621;-0.04873244798110518;1.0566347426212823;9.998245854645363;0.9463038653961571;0.020140538622531814;1.0662954067358896;0.9998528699490812;0.9465935202790317;1.0000709485821866
57.024478;1.0572407056506583;0.9830786135976123;0.9298911274636773;-0.05152021842663367;-0.048732447670854294;1.056636247041537;9.998237947456943;0.9463003294928986;0.02014050125410938;1.0662956105739712;0.999852011527829;0.9465942983240516;1.0000722757323721
57.034478;1.0572411127322905;0.9830778750571147;0.9298893761753422;-0.051520218182236455;-0.048732447381776414;1.056637785504265;9.998230633909504;0.9462967789503686;0.020140463445221968;1.0662958789424246;0.9998511599279141;0.9465950360005436;1.0000735515996684
57.044478;1.0572415005328726;0.9830771034097384;0.9298876307465364;-0.05152021794369576;-0.04873244711480707;1.0566393557301905;9.998223920750966;0.9462932158674773;0.02014042514117011;1.0662962115949954;0.999850311461026;0.9465957360970911;1.0000747752617365
57.054478;1.0572418694079446;0.9830763007990286;0.9298858907133514;-0.051520217713333136;-0.04873244687029741;1.0566409554081895;9.998217810018971;0.9462896424772522;0.02014038632249788;1.0662966083649632;0.9998494625062718;0.9465964010869652;1.000075946868451
57.064478;1.057242219893832;0.9830754694734425;0.9298841568389125;-0.051520217492909616;-0.04873244664810176;1.056642581973382;9.998212306122682;0.946286061624245;0.020140347003589687;1.0662970691059186;0.9998486106529029;0.9465970322595171;1.0000770665679617
57.074478;1.057242552844402;0.9830746123789581;0.9298824308054133;-0.05152021728342977;-0.04873244644762008;1.0566442319404075;9.998207419515818;0.9462824770188656;0.020140307225130678;1.066297594262552;0.9998477557665311;0.946597629453535;1.0000781337078752
57.084478;1.0572428689294955;0.983073733465037;0.9298807146883818;-0.05152021708546041;-0.048732446267749634;1.056645900759231;9.99820316644263;0.9462788936454795;0.020140267053608225;1.0662981848310555;0.999846899688473;0.9465981916242185;1.000079147095012
57.094478;1.0572431684412815;0.9830728368752261;0.9298790106334398;-0.051520216899681955;-0.04873244610703649;1.0566475834072413;9.998199571098803;0.9462753178514731;0.0201402265743162;1.0662988414366048;0.9998460447996712;0.9465987179784695;1.000080105482534
57.104478;1.0572434520854799;0.9830719258536788;0.9298773205913375;-0.05152021672708701;-0.04873244596403254;1.0566492751672398;9.998196664643526;0.9462717571107535;0.020140185876138385;1.066299563836179;0.9998451932765676;0.946599208914623;1.0000810073913033
