time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.114478;1.0572437217523274;0.98307100257027;0.9298756463101867;-0.05152021656863442;-0.048732445837538815;1.056650972022782;9.998194476579803;0.94626821996284;0.02014014504656171;1.0663003508626583;0.9998443473629816;0.9465996659053493;1.0000818507494267
57.124478;1.0572439802270956;0.9830700683502679;0.929873989952562;-0.05152021642482056;-0.048732445726545566;1.0566526703444405;9.998193027717457;0.946264715572629;0.02014010417616369;1.066301199934603;0.9998435097703267;0.9466000911146624;1.00008263278497
57.134478;1.0572442300160867;0.9830691234922158;0.9298723546016142;-0.05152021629561892;-0.0487324456299845;1.0566543665764634;9.998192332798714;0.9462612524910126;0.020140063358949124;1.0663021069547411;0.9998426839358676;0.9466004871699165;1.0000833503005708
57.144478;1.057244472572725;0.9830681672108786;0.9298707440773787;-0.05152021618064837;-0.04873244554656169;1.0566560576073771;9.998192409057202;0.9462578376725603;0.02014002268610673;1.0663030671480958;0.9998418742759749;0.9466008563933962;1.0000840002601812
57.154478;1.0572447084893446;0.9830671977885742;0.9298691625623916;-0.05152021607934565;-0.04873244547485463;1.0566577410061768;9.998193283419608;0.9462544768057124;0.02013998223807395;1.0663040757459534;0.9998410859170657;0.9466012003196804;1.000084580171588
57.164478;1.0572449375601054;0.9830662120525054;0.9298676143776938;-0.05152021599106953;-0.04873244541345657;1.056659414596473;9.998194994019855;0.9462511753274779;0.02013994208180742;1.0663051279481974;0.999840323406843;0.9466015198274786;1.000085088314099
57.174478;1.0572451583055875;0.9830652049424402;0.9298661033575408;-0.05152021591506635;-0.04873244536088076;1.0566610761140467;9.998197585403556;0.9462479388300353;0.020139902279344986;1.0663062182541212;0.9998395896732242;0.9466018146686908;1.0000855239967423
57.184478;1.057245368028282;0.9830641706901412;0.9298646318082595;-0.05152021585037677;-0.04873244531541084;1.0566627235309687;9.998201099894555;0.9462447726135769;0.02013986290044141;1.0663073398710081;0.9998388863807355;0.9466020831991336;1.0000858875078253
57.194478;1.0572455640826202;0.9830631043843177;0.9298632003618696;-0.05152021579575878;-0.04873244527518984;1.056664355701774;9.99820556899443;0.9462416812413569;0.02013982402365245;1.0663084853949476;0.9998382148853969;0.9466023236278823;1.0000861801809249
57.204478;1.0572457450557293;0.9830620019257514;0.9298618088135358;-0.051520215749649045;-0.04873244523849833;1.0566659723952816;9.998211006241553;0.9462386689172572;0.020139785725800562;1.066309647994047;0.999837576840475;0.9466025354464974;1.000086404874644
57.214478;1.0572459100995604;0.9830608593484756;0.9298604566382226;-0.0515202157102133;-0.048732445203907;1.0566675736639464;9.998217404738693;0.9462357402751808;0.020139748080313456;1.0663108215667778;0.9998369742140188;0.9466027198589723;1.0000865660338933
57.224478;1.0572460576137372;0.9830596734136744;0.929859142911152;-0.051520215675354177;-0.04873244517017014;1.056669159635029;9.998224742987466;0.9462329006182101;0.02013971117557469;1.0663120007059659;0.999836409189418;0.9466028798642785;1.0000866691587889
57.234478;1.0572461852030937;0.9830584427766306;0.9298578659996931;-0.05152021564261527;-0.04873244513612395;1.0566707312513814;9.998232989797806;0.9462301552929435;0.02013967512336895;1.066313181324822;0.9998358845014585;0.9466030198953858;1.0000867200603265
57.244478;1.0572462902599544;0.9830571679011861;0.929856623406972;-0.05152021560927312;-0.048732445100734316;1.0566722914577158;9.998242103306321;0.9462275085774384;0.020139640034547702;1.066314360820229;0.9998354035944951;0.9466031445309273;1.000086724034711
57.254478;1.0572463704605848;0.983055850102159;0.9298554119656852;-0.05152021557275926;-0.048732445063212906;1.0566738458390832;9.998252038179224;0.9462249629786781;0.02013960599075393;1.066315537198049;0.9998349701173481;0.9466032573433522;1.000086685503607
57.264478;1.0572464242768347;0.9830544911284511;0.9298542281405309;-0.05152021553108382;-0.04873244502319098;1.0566754020050624;9.998262762075985;0.9462225194261868;0.020139573035623602;1.0663167081042952;0.9998345874367093;0.9466033608580451;1.0000866083851083
57.274478;1.0572464512533206;0.9830530935632988;0.929853068689224;-0.051520215483015885;-0.04873244498080059;1.0566769681541335;9.998274261300894;0.9462201780014896;0.020139541185900858;1.0663178708702608;0.9998342587819681;0.9466034568620043;1.000086496648306
57.284478;1.057246452178882;0.9830516615372582;0.9298519316090528;-0.05152021542801285;-0.0487324449364778;1.0566785515260635;9.998286532908265;0.9462179388187388;0.020139510459559726;1.0663190235320932;0.9998339875939071;0.9466035462867828;1.0000863546552576
57.294478;1.0572464288569066;0.9830502009758298;0.9298508162721787;-0.05152021536580618;-0.04873244489060951;1.0566801568467157;9.998299577417612;0.9462158025545508;0.020139480894905283;1.0663201654817203;0.9998337772910703;0.9466036290555538;1.0000861872672813
57.304478;1.0572463828969663;0.9830487193400302;0.9298497225603867;-0.05152021529583152;-0.04873244484334639;1.0566817857229764;9.9983133963545;0.9462137703188606;0.02014045254714864;1.0663212969757272;0.9998336308348155;0.9466037255059555;1.0000859993860063
57.314478;1.0572463146614748;0.9830472250551238;0.9298486499681575;-0.051520215216934416;-0.048732444794770555;1.0566834381305794;9.99832799614524;0.9462118436261091;0.02014042548431578;1.0663224184668776;0.9998335508234736;0.9466037917742712;1.0000857951031605
57.324478;1.0572462237093767;0.9830457263774514;0.9298475975073239;-0.05152021512741171;-0.04873244474512406;1.0566851145915737;9.998343395956173;0.9462100249007199;0.020140399784898504;1.0663235305186465;0.9998335399854846;0.9466038483995128;1.0000855778498332
57.334478;1.0572461099289174;0.9830442305460775;0.9298465645796515;-0.05152021502527134;-0.04873244469468785;1.0566868168066;9.99835962847328;0.9462083175629402;0.020140375523370037;1.0663246333452376;0.999833601207953;0.9466038958764554;1.0000853514589394
57.344478;1.0572459739976159;0.9830427438399862;0.9298455519569163;-0.051520214908602334;-0.04873244464340141;1.0566885470310425;9.998376733142601;0.9462067250513063;0.02014035275222136;1.0663257259299186;0.9998337363442005;0.946603935684226;1.000085120090767
57.354478;1.0572458171312833;0.9830412716388989;0.9298445620364411;-0.051520214775715285;-0.048732444590596405;1.0566903077759269;9.998394750234409;0.9462052498515429;0.020140331499453653;1.0663268062457483;0.9998339452422207;0.946603969775836;1.0000848872154438
57.364478;1.0572456407355768;0.9830398182781795;0.929843598489364;-0.05152021462496129;-0.04873244453508261;1.0566921017022217;9.998413718793806;0.9462038938501537;0.020140311780056805;1.0663278723051584;0.9998342264384839;0.9466040003598372;1.000084655893095
57.374478;1.0572454462202132;0.9830383871923319;0.9298426655376646;-0.05152021445467521;-0.0487324444755133;1.0566939305958405;9.998433674174649;0.9462026593561366;0.020140293597833554;1.066328922622467;0.9998345780225815;0.9466040295182588;1.0000844301165115
57.384478;1.0572452349485741;0.9830369811124882;0.9298417669987521;-0.05152021426339266;-0.04873244441070588;1.0566957940999206;9.99845463806788;0.9462015492829473;0.020140276936211714;1.066329956116504;0.9998349972926498;0.9466040586810688;1.0000842151036171
57.394478;1.0572450087401648;0.9830356021085447;0.9298409055235788;-0.05152021404990657;-0.048732444339747015;1.0566976897768001;9.998476605608053;0.9462005663464339;0.020140261762221265;1.066330971829432;0.9998354800339212;0.9466040884907962;1.0000840160638276
57.404478;1.0572447706165071;0.9830342518984178;0.9298400826254817;-0.051520213813083325;-0.04873244426204155;1.0566996140567815;9.998499543129277;0.946199712179822;0.020140248041674903;1.0663319684793684;0.9998360208762831;0.946604118950357;1.0000838367953397
57.414478;1.057244524515139;0.9830329322553942;0.9298392992585184;-0.05152021355192833;-0.04873244417740316;1.0567015629831746;9.998523398723735;0.9461989872823668;0.020140235751260258;1.0663329442296365;0.9998366146911197;0.9466041496885661;1.0000836793122285
57.424478;1.057244274280194;0.9830316447223318;0.9298385558553709;-0.0515202132658886;-0.04873244408605672;1.0567035328572407;9.998548114879002;0.9461983916102182;0.020140224891678778;1.0663338969240872;0.9998372578979582;0.9466041805512393;1.0000835442640654
57.434478;1.0572440230187392;0.983030390216794;0.9298378520094898;-0.05152021295486237;-0.04873244398860958;1.0567055205985385;9.998573632548137;0.9461979246409088;0.020140215495045077;1.0663348248115347;0.9998379491948318;0.9466042119640179;1.000083431629663
57.444478;1.0572437727915664;0.9830291693690304;0.9298371867130043;-0.05152021261885802;-0.048732443886101734;1.056707523727841;9.998599885788291;0.9461975849706462;0.020140207617079926;1.0663357272530731;0.9998386889777409;0.9466042442718993;1.0000833414945518
57.454478;1.0572435243359464;0.9830279827977865;0.9298365585149063;-0.05152021225761388;-0.04873244377991844;1.0567095402550064;9.998626794438804;0.9461973701584062;0.020140201326262534;1.066336604120564;0.9998394776222538;0.9466042769213181;1.0000832739415377
57.464478;1.0572432765308406;0.9830268308985267;0.9298359651562546;-0.05152021187038316;-0.048732443671516114;1.056711568090393;9.998654262561569;0.9461972764994226;0.02014019669005696;1.0663374542959765;0.9998403146533118;0.9466043086401407;1.0000832278500293
57.474478;1.0572430258381802;0.9830257139203763;0.9298354035385272;-0.05152021145596828;-0.04873244356227518;1.056713604183854;9.998682183673775;0.9461972991442901;0.020140193752975693;1.0663382755731052;0.9998411989844977;0.9466043377063662;1.0000832004761213
57.484478;1.0572427666967263;0.9830246327522141;0.9298348699237656;-0.051520211013054304;-0.04873244345352039;1.0567156440788907;9.998710445861379;0.9461974332525729;0.020140192521780242;1.066339066085864;0.9998421290082994;0.9466043615957118;1.0000831885375452
57.494478;1.0572424927015704;0.9830235896653661;0.9298343601001224;-0.05152021054085694;-0.04873244334648185;1.0567176818000663;9.998738934546822;0.9461976750421088;0.020140192966401987;1.0663398249009322;0.9998431029149019;0.9466043772580093;1.0000831890554005
57.504478;1.0572421976684352;0.9830225879788848;0.9298338701480017;-0.05152021003969634;-0.04873244324231504;1.0567197101477717;9.998767537242566;0.9461980219378036;0.02014019503243115;1.0663405511485609;0.9998441193853813;0.9466043819425839;1.000083199132862
57.514478;1.057241876327711;0.9830216312375581;0.9298333972591256;-0.051520209510958634;-0.04873244314231612;1.0567217217243812;9.998796149771579;0.9461984723967188;0.02014019865521537;1.0663412434092536;0.999845177585918;0.946604373002041;1.0000832159936952
57.524478;1.0572415244246542;0.9830207230868425;0.9298329395597983;-0.05152020895658385;-0.04873244304790502;1.0567237102549223;9.998824678985073;0.9461990253510187;0.02014020376803694;1.0663419002764234;0.9998462761893087;0.9466043473018391;1.0000832379719782
57.534478;1.057241138626591;0.9830198672859737;0.9298324953087204;-0.051520208378537574;-0.04873244296016362;1.0567256712675879;9.998853040374298;0.9461996790692432;0.020140210307441925;1.066342521265456;0.9998474125129276;0.9466043013742439;1.0000832652700147
57.544478;1.0572407169638163;0.9830190671335158;0.9298320622212715;-0.051520207778451975;-0.04873244287954333;1.056727601796291;9.998881160051571;0.9462004305423688;0.020140218207008707;1.0663431069016496;0.9998485825661166;0.946604231443151;1.0000832998332256
57.554478;1.0572402594091421;0.983018324880739;0.9298316373743953;-0.05152020715761706;-0.048732442806111026;1.0567294999996817;9.998908984082316;0.9462012761231826;0.020140227380479207;1.066343658424659;0.9998497813059611;0.9466041333185674;1.000083345203265
57.564478;1.0572397679805408;0.9830176417635532;0.9298312178808852;-0.05152020651730911;-0.048732442739929445;1.0567313653065051;9.998936480556354;0.9462022122214274;0.02014023772301881;1.0663441785203556;0.9998510026000015;0.9466040029513116;1.0000834065955009
57.574478;1.0572392465224667;0.9830170187753103;0.9298308014875856;-0.051520205859025614;-0.0487324426812371;1.0567331980117183;9.998963631951666;0.9462032350558506;0.020140249132062867;1.0663446720530458;0.9998522396382059;0.9466038367459407;1.000083490528479
57.584478;1.057238700486298;0.9830164573788381;0.9298303865781877;-0.051520205184393084;-0.04873244263031392;1.0567349980151606;9.998990425629383;0.9462043403416133;0.020140261525363544;1.0663451447510546;0.9998534861085365;0.9466036314316267;1.000083604109806
57.594478;1.0572381362363157;0.9830159592025175;0.929829972174942;-0.051520204494915775;-0.048732442587149226;1.0567367646919592;9.999016842833528;0.9462055235811195;0.02014027486228815;1.0663456009864327;0.9998547375058895;0.9466033844242471;1.0000837545955934
57.604478;1.057237559506174;0.9830155250787901;0.9298295579420933;-0.05152020379188355;-0.04873244255137628;1.0567384983151038;9.999042851047575;0.946206780292657;0.020140289165187508;1.0663460429963991;0.9998559916888518;0.946603094307292;1.0000839490196372
57.614478;1.0572369743166268;0.983015154410579;0.9298291442270857;-0.05152020307660969;-0.048732442522503576;1.0567402006901194;9.99906840592221;0.9462081059944439;0.0201403045066807;1.0663464713191666;0.9998572482026781;0.946602761031294;1.0000841935577627
57.624478;1.057236383556208;0.9830148455292889;0.9298287322179568;-0.051520202350698235;-0.0487324425001096;1.0567418746085728;9.999093460854702;0.9462094960519914;0.020140320971129996;1.0663468849939175;0.9998585070073106;0.9466023857735564;1.0000844931815909
57.634478;1.057235790408646;0.9830145968240875;0.9298283236483399;-0.05152020161602874;-0.048732442483950776;1.0567435238691947;9.999117974713727;0.9462109451697565;0.020140338635045905;1.0663472816772697;0.9998597675538721;0.9466019697452195;1.0000848521399985
57.644478;1.0572351991454463;0.9830144075884961;0.9298279202571254;-0.05152020087451304;-0.04873244247399977;1.0567451536274841;9.99914190949537;0.9462124468922971;0.02014035756535997;1.0663476585502234;0.9998610284874176;0.9466015127942985;1.0000852746359585
57.654478;1.0572346146100222;0.983014278104669;0.9298275235563839;-0.05152020012784758;-0.0487324424704196;1.0567467694290522;9.999165220838604;0.9462139935999397;0.020140377808408282;1.0663480133815304;0.9998622881837584;0.9466010137873102;1.0000857645812142
57.664478;1.057234040965108;0.9830142093321317;0.9298271350448185;-0.05152019937751402;-0.04873244247344994;1.0567483751706979;9.999187848313396;0.9462155771268658;0.020140399381380496;1.066348344933607;0.9998635458555416;0.9466004722029002;1.00008632452234
57.674478;1.0572334808787733;0.9830142023396707;0.9298267567508498;-0.05152019862494562;-0.048732442483186506;1.0567499719055466;9.99920971382079;0.9462171895637864;0.020140422286207948;1.0663486531352064;0.9998648018076598;0.9465998890080982;1.000086955071335
57.684478;1.0572329354740135;0.9830142574714692;0.9298263915715327;-0.05152019787152799;-0.048732442499456914;1.0567515583219171;9.999230731463156;0.9462188234019056;0.020140446533936526;1.0663489390794696;0.9998660565703387;0.9465992662390786;1.0000876555632718
57.694478;1.057232404608159;0.9830143736137554;0.9298260429295268;-0.05152019711850274;-0.04873244252191546;1.056753132128786;9.999250818498806;0.9462204710296916;0.02014047215835854;1.0663492044319585;0.9998673105917372;0.9465986059418918;1.0000884250070827
57.704478;1.057231887474433;0.9830145481453079;0.9298257140884273;-0.05152019636701692;-0.04873244255022901;1.0567546912844645;9.999269900322949;0.9462221244648662;0.02014049920636972;1.0663494507120248;0.999868564998244;0.9465979097288685;1.0000892622432855
57.714478;1.0572313835215401;0.9830147775679994;0.9298254083674922;-0.05152019561826968;-0.048732442584197753;1.0567562343109047;9.999287915166958;0.9462237758592926;0.02014052772033413;1.0663496795000178;0.999869822002616;0.9465971789235036;1.000090165245031
57.724478;1.057230893203776;0.9830150582121725;0.9298251303510613;-0.05152019487363814;-0.048732442623689726;1.0567577597243951;9.999304818523683;0.9462254182547891;0.020140557736851465;1.0663498932809279;0.9998710840027153;0.9465964143362784;1.0000911301005315
57.734478;1.057230418222113;0.9830153869846009;0.9298248861657998;-0.05152019413469271;-0.04873244266842485;1.0567592655250775;9.999320577284857;0.9462270456960146;0.020140589286029714;1.0663500949936158;0.9998723523477011;0.9465956160345348;1.0000921508158536
57.744478;1.0572299608768976;0.9830157620151307;0.9298246820040219;-0.05152019340306203;-0.04873244271781563;1.056760749385782;9.999335158355949;0.9462286525703797;0.020140622375580317;1.0663502861652534;0.9998736274769576;0.9465947835125296;1.000093220408882
57.754478;1.0572295227509112;0.9830161824590848;0.9298245226027452;-0.05152019268025925;-0.048732442770930966;1.0567622089562665;9.999348531306037;0.9462302330241478;0.02014065698013701;1.0663504659537357;0.999874909935693;0.9465939160029951;1.000094332003924
57.764478;1.0572291040781263;0.9830166477420504;0.9298244111718642;-0.051520191967682295;-0.0487324428264701;1.0567636417773676;9.999360683955075;0.9462317814014616;0.020140693046033005;1.0663506316801816;0.9998762002645177;0.9465930127159118;1.0000954789550747
57.774478;1.0572287044044435;0.9830171573074481;0.9298243501075549;-0.05152019126679234;-0.048732442882840274;1.0567650451782562;9.99937162772972;0.9462332931273431;0.02014073050168442;1.066350779318881;0.9998774982098451;0.9465920729028597;1.0000966547068857
57.784478;1.057228323786748;0.9830177108903727;0.9298243410497559;-0.05152019057921255;-0.04873244293851857;1.0567664167890674;9.999381386551317;0.9462347649360895;0.02014076926980313;1.0663509036463823;0.9998788030918254;0.9465910962287012;1.0000978531351086
57.794478;1.0572279636605757;0.9830183086776652;0.929824384366419;-0.05152018990672565;-0.04873244299241653;1.056767755924592;9.999389984425653;0.9462361947787977;0.02014080927868448;1.066350998888221;0.999880114617216;0.9465900833747336;1.0000990688132736
57.804478;1.0572276265861833;0.9830189511493376;0.9298244792124786;-0.05152018925120705;-0.048732443043874446;1.0567690646974757;9.999397438856988;0.9462375817425454;0.020140850464120657;1.0663510597315837;0.9998814326790192;0.9465890361427155;1.0001002966578862
57.814478;1.057227314752981;0.983019638447763;0.9298246241811654;-0.05152018861448237;-0.04873244309246609;1.0567703476022299;9.999403757838813;0.9462389257877293;0.020140892757572363;1.066351081840468;0.9998827570632769;0.9465879570165693;1.000101531702449
57.824478;1.057227028932749;0.9830203698506674;0.929824817778162;-0.051520187998387236;-0.048732443137988635;1.056771610147596;9.999408939606539;0.946240227834165;0.020140936066784115;1.0663510617635035;0.9998840880387154;0.9465868482605309;1.0001027694091105
57.834478;1.0572267692301913;0.9830211444085244;0.929825058566891;-0.05152018740498024;-0.048732443180578226;1.056772857585159;9.999412974335078;0.9462414905875244;0.020140980265231263;1.0663509966493676;0.9998854269200651;0.9465857112397837;1.0001040058094668
57.844478;1.057226536256634;0.9830219616899387;0.9298253451145331;-0.05152018683643775;-0.048732443220625726;1.0567740941016455;9.999415846380503;0.9462427190462167;0.020141025201174723;1.0663508837088713;0.9998867757648907;0.9465845469817343;1.000105237194024
57.854478;1.057226331339119;0.983022821324748;0.9298256758223007;-0.05152018629470501;-0.04873244325859389;1.0567753227209742;9.999417536320621;0.9462439195567055;0.02014107071630848;1.0663507195824469;0.9998881367971564;0.9465833570882456;1.000106459725345
57.864478;1.0572261561663834;0.9830237228200613;0.9298260489781082;-0.05152018578147284;-0.04873244329498213;1.0567765456240352;9.999418025487508;0.9462450984735585;0.020141116661119396;1.066350500428538;0.9998895126722964;0.946582143779756;1.000107669738679
57.874478;1.0572260120695307;0.9830246665162559;0.9298264630436432;-0.051520185298522155;-0.048732443330261735;1.056777764015186;9.999417305527253;0.946246261646868;0.020141162905380535;1.0663502227747532;0.9998909069921821;0.9465809095645894;1.0001088649501089
57.884478;1.0572258994959562;0.9830256540748414;0.9298269167471158;-0.051520184847890504;-0.04873244336471614;1.0567789777576606;9.999415388272947;0.9462474137435699;0.020141209336184827;1.0663498840022423;0.999892323732895;0.9465796570852445;1.000110045209343
57.894478;1.057225818709764;0.9830266882233547;0.9298274089385491;-0.05152018443172727;-0.04873244339841285;1.0567801857976824;9.999412308077792;0.9462485574589664;0.02014125584193563;1.0663494823130577;0.9998937665276434;0.9465783889465988;1.0001112118869637
57.904478;1.0572257706699244;0.98302777281131;0.9298279384051723;-0.05152018405212757;-0.04873244343136111;1.0567813868222111;9.99940811892251;0.9462496941361707;0.02014130230567083;1.0663490172030403;0.9998952386523557;0.9465771076386427;1.0001123665553748
57.914478;1.057225756644259;0.9830289123450616;0.9298285038769619;-0.0515201837110182;-0.04873244346365582;1.0567825790228873;9.999402892644866;0.9462508247203151;0.02014134862126723;1.0663484901446474;0.9998967424814573;0.946575816029203;1.000113509656994
57.924478;1.0572257771099605;0.9830301103429792;0.9298291043204234;-0.05152018341006126;-0.048732443495471685;1.0567837596436664;9.999396714063412;0.946251949438587;0.020141394711684323;1.0663479046139894;0.9998982784792901;0.9465745180980268;1.0001146395532794
57.934478;1.0572258308907352;0.9830313680492043;0.9298297390531947;-0.05152018315055078;-0.04873244352704914;1.0567849253014723;9.999389672025453;0.9462530672372291;0.02014144052526073;1.0663472656476807;0.9998998452177695;0.9465732188416622;1.0001157523504565
57.944478;1.0572259149699945;0.9830326843249066;0.9298304074438458;-0.05152018293333324;-0.04873244355876246;1.0567860728826666;9.999381855238754;0.9462541759030437;0.020141486017837783;1.0663465791673503;0.9999014403690284;0.9465719232934917;1.000116842764035
57.954478;1.0572260250416388;0.9830340563320236;0.929831108795437;-0.05152018275888148;-0.048732443591118856;1.0567872005340218;9.99937335585648;0.9462552724366667;0.020141531142133223;1.0663458510563997;0.9999030616681237;0.9465706357886666;1.0001179054956981
57.964478;1.0572261564968723;0.9830354804625479;0.9298318426708015;-0.05152018262754167;-0.04873244362459944;1.0567883080429235;9.999364271125827;0.9462563534395956;0.020141575844779776;1.0663450861825752;0.9999047072296231;0.9465693599394281;1.0001189357852125
57.974478;1.05722630568156;0.9830369527220857;0.9298326086458302;-0.05152018253970234;-0.048732443659531804;1.0567893962382533;9.999354694904687;0.9462574156902595;0.02014162006113351;1.0663442879454783;0.9999063754625303;0.9465680989812981;1.0001199288105946
57.984478;1.0572264711806514;0.9830384684421587;0.9298334049092016;-0.05152018249560407;-0.048732443696158485;1.0567904662650807;9.999344709118214;0.9462584569681588;0.020141663716060916;1.0663434588313456;0.9999080655554082;0.9465668562864009;1.0001208788302391
57.994478;1.0572266541965367;0.9830400216306159;0.9298342271727874;-0.05152018249504986;-0.04873244373473357;1.0567915190996693;9.99933438437132;0.9462594763894415;0.020141706737109015;1.066342601406261;0.999909777880791;0.94656563563301;1.000121778803814
58.004478;1.0572268574601733;0.9830416048211801;0.9298350690906694;-0.05152018253737571;-0.04873244377553192;1.0567925549751689;9.999323781827524;0.94626047375156;0.020141749058437377;1.066341718741904;0.9999115130190113;0.9465644410370364;1.000122621056791
58.014478;1.0572270837042115;0.9830432100895244;0.9298359234586359;-0.05152018262157842;-0.048732443818886494;1.05679357333027;9.9993129493239;0.9462614487420307;0.02014179061095821;1.0663408141799717;0.9999132704607205;0.9465632762243861;1.000123398827954
58.024478;1.0572273349747872;0.983044830241562;0.9298367835443987;-0.051520182746509366;-0.04873244386524717;1.0567945734262427;9.999301912644144;0.9462624006801319;0.020141831321366946;1.0663398910019888;0.9999150482339749;0.9465621436017263;1.0001241074070926
58.034478;1.0572276129972986;0.9830464593530065;0.92983764436542;-0.05152018291094075;-0.048732443915188245;1.056795554885142;9.999290671010511;0.9462633285163287;0.020141871116137806;1.0663389521373647;0.999916843329328;0.9465610437897473;1.000124744128412
58.044478;1.0572279200130714;0.9830480927357986;0.9298385030879153;-0.05152018311339947;-0.0487324439694485;1.0567965178735053;9.999279205026664;0.9462642306794222;0.02014190991715309;1.0663380000245035;0.9999186523890886;0.9465599767673681;1.00012530786966
58.054478;1.0572282593348437;0.9830497263253524;0.9298393582432326;-0.05152018335226411;-0.04873244402900357;1.0567974625933871;9.99926748956226;0.9462651046435301;0.020141947644075054;1.0663370371563876;0.999920471692916;0.9465589431391365;1.0001257990044274
58.064478;1.0572286353097333;0.9830513559372432;0.929840208754928;-0.05152018362618891;-0.04873244409498089;1.0567983883865026;9.999255505229835;0.9462659464972965;0.020141984230573985;1.066336066536283;0.9999222966685326;0.9465579442215944;1.0001262195706038
58.074478;1.0572290527599895;0.9830529771688618;0.9298410537496704;-0.05152018393421406;-0.048732444168400744;1.0567992936029074;9.999243247192394;0.9462667511031492;0.02014201962888258;1.0663350908805476;0.9999241220838582;0.9465569818759569;1.000126572612565
58.084478;1.057229516114388;0.9830545858364351;0.9298418930656024;-0.05152018427547575;-0.04873244424998699;1.0568001764287909;9.999230726855984;0.9462675132510535;0.020142053789940922;1.0663341119904783;0.9999259424194994;0.9465560585501771;1.0001268609648806
58.094478;1.0572300285204772;0.9830561784555707;0.9298427276642522;-0.05152018464896886;-0.048732444340216875;1.0568010356848578;9.999217971990987;0.9462682290098211;0.020142086646496884;1.0663331316727043;0.999927751622871;0.9465551769091205;1.0001270867467946
58.104478;1.0572305912507092;0.9830577528802275;0.9298435597816682;-0.051520185053336644;-0.04873244443951146;1.0568018706827609;9.999205027316991;0.9462688955885731;0.02014211812415667;1.0663321524907186;0.999929542958082;0.9465543393062302;1.0001272517650635
58.114478;1.0572312039685388;0.9830593086938925;0.9298443930616971;-0.05152018548658147;-0.04873244454835442;1.0568026806959778;9.999191943584707;0.946269509867704;0.020142148161995388;1.0663311772164765;0.999931309725814;0.9465535476297856;1.0001273579879737
58.124478;1.0572318657442685;0.9830608465608726;0.9298452323630096;-0.05152018594615159;-0.0487324446672987;1.056803465160475;9.999178760453196;0.9462700679276937;0.020142176712501392;1.0663302084507011;0.9999330462919523;0.9465528033340668;1.000127407657541
58.134478;1.0572325749384661;0.9830623672226387;0.9298460835923308;-0.05152018642944147;-0.048732444797002186;1.056804224125323;9.999165503714908;0.9462705663195247;0.020142203726299292;1.0663292486388931;0.9999347483021596;0.9465521077573458;1.0001274028274947
58.144478;1.057233327546733;0.9830638713839028;0.9298469539200592;-0.05152018693424882;-0.04873244493827011;1.0568049575495135;9.999152192909948;0.9462710031219042;0.020142229144544416;1.066328299168508;0.9999364122498671;0.9465514627014696;1.0001273443590641
58.154478;1.057234116903838;0.9830653600713105;0.9298478513479943;-0.05152018745899535;-0.04873244509197224;1.0568056638948256;9.999138843906788;0.9462713773579978;0.02014225290906143;1.0663273592655311;0.9999380354738724;0.9465508704717158;1.0001272316398724
58.164478;1.057234935652987;0.9830668344087633;0.9298487835086084;-0.05152018800246001;-0.04873244525903389;1.0568063399096916;9.999125469387835;0.9462716877376828;0.020142274983819233;1.066326426390367;0.9999396165944676;0.9465503334703006;1.0001270636072834
58.174478;1.0572357771216339;0.9830682951239497;0.9298497567295382;-0.05152018856319607;-0.048732445440536884;1.0568069813424872;9.99911208035445;0.9462719324841563;0.020142295368189546;1.066325497487373;0.9999411557700558;0.9465498540595103;1.0001268399491137
58.184478;1.0572366345528241;0.9830697423272451;0.9298507754069726;-0.05152018913940721;-0.04873244563742906;1.0568075829450165;9.999098685991378;0.9462721103938655;0.020142314094127037;1.0663245693667966;0.9999426546783929;0.9465494344227138;1.0001265618334665
58.194478;1.057237499919074;0.9830711754929791;0.9298518414045084;-0.05152018972929791;-0.04873244585004368;1.0568081380701269;9.99908529581473;0.9462722218712212;0.02014233121970004;1.066323638138266;0.9999441164515517;0.9465490759345768;1.0001262319185227
58.204478;1.0572383640710443;0.9830725937774705;0.9298529542576582;-0.05152019033127737;-0.048732446078257975;1.0568086388260174;9.99907192588251;0.9462722691812496;0.020142346823879744;1.0663226988334924;0.9999455457476151;0.9465487784664677;1.0001258535016504
58.214478;1.0572392176468837;0.9830739962590137;0.9298541125094455;-0.05152019094392585;-0.04873244632198003;1.056809076715704;9.999058602890955;0.9462722556695217;0.020142360997621008;1.066321745928593;0.9999469485258815;0.9465485406083263;1.000125429782193
58.224478;1.0572400517932392;0.983075381692661;0.9298553143978433;-0.0515201915659287;-0.04873244658118984;1.0568094437364242;9.999045361049378;0.9462721841814593;0.02014237382978551;1.0663207743458794;0.9999483310289028;0.9465483604622947;1.0001249636997456
58.234478;1.0572408588480997;0.9830767486358309;0.9298565572595446;-0.05152019219593293;-0.048732446855821406;1.0568097333478523;9.999032233940337;0.9462720561307949;0.02014238538979322;1.0663197801558377;0.9999496986307658;0.9465482359154884;1.0001244576120276
58.244478;1.057241632735587;0.9830780961859525;0.9298578376310928;-0.05152019283228489;-0.04873244714588521;1.0568099401516364;9.999019248471233;0.9462718721857774;0.020142395719222373;1.0663187606833155;0.9999510555621415;0.9465481648316421;1.0001239128192876
58.254478;1.057242368864841;0.9830794244696444;0.9298591521082293;-0.051520193472781424;-0.04873244745151664;1.0568100588260478;9.999006429413502;0.9462716337182973;0.020142404842927248;1.0663177142594296;0.9999524057716026;0.9465481454069075;1.0001233299149437
58.264478;1.0572430643514468;0.9830807344052672;0.9298604971731237;-0.05152019411461445;-0.04873244777277881;1.056810083899741;9.998993813521787;0.9462713438264093;0.02014241278347251;1.066316640081713;0.9999537544436863;0.9465481762080418;1.0001227102386507
58.274478;1.0572437183873236;0.9830820269517424;0.9298618685500477;-0.05152019475455296;-0.04873244810941249;1.0568100106287117;9.998981454597619;0.9462710074605816;0.02014241955956701;1.0663155379665366;0.9999551090184977;0.9465482565427423;1.0001220569886382
58.284478;1.0572443316041829;0.9830833027168187;0.9298632613706926;-0.0515201953892137;-0.048732448460536704;1.0568098358292184;9.99896941224483;0.946270630794129;0.020142425179187313;1.0663144075447004;0.999956478834607;0.9465483871179594;1.0001213744954187
58.294478;1.0572449047451624;0.9830845621468854;0.9298646707158637;-0.05152019601540761;-0.048732448824412807;1.0568095579920906;9.998957743241236;0.946270220488749;0.02014242963970694;1.0663132475402586;0.9999578737385928;0.9465485696202262;1.000120666368033
58.304478;1.0572454380873313;0.9830858053940993;0.9298660923424825;-0.051520196630495674;-0.048732449198560825;1.056809177183518;9.99894650483264;0.9462697836263764;0.020142432925728277;1.0663120558730879;0.9999593027725215;0.9465488053494555;1.0001199344875984
58.314478;1.057245932419926;0.983087031427921;0.9298675235765634;-0.051520197232408096;-0.04873244958022236;1.056808694881338;9.998935761376428;0.9462693280373585;0.02014243500548478;1.0663108301107957;0.9999607738086612;0.9465490940664056;1.0001191793288187
58.324478;1.0572463901621858;0.9830882371526221;0.9298689633757858;-0.05152019781937712;-0.04873244996698085;1.0568081132114653;9.998925587772792;0.9462688617090991;0.020142435840289106;1.0663095675689884;0.9999622936948594;0.9465494334313537;1.0001184006586332
58.334478;1.0572468144705454;0.983089417807401;0.9298704113196552;-0.05152019838991539;-0.0487324503571498;1.05680743399498;9.99891606682463;0.9462683915609335;0.02014243540368556;1.0663082653589506;0.9999638679303733;0.946549819312965;1.00011759814843
58.344478;1.0572472073205992;0.983090568718447;0.9298718665510529;-0.05152019894310687;-0.048732450749646175;1.0568066589798213;9.99890728288801;0.9462679233878878;0.020142433696919575;1.0663069211169522;0.9999655001404314;0.9465502468250812;1.0001167716605899
58.354478;1.0572475690262098;0.9830916871516611;0.929873327529005;-0.05152019947870566;-0.04873245114363955;1.0568057909184376;9.998899313531592;0.9462674628100807;0.020142430755409595;1.0663055338441694;0.9999671922140886;0.9465507111471825;1.0001159211900348
58.364478;1.0572478994586538;0.9830927731276621;0.9298747925395104;-0.051520199996886805;-0.04873245153823753;1.0568048336757905;9.998892220042192;0.9462670159417841;0.020142426644188676;1.066304103582954;0.9999689450898571;0.9465512078542397;1.0001150475593616
58.374478;1.0572481997194791;0.9830938286721603;0.9298762603027326;-0.05152020049793904;-0.04873245193230467;1.0568037915685162;9.998886049445321;0.9462665894898465;0.020142421448658902;1.0663026305605174;0.9999707593438071;0.9465517331274816;1.000114153834677
58.384478;1.0572484732525051;0.9830948564552879;0.929877730338845;-0.051520200982065806;-0.04873245232458664;1.0568026692824235;9.998880848771273;0.9462661898899873;0.02014241527211253;1.0663011152798951;0.9999726349826562;0.9465522837642248;1.0001132451908226
58.394478;1.0572487255904859;0.9830958591775657;0.929879203092576;-0.05152020144925798;-0.0487324527139371;1.0568014721923529;9.9988766727334;0.9462658216865769;0.020142408234358252;1.0662995592043554;0.999974571123525;0.9465528568690443;1.0001123273334012
58.404478;1.0572489628713517;0.9830968391169784;0.9298806797427516;-0.05152020189915795;-0.048732453099380735;1.0568002065385598;9.998873581690917;0.9462654865481411;0.020142400463285533;1.066297964615186;0.9999765664167389;0.9465534495859226;1.0001114061220515
58.414478;1.0572491910268236;0.9830977974151357;0.929882161852167;-0.05152020233093183;-0.048732453480117795;1.0567988794203775;9.998871637200532;0.9462651837735486;0.020142392091244007;1.066296333802021;0.9999786194963959;0.9465540590673092;1.0001104881887983
58.424478;1.0572494162125272;0.9830987340867038;0.9298836512696858;-0.05152020274341476;-0.0487324538555638;1.0567974987027133;9.998870893332516;0.946264911866493;0.020142383263737844;1.066294669433941;0.9999807287670626;0.9465546825781316;1.000109580808007
58.434478;1.0572496447042525;0.9830996485859222;0.9298851501075591;-0.05152020313558867;-0.048732454225280705;1.0567960729376902;9.99887138331536;0.9462646699115163;0.02014237414751431;1.06629297600708;0.9999828922635844;0.9465553177759238;1.0001086908854868
58.444478;1.0572498820602168;0.9831005401470576;0.9298866601926505;-0.05152020350685126;-0.048732454588749044;1.0567946107644068;9.998873109822599;0.9462644580013827;0.020142364922611056;1.0662912601791477;0.9999851077010874;0.946555962862642;1.0001078236802425
58.454478;1.0572501330194857;0.9831014080075182;0.9298881826578341;-0.05152020385686286;-0.04873245494534734;1.0567931200317924;9.998876048653496;0.9462642767891659;0.020142355766225153;1.0662895297413029;0.9999873722103676;0.9465566161113167;1.0001069822588244
58.464478;1.0572504021610896;0.9831022517157628;0.9298897183697067;-0.05152020418535555;-0.04873245529459805;1.0567916079684556;9.998880164296423;0.9462641266240498;0.020142346849970762;1.0662877926063519;0.9999896821384493;0.9465572752433986;1.0001061679885017
58.474478;1.0572506940806823;0.983103071310467;0.9298912680578939;-0.05152020449198859;-0.048732455636234746;1.0567900818772251;9.99888542307395;0.9462640072049318;0.020142338338818906;1.066286056364894;0.9999920332973583;0.9465579372555442;1.0001053809708336
58.484478;1.0572510126984451;0.9831038669846051;0.9298928317813683;-0.051520204776180974;-0.04873245597013201;1.0567885490609485;9.998891793912174;0.9462639178308222;0.02014233037449426;1.0662843278893124;0.999994421588838;0.9465585982379574;1.0001046200151216
58.494478;1.0572513606483538;0.9831046384063383;0.929894408804134;-0.05152020503700893;-0.048732456296359444;1.056787016394442;9.998899241198137;0.946263857602676;0.02014232307481635;1.0662826127423104;0.9999968433148948;0.9465592531354188;1.0001038830665618
58.504478;1.0572517393738774;0.9831053843723899;0.9298959977742287;-0.05152020527316479;-0.04873245661517789;1.0567854902324099;9.998907717186475;0.9462638254314578;0.02014231656305772;1.0662809154000628;0.9999992945768378;0.9465598960771788;1.0001031682647517
58.514478;1.0572521495986045;0.9831061029807535;0.9298975965187514;-0.051520205483105805;-0.048732456926807104;1.0567839765494778;9.998917160403456;0.9462638198212625;0.020142310979833784;1.0662792403617471;1.0000017708200795;0.9465605208518045;1.0001024746689404
58.524478;1.0572525916533246;0.9831067919544274;0.9298992017678388;-0.05152020566550873;-0.04873245723114394;1.056782480948271;9.998927503135787;0.9462638388324592;0.02014230645741277;1.0662775923883534;1.0000042673574723;0.946561120917676;1.000101802160676
58.534478;1.0572530648802092;0.9831074489666977;0.9299008093670187;-0.051520205819603974;-0.04873245752766037;1.0567810084492604;9.998938679845638;0.9462638805432415;0.020142303093981986;1.0662759752860138;1.0000067800561736;0.946561689281354;1.0001011510587463
58.544478;1.0572535667058347;0.9831080720246457;0.9299024148775388;-0.05152020594498022;-0.04873245781556839;1.0567795632405843;9.99895062956378;0.9462639432739832;0.02014230095038878;1.0662743907836694;1.0000093057386998;0.9465622186526144;1.000100522096989
58.554478;1.0572540932332097;0.9831086596125705;0.9299040141607501;-0.051520206041246255;-0.048732458094137864;1.056778148358694;9.998963294918886;0.9462640250224834;0.020142300053855353;1.066272838427727;1.0000118424925117;0.9465627018262084;1.0000999166514
58.564478;1.0572546408771153;0.9831092103740423;0.9299056036653356;-0.051520206108109486;-0.04873245836278794;1.0567767656692733;9.998976622870169;0.9462641228421906;0.02014230039896925;1.0662713158466914;1.0000143892693572;0.9465631317827052;1.0000993367627278
58.574478;1.0572552072903363;0.9831097226402837;0.9299071804166056;-0.051520206145689085;-0.048732458620859856;1.0567754167982648;9.998990567488969;0.946264233119158;0.020142301959735494;1.0662698192593438;1.0000169443054816;0.9465635015897049;1.000098784957756
58.584478;1.0572557911864515;0.9831101946368472;0.9299087421583278;-0.05152020615454952;-0.04873245886745009;1.0567741043688124;9.999005089571638;0.9462643520022;0.020142304709079784;1.0662683447338646;1.0000195041207638;0.9465638046534859;1.0000982640265974
58.594478;1.057256391515586;0.9831106256697649;0.9299102877299292;-0.0515202061353636;-0.04873245910153483;1.0567728320822993;9.999020152646464;0.9462644750794782;0.020142308622313632;1.0662668894160294;1.0000220645631501;0.9465640351656861;1.0000977768063253
58.604478;1.0572570066884677;0.9831110166677958;0.9299118169384082;-0.05152020608857693;-0.04873245932229617;1.0567716035343397;9.999035720397611;0.9462645972474117;0.020142313667296647;1.066265451590893;1.0000246218963469;0.9465641882020057;1.000097325872566
58.614478;1.0572576342683369;0.9831113691981097;0.9299133297055175;-0.05152020601444772;-0.04873245952927969;1.0567704216316345;9.999051758236252;0.9462647132918082;0.020142319800759666;1.0662640303027082;1.0000271725450036;0.9465642593486924;1.0000969128147006
58.624478;1.057258271266671;0.9831116845574044;0.9299148254678217;-0.05152020591324375;-0.04873245972218552;1.056769289643821;9.999068238847348;0.9462648186415052;0.02014232698273209;1.0662626253167289;1.0000297128460256;0.9465642447329721;1.0000965373006643
58.634478;1.057258914839693;0.9831119636790789;0.9299163034171529;-0.05152020578511558;-0.04873245990068429;1.0567682120457245;9.999085146436101;0.9462649099897747;0.02014233520316266;1.0662612369637976;1.000032239010379;0.9465641413664087;1.0000961968390294
58.644478;1.057259562693903;0.9831122074158847;0.9299177629305551;-0.051520205629836086;-0.048732460064521706;1.0567671940979313;9.99910247400362;0.9462649854552272;0.02014234448910278;1.0662598658422962;1.000034747072736;0.9465639461200783;1.0000958873604908
58.654478;1.057260212894967;0.983112417130905;0.9299192034500718;-0.051520205446884314;-0.04873246021370759;1.0567662415776775;9.99912022060228;0.9462650440785358;0.020142354881139794;1.0662585125562092;1.0000372336543888;0.946563653830425;1.0000956039667142
58.664478;1.0572608634196952;0.9831125950462822;0.9299206238310891;-0.051520205235770236;-0.04873246034850382;1.0567653607980705;9.999138395054178;0.9462650850399205;0.020142366405725302;1.066257177371203;1.0000396968107077;0.9465632570463843;1.0000953419360081
58.674478;1.057261511776186;0.9831127440256293;0.9299220218507935;-0.05152020499630322;-0.04873246046917088;1.0567645580997234;9.999157015120462;0.9462651074073309;0.020142379058067737;1.0662558597776073;1.000042135579182;0.946562747801361;1.0000950976932514
58.684478;1.0572621548709167;0.9831128675484954;0.9299233945753645;-0.051520204728756756;-0.04873246057578276;1.0567638393247625;9.999176094601486;0.946265110719837;0.02014239279225763;1.0662545580959204;1.0000445487705474;0.9465621197350098;1.0000948687169415
58.694478;1.0572627894915958;0.9831129703697802;0.929924739552913;-0.051520204433871085;-0.04873246066823026;1.0567632091722114;9.99919562870366;0.946265096018822;0.020142407523406194;1.066253269826899;1.000046934042349;0.9465613692628253;1.0000946526472878
58.704478;1.057263413204836;0.9831130590218824;0.9299260557523188;-0.05152020411266247;-0.04873246074625583;1.0567626699269022;9.999215588938274;0.9462650664247791;0.02014242314394645;1.066251993213482;1.0000492874911773;0.9465604953274098;1.0000944467334871
58.714478;1.0572640247196028;0.9831131413442439;0.9299273431240773;-0.05152020376614664;-0.048732460809542306;1.0567622207444463;9.999235925927962;0.9462650261423234;0.020142439543374486;1.0662507289035086;1.0000516040324854;0.946559498330042;1.0000942483581625
58.724478;1.0572646237242376;0.9831132256407367;0.9299286012661546;-0.0515202033949844;-0.04873246085791328;1.0567618584880971;9.999256573110317;0.9462649786296603;0.020142456619173587;1.0662494803439917;1.0000538788008;0.9465583795120573;1.000094056358973
58.734478;1.0572652108176546;0.9831133202274206;0.9299298284105029;-0.05152020299924997;-0.048732460891531035;1.0567615791691254;9.999277450294839;0.9462649258399616;0.020142474269218738;1.0662482529022517;1.0000561086488073;0.9465571412234346;1.0000938719294237
58.744478;1.0572657871924702;0.98311343331187;0.9299310211491885;-0.051520202578757404;-0.04873246091098638;1.0567613786205745;9.999298467555837;0.946264868373917;0.020142492374712;1.0662470523459693;1.0000582923567087;0.946555787259244;1.000093698631061
58.754478;1.0572663538121907;0.9831135726631682;0.9299321754306058;-0.05152020213363906;-0.048732460917320704;1.0567612524641348;9.999319528635837;0.9462648053772976;0.020142510803968488;1.0662458835139104;1.0000604297131575;0.9465543227277957;1.0000935418062424
58.764478;1.057266910692264;0.9831137452225545;0.9299332885328851;-0.05152020166451644;-0.04873246091202822;1.0567611963071428;9.999340534595397;0.9462647344055672;0.020142529441860724;1.066244749905483;1.0000625204710245;0.946552754021263;1.000093407337765
58.774478;1.057267456804303;0.9831139573450082;0.9299343596509485;-0.05152020117239018;-0.04873246089706711;1.0567612061103604;9.999361388368866;0.9462646515326144;0.02014254821524875;1.0662436539712672;1.0000645638870027;0.9465510886919504;1.000093299973293
58.784478;1.057267990774457;0.9831142148449312;0.9299353884947675;-0.051520200658515904;-0.04873246087488438;1.0567612784816147;9.99938199810116;0.9462645513550332;0.020142567096146174;1.0662425974311294;1.0000665591176126;0.9465493344627882;1.0000932219778826
58.794478;1.0572685117505227;0.9831145221064976;0.929936374197306;-0.05152020012421643;-0.04873246084831562;1.0567614114249944;9.999402278932205;0.9462644273116868;0.02014258608805961;1.0662415811610797;1.0000685056343772;0.9465474982910306;1.0000931729532163
58.804478;1.057269019608836;0.9831148816922589;0.9299373155864675;-0.05152019957075228;-0.048732460820247285;1.056761604759937;9.999422158778708;0.9462642725263807;0.020142605212250784;1.0662406050015103;1.0000704034704195;0.9465455866827421;1.0000931508546866
58.814478;1.0572695149078177;0.9831152950314928;0.9299382117939672;-0.051520198999342764;-0.048732460793172006;1.056761859010932;9.999441585136083;0.9462640804486706;0.02014262450613835;1.066239668179444;1.000072253623906;0.9465436063647583;1.0000931530904007
58.824478;1.0572699988031635;0.9831157626453882;0.9299390621933489;-0.05152019841132671;-0.04873246076899132;1.0567621739864932;9.999460521223037;0.946263845037939;0.020142644023807853;1.066238769898741;1.0000740574908258;0.9465415639408682;1.0000931770650083
58.834478;1.0572704724040602;0.9831162837236669;0.9299398658411138;-0.05152019780839771;-0.04873246074913332;1.0567625484411742;9.999478934224188;0.9462635606212891;0.02014266383090232;1.0662379094819623;1.0000758156971212;0.946539464802007;1.0000932205023851
58.844478;1.0572709360752586;0.9831168562963545;0.9299406215052016;-0.051520197192671695;-0.048732460734548476;1.0567629803632161;9.999496788994284;0.9462632218183893;0.020142684003924608;1.066237086263296;1.000077528197625;0.9465373123477482;1.0000932817734707
58.854478;1.0572713895646892;0.9831174777585149;0.9299413282943744;-0.0515201965665369;-0.04873246072565577;1.056763467373406;9.999514047149576;0.9462628239688321;0.020142704635437426;1.0662362991632988;1.0000791949626404;0.9465351082751197;1.0000933601353523
58.864478;1.0572718327705328;0.9831181449778886;0.9299419857007698;-0.051520195932349834;-0.048732460722731866;1.0567640070356683;9.999530664897776;0.9462623633767466;0.02014272583162854;1.0662355456096981;1.0000808157937477;0.9465328538700063;1.0000934559320425
58.874478;1.057272266403785;0.9831188543920547;0.9299425930308087;-0.051520195292039064;-0.04873246072638339;1.0567645970638284;9.999546596653683;0.9462618367783907;0.02014274769347727;1.0662348208070862;1.0000823900444233;0.9465305510749398;1.0000935707536596
58.884478;1.0572726921121673;0.9831196023211174;0.9299431490535869;-0.05152019464694328;-0.048732460737570926;1.0567652359807884;9.999561807457372;0.9462612411270775;0.02014277030020427;1.0662341186754223;1.0000839169757103;0.946528202462709;1.0000937072922387
58.894478;1.0572731119775798;0.9831203847680514;0.9299436520315526;-0.051520193998027604;-0.04873246075734717;1.0567659236474076;9.999576279050572;0.9462605745680878;0.020142793711613264;1.0662334332371468;1.0000853957747604;0.9465258108256936;1.0000938691496195
58.904478;1.0572735276520733;0.9831211967788125;0.9299441000457705;-0.05152019334625244;-0.04873246078650867;1.0567666604317438;9.999590001798435;0.9462598374417904;0.02014281797333095;1.0662327588525646;1.000086825149204;0.9465233791500751;1.0000940604701147
58.914478;1.0572739399368833;0.9831220321871332;0.9299444911595014;-0.05152019269286;-0.04873246082532943;1.0567674461585743;9.999602966385154;0.9462590321783158;0.02014284312348129;1.066232090101587;1.0000882037667507;0.9465209105850062;1.0000942846791516
58.924478;1.0572743490392995;0.9831228838267354;0.9299448229885118;-0.05152019203943712;-0.0487324608735761;1.056768280361114;9.999615172627463;0.9462581623761928;0.020142869209405743;1.0662314219244156;1.0000895311170388;0.946518408359225;1.0000945433468365
58.934478;1.0572747546685355;0.9831237441822123;0.9299450924977667;-0.05152019138792306;-0.048732460930657945;1.0567691627952887;9.999626645443126;0.9462572314201774;0.02014289629252685;1.0662307495937888;1.0000908074908592;0.9465158763214592;1.0000948363862787
58.944478;1.0572751557690068;0.9831246061247251;0.9299452964997371;-0.051520190740726286;-0.04873246099570012;1.056770093192347;9.999637430728065;0.9462562411727382;0.02014292442994828;1.0662300685977275;1.0000920335536334;0.9465133196371273;1.0000951628083508
