time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.954478;1.0572755508059315;0.9831254630695362;0.9299454319394111;-0.05152019010062581;-0.048732461067608035;1.056771070978164;9.999647572733018;0.9462551918549456;0.02014295365252565;1.0662293743402766;1.0000932099338502;0.9465107445970561;1.0000955214945697
58.964478;1.0572759387203312;0.9831263088711353;0.9299454958275747;-0.051520189470274085;-0.04873246114522677;1.056772095454142;9.999657099109204;0.9462540829976462;0.020142983955097556;1.0662286619213894;1.0000943365178294;0.9465081574475877;1.0000959119042034
58.974478;1.0572763197008277;0.9831271375951232;0.9299454856081482;-0.05152018885172121;-0.04873246122747192;1.0567731656672468;9.999666025084549;0.9462529143423013;0.02014301530448352;1.0662279268723016;1.0000954120783894;0.9465055630149288;1.00009633391935
58.984478;1.0572766954604083;0.9831279429233494;0.9299453996763699;-0.05152018824635826;-0.04873246131329789;1.0567742796992259;9.999674365478347;0.9462516864195312;0.020143047661947855;1.0662271662653655;1.000096434882064;0.9465029643975107;1.0000967869226747
58.994478;1.0572770687121535;0.9831287179626725;0.9299452373615836;-0.051520187655203185;-0.04873246140164694;1.0567754345059146;9.999682139784051;0.9462504007127939;0.02014308099592588;1.06622637890148;1.0000974039087165;0.9465003638675621;1.0000972693288852
59.004478;1.0572774420793085;0.9831294559805979;0.9299449988276153;-0.05152018707931132;-0.04873246149146231;1.0567766266316527;9.999689369439732;0.9462490594376463;0.020143115270302048;1.0662255646925818;1.000098319474695;0.9464977636666222;1.0000977791073313
59.014478;1.0572778178144076;0.9831301515804768;0.9299446852477998;-0.05152018652019641;-0.04873246158159849;1.0567778527877785;9.999696074657864;0.9462476653863118;0.02014315043549413;1.066224724187252;1.0000991825393497;0.9464951662910706;1.0000983146574585
59.024478;1.0572781981799428;0.9831308017103895;0.9299442988230765;-0.05152018598006313;-0.04873246167069606;1.056779109598828;9.999702271069578;0.9462462217456556;0.02014318644392146;1.0662238586981896;1.0000999934864416;0.9464925749280045;1.0000988749884032
59.034478;1.0572785854177469;0.9831314057452029;0.9299438425442083;-0.051520185461643116;-0.04873246175727789;1.0567803931122215;9.999707965956132;0.9462447317577815;0.020143223265156218;1.0662229704635173;1.0001007512833007;0.9464899940359704;1.0000994591818169
59.044478;1.0572789818320203;0.9831319644933697;0.9299433197650684;-0.05152018496776949;-0.04873246183989601;1.0567816989975702;9.999713159701969;0.9462431983814015;0.020143260882208257;1.0662220621119138;1.0001014534803048;0.9464874293393737;1.0001000662611963
59.054478;1.0572793901819026;0.9831324792156275;0.9299427335382437;-0.05152018450107363;-0.04873246191699926;1.0567830231344881;9.999717850498262;0.9462416240498334;0.020143299283666868;1.0662211360894192;1.0001020970808947;0.9464848869566101;1.0001006954961613
59.064478;1.0572798133833825;0.9831329515014157;0.9299420861492717;-0.051520184063867394;-0.04873246198669979;1.0567843620913997;9.999722035216676;0.9462400106202479;0.020143338455442545;1.066220195014572;1.0001026793496612;0.9464823725097359;1.0001013463624737
59.074478;1.0572802536223203;0.9831333833914475;0.9299413793555025;-0.051520183658084126;-0.048732462046804884;1.0567857131219454;9.999725708340135;0.9462383594034788;0.020143378367069614;1.0662192423716763;1.000103197931917;0.9464798910072209;1.0001020184258973
59.084478;1.0572807120360324;0.9831337769337559;0.9299406149860608;-0.05152018328531946;-0.04873246209514244;1.0567870733819922;9.99972886543464;0.9462366710544923;0.020143418972529685;1.0662182823157043;1.0001036503120435;0.9464774468040792;1.0001027113186474
59.094478;1.057281189387446;0.9831341337216779;0.9299397952795314;-0.05152018294680183;-0.04873246212988013;1.0567884394055616;9.999731509447868;0.9462349455312355;0.020143460234717844;1.0662173187227508;1.0001040328245583;0.9464750430951009;1.0001034245532188
59.104478;1.0572816868439037;0.9831344546375652;0.9299389228441054;-0.05152018264319353;-0.04873246214960788;1.056789807840811;9.999733650693507;0.9462331827289486;0.020143502135441704;1.0662163548847974;1.0001043402647236;0.9464726817865264;1.0001041575179908
59.114478;1.0572822055536752;0.9831347390595742;0.9299380005445205;-0.051520182374602645;-0.04873246215337585;1.0567911765337985;9.999735299468638;0.9462313834108894;0.02014354464996418;1.0662153941464787;1.0001045666981485;0.9464703640785506;1.000104909396035
59.124478;1.0572827450077515;0.983134984140135;0.9299370316331023;-0.05152018214089394;-0.04873246214073961;1.0567925445799518;9.999736464050043;0.9462295492862228;0.020143587720899806;1.0662144401242881;1.0001047068403748;0.946468091125011;1.0001056783349225
59.134478;1.057283301883228;0.9831351850667633;0.9299360200119219;-0.051520181941811585;-0.04873246211157441;1.056793911765289;9.999737160198059;0.9462276823765319;0.020143631263134627;1.066213495926267;1.0001047572346653;0.9464658643387989;1.0001064609385468
59.144478;1.0572838706063135;0.9831353357660078;0.9299349703860217;-0.05152018177675149;-0.048732462065837194;1.0567952783342534;9.999737416980288;0.9462257845032364;0.020143675193644513;1.0662125635384976;1.0001047162995322;0.9464636856553456;1.0001072528705945
59.154478;1.0572844446284104;0.9831354293398566;0.92993388788317;-0.05152018164463593;-0.04873246200355787;1.0567966447889536;9.999737268502882;0.9462238570480751;0.0201437194543936;1.066211644388561;1.000104583052415;0.9464615582977747;1.0001080490719105
59.164478;1.0572850168313042;0.9831354581263996;0.9299327769704497;-0.05152018154408946;-0.04873246192495327;1.056798011616382;9.99973674716896;0.9462219010496086;0.02014376400857281;1.0662107404355596;1.0001043559921512;0.9464594873354034;1.0001088433213334
59.174478;1.0572855789475843;0.9831354140577383;0.9299316410552417;-0.0515201814736591;-0.04873246183044206;1.0567993793328307;9.999735887159787;0.9462199178232525;0.020143808828997765;1.0662098543483136;1.000104033156639;0.9464574788976649;1.0001096287484545
59.184478;1.0572861211964717;0.9831352897329867;0.9299304838868553;-0.051520181431963824;-0.04873246172055058;1.0568007487149769;9.999734724390537;0.9462179097498035;0.020143853895131722;1.0662089886018302;1.000103612680181;0.9464555386373111;1.000110399241448
59.194478;1.0572866333657518;0.9831350791181951;0.9299293112563974;-0.05152018141781113;-0.04873246159592723;1.0568021209891763;9.999733293406718;0.9462158804915731;0.020143899190970364;1.0662081446493672;1.0001030934283903;0.9464536707653275;1.0001111502510067
59.204478;1.0572871065249003;0.9831347771441253;0.9299281311090959;-0.051520181430228636;-0.04873246145751018;1.0568034981055097;9.999731630249624;0.9462138346210026;0.02014394470467934;1.0662073225235111;1.0001024755503587;0.9464518776444053;1.0001118788465786
59.214478;1.057287533419549;0.9831343790628952;0.9299269522374807;-0.05152018146838119;-0.04873246130664762;1.0568048827249747;9.999729776324482;0.9462117774872901;0.020143990429433538;1.0662065208450022;1.0001017598515574;0.946450159450429;1.0001125839982945
59.224478;1.057287907825614;0.9831338804046812;0.9299257827642048;-0.05152018153142781;-0.04873246114502474;1.0568062773353084;9.99972778206328;0.9462097151479542;0.020144036349830804;1.066205737732418;1.0001009459060495;0.9464485142039452;1.0001132667797188
59.234478;1.0572882240979877;0.9831332776339221;0.9299246291120732;-0.05152018161830549;-0.048732460974402876;1.0568076831647013;9.999725708002936;0.9462076535111452;0.02014408242158088;1.0662049717153839;1.0001000307800525;0.946446938453133;1.0001139298269908
59.244478;1.0572884767234503;0.9831325690332688;0.9299234954581598;-0.051520181727628386;-0.04873246079630603;1.0568090996460742;9.999723618151707;0.9462055976450365;0.020144128569654095;1.0662042215779188;1.0000990097665075;0.9464454284401899;1.0001145765813415
59.254478;1.0572886601561444;0.9831317550469325;0.9299223834702336;-0.051520181857999225;-0.04873246061188182;1.056810524389047;9.999721572696858;0.9462035522333777;0.02014417470609991;1.0662034860860787;1.000097878373038;0.9464439811768657;1.0001152105919555
59.264478;1.057288769381203;0.9831308382574397;0.9299212923790944;-0.0515201820083252;-0.04873246042202451;1.0568119534960039;9.999719623356613;0.9462015222121317;0.0201442207491009;1.0662027644588243;1.000096633739031;0.9464425944504243;1.0001158348770824
59.274478;1.0572887999901506;0.9831298234097238;0.9299202201190886;-0.05152018217774925;-0.04873246022749298;1.0568133816920249;9.999717807535374;0.9461995130266527;0.02014426662909893;1.0662020571187492;1.0000952750827414;0.9464412657826178;1.0001164516236334
59.284478;1.0572887476188082;0.9831287167888652;0.9299191654910103;-0.051520182365652395;-0.04873246002884627;1.0568148023154456;9.999716143381482;0.9461975307337659;0.02014431229022375;1.0662013658395022;1.0000938038296814;0.9464399916845798;1.000117062166801
59.294478;1.0572886079822001;0.9831275248778371;0.929918129523496;-0.051520182571871714;-0.04873245982637437;1.0568162078996568;9.999714629812742;0.9461955816177998;0.020144357697239976;1.066200692742847;1.0000922231457174;0.9464387678914652;1.0001176671490708
59.304478;1.0572883774468638;0.9831262532542138;0.929917115180122;-0.05152018279669086;-0.04873245962017095;1.0568175911753368;9.999713251579735;0.9461936714406384;0.020144402831338868;1.066200039422363;1.0000905373434723;0.946437589930375;1.0001182668905604
59.314478;1.057288053740222;0.9831249059631115;0.9299161264248241;-0.05152018304043981;-0.048732459410326494;1.0568189458952633;9.999711984550503;0.9461918051275858;0.020144447674349142;1.0661994077165409;1.000088752159528;0.9464364534177201;1.0001188617564256
59.324478;1.0572876364748862;0.9831234851963573;0.9299151674419187;-0.051520183303056896;-0.04873245919704565;1.0568202670278188;9.999710798611948;0.9461899871288353;0.02014449220732034;1.0661988008407979;1.0000868746610045;0.9464353541850781;1.000119452080086
59.334478;1.0572871266923054;0.9831219914582235;0.9299142420773335;-0.05152018358415155;-0.04873245898050036;1.0568215501726723;9.999709662977587;0.9461882222707428;0.02014453641964543;1.0661982230261025;1.0000849121359898;0.946434288521856;1.0001200376083181
59.344478;1.0572865258007904;0.983120424259657;0.9299133534291132;-0.05152018388341632;-0.04873245876060976;1.0568227911147596;9.999708555077095;0.9461865164297064;0.020144580305441497;1.066197677777563;1.0000828716074965;0.9464332536613007;1.0001206173665178
59.354478;1.0572858352233363;0.983118783078289;0.9299125036961988;-0.051520184200721214;-0.04873245853711276;1.0568239862129698;9.999707466992307;0.9461848762043343;0.020144623855480853;1.066197166226361;1.0000807601623807;0.9464322482170481;1.0001211903059581
59.364478;1.0572850568598853;0.9831170683304938;0.9299116941677417;-0.051520184535945784;-0.04873245830991037;1.0568251328251348;9.999706402030514;0.9461833081417442;0.020144667065416094;1.0661966870188275;1.0000785849345555;0.946431272205184;1.0001217554821482
59.374478;1.0572841934302464;0.983115281908144;0.9299109248175268;-0.0515201848890142;-0.04873245807927277;1.056826228745953;9.999705360287493;0.9461818183737086;0.020144709942857743;1.0661962372321014;1.0000763529923196;0.9464303269433895;1.0001223112717743
59.384478;1.0572832481911538;0.983113426659967;0.9299101937814219;-0.05152018526001973;-0.048732457845691246;1.0568272709653344;9.999704328382848;0.9461804125435013;0.02014475249097462;1.066195813369717;1.0000740715341423;0.9464294151902438;1.0001228549791807
59.394478;1.0572822246362548;0.9831115050822449;0.9299094977773515;-0.05152018564917698;-0.04873245760961575;1.0568282551649597;9.999703284674272;0.946179095831154;0.02014479469622159;1.0661954126719853;1.0000717477122134;0.9464285410671122;1.0001233835943606
59.404478;1.057281126650417;0.9831095183277113;0.9299088334096617;-0.05152018605672909;-0.04873245737142581;1.0568291767043068;9.999702205511745;0.9461778727415003;0.020144836549638098;1.0661950339785742;1.000069388407571;0.9464277091863249;1.0001238947909428
59.414478;1.0572799583144876;0.9831074661011555;0.9299081981180891;-0.0515201864829489;-0.04873245713159063;1.056830031836909;9.999701063098826;0.9461767467938843;0.020144878068971857;1.066194677393747;1.0000670008907757;0.946426923332249;1.0001243868496221
59.424478;1.0572787232453378;0.9831053474949537;0.9299075899545824;-0.05152018692812762;-0.04873245689072354;1.0568308175871586;9.9996998278942;0.9461757209387239;0.0201449192830493;1.0661943439818737;1.0000645938109873;0.9464261856669922;1.0001248572610073
59.434478;1.0572774243583307;0.9831031623962854;0.9299070068588869;-0.05152018739244001;-0.04873245664948107;1.056831530843804;9.999698474996023;0.9461747981461801;0.020144960207717832;1.0661940362622768;1.000062177587394;0.9464254971735324;1.0001253014286453
59.444478;1.0572760643592427;0.9831009122453866;0.9299064466945223;-0.05152018787568855;-0.04873245640839569;1.0568321678894554;9.999696981099305;0.9461739811520152;0.0201450008482419;1.0661937586775714;1.0000597638689228;0.9464248588663088;1.000125712741299
59.454478;1.0572746465634975;0.9830985995340491;0.9299059075267823;-0.05152018837697245;-0.0487324561676618;1.0568327247474048;9.99969531546711;0.9461732719155932;0.020145041207546555;1.0661935172065997;1.0000573643467128;0.9464242723201086;1.0001260832385153
59.464478;1.0572731747929123;0.9830962266984649;0.9299053871379099;-0.051520188894499004;-0.04873245592701924;1.0568331980803807;9.999693434774972;0.9461726715858148;0.02014508127976664;1.0661933180681082;1.0000549902466627;0.9464237388573483;1.000126404260468
59.474478;1.0572716521959802;0.9830937953771;0.9299048826775143;-0.051520189425744115;-0.04873245568590036;1.056833585613849;9.999691286770586;0.9461721809777713;0.020145121043424842;1.0661931664215054;1.0000526531761864;0.9464232586116177;1.0001266677428406
59.484478;1.0572700808662585;0.9830913066132962;0.9299043911685575;-0.0515201899679007;-0.048732455443761445;1.0568338858576973;9.999688820692645;0.9461718010500935;0.020145160467691613;1.0661930658681387;1.0000503656923163;0.946422831198022;1.0001268674763364
59.494478;1.057268462894021;0.9830887614850918;0.9299039103946687;-0.05152019051849476;-0.048732455200348315;1.0568340980593536;9.999685993301302;0.9461715327386407;0.020145199521029184;1.0661930182234325;1.00004814049664;0.9464224572952932;1.0001269994965714
59.504478;1.0572668013680642;0.9830861611630155;0.9299034396831409;-0.05152019107589837;-0.04873245495571192;1.0568342227451142;9.999682768178959;0.946171376407387;0.02014523816911651;1.0661930230246897;1.0000459899561727;0.9464221388513014;1.0001270624316325
59.514478;1.0572650999435407;0.9830835065237702;0.9299029800765987;-0.05152019163934473;-0.0487324547101073;1.0568342619886548;9.999679118521701;0.9461713317321864;0.02014527636374593;1.066193077381919;1.0000439265399805;0.9464218780320269;1.0001270577602175
59.524478;1.0572633615804279;0.9830807984264165;0.9299025339773256;-0.05152019220849045;-0.04873245446402928;1.0568342186768043;9.999675036614388;0.9461713979737242;0.02014531403935356;1.0661931768296269;1.000041962300225;0.9464216766085799;1.0001269891572317
59.534478;1.057261588031634;0.9830780386085142;0.9299021047456724;-0.05152019278301006;-0.048732454218266594;1.0568340957990299;9.99967054047939;0.9461715741239161;0.02014535113702844;1.0661933168391056;1.0000401072540566;0.9464215356025051;1.000126861681748
59.544478;1.0572597799761991;0.9830752301860926;0.9299016961096466;-0.05152019336250548;-0.04873245397373234;1.056833896671752;9.999665668462765;0.9461718590207162;0.020145387632087924;1.0661934938949202;1.0000383682568643;0.9464214546121316;1.0001266815858805
59.554478;1.0572579374416768;0.9830723776742372;0.9299013113379335;-0.05152019394658412;-0.048732453731312735;1.0568336252089696;9.99966046626068;0.9461722516149916;0.020145423523461516;1.066193705403663;1.000036749091965;0.9464214321530267;1.0001264557424177
59.564478;1.0572560606663721;0.9830694867481562;0.9299009528287592;-0.05152019453486145;-0.048732453492062726;1.0568332855256588;9.999654976713671;0.9461727509019042;0.020145458799089598;1.066193948760114;1.0000352514799562;0.9464214670707859;1.000126190420544
59.574478;1.0572541505513697;0.9830665636345566;0.9299006225425678;-0.05152019512684265;-0.04873245325736245;1.0568328814706303;9.999649235891757;0.9461733552656787;0.020145493419612224;1.0661942204486718;1.0000338759806657;0.9464215588489399;1.0001258908486
59.584478;1.0572522085285316;0.9830636143646817;0.9299003223427496;-0.05152019572193314;-0.04873245302862386;1.0568324165528178;9.999643276773035;0.946174061704216;0.020145527331434765;1.0661945160007735;1.0000326222193552;0.9464217069106667;1.0001255615979816
59.594478;1.0572502363348266;0.9830606441893247;0.9299000532494804;-0.051520196319669115;-0.04873245280697906;1.0568318936214662;9.999637135253653;0.946174865500479;0.02014556047743025;1.0661948307834144;1.000031488530151;0.9464219105858217;1.0001252066760067
59.604478;1.0572482355788937;0.9830576574708069;0.9298998146299668;-0.05152019691981444;-0.04873245259324664;1.056831314160088;9.99963084799529;0.9461757606295433;0.020145592783599783;1.0661951606436955;1.000030471325247;0.9464221696986017;1.0001248292910052
59.614478;1.057246207620595;0.9830546582327;0.9298996046890834;-0.05152019752224434;-0.04873245238788759;1.0568306781738974;9.99962444403288;0.9461767405620435;0.020145624155969388;1.0661955020616392;1.0000295652797915;0.9464224853252389;1.0001244314998818
59.624478;1.0572441539640605;0.9830516505472974;0.929899421671186;-0.05152019812681952;-0.04873245219095967;1.0568299846758558;9.999617939531557;0.946177799026334;0.02014565450772796;1.0661958520194523;1.0000287640852248;0.9464228604198711;1.0001240137971508
59.634478;1.057242076213874;0.9830486383242687;0.9298992644012042;-0.051520198733177085;-0.04873245200227808;1.0568292320666646;9.99961133933473;0.9461789305114092;0.020145683781100883;1.0661962075994933;1.0000280604382683;0.9464232996346152;1.0001235749638027
59.644478;1.05723997561621;0.9830456253679088;0.929899131964387;-0.05152019934044637;-0.04873245182169826;1.05682841841608;9.99960464495575;0.9461801301140058;0.020145711948728464;1.0661965656467165;1.0000274461129244;0.9464238082584399;1.0001231125398184
59.654478;1.0572378529604907;0.9830426159589524;0.9298990235499284;-0.05152019994713872;-0.04873245164931083;1.0568275413578587;9.99959786228377;0.946181392954371;0.020145739014609712;1.0661969226575505;1.00002691306214;0.9464243910372092;1.0001226242224133
59.664478;1.0572357090529423;0.9830396152833735;0.9298989389784529;-0.05152020055135485;-0.04873245148537598;1.0568265974758075;9.999591002009291;0.9461827137953673;0.02014576501403113;1.0661972750976518;1.0000264543177384;0.9464250515607765;1.0001221094428319
59.674478;1.0572335454763577;0.9830366291575406;0.9298988786173343;-0.051520201151193;-0.04873245132996461;1.0568255822966102;9.9995840786515;0.9461840868049834;0.020145790000382614;1.0661976203567225;1.0000260636470022;0.9464257918951489;1.0001215694275631
59.684478;1.057231364574555;0.983033662981537;0.9298988420800274;-0.051520201745040996;-0.04873245118260378;1.056824491504745;9.99957711104563;0.9461855052681791;0.020145814027923523;1.066197957092095;1.0000257346359216;0.9464266121549288;1.0001210059132466
59.694478;1.057229168455737;0.9830307208189717;0.9298988276663969;-0.0515202023315415;-0.0487324510422518;1.056823322310294;9.99957011891989;0.9461869614384575;0.02014583714799165;1.0661982844909947;1.0000254604780339;0.9464275108491174;1.0001204208518062
59.704478;1.057226958566663;0.9830278057834466;0.9298988334870333;-0.051520202909348806;-0.04873245090745789;1.0568220737404517;9.99956311897971;0.9461884470303841;0.02014585941469784;1.0661986023150842;1.0000252348234318;0.9464284857540933;1.0001198175161197
59.714478;1.0572247363840221;0.9830249210680033;0.9298988588117052;-0.05152020347699329;-0.04873245077642955;1.056820746085025;9.9995561260819;0.9461899544809056;0.020145880882802836;1.0661989119812494;1.0000250530031023;0.9464295337326171;1.0001192009231468
59.724478;1.0572225041903873;0.9830220700554501;0.929898904378624;-0.05152020403290689;-0.04873245064703978;1.0568193403796742;9.999549160352714;0.9461914780167655;0.020145901603808948;1.0661992168583554;1.0000249127101402;0.9464306499566834;1.0001185772889305
59.734478;1.0572202652289988;0.9830192558813976;0.9298989716265886;-0.05152020457545843;-0.04873245051696305;1.0568178582518046;9.999542252752743;0.9461930137046434;0.02014592163361419;1.066199521605271;1.0000248133508496;0.9464318282812757;1.000117953787408
59.744478;1.0572180233269395;0.9830164813541661;0.929899062030763;-0.051520205103110006;-0.04873245038398728;1.0568163019781307;9.999535437216867;0.9461945586997014;0.020145941039559388;1.06619983167334;1.0000247547284564;0.9464330624540069;1.0001173381356672
59.754478;1.0572157825519073;0.983013749208295;0.9298991773184141;-0.05152020561469447;-0.04873245024626558;1.0568146745184794;9.999528740808278;0.9461961101563704;0.020145959892569145;1.066200152939077;1.0000247367224988;0.946434346817175;1.0001167373330486
59.764478;1.0572135471313635;0.9830110627931515;0.9298993197220063;-0.05152020610950719;-0.04873245010236912;1.0568129797683696;9.999522190172586;0.9461976642824362;0.02014597825994155;1.0662004909867355;1.0000247594308649;0.946435676626552;1.000116156636977
59.774478;1.0572113211249174;0.9830084266943323;0.9298994921194312;-0.051520206587113204;-0.04873244995125929;1.0568112232453448;9.999515820988847;0.9461992160661921;0.020145996216757115;1.0662008505841851;1.0000248225054311;0.9464370488542502;1.0001155993336868
59.784478;1.0572091079440056;0.9830058464428622;0.9298996987785194;-0.051520207047047156;-0.048732449792149385;1.0568094125745429;9.99950966960936;0.9462007595790459;0.02014601385875459;1.066201235861846;1.0000249244988286;0.9464384630420858;1.0001150664717084
59.794478;1.0572069102999497;0.9830033276330103;0.9298999458699663;-0.05152020748863006;-0.04873244962427093;1.0568075570583786;9.99950375290328;0.9462022883322272;0.020146031296116154;1.0662016506031118;1.0000250629311607;0.9464399207928001;1.0001145569303715
59.804478;1.0572047302906247;0.9830008753460933;0.9299002404977744;-0.051520207910977764;-0.04873244944680645;1.0568056664960066;9.999498057911246;0.9462037956480741;0.02014604862784436;1.066202097830574;1.0000252345775946;0.9464414241346721;1.000114069021729
59.814478;1.0572025693349154;0.9829984944436155;0.9299005890306404;-0.051520208312977545;-0.04873244925898277;1.0568037501285288;9.999492548848284;0.9462052750170459;0.02014606590775913;1.0662025788874634;1.0000254357759044;0.9464429744993395;1.0001136022804005
59.824478;1.0572004278489944;0.9829961902178473;0.9299009964084965;-0.05152020869314525;-0.04873244906014475;1.0568018161087704;9.999487179196535;0.9462067200284079;0.020146083131779135;1.0662030931008708;1.0000256628528017;0.9464445728638108;1.0001131571949706
59.834478;1.0571983046167983;0.9829939682264794;0.9299014663041456;-0.05152020904972959;-0.04873244884980911;1.0567998710339492;9.999481898058564;0.946208123797797;0.0201461002602159;1.0662036385100742;1.0000259122798092;0.9464462201954307;1.0001127336133773
59.844478;1.0571961969805568;0.9829918333506735;0.9299020009422652;-0.05152020938116926;-0.048732448627631396;1.0567979196995478;9.999476651726175;0.946209478471922;0.020146117243054876;1.066204212901028;1.0000261801148989;0.9464479173801621;1.000112330101045
59.854478;1.0571941022403648;0.9829897889557313;0.9299026008099776;-0.05152020968645538;-0.04873244839328819;1.0567959657750612;9.999471386856493;0.9462107758672018;0.02014613402438972;1.0662048144163374;1.0000264611528036;0.9464496652209468;1.0001119449369476
59.864478;1.0571920188011235;0.9829878367846747;0.9299032650166956;-0.0515202099651633;-0.04873244814653106;1.0567940129849736;9.99946605677396;0.9462120093660986;0.020146150543416164;1.0662054418856923;1.0000267487255254;0.946451465175836;1.0001115773625513
59.874478;1.0571899466601173;0.9829859777845555;0.9299039917354034;-0.051520210217387084;-0.048732447887375616;1.0567920656798064;9.999460626729114;0.9462131754990165;0.020146166740427206;1.0662060949752439;1.0000270355753988;0.9464533194586686;1.000111227704963
59.884478;1.057187887717437;0.9829842128428146;0.9299047781782549;-0.0515202104437827;-0.04873244761603168;1.0567901282805492;9.999455076562892;0.9462142741091784;0.020146182555534253;1.0662067739713368;1.000027315152112;0.9464552299459434;1.000110896679752
59.894478;1.0571858451225316;0.9829825425163541;0.9299056206959023;-0.05152021064570715;-0.04873244733258112;1.056788204148506;9.999449398852544;0.9462153071794531;0.020146197929876465;1.0662074795828729;1.000027582294585;0.9464571974262704;1.000110584619998
59.904478;1.057183821475097;0.9829809663306698;0.9299065149747069;-0.051520210825291256;-0.048732447036857966;1.0567862949310127;9.999443592240597;0.9462162767259195;0.02014621282016638;1.0662082131315256;1.000027832944355;0.9464592216098352;1.000110290865586
59.914478;1.0571818175444656;0.9829794820836534;0.9299074559051774;-0.051520210985306125;-0.04873244672873282;1.0567844008309788;9.999437655564373;0.9462171832376823;0.02014622720905211;1.0662089768045926;1.0000280634061889;0.9464613015823715;1.0001100136390029
59.924478;1.0571798324323267;0.9829780859052879;0.9299084379365714;-0.05152021112896473;-0.048732446408456094;1.056782521344977;9.999431585968676;0.9462180258481513;0.02014624110424722;1.0662097735058131;1.000028270326541;0.9464634367421098;1.0001097506224517
59.934478;1.0571778642691176;0.9829767741973156;0.929909455866195;-0.051520211259739525;-0.048732446076716535;1.056780655888026;9.999425379387818;0.9462188029739219;0.020146254536024193;1.066210606354145;1.0000284516417592;0.9464656272577178;1.0001094998200868
59.944478;1.0571759104505196;0.9829755455567181;0.9299105050397821;-0.05152021138110203;-0.04873244573458483;1.0567788044944793;9.999419027835508;0.946219512328889;0.020146267542839068;1.0662114784363066;1.000028607053204;0.9464678735006716;1.0001092601113608
59.954478;1.0571739677983876;0.9829744003340485;0.9299115814511244;-0.05152021149629656;-0.04873244538348054;1.056776968375345;9.999412512224136;0.9462201516358961;0.020146280147321647;1.0662123930386582;1.0000287375096786;0.9464701755823699;1.000109030964424
59.964478;1.0571720334532668;0.9829733394360017;0.9299126818441459;-0.051520211608190175;-0.04873244502499039;1.0567751494060482;9.9994057999207;0.946220720333565;0.020146292349596757;1.0662133540674583;1.0000288448357728;0.9464725335581707;1.0001088112343985
59.974478;1.0571701060366507;0.9829723639281157;0.9299138029546524;-0.05152021171911454;-0.04873244466057241;1.056773348767672;9.999398854101962;0.9462212201494548;0.020146304139630387;1.0662143659633556;1.00002893176702;0.9464749472745183;1.000108598328034
59.984478;1.0571681861312003;0.9829714744024015;0.9299149405356867;-0.05152021183086041;-0.04873244429136385;1.056771566172869;9.999391650128857;0.9462216542532997;0.020146315512560124;1.0662154326582494;1.0000290014554174;0.9464774152724137;1.0001083889325248
59.994478;1.0571662755918534;0.9829706697733019;0.9299160893818224;-0.05152021194486775;-0.048732443918193445;1.0567698008016664;9.999384185949081;0.9462220267887301;0.020146326468479633;1.0662165565628567;1.0000290565133598;0.9464799336175095;1.0001081804178635
60.004478;1.0571643758946097;0.9829699465624888;0.9299172441187168;-0.05152021206232353;-0.04873244354174984;1.0567680528564125;9.999376480122764;0.9462223427933957;0.020146336993792275;1.06621773819643;1.0000290986314353;0.9464824956896126;1.0001079715809849
60.014478;1.0571624872508618;0.9829692994343504;0.9299183994765646;-0.05152021218412548;-0.048732443162687884;1.0567663239303928;9.99936856520868;0.9462226075975064;0.020146347055186944;1.0662189759412963;1.0000291287051424;0.9464850931789528;1.0001077626775179
60.024478;1.0571606097155062;0.9829687225068986;0.9299195496706077;-0.051520212310902;-0.048732442781517345;1.0567646165206304;9.99936048319208;0.9462228262471511;0.02014635661376783;1.066220266352881;1.0000291469317155;0.9464877175976429;1.0001075548415364
60.034478;1.0571587444018575;0.982968210190908;0.9299206880891083;-0.051520212442969886;-0.04873244239842518;1.0567629334455018;9.999352279454984;0.9462230035634935;0.020146365631837426;1.066221605404352;1.0000291530227554;0.9464903613153467;1.0001073491398615
60.044478;1.057156892835362;0.9829677575058557;0.9299218080287113;-0.051520212580125194;-0.0487324420132241;1.0567612773488075;9.999343997641141;0.9462231443793584;0.02014637407001066;1.066222989451116;1.0000291462661006;0.9464930177718665;1.0001071461811808
60.054478;1.0571550556470246;0.9829673609150987;0.9299229038809128;-0.05152021272148785;-0.048732441625497676;1.0567596505445152;9.999335682492125;0.9462232535367253;0.02014638188927908;1.0662244153598188;1.000029125016799;0.9464956810657926;1.000106946552292
60.064478;1.0571532323550605;0.9829670188529471;0.9299239721161743;-0.05152021286557815;-0.048732441234842355;1.0567580548738305;9.99932738206271;0.9462233356936283;0.02014638905957799;1.0662258806231832;1.0000290865604882;0.9464983451541834;1.000106751203047
60.074478;1.0571514220774978;0.9829667301121836;0.9299250115776043;-0.05152021301069918;-0.04873244084086907;1.0567564911866598;9.999319142622657;0.9462233950643297;0.02014639557259919;1.0662273837468739;1.0000290281565534;0.946501003211127;1.000106561245623
60.084478;1.0571496244225616;0.9829664915281187;0.9299260232798959;-0.05152021315547532;-0.048732440442964355;1.0567549588170038;9.999311008144627;0.946223435100539;0.020146401444260338;1.066228924384306;1.0000289478947813;0.946503647708462;1.0001063775222592
60.094478;1.0571478400119636;0.9829662979537553;0.9299270109403331;-0.05152021329906718;-0.048732440040278734;1.0567534556694236;9.999303027949962;0.946223458177589;0.020146406695314704;1.0662305023626066;1.000028844364538;0.9465062707434938;1.0001061998915888
60.104478;1.0571460702321651;0.9829661438921875;0.929927981438546;-0.051520213440903885;-0.048732439632068254;1.0567519789280952;9.999295261310017;0.9462234656658858;0.0201464113301692;1.066232116069986;1.0000287161190726;0.9465088640034454;1.0001060265704074
60.114478;1.0571443170143053;0.9829660243065286;0.9299289429201257;-0.05152021358044628;-0.04873243921806188;1.0567505257928214;9.999287773265472;0.9462234584867966;0.02014641533471808;1.0662337621981226;1.000028561413362;0.9465114186877853;1.0001058545889636
60.124478;1.0571425834398671;0.9829659348214617;0.9299299021957909;-0.05152021371732953;-0.048732438798536344;1.0567490939445032;9.999280626361454;0.9462234377166084;0.02014641868890882;1.0662354367894198;1.000028377877538;0.9465139257481047;1.0001056807270923
60.134478;1.0571408738091472;0.9829658725441391;0.9299308644855142;-0.05152021385154759;-0.04873243837404407;1.0567476818650083;9.9992738777545;0.9462234051048192;0.020146421377027653;1.0662371356450886;1.0000281624455916;0.9465163760601963;1.0001055019312963
60.144478;1.0571391924369116;0.9829658366522065;0.9299318344052799;-0.051520213983434385;-0.04873243794506237;1.0567462890536867;9.999267580038959;0.9462233636689681;0.020146423389396748;1.0662388538798881;1.0000279117817679;0.9465187603499826;1.0001053157321507
60.154478;1.0571375428199572;0.9829658274979599;0.9299328161036944;-0.05152021411353552;-0.048732437511757716;1.0567449157578006;9.999261776218411;0.946223317494764;0.020146424727854145;1.0662405857047235;1.0000276229064795;0.9465210696036926;1.0001051206226683
60.164478;1.0571359280314694;0.9829658450835225;0.9299338127948868;-0.05152021424238678;-0.04873243707382475;1.0567435622392833;9.99925649490538;0.9462232703204546;0.02014642541501432;1.06624232490651;1.0000272941718824;0.9465232960758695;1.0001049157504855
60.174478;1.057134351789077;0.9829658884964019;0.9299348265751491;-0.05152021437033274;-0.048732436630532866;1.056742228875267;9.999251752211732;0.9462232252349398;0.020146425490664126;1.066244065901842;1.0000269263166581;0.9465254339411997;1.0001047004228616
60.184478;1.057132819402222;0.9829659564665465;0.9299358587328773;-0.051520214497606326;-0.048732436181034934;1.0567409173108449;9.999247550661694;0.9462231863881696;0.020146425000188515;1.0662458045961867;1.00002652265128;0.9465274788906283;1.0001044740848772
60.194478;1.0571313373361775;0.982966048251073;0.9299369101007393;-0.051520214624518515;-0.048732435724647895;1.0567396311411064;9.999243876804512;0.9462231596832836;0.020146423985529186;1.0662475386633388;1.0000260882121024;0.9465294269545977;1.0001042364317987
60.204478;1.0571299116353154;0.982966164023632;0.9299379810520095;-0.05152021475145454;-0.048732435261043594;1.0567383755958524;9.999240709035163;0.9462231513771353;0.020146422477859076;1.0662492676471074;1.0000256282072222;0.9465312738952231;1.0001039872028619
60.214478;1.0571285471868335;0.9829663045324634;0.9299390716038228;-0.051520214878743156;-0.04873243479035318;1.0567371569518698;9.999238024043994;0.9462231670887653;0.02014642050710931;1.0662509928161015;1.0000251467457404;0.9465330160348531;1.0001037254961933
60.224478;1.0571272480892016;0.9829664708033086;0.9299401818764448;-0.05152021500654293;-0.04873243431299156;1.0567359821705298;9.999235790336078;0.9462232120298553;0.02014641812336366;1.0662527166165319;1.000024647028537;0.9465346514573156;1.0001034489274638
60.234478;1.057126018059142;0.9829666643895386;0.929941312145998;-0.05152021513475253;-0.04873243382938024;1.0567348584819152;9.999233964682338;0.9462232911959162;0.020146415397796685;1.0662544417831585;1.0000241321455827;0.9465361801836261;1.0001031535920395
60.244478;1.0571248606451868;0.982966887420102;0.9299424625286068;-0.0515202152631303;-0.04873243333993086;1.0567337924810207;9.999232499400193;0.946223409105647;0.02014641240140098;1.0662561702518425;1.0000236049662479;0.9465376035439517;1.000102834985869
60.254478;1.057123778962538;0.9829671420129552;0.9299436331180576;-0.0515202153916767;-0.048732432845168636;1.056732789241873;9.999231348394803;0.9462235693327925;0.020146409180157164;1.0662579021364682;1.0000230672674801;0.9465389234771506;1.0001024889913075
60.264478;1.057122775030597;0.9829674298901474;0.929944824009693;-0.05152021552082564;-0.048732432345643006;1.0567318524115294;9.99923046860538;0.9462237744091746;0.02014640574633427;1.0662596351882903;1.0000225189049303;0.9465401419099352;1.0001021123716178
60.274478;1.057121849916066;0.9829677525548964;0.9299460345018952;-0.05152021565120681;-0.04873243184178245;1.0567309847956847;9.999229822048296;0.9462240263789876;0.020146402093575086;1.0662613655335877;1.00002195763691;0.946541260547528;1.000101702461455
60.284478;1.057121004673685;0.9829681115411708;0.9299472624854273;-0.05152021578340246;-0.048732431334024;1.0567301883327171;9.999229377424218;0.9462243270504833;0.02014639821202493;1.066263089270097;1.0000213799001512;0.9465422811439992;1.000101255968936
60.294478;1.0571202409704663;0.9829685088802189;0.9299485045584537;-0.05152021591791431;-0.04873243082296988;1.0567294638723659;9.999229107286544;0.9462246776482425;0.0201463940925985;1.0662648034601245;1.0000207821829665;0.9465432058528455;1.000100768062851
60.304478;1.0571195610496003;0.9829689477531427;0.9299497561977668;-0.0515202160551567;-0.048732430309309925;1.0567288115339804;9.99922898269915;0.9462250788598708;0.02014638973493778;1.066266506083505;1.0000201623096716;0.9465440375275722;1.0001002329621738
60.314478;1.057118966991682;0.9829694326759963;0.9299510120888541;-0.05152021619535447;-0.04873242979371147;1.056728231664265;9.999228971120347;0.9462255313509874;0.020146385152752036;1.0662681953006066;1.0000195196124975;0.946544779702224;1.000099645332891
60.324478;1.0571184597794463;0.982969969117201;0.9299522667659803;-0.05152021633830315;-0.0487324292769042;1.0567277255636431;9.999229036314798;0.9462260358453669;0.020146380365771783;1.066269868689924;1.0000188536780026;0.9465454359500837;1.0000990010788167
60.334478;1.0571180392552804;0.9829705628388107;0.9299535149926064;-0.05152021648325253;-0.04873242875982116;1.0567272948774125;9.99922913500799;0.9462265925386818;0.020146375393862263;1.0662715229891755;1.0000181631115936;0.9465460090718736;1.000098297113265
60.344478;1.0571177049174734;0.9829712194811064;0.9299547516002974;-0.051520216629149844;-0.0487324282434367;1.0567269404267416;9.999229213515736;0.9462272004065211;0.02014637026321031;1.06627315448089;1.0000174454430195;0.9465465007731072;1.0000975306373352
60.354478;1.0571174564336567;0.9829719445117466;0.9299559711591381;-0.0515202167750344;-0.04873242772848586;1.0567266619902784;9.9992292124927;0.9462278569819143;0.02014636500701128;1.0662747595754527;1.0000166977730316;0.9465469118576296;1.0000966987995585
60.364478;1.0571172937339484;0.9829727427994233;0.9299571682046295;-0.05152021692038566;-0.04873242721546584;1.0567264587779872;9.999229080169158;0.946228558790016;0.020146359655991014;1.0662763346726605;1.0000159174717371;0.946547242676305;1.0000957986786625
60.374478;1.0571172171143595;0.9829736177700492;0.9299583376751219;-0.05152021706530741;-0.048732426704721075;1.0567263297769727;9.999228781423273;0.9462293021952907;0.020146354237128034;1.0662778759141507;1.0000151027564221;0.9465474935416842;1.0000948268902152
60.384478;1.0571172272550518;0.9829745714877226;0.9299594747499202;-0.05152021721039441;-0.0487324261964673;1.0567262737308338;9.999228292346693;0.9462300840937068;0.02014634878025115;1.0662793798988868;1.0000142531860563;0.946547664751619;1.0000937795244995
60.394478;1.0571173251771215;0.982975606232631;0.9299605745900528;-0.051520217356335586;-0.04873242569093525;1.0567262887740927;9.999227589610081;0.946230902265438;0.02014634332811246;1.0662808445626706;1.0000133696199083;0.9465477566461066;1.0000926528584286
60.404478;1.057117511993227;0.9829767255100396;0.9299616322336524;-0.05152021750351818;-0.04873242518849757;1.056726372303751;9.999226650496851;0.9462317556725284;0.02014633794765159;1.0662822695392828;1.0000124535806816;0.9465477704034615;1.0000914436100317
60.414478;1.0571177885707455;0.9829779329104509;0.9299626424533104;-0.051520217651935166;-0.04873242468951499;1.056726521723496;9.99922546583921;0.9462326444209547;0.02014633272278935;1.0662836562573745;1.0000115064980062;0.9465477084983223;1.000090149024004
60.424478;1.0571181554558542;0.9829792304546963;0.9299636001302325;-0.051520217801451954;-0.04873242419408447;1.0567267352277938;9.999224049748975;0.9462335690707436;0.020146327728621953;1.066285007297368;1.00001052875209;0.9465475736179708;1.000088768021289
60.434478;1.0571186125279124;0.9829806182171146;0.929964501131335;-0.05152021795204494;-0.048732423702043635;1.0567270115308123;9.999222431306205;0.9462345298975365;0.020146323012961875;1.066286325106232;1.0000095194770104;0.9465473673224861;1.0000873025577033
60.444478;1.0571191585676927;0.982982095062788;0.9299653428542024;-0.05152021810364697;-0.04873242321317373;1.0567273492802909;9.999220639944463;0.9462355264605438;0.020146318598903222;1.0662876114403619;1.000008478337654;0.9465470897910961;1.0000857576832665
60.454478;1.057119791807016;0.9829836594566378;0.9299661239285492;-0.051520218255820635;-0.04873242272734458;1.0567277466896148;9.999218704352435;0.946236557135724;0.020146314497812658;1.0662888676614584;1.0000074073965768;0.9465467403102402;1.000084140282554
60.464478;1.0571205108162354;0.9829853097194357;0.9299668434436279;-0.05152021840780292;-0.048732422244550634;1.0567282009258496;9.999216661874419;0.9462376188418142;0.020146310713063532;1.0662900950574097;1.000006311002673;0.9465463180057313;1.0000824579214773
60.474478;1.0571213144669709;0.9829870440274573;0.9299675006409928;-0.051520218558991505;-0.04873242176480355;1.0567287079911885;9.999214563342928;0.9462387073065732;0.02014630722673403;1.0662912950564039;1.000005194714908;0.9465458224521882;1.00008071854899
60.484478;1.0571222015402102;0.9829888606865371;0.9299680950810323;-0.051520218709319394;-0.0487324212878885;1.0567292635405137;9.999212468951567;0.9462398175771621;0.020146303987865797;1.0662924690400704;1.0000040642851598;0.9465452540702505;1.0000789302877602
60.494478;1.0571231704531447;0.9829907585628563;0.9299686267077141;-0.05152021885922815;-0.048732420813263226;1.0567298632031588;9.999210440359189;0.946240944431942;0.02014630093123211;1.0662936176414337;1.0000029245977267;0.9465446144586215;1.0000771009555798
60.504478;1.057124218650611;0.9829927368111803;0.929969096076886;-0.05152021900956545;-0.04873242034024455;1.056730501860947;9.999208534862584;0.9462420823012045;0.020146298016782246;1.0662947405867453;1.0000017792459235;0.9465439063443306;1.0000752373063833
60.514478;1.0571253421364624;0.9829947937023494;0.9299695045468223;-0.05152021916157773;-0.048732419868212216;1.0567311733666143;9.999206806091406;0.9462432249817053;0.020146295247319285;1.0662958373601268;1.0000006311878633;0.9465431331992995;1.0000733441204597
60.524478;1.0571265355224515;0.9829969259377703;0.9299698536389641;-0.05152021931668586;-0.04873241939660048;1.0567318714774496;9.999205310992334;0.9462443662269471;0.020146292650548948;1.0662969074509354;0.999999483421665;0.9465422988399148;1.0000714244157771
60.534478;1.0571277925060993;0.982999129515585;0.9299701441250132;-0.051520219475957786;-0.04873241892482795;1.056732590809059;9.999204117337335;0.9462455009792038;0.02014629024754725;1.0662979499626053;0.9999983386990576;0.9465414068623867;1.0000694810441288
60.544478;1.0571291069413762;0.983001401071433;0.9299703759966128;-0.051520219639791136;-0.048732418452393074;1.0567333266647794;9.999203309562224;0.9462466260847513;0.020146288032185263;1.0662989635207054;0.9999971990493083;0.9465404601591931;1.0000675176409783
60.554478;1.0571304738054952;0.9830037380477283;0.9299705496391637;-0.051520219808071324;-0.04873241797906349;1.0567340742504598;9.999202992100471;0.946247740194694;0.02014628597633815;1.0662999466887237;0.9999960660624443;0.946539460898071;1.0000655380761827
60.564478;1.057131889332269;0.9830061381083509;0.929970667241291;-0.051520219980482715;-0.048732417504961496;1.0567348282930527;9.999203281386459;0.9462488430562112;0.02014628405361881;1.066300898380228;0.9999949414186049;0.9465384105129764;1.000063546061128
60.574478;1.0571333506493656;0.9830085992906288;0.9299707326935189;-0.05152022015681464;-0.048732417030475934;1.056735583286169;9.99920428795455;0.9462499344829631;0.02014628224838245;1.066301817819234;0.9999938274114225;0.9465373094145743;1.000061545575492
60.584478;1.0571348554786781;0.9830111205281147;0.9299707501823878;-0.05152022033721908;-0.048732416556041734;1.056736334117916;9.999206104494279;0.9462510131347709;0.020146280532932145;1.0663027041328292;0.9999927272683052;0.9465361570348497;1.0000595408281083
60.594478;1.0571364023154945;0.9830137013628916;0.929970723601028;-0.051520220522161465;-0.04873241608204831;1.056737076584912;9.999208803488669;0.9462520756587575;0.020146278841931535;1.0663035558848708;0.9999916444071048;0.9465349523832866;1.0000575357921695
60.604478;1.0571379909775345;0.9830163410310997;0.9299706571158013;-0.05152022071211681;-0.04873241560899958;1.0567378072992792;9.999212437253888;0.9462531173180557;0.02014627707935126;1.066304370798838;0.9999905813284017;0.9465336946357252;1.0000555344329114
60.614478;1.0571396226873104;0.9830190378367958;0.9299705556889517;-0.05152022090740536;-0.048732415137556426;1.0567385232209046;9.999217037036956;0.9462541336146882;0.02014627514673445;1.0663051462795783;0.9999895395091095;0.9465323837198704;1.0000535407178688
60.624478;1.0571412994273282;0.9830217895776202;0.9299704255160779;-0.05152022110834279;-0.04873241466837509;1.0567392214088134;9.999222611579475;0.9462551211492809;0.02014627295634184;1.066305880698403;0.9999885203071619;0.9465310209893897;1.0000515575166786
60.634478;1.0571430235160497;0.9830245945519357;0.929970274043402;-0.051520221315477635;-0.048732414202041545;1.0567398988260501;9.999229146297692;0.9462560774114613;0.020146270429610733;1.0663065743039177;0.9999875263257477;0.9465296096040061;1.0000495860950325
60.644478;1.0571447978475823;0.9830274520994338;0.9299701084812444;-0.0515202215295512;-0.04873241373910924;1.0567405521436424;9.999236603733669;0.946257000537485;0.020146267500268163;1.0663072291101985;0.9999865618846232;0.9465281541901053;1.0000476271624286
60.654478;1.0571466259908002;0.9830303628464324;0.9299699339272055;-0.051520221751312156;-0.04873241328011151;1.0567411781393283;9.999244925072189;0.9462578893918218;0.020146264117125997;1.0663078480718415;0.9999856316308517;0.946526659927294;1.000045681902184
60.664478;1.0571485117608725;0.9830333287701188;0.9299697529427107;-0.051520221981540805;-0.04873241282540569;1.056741774239413;9.999254030848656;0.9462587435281055;0.02014626024289722;1.0663084343971578;0.9999847388875424;0.9465251316952986;1.0000437519781986
60.674478;1.0571504590063716;0.9830363527878992;0.9299695661553997;-0.05152022222107793;-0.04873241237491198;1.056742338465183;9.999263824559607;0.9462595630840624;0.020146255851527857;1.0663089912097468;0.9999838853156721;0.9465235739327421;1.0000418389354258
60.684478;1.057152471914083;0.9830394379978319;0.9299693728718075;-0.05152022247074298;-0.048732411928195836;1.0567428690024667;9.99927420645079;0.9462603487666754;0.020146250917066098;1.0663095208093925;0.9999830715803714;0.9465219910846493;1.000039943285483
60.694478;1.057154554922226;0.9830425868830609;0.9299691714935275;-0.05152022273136201;-0.0487324114849055;1.0567433639733934;9.999285089155531;0.9462611018278924;0.020146245398746692;1.0663100243047223;0.9999822984550639;0.9465203875216001;1.000038063784444
60.704478;1.0571567117097238;0.9830458014950105;0.9299689594911096;-0.05152022300372652;-0.04873241104509586;1.0567438218334413;9.999296400521285;0.946261824112275;0.0201462392331932;1.0663105027370756;0.9999815673987908;0.9465187664508082;1.0000361974645517
60.714478;1.0571589439220614;0.9830490842829963;0.929968733341154;-0.05152022328847724;-0.048732410609274544;1.0567442415155035;9.999308077589525;0.9462625181762296;0.020146232336833075;1.066310958024582;0.9999808797771202;0.9465171292346798;1.000034340024497
60.724478;1.0571612505718422;0.9830524374952422;0.9299684891900323;-0.051520223586257304;-0.04873241017821668;1.056744621775316;9.999320062006785;0.9462631873313276;0.02014622462923806;1.066311392447594;0.9999802360081997;0.9465154766709164;1.0000324864909698
60.734478;1.0571636283884223;0.9830558619849254;0.9299682234411473;-0.05152022389789388;-0.04873240975266307;1.0567449610291562;9.999332297006678;0.9462638354492525;0.0201462160664079;1.066311807907426;0.9999796357839215;0.9465138110755558;1.0000306324583017
60.744478;1.057166072623204;0.9830593577445641;0.9299679325272933;-0.051520224224253945;-0.048732409333094105;1.0567452577664782;9.999344725093806;0.9462644668611948;0.020146206642973428;1.0663122055302148;0.9999790783969257;0.9465121369584811;1.0000287748528363
60.754478;1.0571685778607878;0.9830629251349193;0.9299676128002438;-0.05152022456599295;-0.04873240891953741;1.0567455106369406;9.999357293327495;0.9462650866140376;0.02014619636622094;1.0663125856288564;0.9999785626662993;0.9465104605222607;1.0000269114800657
60.764478;1.0571711388501552;0.983066564828927;0.9299672610625722;-0.0515202249233739;-0.04873240851143316;1.0567457186012552;9.999369969014975;0.9462657000552885;0.020146185242729975;1.0663129483220144;0.999978087101666;0.9465087892452988;1.000025040407952
60.774478;1.057173751229593;0.9830702766206442;0.9299668750252348;-0.05152022529606294;-0.04873240810782532;1.0567458812366362;9.999382749040384;0.9462663114940496;0.020146173286341534;1.0663132936797746;0.9999776504963571;0.9465071317683041;1.0000231596721763
60.784478;1.0571764113640112;0.9830740580546898;0.9299664531973235;-0.05152022568296176;-0.04873240770782291;1.0567459986160121;9.99939564920971;0.9462669236415615;0.020146160525644805;1.0663136207168036;0.9999772520826801;0.9465054975583542;1.0000212673217421
