time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.794478;1.0571791152817078;0.9830779039295401;0.9299659946804579;-0.05152022608220492;-0.04873240731097618;1.0567460708247711;9.999408684376206;0.9462675382628913;0.020146146999707338;1.0663139268123227;0.9999768908127157;0.946503895919495;1.0000193622747557
60.804478;1.0571818583123607;0.9830818072637142;0.9299654992496958;-0.0515202264914017;-0.048732406917302684;1.0567460974182754;9.99942185496107;0.9462681568489336;0.020146132751079706;1.0663142080946673;0.9999765652119522;0.9465023347713182;1.0000174450622321
60.814478;1.057184635806279;0.9830857608065028;0.9299649676448609;-0.05152022690809523;-0.048732406527054226;1.0567460771454924;9.999435147257742;0.9462687808301762;0.02014611781932349;1.0663144597395864;0.9999762742182154;0.9465008199041409;1.0000155174906211
60.824478;1.0571874433975554;0.9830897578581794;0.9299644021959641;-0.05152022733004843;-0.04873240614063651;1.0567460083402582;9.999448541931393;0.9462694113405088;0.020146102238739354;1.0663146765848788;0.9999760173462775;0.9464993553358346;1.0000135819451668
60.834478;1.0571902766217014;0.9830937922149493;0.929963807361144;-0.05152022775512961;-0.04873240575873886;1.0567458896569786;9.999462018226824;0.9462700487204381;0.020146086043375845;1.0663148541764376;0.9999757940323333;0.9464979446706545;1.000011640815794
60.844478;1.057193131130847;0.9830978577387767;0.9299631893651706;-0.05152022818114467;-0.04873240538234463;1.0567457204174866;9.999475558269754;0.9462706922943303;0.020146069265119033;1.0663149886750456;0.9999756034558057;0.9464965921289981;1.0000096958673983
60.854478;1.0571960034189574;0.9831019480445475;0.9299625549658022;-0.051520228605888375;-0.048732405012624554;1.0567455006884268;9.999489156056477;0.946271340556277;0.02014605193405825;1.0663150757351372;0.9999754448603307;0.9464953027042278;1.000007747909587
60.864478;1.0571988908877434;0.9831060566215205;0.9299619101157874;-0.05152022902727644;-0.04873240465095345;1.0567452315249923;9.999502818313331;0.9462719911842851;0.020146034091173978;1.066315110006208;0.9999753176731281;0.9464940819966873;1.0000057972118555
60.874478;1.05720179122105;0.9831101770273362;0.929961259185722;-0.05152022944344069;-0.048732404299008165;1.0567449149305523;9.999516554452407;0.9462726409605688;0.020146015782141903;1.0663150857102461;0.9999752216721102;0.9464929361188359;1.0000038439303698
60.884478;1.057204702049459;0.9831143025243495;0.9299606047361714;-0.05152022985275949;-0.048732403958772576;1.056744553378067;9.999530365994469;0.9462732863721747;0.0201459970350652;1.0663149975984472;0.9999751576765826;0.946491872101629;1.00000188788716
60.894478;1.0572076210470143;0.983118425672861;0.9299599477671172;-0.051520230253707555;-0.04873240363249506;1.0567441497919592;9.999544240031163;0.9462739244423607;0.020145977863563615;1.0663148414375552;0.9999751283226554;0.9464908982875876;0.9999999288601926
60.904478;1.0572105457664294;0.9831225385599083;0.9299592885221929;-0.05152023064466428;-0.0487324033226635;1.0567437079607598;9.999558146130125;0.9462745529443478;0.0201459582903778;1.066314613947873;0.9999751380067764;0.9464900235138958;0.9999979677548568
60.914478;1.057213473388983;0.9831266336008693;0.9299586271657795;-0.05152023102392815;-0.048732403031722285;1.0567432325101012;9.9995720390544;0.946275170407187;0.020145938360666433;1.0663143128848265;0.9999751916126525;0.9464892555627045;0.9999960074036643
60.924478;1.0572164010567289;0.9831307046020461;0.9299579634184063;-0.05152023138983068;-0.04873240276150655;1.0567427284843391;9.999585868841551;0.9462757763220171;0.020145918141943112;1.0663139373538693;0.9999752929169307;0.9464886002011335;0.9999940527658053
60.934478;1.057219326156723;0.9831347473569314;0.929957295626085;-0.05152023174086512;-0.04873240251296167;1.0567422008885643;9.999599591924412;0.9462763708889292;0.02014589771733659;1.0663134877590166;0.9999754441415176;0.9464880610203975;0.9999921107351158
60.944478;1.0572222456327642;0.9831387595962936;0.9299566206727947;-0.05152023207592038;-0.04873240228628117;1.056741654285924;9.999613177450003;0.9462769541787686;0.020145877178355347;1.0663129654179786;0.9999756467079207;0.9464876400049602;0.9999901893289767
60.954478;1.0572251550324823;0.9831427408121038;0.9299559347662557;-0.05152023239446713;-0.048732402081140304;1.0567410927064447;9.999626607751845;0.9462775254210518;0.020145856624081172;1.066312372487332;0.9999759019761523;0.9464873387513638;0.999988296335334
60.964478;1.0572280485285257;0.9831466917383068;0.9299552338664144;-0.05152023269642143;-0.04873240189702394;1.0567405198745878;9.999639874010295;0.946278082429296;0.020145836157167408;1.066311712164311;0.999976211734919;0.946487158903217;0.9999864383441961
60.974478;1.0572309198410763;0.9831506129227194;0.9299545136669015;-0.05152023298181205;-0.048732401733568236;1.0567399393756949;9.999652970992427;0.9462786212408458;0.020145815875395687;1.0663109886544682;0.9999765786906925;0.946487100648688;0.9999846211828146
60.984478;1.0572337629257291;0.9831545029964515;0.9299537698261328;-0.051520233250692965;-0.048732401590603665;1.056739354992504;9.999665892090901;0.946279136713554;0.020145795874466008;1.066310207067195;0.9999770063238854;0.9464871611571768;0.999982850746091
60.994478;1.0572365717959722;0.9831583583937394;0.9299529981536163;-0.05152023350330563;-0.04873240146794523;1.056738771479657;9.999678621350178;0.9462796237697652;0.020145776254426498;1.066309373516613;0.9999774979390442;0.9464873351903145;0.9999811329565729
61.004478;1.0572393402009062;0.9831621749865207;0.9299521944943114;-0.05152023374013666;-0.04873240136533965;1.0567381948352026;9.999691127422043;0.9462800778858442;0.02014575711138072;1.0663084951211597;0.9999780555962934;0.9464876168917995;0.9999794735392029
61.014478;1.0572420620079814;0.983165949942605;0.9299513548476299;-0.05152023396187683;-0.04873240128272764;1.0567376316715902;9.999703370187936;0.946280494778893;0.020145738520650002;1.0663075796582502;0.9999786795800997;0.9464880009804463;0.9999778783100208
61.024478;1.0572447318087246;0.9831696821285659;0.9299504759918353;-0.051520234169359004;-0.04873240122039282;1.056737088559878;9.999715313945828;0.946280870652372;0.020145720526239252;1.0663066351967838;0.9999793687297542;0.9464884831792804;0.9999763536415933
61.034478;1.0572473446626276;0.9831733710078827;0.9299495562292751;-0.05152023436335731;-0.04873240117861095;1.0567365717378405;9.99972693345885;0.9462812028652053;0.020145703141347306;1.066305669986432;0.9999801213776359;0.9464890598076342;0.9999749060660191
61.044478;1.0572498950874387;0.9831770156229445;0.929948595259893;-0.05152023454439787;-0.04873240115713391;1.0567360866835913;9.999738215382234;0.9462814899486248;0.020145686358711983;1.0663046922626207;0.9999809360293971;0.9464897268758692;0.999973540634849
61.054478;1.0572523763649686;0.9831806146647887;0.929947592939077;-0.051520234712855724;-0.04873240115506841;1.0567356371218843;9.99974916331907;0.9462817311945687;0.02014567016106164;1.0663037096618904;0.9999818111267076;0.9464904800547271;0.9999722596284518
61.064478;1.0572547805028112;0.983184166812795;0.9299465486448638;-0.051520234869194007;-0.04873240117106959;1.0567352239949341;9.999759803318499;0.9462819261284401;0.020145654521700997;1.0663027284951008;0.9999827443289655;0.9464913154853402;0.9999710629283856
61.074478;1.0572570986859877;0.9831876705993551;0.929945462163129;-0.05152023501397294;-0.048732401203502355;1.0567348454758807;9.99977017979819;0.9462820742668405;0.020145639399307334;1.0663017534344368;0.9999837322524442;0.9464922301769648;0.9999699491254509
61.084478;1.057259322631455;0.9831911240828614;0.9299443343804824;-0.051520235147648225;-0.0487324012506078;1.0567344982502274;9.999780342943923;0.9462821760881225;0.02014562474307956;1.066300787790765;0.999984771127462;0.9464932220375147;0.9999689159908532
61.094478;1.0572614464096521;0.9831945249810377;0.9299431668524423;-0.05152023527051328;-0.048732401310687554;1.0567341790114548;9.999790342199434;0.946282234363262;0.02014561051523323;1.0662998340466852;0.9999858577371669;0.9464942898782093;0.9999679603307414
61.104478;1.05726346671194;0.9831978710477485;0.9299419615665069;-0.05152023538287025;-0.048732401382188;1.0567338851365653;9.999800229598858;0.9462822541981872;0.020145596704833846;1.0662988943460243;0.9999869895627393;0.9464954327443948;0.9999670782021748
61.114478;1.0572653815971103;0.983201159730742;0.9299407212392032;-0.051520235485222624;-0.04873240146371271;1.0567336145677264;9.999810063040984;0.9462822421981374;0.02014558331487506;1.066297970514994;0.9999881642263637;0.9464966487260188;0.9999662658367611
61.124478;1.0572671899076953;0.9832043874099321;0.929939448872411;-0.05152023557838433;-0.048732401554034126;1.0567333656396565;9.99981990923676;0.9462822056114133;0.020145570348264676;1.0662970636128748;0.9999893788165665;0.9464979346514525;0.999965520277513
61.134478;1.0572688911530612;0.9832075492142023;0.9299381468926815;-0.0515202356634222;-0.048732401652176016;1.0567331371830029;9.9998298466837;0.9462821512603038;0.020145557804830162;1.0662961738814392;0.9999906295358153;0.9464992867093437;0.9999648389780498
61.144478;1.0572704849067927;0.9832106394073187;0.9299368171547895;-0.051520235741289194;-0.04873240175756651;1.0567329286344582;9.99983995963706;0.9462820846485036;0.02014554567411688;1.0662953012551522;0.9999919123166695;0.9465007005234645;0.9999642186746378
61.154478;1.0572719705353535;0.9832136517916693;0.9299354613912222;-0.051520235812451465;-0.04873240187015678;1.0567327403185205;9.999850325583363;0.9462820101315683;0.020145533930183913;1.0662944459366737;0.9999932239968957;0.9465021708606524;0.9999636541602096
61.164478;1.0572733475395895;0.9832165795444555;0.9299340814000578;-0.05152023587707368;-0.04873240199037637;1.0567325736144035;9.999861007157495;0.9462819318030532;0.020145522542353675;1.066293609016806;0.9999945625570328;0.9465036924159888;0.9999631378958843
61.174478;1.0572746162116813;0.9832194146486789;0.9299326789520089;-0.051520235935589895;-0.048732402118925724;1.0567324301684173;9.999872050778812;0.9462818539317405;0.020145511490298106;1.0662927927054666;0.9999959262288248;0.9465052610292983;0.999962660987663
61.184478;1.0572757777888622;0.9832221478089125;0.9299312553805777;-0.051520235988994245;-0.04873240225656764;1.056732310696569;9.999883489506018;0.9462817804420963;0.020145500765153968;1.066291999576561;0.9999973131489365;0.946506873748418;0.9999622143739598
61.194478;1.0572768330961693;0.9832247688749942;0.929929810931793;-0.05152023603865572;-0.048732402403955634;1.0567322144277072;9.999895347432666;0.9462817138180583;0.020145490358199934;1.0662912311780182;0.9999987220418904;0.9465085283580879;0.999961788755498
61.204478;1.0572777810255265;0.983227267361531;0.9299283442830764;-0.05152023608593452;-0.048732402561470566;1.056732139305406;9.99990764263746;0.9462816544969509;0.020145480243521453;1.066290487292198;1.0000001524517543;0.9465102235862526;0.9999613742425751
61.214478;1.0572786187163203;0.9832296331410965;0.9299268528988052;-0.051520236131948234;-0.04873240272911452;1.056732082469785;9.999920388692773;0.9462816014580573;0.020145470363802275;1.066289766918264;1.0000016043944435;0.9465119594212806;0.9999609613048993
61.224478;1.0572793428258966;0.9832318574439535;0.9299253342522276;-0.05152023617761956;-0.048732402906521644;1.056732040548454;9.99993359865863;0.9462815535437713;0.02014546064019101;1.0662890697460787;1.0000030782796114;0.9465137367796936;0.9999605421633879
61.234478;1.057279950567395;0.9832339337466416;0.9299237868714298;-0.05152023622384893;-0.04873240309312116;1.056732009885236;9.999947289511436;0.946281510889701;0.02014545100113963;1.0662883961931873;1.000004574663749;0.9465155568963332;0.9999601113378559
61.244478;1.0572804402928715;0.9832358577085702;0.9299222104339536;-0.051520236271585675;-0.048732403288188814;1.0567319867922296;9.999961478423023;0.9462814754741503;0.020145441398420342;1.066287746617652;1.0000060937202209;0.9465174207146378;0.9999596652975369
61.254478;1.0572808115651486;0.9832376266756278;0.9299206055678685;-0.05152023632169297;-0.04873240349061207;1.0567319676121973;9.99997617316831;0.9462814500515541;0.020145431800559194;1.066287121071148;1.000007635151369;0.946519328137452;0.9999592015956454
61.264478;1.0572810647561672;0.9832392398633296;0.9299189739994499;-0.05152023637477659;-0.048732403698804744;1.0567319488696678;9.999991369267944;0.946281436795822;0.020145422182373824;1.0662865195869402;1.0000091981205599;0.946521277385281;0.9999587182831139
61.274478;1.0572812007744181;0.983240698772855;0.9299173184784633;-0.05152023643127625;-0.04873240391096427;1.0567319277946647;10.000007056340928;0.946281436952794;0.020145412525331093;1.066285942427604;1.0000107805244862;0.9465232648407912;0.9999582139527183
61.284478;1.057281221135897;0.9832420073646652;0.9299156422246959;-0.051520236491692;-0.04873240412534089;1.0567319029541475;10.000023219734;0.9462814512973496;0.02014540281809512;1.0662853897251188;1.000012378755835;0.9465252852371744;0.9999576878195963
61.294478;1.0572811277836023;0.9832431718073804;0.9299139483359794;-0.05152023655647973;-0.048732404340448225;1.0567318748751762;10.000039832353883;0.9462814807000017;0.02014539304225135;1.0662848609294362;1.0000139889273676;0.9465273318105607;0.9999571395456037
61.304478;1.057280922270233;0.9832441995776815;0.9299122395463142;-0.051520236625663;-0.04873240455520748;1.0567318466932452;10.00005685352984;0.9462815260323432;0.020145383156943655;1.0662843549479606;1.0000156080894393;0.9465293966744599;0.9999565690507837
61.314478;1.0572806053089114;0.9832450985432755;0.9299105185717182;-0.051520236698689;-0.048732404768899645;1.0567318239804846;10.000074236644656;0.9462815877407696;0.02014537310803331;1.0662838703712747;1.0000172339554578;0.946531471711643;0.9999559766758965
61.324478;1.0572801774666567;0.9832458761095321;0.9299087885665839;-0.05152023677456222;-0.04873240498107092;1.0567318130736274;10.000091925145659;0.9462816660492983;0.02014536285216581;1.0662834048767245;1.000018863934755;0.9465335492897675;0.9999553635465956
61.334478;1.0572796398786442;0.9832465385407574;0.929907053171736;-0.051520236851929;-0.048732405191499364;1.056731819093928;10.000109840276227;0.9462817614645554;0.02014535236081279;1.066282954528029;1.0000204947353948;0.9465356223369077;0.9999547314122992
61.344478;1.0572789942462804;0.9832470915223717;0.9299053162382751;-0.051520236929186704;-0.04873240540012177;1.0567318452243144;10.000127881266073;0.9462818746621615;0.02014534159808982;1.0662825142502357;1.000022122522124;0.9465376843447317;0.9999540818615301
61.354478;1.0572782426859606;0.9832475413816771;0.929903581280638;-0.051520237004696726;-0.04873240560688588;1.0567318933706733;10.000145936704001;0.9462820059756418;0.0201453305018548;1.066282079113459;1.0000237430859231;0.9465397296198078;0.9999534154182984
61.364478;1.0572773880147832;0.983247895164842;0.9299018513658276;-0.05152023707691593;-0.048732405811615545;1.056731965397672;10.000163895430642;0.946282155092777;0.020145318988859004;1.0662816450261932;1.000025351968216;0.9465417534564133;0.9999527311449741
61.374478;1.0572764347009733;0.9832481596612326;0.9299001298569408;-0.051520237144428334;-0.04873240601400718;1.0567320640383167;10.000181652020855;0.9462823206952293;0.020145306971322156;1.06628120897228;1.0000269450050918;0.946543752011284;0.999952026924794
61.384478;1.05727538951177;0.9832483405250338;0.9298984207695092;-0.0515202372059171;-0.04873240621370203;1.0567321927371087;10.00019910628637;0.9462825000041032;0.020145294361557205;1.0662807694904088;1.0000285191286502;0.9465457221175719;0.999951299780084
61.394478;1.0572742608722596;0.98324844158743;0.9298967280777408;-0.05152023725997961;-0.04873240641029664;1.056732354366712;10.000216162742957;0.9462826887921796;0.020145281067112157;1.066280326565031;1.0000300725664373;0.9465476615280196;0.9999505459598176
61.404478;1.057273057910324;0.9832484646086603;0.9298950548031807;-0.051520237304946016;-0.048732406603278336;1.0567325499979676;10.000232735791373;0.9462828818616381;0.020145266997895702;1.0662798807340905;1.000031604514224;0.946549569497123;0.999949761350694
61.414478;1.0572717900087156;0.9832484101045503;0.9298934026927987;-0.051520237339103124;-0.04873240679196707;1.0567327790001138;10.000248756098305;0.9462830736553148;0.020145252077191506;1.066279432906042;1.0000331152199018;0.9465514470512592;0.9999489426600431
61.424478;1.0572704666015318;0.9832482784164389;0.9298917726518658;-0.05152023736119346;-0.04873240697557089;1.056733040219796;10.000264168252079;0.9462832588737904;0.020145236239914894;1.0662789849170269;1.0000346064519121;0.9465532967150326;0.9999480887312341
61.434478;1.0572690971324719;0.9832480700934901;0.9298901654403243;-0.05152023737061582;-0.04873240715334386;1.0567333329876456;10.000278921666915;0.9462834327394912;0.020145219428069447;1.0662785395438408;1.0000360811477618;0.9465551219051088;0.9999472008250682
61.444478;1.0572676909447412;0.9832477860871214;0.9298885820795315;-0.051520237367175335;-0.048732407324790374;1.0567336573045087;10.000292967450882;0.9462835908912347;0.020145201583862272;1.0662780997870382;1.0000375420844891;0.946556926188756;0.9999462818063866
61.454478;1.0572662571523537;0.9832474277834312;0.929887023935042;-0.05152023735069324;-0.048732407489833665;1.0567340134091976;10.000306262654739;0.9462837297456392;0.02014518264410258;1.0662776679074033;1.0000389908588636;0.9465587125141173;0.9999453352450509
61.464478;1.0572648045890134;0.9832469966194086;0.9298854926254406;-0.05152023732078798;-0.04873240764875117;1.056734400964768;10.000318772204531;0.9462838474951784;0.020145162550967814;1.0662772451940667;1.0000404277516537;0.9465604829557285;0.999944365100548
61.474478;1.0572633416834336;0.9832469746424013;0.9298844445741359;-0.05152193244695216;-0.048734011245974186;1.056734818402112;10.000330469453719;0.9462839445306437;0.020145141264173518;1.0662768327671373;1.0000418524737664;0.9465622393826241;0.9999433753728373
61.484478;1.0572618764618642;0.9832464018984437;0.9298829720815965;-0.05152193238877853;-0.04873401139409798;1.056735263343156;10.000341340930479;0.9462840225137531;0.02014511876070903;1.0662764319647184;1.0000432652115383;0.9465639838795925;0.999942369062594
61.494478;1.0572604164084263;0.983245760945462;0.9298815311273964;-0.05152193231611617;-0.048734011537785324;1.0567357335909566;10.00035138850964;0.9462840829748156;0.02014509503193899;1.0662760440072776;1.0000446665659104;0.94656571807047;0.9999413473160172
61.504478;1.0572589678444761;0.9832450541491975;0.9298801220681582;-0.05152193222917357;-0.04873401167765031;1.0567362271167866;10.000360625862022;0.9462841266283151;0.020145070078099913;1.0662756700462712;1.000046056978257;0.9465674425354634;0.9999403096244114
61.514478;1.0572575350950213;0.9832442835329263;0.929878744211224;-0.05152193212854205;-0.04873401181410662;1.0567367410499253;10.00036907584728;0.946284153647915;0.0201450439005506;1.066275311610607;1.000047436995291;0.9465691570845203;0.9999392549155968
61.524478;1.057256120050596;0.983243449553958;0.9298773965503991;-0.051521932015103813;-0.04873401194737411;1.056737271088044;10.000376769700548;0.9462841645153846;0.02014501649865624;1.0662749709966683;1.000048807504433;0.9465708609733069;0.9999381831045653
61.534478;1.0572547229460478;0.9832425508897816;0.9298760786944357;-0.05152193189003379;-0.04873401207759156;1.0567378122022357;10.000383742822086;0.9462841609422896;0.02014498787219601;1.0662746516355226;1.0000501694233364;0.9465725525930244;0.9999370961799755
61.544478;1.05725334376361;0.9832415849403073;0.9298747912195363;-0.051521931754899004;-0.04873401220496413;1.0567383599722688;10.00039002480526;0.9462841461169671;0.020144958033655548;1.0662743582850192;1.000051523594229;0.9465742293767295;0.9999359982506097
61.554478;1.057251983017899;0.9832405484696747;0.9298735356142542;-0.05152193161168271;-0.04873401232995229;1.0567389112318264;10.000395628297152;0.9462841236427205;0.020144927018419245;1.0662740964694342;1.0000528708285157;0.946575888159695;0.9999348949445545
61.564478;1.0572506423258907;0.9832394386464319;0.929872314256639;-0.05152193146276855;-0.048734012453407;1.0567394638825536;10.000400546780044;0.946284096046577;0.020144894878379442;1.0662738714309925;1.0000542119521467;0.9465775255033986;0.9999337924134256
61.574478;1.057249324959124;0.9832382539721719;0.9298711306460302;-0.05152193131098504;-0.048734012576562485;1.0567400169377401;10.000404767879825;0.9462840645042494;0.020144861682049965;1.0662736881160528;1.0000555480794087;0.946579137937439;0.9999326960309654
61.584478;1.0572480356121814;0.9832369940585526;0.9298699893976569;-0.051521931159585026;-0.04873401270094925;1.056740571308097;10.000408293622725;0.9462840295234394;0.020144827528425713;1.0662735523321445;1.0000568806665355;0.9465807224672432;0.9999316093037749
61.594478;1.0572467795102778;0.9832356587562385;0.9298688949789715;-0.051521931011956686;-0.048734012828211215;1.0567411303113814;10.000411149126482;0.9462839909846265;0.020144792544723806;1.0662734710886081;1.000058210962139;0.9465822771902636;0.9999305336921814
61.604478;1.0572455612877865;0.9832342480413855;0.9298678497661775;-0.05152193087131019;-0.048734012959832484;1.0567416988726857;10.000413377500976;0.9462839473681828;0.02014475686647628;1.0662734514009888;1.0000595394874658;0.9465838012639599;0.9999294694750538
61.614478;1.0572443840780208;0.9832327625241907;0.929866853660163;-0.051521930740564686;-0.04873401309685384;1.056742282311057;10.00041503654404;0.9462838954887349;0.020144720626091277;1.0662734987664677;1.0000608663856694;0.9465852940224663;0.9999284169483336
61.624478;1.0572432499139528;0.9832312033648726;0.9298659058788666;-0.05152193062218376;-0.0487340132396663;1.0567428860667358;10.000416196835928;0.9462838316292714;0.02014468395374899;1.066273616133145;1.0000621924067978;0.9465867540207485;0.9999273769281773
61.634478;1.0572421612532237;0.9832295713928053;0.9298650071234252;-0.051521930517985676;-0.04873401338795842;1.0567435156122886;10.000416930248637;0.9462837531275045;0.020144646977849085;1.066273803769695;1.0000635194879115;0.9465881789676287;0.9999263502701913
61.644478;1.0572411217955686;0.9832278665240727;0.92986416071387;-0.05152193042912828;-0.04873401354090798;1.056744175621458;10.000417299037947;0.9462836585949884;0.020144609820716988;1.0662740601578269;1.0000648502742426;0.9465895664805808;0.9999253373854312
61.654478;1.0572401360276638;0.9832260881688611;0.9298633724342369;-0.051521930356138876;-0.04873401369756934;1.056744869411552;10.000417358969663;0.9462835471626075;0.02014457258966617;1.0662743829476848;1.0000661867765552;0.9465909148241625;0.9999243387736215
61.664478;1.0572392082418725;0.9832242361969491;0.9298626490659807;-0.05152193029896303;-0.04873401385700732;1.056745599049863;10.000417167684356;0.9462834184684992;0.02014453537187637;1.066274768848034;1.0000675295021026;0.9465922233673477;0.9999233562751813
61.674478;1.0572383414026565;0.9832223123317217;0.9298619965139578;-0.051521930257100786;-0.04873401401814455;1.056746365370765;10.000416785645655;0.946283273182337;0.020144498242326822;1.0662752130603508;1.0000688779055567;0.9465934927046907;0.9999223936252929
61.684478;1.0572375365162618;0.983220321381385;0.9298614185807792;-0.051521930229764194;-0.04873401417983989;1.0567471681974734;10.00041627415451;0.9462831130133178;0.020144461274194277;1.0662757097621147;1.0000702311627299;0.9465947244399872;0.9999214553479043
61.694478;1.0572367933378597;0.9832182706894496;0.929860916241365;-0.051521930216012285;-0.04873401434103626;1.0567480069218036;10.000415696988712;0.9462829403313942;0.020144424541548203;1.0662762530660086;1.0000715887830052;0.9465959205489058;0.9999205447344682
61.704478;1.0572361117747413;0.9832161681568546;0.9298604872636892;-0.051521930214888136;-0.048734014500540615;1.0567488806471634;10.000415117441824;0.9462827580839934;0.02014438811996993;1.0662768371339064;1.0000729510735695;0.9465970822950182;0.999919662622014
61.714478;1.0572354921682159;0.9832140213588373;0.9298601264787504;-0.0515219302256098;-0.04873401465674786;1.0567497879923082;10.000414584226093;0.9462825701558941;0.020144352090006416;1.0662774560568034;1.0000743184696275;0.9465982096664707;0.9999188078855544
61.724478;1.0572349342243708;0.9832118385024731;0.9298598268314179;-0.05152193024766748;-0.04873401480770964;1.056750726963854;10.000414119037469;0.9462823816756245;0.020144316535643875;1.0662781043384713;1.0000756899482708;0.9465993017619287;0.9999179789874859
61.734478;1.0572344363520132;0.9832096291865948;0.9298595811417177;-0.05152193028071663;-0.04873401495142746;1.05675169455461;10.00041372345837;0.9462821986446251;0.0201442815265085;1.0662787775794833;1.0000770622639579;0.9466003574161398;0.9999171752599553
61.744478;1.0572339957141126;0.983207404036864;0.929859383828309;-0.05152193032446505;-0.04873401508617465;1.0567526865523396;10.000413399966328;0.9462820272075555;0.02014424709645687;1.0662794726377514;1.0000784305066235;0.9466013755126523;0.9999163970089259
61.754478;1.0572336084861558;0.9832051742780459;0.9298592316581077;-0.051521930378482406;-0.04873401521077271;1.0567536984184394;10.000413163530546;0.946281873371215;0.020144213240998424;1.0662801870820406;1.0000797888948028;0.9466023547078445;0.999915644489107
61.764478;1.0572332707320247;0.9832029513078413;0.9298591235047808;-0.05152193044182345;-0.04873401532468188;1.0567547261702386;10.00041303706649;0.9462817427927094;0.02014417992348352;1.066280918280791;1.000081131164283;0.9466032931180086;0.9999149168052746
61.774478;1.0572329788271362;0.9832007457656595;0.9298590594168968;-0.051521930512849964;-0.0487340154278352;1.0567557662382725;10.000413045133683;0.9462816401840645;0.020144147072487583;1.0662816627973666;1.0000824508074937;0.9466041891019862;0.999914211803365
61.784478;1.057232728586644;0.9831985661522968;0.9298590392983294;-0.051521930589392355;-0.04873401552039852;1.0567568151991282;10.000413211785936;0.9462815688478732;0.020144114582428492;1.0662824169361882;1.0000837411695096;0.9466050426131248;0.9999135267898324
61.794478;1.0572325143061394;0.9831964174009977;0.9298590624094074;-0.05152193066894782;-0.04873401560248999;1.0567578698603355;10.000413559718185;0.9462815304781076;0.020144082326792837;1.0662831779986923;1.0000849956480347;0.9466058554566815;0.9999128594231279
61.804478;1.0572323284981213;0.9831943007703744;0.9298591282750547;-0.051521930748804595;-0.04873401567386325;1.056758927167757;10.000414109155425;0.9462815250405822;0.02014405017752935;1.066283944387763;1.0000862081766113;0.9466066304308873;0.9999122087709318
61.814478;1.0572321627465144;0.9831922154503268;0.9298592371393787;-0.05152193082616154;-0.048734015733963694;1.056759983592029;10.000414870271372;0.9462815509898833;0.020144018024788587;1.066284714279163;1.0000873730399866;0.9466073702502269;0.9999115757238393
61.824478;1.057232009303878;0.9831901597917934;0.9298593887734197;-0.05152193089829569;-0.048734015782250416;1.0567610343878049;10.000415837906468;0.9462816059732596;0.02014398578248112;1.0662854845111687;1.0000884841363065;0.9466080763769819;0.9999109618748612
61.834478;1.0572318618288707;0.9831881311030313;0.9298595812208376;-0.05152193096273169;-0.04873401581820083;1.0567620738865449;10.000417001252396;0.9462816875883573;0.02014395337849135;1.0662862506046822;1.0000895348620735;0.946608747936676;0.9999103683579661
61.844478;1.0572317151606563;0.983186125339984;0.9298598109460074;-0.051521931017229954;-0.04873401584120898;1.0567630968195862;10.000418352991481;0.9462817939048973;0.020143920748635618;1.0662870077529445;1.0000905183825357;0.9466093816465277;0.9999097958711357
61.854478;1.057231565028531;0.9831841374843399;0.9298600739762145;-0.05152193105964554;-0.04873401585081067;1.0567640989783424;10.000419887259469;0.9462819239013077;0.02014388783799216;1.0662877522195224;1.0000914280896427;0.9466099728517573;0.9999092447863891
61.864478;1.0572314079246703;0.9831821620807503;0.9298603668807919;-0.05152193108791361;-0.04873401584697225;1.0567650765134082;10.000421594647099;0.9462820777575546;0.02014385459718003;1.0662884823785876;1.0000922585467407;0.9466105165206811;0.999908714950531
61.874478;1.05723124121889;0.9831801936197658;0.9298606870140285;-0.05152193110014226;-0.04873401583007294;1.0567660249715656;10.00042345865117;0.9462822569057048;0.02014382097174285;1.0662891991161794;1.0000930061363462;0.9466110080973686;0.9999082058171662
61.884478;1.0572310631672015;0.983178226868266;0.9298610323016525;-0.05152193109463809;-0.04873401580065676;1.056766939205168;10.000425459355323;0.9462824635385674;0.020143786903134158;1.0662899055634234;1.0000936688467006;0.9466114445108129;0.9999077166158198
61.894478;1.057230872544683;0.9831762568594138;0.9298614010378579;-0.051521931069871935;-0.048734015759308844;1.0567678142162662;10.000427585245717;0.9462826994930376;0.020143752343042474;1.0662906058773292;1.0000942457661361;0.9466118248038069;0.9999072465677625
61.904478;1.0572306683882322;0.9831742784557833;0.929861791625806;-0.05152193102448552;-0.04873401570688223;1.0567686459071213;10.000429834769742;0.9462829654278618;0.02014371725647436;1.066291303529146;1.0000947369646886;0.9466121498486304;0.9999067952654636
61.914478;1.0572304500658214;0.9831722860207468;0.9298622021926847;-0.05152193095729539;-0.048734015644762534;1.056769430868459;10.000432198718794;0.9462832608125753;0.02014368161246825;1.0662920005430596;1.0000951438438814;0.946612420954026;0.999906362380452
61.924478;1.0572302172218866;0.983170273278274;0.9298626305289542;-0.05152193086725966;-0.04873401557475762;1.0567701658015873;10.000434648116153;0.9462835845253494;0.020143645382378908;1.0662926980906098;1.000095469392228;0.9466126385693313;0.9999059471317807
61.934478;1.0572299694331948;0.9831682331603142;0.9298630744448786;-0.051521930753546885;-0.048734015498854616;1.0567708476249995;10.00043714171514;0.9462839359996068;0.020143608542209104;1.0662933971744646;1.0000957180426615;0.9466128022643658;0.9999055485483076
61.944478;1.0572297061248208;0.9831661579770957;0.9298635323028531;-0.051521930615679064;-0.04873401541914915;1.056771474172488;10.000439637028892;0.9462843163023115;0.02014357106321524;1.0662940987084069;1.000095895203492;0.9466129110263276;0.9999051657475272
61.954478;1.0572294269725127;0.9831640398039488;0.9298640033439015;-0.051521930453490704;-0.048734015337795374;1.0567720445172941;10.000442099139205;0.9462847281132443;0.020143532902231316;1.0662948036039661;1.000096006186959;0.946612963198305;0.9999047973174368
61.964478;1.0572291320607732;0.9831618706758078;0.9298644872235164;-0.051521930266883856;-0.048734015256988776;1.0567725584407794;10.000444509082325;0.9462851747841174;0.02014349401261499;1.0662955130245042;1.0000960547460322;0.9466129567957858;0.9999044405046328
61.974478;1.057228821350731;0.9831596427917332;0.9298649830021817;-0.05152193005565537;-0.048734015179114326;1.0567730156683637;10.000446865235851;0.946285659697796;0.020143454363665485;1.066296228393855;1.0000960422391743;0.9466128901768533;0.9999040914726884
61.984478;1.057228494183565;0.983157348534068;0.9298654886087127;-0.05152192981956314;-0.04873401510673517;1.056773415716138;10.000449177718153;0.946286186200579;0.020143413947837866;1.066296951145846;1.0000959681506179;0.9466127622295749;0.999903746492918
61.994478;1.0572281492751014;0.9831549800465229;0.9298660011364772;-0.05152192955857366;-0.048734015042197494;1.0567737585274257;10.000451460709343;0.9462867571910477;0.0201433727834849;1.0662976825106438;1.0000958319053268;0.9466125721869262;0.9999034027381337
62.004478;1.0572277847408789;0.9831525289651627;0.9298665174236104;-0.05152192927313091;-0.04873401498732097;1.0567740449882046;10.000453726784507;0.9462873743301357;0.02014333091598062;1.0662984236706914;1.0000956346117422;0.9466123194916061;0.9999030585742165
62.014478;1.0572273982305762;0.9831499869610135;0.929867034457266;-0.051521928964230204;-0.048734014943442795;1.056774276227537;10.000455983664018;0.9462880382814012;0.020143288405084073;1.0662991759250877;1.0000953786332414;0.9466120034624659;0.9999027140397877
62.024478;1.0572269875364517;0.9831473465740324;0.9298675495413705;-0.05152192863323835;-0.04873401491150077;1.056774452308611;10.000458227265518;0.9462887500609156;0.020143245307508245;1.0662999401698081;1.000095065310629;0.9466116231616059;0.9999023708888161
62.034478;1.057226551310769;0.9831446007981377;0.9298680601390622;-0.051521928281714216;-0.048734014892095286;1.056774571638811;10.000460436140932;0.9462895116060581;0.020143201672687842;1.0663007162640992;1.000094693777492;0.9466111780469321;0.9999020317055526
62.044478;1.0572260893149856;0.9831417419176004;0.9298685635326392;-0.05152192791135938;-0.04873401488562517;1.0567746315023434;10.000462577979063;0.9462903250328067;0.020143157550298992;1.066301502877964;1.000094261982069;0.9466106684919581;0.9999016989651444
62.054478;1.0572256021507132;0.9831387619765402;0.9298690568809327;-0.05152192752392379;-0.04873401489233102;1.056774629178215;10.000464620208103;0.946291191662741;0.020143112995204458;1.0663022972414047;1.000093768116926;0.9466100949766809;0.9999013748387402
62.064478;1.0572250910004708;0.9831356546287578;0.9298695377039391;-0.05152192712111227;-0.048734014912223796;1.0567745624085056;10.000466533347584;0.9462921112500507;0.020143068068863894;1.066303095116121;1.0000932110284335;0.9466094565557509;0.9999010616406957
62.074478;1.0572245575817167;0.9831324160166313;0.9298700042153731;-0.051521926704629906;-0.04873401494513026;1.0567744287283682;10.000468292402163;0.9462930816924816;0.020143022851363258;1.066303891836961;1.0000925899361761;0.9466087504439121;0.999900762108456
62.084478;1.0572240040268281;0.9831290445566224;0.9298704552411768;-0.05152192627619955;-0.04873401499095858;1.0567742244410794;10.000469885391347;0.9462940994517618;0.02014297745902878;1.066304683494214;1.0000919043856609;0.946607972907884;0.9999004793576359
62.094478;1.0572234327144254;0.9831255409455883;0.9298708898663629;-0.051521925837497005;-0.048734015049911955;1.0567739440719521;10.00047132446408;0.9462951599463021;0.020142932047728095;1.0663054669851826;1.0000911549145688;0.946607119873694;0.9999002171945461
62.104478;1.057222846303621;0.9831219081080712;0.9298713071192358;-0.05152192539020279;-0.04873401512232874;1.0567735808239307;10.000472647787591;0.9462962577145005;0.02014288679644897;1.0663062390936437;1.0000903437150177;0.9466061868799389;0.9998999806819107
62.114478;1.0572222477715312;0.9831181503516622;0.9298717057066952;-0.05152192493607151;-0.04873401520833064;1.0567731277570098;10.000473912229408;0.9462973871652302;0.020142841879102858;1.0663069955944016;1.0000894740282493;0.9466051689059998;0.9998997761398126
62.124478;1.0572216400673753;0.9831142722372037;0.9298720839727943;-0.05152192447679073;-0.048734015307651785;1.0567725788357292;10.0004751864094;0.9462985437874106;0.020142797441580446;1.0663077312863183;1.0000885487496274;0.9466040601756248;0.9998996102655606
62.134478;1.0572210261180996;0.9831102781657708;0.9298724408023153;-0.05152192401394333;-0.04873401541973211;1.056771929563928;10.00047654648837;0.9462997246491296;0.020142753597569472;1.066308440877639;1.0000875697902916;0.9466028545595025;0.9998994891150358
62.144478;1.0572204097505435;0.9831061730788945;0.929872777068185;-0.05152192354923993;-0.048734015544012375;1.0567711767801489;10.000478072842464;0.9463009277445263;0.020142710433244643;1.066309119739162;1.0000865382647792;0.9466015467034333;0.9998994179619684
62.154478;1.0572197959247926;0.9831019638223181;0.9298730958297555;-0.05152192308446141;-0.04873401568029871;1.0567703177032635;10.000479847787043;0.9463021508354283;0.020142668004746914;1.0663097637749848;1.0000854547721623;0.9466001326334637;0.9998994016953356
62.164478;1.057219189554231;0.983097660144092;0.9298734008117595;-0.05152192262102339;-0.04873401582897306;1.0567693499805177;10.000481951653429;0.9463033906526579;0.020142626339136376;1.0663103688878786;1.0000843195783407;0.946598609439828;0.999899444620388
62.174478;1.0572185943264276;0.983093274356853;0.929873694964334;-0.051521922159828586;-0.048734015990877136;1.0567682731268842;10.000484457269698;0.9463046427934461;0.02014258544553546;1.0663109309752785;1.0000831326841313;0.9465969750497293;0.9998995498356177
62.184478;1.057218011915723;0.983088820109566;0.9298739804327438;-0.05152192170154864;-0.04873401616695636;1.056767089258473;10.000487429529102;0.9463059019595735;0.020142545317460726;1.0663114464311754;1.0000818936890368;0.9465952284444383;0.9998997190360449
62.194478;1.05721744162255;0.9830843112525858;0.929874259269951;-0.05152192124683877;-0.04873401635786671;1.0567658023346167;10.00049092862142;0.9463071623375016;0.02014250593539065;1.0663119128184873;1.000080601462145;0.9465933696769436;0.9998999527984049
62.204478;1.0572168808555455;0.9830797608113715;0.9298745340812868;-0.0515219207963264;-0.048734016563635275;1.0567644175338684;10.000495005704757;0.9463084181574128;0.02014246728251157;1.0663123297984207;1.0000792541369798;0.9465913994361169;0.9999002509334197
62.214478;1.0572163258581022;0.9830751806733488;0.9298748085821831;-0.05152192035061917;-0.048734016783526554;1.056762941534185;10.000499696132776;0.9463096641677248;0.02014242935347061;1.0663126999491288;1.0000778498564216;0.9465893189758852;0.9999006125270453
62.224478;1.0572157723211038;0.9830705826701471;0.9298750875135661;-0.05152191991039756;-0.048734017016191844;1.0567613824579145;10.0005050233572;0.9463108960822082;0.020142392155631673;1.0663130285003475;1.0000763877377927;0.9465871308082876;0.9999010359442972
62.234478;1.0572152158278707;0.9830659795413751;0.9298753754361996;-0.0515219194764002;-0.048734017259929215;1.056759748751329;10.000511003344009;0.9463121109669914;0.020142355704101646;1.0663133220197245;1.00007486840871;0.9465848390525763;0.9999015192019923
62.244478;1.0572146518242747;0.9830613841565145;0.9298756755034555;-0.05152191904920501;-0.0487340175130479;1.0567580480984202;10.0005176409309;0.9463133067874127;0.02014231999971439;1.066313587348539;1.0000732942177704;0.9465824490915928;0.9999020601068227
62.254478;1.0572140755941655;0.9830568079524785;0.9298759892958873;-0.05152191862909019;-0.048734017774366895;1.0567562873436687;10.000524931785343;0.9463144812025303;0.020142285012945956;1.0663138313549616;1.0000716696072536;0.9465799671020944;0.9999026559302472
62.264478;1.0572134826134127;0.9830522602606314;0.9298763173365321;-0.05152191821616372;-0.048734018043403;1.0567544730213358;10.000532874557965;0.9463156308733783;0.0201422506955795;1.066314060719104;1.000070001524969;0.946577399329041;0.999903303610554
62.274478;1.0572128690670684;0.9830477486169731;0.9298766595712097;-0.0515219178105753;-0.04873401832002722;1.056752611651885;10.000541478466733;0.9463167517544838;0.0201422170067463;1.066314280999579;1.0000682992667596;0.9465747513450012;0.9999040005145671
62.284478;1.0572122325535471;0.9830432791396226;0.929877015575171;-0.05152191741279448;-0.04873401860416749;1.0567507094085151;10.000550755570407;0.9463178395325581;0.02014218392896368;1.0663144955488986;1.0000665735986844;0.9465720278305133;0.9999047446189208
62.294478;1.05721157260238;0.9830388563465343;0.929877384468498;-0.051521917023755824;-0.04873401889591264;1.0567487715267816;10.00056070750901;0.9463188895938457;0.020142151464645586;1.0663147055596987;1.0000648355096506;0.9465692328402304;0.9999055338744973
62.304478;1.0572108904165578;0.9830344828868481;0.9298777649086325;-0.051521916644587044;-0.04873401919571121;1.0567468019872122;10.00057132363111;0.9463198969055316;0.020142119628072327;1.066314911191772;1.000063095217583;0.9465663704063962;0.9999063655344599
62.314478;1.0572101879977207;0.9830301599464139;0.9298781552682508;-0.05152191627630541;-0.04873401950452323;1.056744803705104;10.000582588261045;0.9463208561349744;0.020142088448352986;1.066315112336961;1.0000613620068124;0.9465634452932137;0.9999072361698613
62.324478;1.057209467181313;0.9830258880038881;0.9298785536866144;-0.05152191591974025;-0.048734019823877095;1.056742779089369;10.00059448457609;0.9463217617210812;0.02014205797942464;1.0663153085515844;1.0000596447992303;0.9465604637111873;0.9999081424196807
62.334478;1.0572087292536112;0.9830216672817533;0.9298789586032158;-0.051521915575548416;-0.048734020155621935;1.0567407303741596;10.00060699291301;0.9463226076556402;0.020142028300772528;1.0663154989939954;1.0000579522158746;0.9465574338412263;0.9999090815372247
62.344478;1.057207975761485;0.9830174980221716;0.9298793697941314;-0.05152191524432881;-0.04873402050148777;1.0567386597978403;10.000620087237388;0.9463233873186628;0.02014199950162806;1.0663156824213627;1.0000562916123148;0.9465543657000959;0.9999100508331491
62.354478;1.0572072100522483;0.9830133807551904;0.9298797885648283;-0.051521914926674725;-0.04873402086275446;1.0567365699214875;10.00063373585704;0.9463240938378324;0.02014197165926768;1.0663158570803266;1.0000546687168013;0.9465512700271662;0.9999110468509195
62.364478;1.0572064380460033;0.9830093162328987;0.929880217021509;-0.05152191462311361;-0.04873402124018972;1.0567344634478384;10.000647907225598;0.9463247206002957;0.02014194482709897;1.0663160210591127;1.0000530885216914;0.9465481567506305;0.9999120654972784
62.374478;1.0572056676508441;0.983005305259558;0.9298806573322781;-0.05152191433427654;-0.04873402163420211;1.0567323424892332;10.000662569235695;0.9463252612601771;0.020141919043070475;1.066316172746875;1.0000515560299568;0.9465450339294214;0.9999131028447991
62.384478;1.0572049079937935;0.9830013488801884;0.929881111132112;-0.051521914061142246;-0.04873402204488947;1.0567302079257528;10.000677683298429;0.9463257096627758;0.02014189434663691;1.0663163110132488;1.0000500762291082;0.946541907442721;0.9999141557526866
62.394478;1.0572041692229242;0.9829974484814893;0.9298815793775835;-0.05152191380483539;-0.048734022471929254;1.0567280593059554;10.000693208444034;0.9463260603785858;0.02014187078266771;1.0663164358276493;1.0000486539142295;0.9465387810929262;0.9999152218439934
62.404478;1.057203462211874;0.9829936054955296;0.9298820631312446;-0.051521913566251076;-0.04873402291463852;1.0567258956989685;10.000709109982292;0.9463263095070522;0.020141848393674448;1.066316549216469;1.0000472934875455;0.9465356571068708;0.9999162993071781
62.414478;1.0572027978889533;0.9829898211444974;0.9298825643396365;-0.051521913345999995;-0.04873402337215936;1.0567237167433936;10.0007253570435;0.946326455209693;0.020141827204936527;1.0663166555811745;1.0000459984655958;0.9465325369972426;0.9999173869138568
62.424478;1.0572021863730319;0.9829860964917652;0.9298830854669075;-0.05152191314442825;-0.048734023843478594;1.0567215229085944;10.000741911453762;0.9463264978396669;0.020141807208260844;1.0663167609932667;1.000044771256642;0.9465294222660232;0.9999184837275965
62.434478;1.0572016358917584;0.9829824328174457;0.9298836287004864;-0.05152191296147238;-0.04873402432739884;1.0567193153575007;10.000758720428857;0.9463264396434217;0.020141788365621985;1.066316872028401;1.0000436134574044;0.9465263149227198;0.9999195888018233
62.444478;1.0572011520538527;0.9829788319911784;0.9298841959663116;-0.05152191279658477;-0.04873402482266839;1.0567170956344811;10.000775718245285;0.9463262840844195;0.02014177062588384;1.066316995147141;1.0000425261519452;0.9465232177969632;0.9999207010011929
62.454478;1.0572007380754698;0.9829752964319745;0.92988478969426;-0.05152191264885727;-0.04873402532815676;1.0567148651002622;10.000792832649793;0.946326035256597;0.020141753926487486;1.0663171368247697;1.0000415102980957;0.9465201342975814;0.9999218181264465
62.464478;1.0572003956700762;0.982971829183154;0.9298854134712595;-0.05152191251722783;-0.04873402584284873;1.0567126244536151;10.000809989090385;0.9463256978410878;0.02014173818876759;1.0663173039148903;1.0000405674204471;0.946517067702332;0.9999229362831235
62.474478;1.0572001258403325;0.9829684341439934;0.9298860718578519;-0.05152191240058642;-0.048734026365639324;1.0567103735697712;10.000827111330075;0.9463252772158086;0.020141723333874727;1.0663175040265922;1.0000397002718093;0.9465140203343679;0.9999240507356353
62.484478;1.0571999289882599;0.9829651154414181;0.9298867695128313;-0.05152191229768204;-0.048734026895122455;1.0567081119726678;10.000844122903757;0.9463247796004286;0.020141709311157826;1.0663177453849302;1.0000389128530438;0.9465109933064441;0.9999251571216705
62.494478;1.057199804757607;0.9829618765679198;0.9298875107555623;-0.051521912207054835;-0.04873402742944274;1.056705839528776;10.000860950302785;0.9463242123557111;0.020141696107075183;1.066318035682209;1.0000382094143871;0.9465079868595998;0.999926251897394
62.504478;1.0571997522759007;0.9829587203960378;0.9298882999454712;-0.05152191212719274;-0.048734027966316346;1.056703556151465;10.000877525347088;0.9463235840311032;0.020141683730382685;1.0663183805027325;1.0000375930799723;0.94650500031237;0.9999273324026305
62.514478;1.0571997700310252;0.982955649278045;0.9298891416070889;-0.0515219120567464;-0.048734028503381537;1.0567012611501667;10.000893787766598;0.9463229042026251;0.020141672197842617;1.0663187823092555;1.0000370652366328;0.9465020319643462;0.9999283967100628
62.524478;1.0571998549825659;0.9829526648870349;0.9298900395704806;-0.05152191199456799;-0.048734029038558765;1.05669895379972;10.00090969175419;0.946322183100368;0.020141661530357714;1.0663192409601923;1.000036625829658;0.9464990801344932;0.9999294429318601
62.534478;1.0572000021873011;0.982949768309815;0.9298909956882973;-0.05152191193959071;-0.048734029570111616;1.056696634258578;10.000925210744285;0.9463214309803986;0.020141651748974813;1.066319755350375;1.0000362738261603;0.9464961446350261;0.9999304688034395
62.544478;1.0572002052718088;0.9829469602697175;0.9298920094563302;-0.05152191189077022;-0.04873403009663589;1.056694303735393;10.00094033083002;0.9463206576977634;0.020141642871711645;1.0663203241376091;1.0000360074958723;0.9464932270471947;0.9999314724702841
62.554478;1.0572004569675921;0.9829442414503128;0.9298930790866838;-0.051521911847148695;-0.0487340306171127;1.0566919647843387;10.000955041797738;0.9463198724436778;0.020141634918118642;1.066320945294114;1.000035824684557;0.9464903299109423;0.9999324532118276
62.564478;1.0572007496589186;0.9829416128142816;0.9298942025208929;-0.05152191180793862;-0.048734031130978926;1.0566896216279065;10.00096933542582;0.9463190836474749;0.020141627912085517;1.066321616113134;1.0000357229313692;0.9464874561875124;0.9999334111434621
62.574478;1.0572010762034945;0.9829390757426187;0.9298953772405696;-0.0515219117725292;-0.04873403163822097;1.0566872795576323;10.000983205309465;0.9463182992540478;0.020141621879180286;1.0663223336078325;1.0000356993520887;0.9464846092779998;0.9999343468340073
62.584478;1.0572014308072377;0.9829366320196965;0.9298966001682336;-0.051521911740377735;-0.04873403213929968;1.0566849441376645;10.000996646265902;0.9463175270876967;0.02014161684583849;1.0663230941261141;1.0000357509392221;0.9464817931242919;0.999935260635595
62.594478;1.0572018093757245;0.9829342834372656;0.9298978684196211;-0.05152191171098398;-0.04873403263491045;1.0566826209139446;10.001009656298343;0.9463167750196121;0.020141612842182157;1.0663238928767798;1.00003587528532;0.946479012322538;0.9999361515333376
62.604478;1.0572022091643338;0.9829320313016826;0.9298991797791454;-0.05152191168401798;-0.04873403312595966;1.0566803149326687;10.001022241679241;0.9463160506445536;0.02014160990719804;1.066324724628533;1.0000360707732265;0.9464762720279822;0.9999370167417639
62.614478;1.0572026284637392;0.9829298763198341;0.9299005326700219;-0.05152191165925031;-0.04873403361367326;1.0566780298829763;10.001034421410488;0.9463153606220205;0.020141608087491585;1.0663255850610431;1.0000363361405689;0.946473577638877;0.9999378520753285
