time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.624478;1.0572030668033963;0.9829278186237402;0.929901926112473;-0.051521911636175984;-0.0487340340994402;1.0566757677460588;10.001046221933379;0.9463147102365176;0.020141607427209586;1.0663264716658216;1.0000366702442458;0.9464709345929556;0.9999386525425307
62.634478;1.0572035248018128;0.9829258580534946;0.9299033591368123;-0.05152191161376216;-0.04873403458458881;1.056673529418385;10.001057662063397;0.9463141032586504;0.020141607961073147;1.0663273835789464;1.000037072267061;0.9464683478667355;0.9999394133590767
62.644478;1.0572040032379608;0.9829239948303607;0.9299048298292893;-0.05152191159057251;-0.04873403507034194;1.0566713156611358;10.001068743044069;0.9463135421918815;0.020141609709111892;1.0663283207089842;1.0000375418040253;0.9464658213363604;0.999940131221105
62.654478;1.0572045026674626;0.9829222295695023;0.9299063353388366;-0.05152191156501753;-0.048734035557655056;1.0566691274096525;10.001079453160655;0.9463130288515376;0.02014161266994306;1.0663292835085587;1.0000380782453056;0.9464633579120549;0.9999408049056756
62.664478;1.0572050241300555;0.9829205622579817;0.9299078727634355;-0.05152191153543083;-0.04873403604698147;1.0566669652830416;10.001089777757322;0.9463125650033539;0.020141616826506843;1.0663302730516546;1.0000386799489458;0.9464609598799982;0.9999414347576047
62.674478;1.0572055697358824;0.9829189915332448;0.929909439527579;-0.05152191149998398;-0.04873403653838747;1.0566648290478022;10.001099701985652;0.9463121526366757;0.020141622168622073;1.0663312903316957;1.0000393443944964;0.9464586287099775;0.9999420218033667
62.684478;1.0572061422246828;0.9829175152863586;0.9299110330758561;-0.0515219114566832;-0.04873403703189102;1.0566627176054022;10.001109205719525;0.9463117931850831;0.020141628711047087;1.0663323357516004;1.0000400690306528;0.946456364865834;0.9999425670196711
62.694478;1.0572067437189494;0.9829161322635225;0.9299126507646333;-0.051521911403535965;-0.04873403752762098;1.0566606291827283;10.001118260342063;0.9463114861317351;0.020141636483099055;1.066333409396653;1.000040851715544;0.9464541680843743;0.9999430710490654
62.704478;1.0572073746967425;0.9829148433809303;0.9299142901272133;-0.05152191133876137;-0.04873403802577422;1.0566585616828321;10.001126835844008;0.9463112284160117;0.020141645502763414;1.0663345112721974;1.0000416905994416;0.9464520378245778;0.9999435345748802
62.714478;1.0572080337774912;0.9829136515779211;0.9299159488939668;-0.051521911260955254;-0.048734038526551185;1.0566565135991743;10.001134911718603;0.9463110151320818;0.020141655772194008;1.0663356412971463;1.0000425833749933;0.9464499733686599;0.9999439582701233
62.724478;1.0572087178897536;0.9829125605514345;0.9299176243124421;-0.05152191116917173;-0.04873403903013578;1.0566544846033352;10.001142479091927;0.9463108407183658;0.02014166729456778;1.0663367995048192;1.0000435261296363;0.9464479735912402;0.999944341686362
62.734478;1.057209422838343;0.9829115737938023;0.9299193125593676;-0.051521911062898836;-0.04873403953664713;1.0566524749878583;10.001149535656207;0.9463106996168291;0.020141680077451804;1.0663379862094355;1.0000445130994338;0.9464460366327057;0.9999446825609598
62.744478;1.0572101443590678;0.9829106946048025;0.9299210089172333;-0.05152191094192082;-0.048734040046016606;1.0566504850350404;10.00115608174268;0.9463105864408162;0.020141694108418248;1.066339201208143;1.0000455375241433;0.946444159954494;0.9999449775646538
62.754478;1.0572108786752334;0.9829099264546096;0.9299227080951326;-0.05152191080608139;-0.048734040557874066;1.0566485152620695;10.001162120127994;0.9463104964127521;0.02014170933089098;1.0663404428260912;1.0000465921150101;0.9464423409688475;0.9999452235291606
62.764478;1.0572116219488783;0.9829092729670641;0.9299244045405969;-0.051521910655131065;-0.04873404107148895;1.056646567141954;10.001167658783096;0.9463104258577764;0.02014172565366723;1.0663417080926165;1.0000476688964934;0.9464405772932923;0.9999454181018381
62.774478;1.0572123693939566;0.9829087371821263;0.9299260926755105;-0.05152191048878083;-0.04873404158582603;1.056644643153343;10.00117271006377;0.9463103720333843;0.020141742974920593;1.0663429931861474;1.0000487595587275;0.9464388667449597;0.9999455600960245
62.784478;1.0572131150592583;0.9829083203120319;0.9299277668885699;-0.05152191030675985;-0.048734042099775325;1.0566427457057288;10.001177282060317;0.9463103327229474;0.02014176118000321;1.0663442938273169;1.0000498562642255;0.9464372078428532;0.999945650186839
62.794478;1.0572138525027484;0.9829080213006145;0.929929421889536;-0.051521910108810215;-0.04873404261235632;1.056640876191212;10.001181374317452;0.9463103062721259;0.020141780119837572;1.0663456058996488;1.0000509517804355;0.946435599954675;0.9999456912260877
62.804478;1.0572145760198395;0.982907837589457;0.9299310534001461;-0.05152190989479151;-0.04873404312267722;1.0566390348932433;10.001184985692317;0.9463102919424659;0.020141799596817656;1.0663469254054043;1.0000520386090739;0.9464340426000488;0.9999456871978616
62.814478;1.0572152817094713;0.9829077659444494;0.929932658454042;-0.05152190966488012;-0.04873404362970565;1.05663722128433;10.001188120933177;0.9463102902390502;0.02014181937502203;1.0663482479852249;1.0000531080698096;0.946432534877093;0.9999456420065919
62.824478;1.05721596764817;0.9829078031387111;0.9299342350705829;-0.051521909419616777;-0.048734044132051936;1.0566354350683977;10.00119079129989;0.9463103025993088;0.02014183921569692;1.0663495688332232;1.000054150407117;0.946431075750904;0.9999455592505931
62.834478;1.05721663332551;0.9829079463428224;0.9299357815708954;-0.05152190915962204;-0.04873404462792749;1.056633677797416;10.001193017837418;0.946310330501931;0.020141858909240945;1.066350882572802;1.0000551556691994;0.9464296646988213;0.9999454420325602
62.844478;1.0572172788057825;0.9829081924756463;0.9299372956698279;-0.05152190888525052;-0.04873404511526686;1.056631953211292;10.001194832995209;0.9463103751435674;0.02014187828810837;1.066352183189606;1.0000561142098192;0.9464283017970165;0.9999452925040903
62.854478;1.0572179038383827;0.9829085373449215;0.9299387733872987;-0.05152190859660108;-0.04873404559186598;1.0566302658724638;10.001196277183753;0.9463104375088116;0.02014189723167156;1.0663534646575223;1.0000570165552074;0.9464269874741768;0.9999451119088303
62.864478;1.0572185074910743;0.982908975520409;0.9299402086550118;-0.05152190829369635;-0.04873404605556407;1.056628620150954;10.001197396529331;0.9463105180938891;0.020141915658035373;1.066354721755705;1.0000578531300528;0.9464257226147716;0.9999449008770444
62.874478;1.0572190885382091;0.9829095006237366;0.9299415941828214;-0.05152190797642409;-0.0487340465045264;1.0566270205224808;10.001198241542918;0.9463106167680708;0.020141933500538306;1.066355950361412;1.0000586139897911;0.9464245087133977;0.9999446595641331
62.884478;1.057219645764837;0.9829101060472227;0.9299429224076393;-0.05152190764448884;-0.048734046937385006;1.0566254717971637;10.001198865299097;0.9463107327148074;0.0201419506897387;1.066357147592223;1.0000592887232402;0.946423347632545;0.9999443880095551
62.894478;1.0572201775774797;0.9829107856034042;0.9299441859330825;-0.051521907297699954;-0.04873404735310433;1.0566239788480434;10.00119931959686;0.9463108641776797;0.02014196714500739;1.0663583123555227;1.0000598669540035;0.9464222413338255;0.9999440867127726
62.904478;1.0572206812767653;0.9829115333389985;0.9299453781953237;-0.051521906936252145;-0.04873404775075859;1.0566225465665102;10.00119964558136;0.9463110087206177;0.02014198276923275;1.066359445532469;1.0000603393643632;0.9464211919357205;0.9999437569182505
62.914478;1.0572211526299058;0.9829123433764486;0.9299464941200491;-0.051521906560696835;-0.04873404812938616;1.0566211798880119;10.001199866327424;0.9463111642353066;0.020141997455669254;1.066360548963972;1.0000606983742388;0.9464202017547041;0.9999434006748351
62.924478;1.057221586397636;0.982913210268913;0.9299475300799697;-0.0515219061717938;-0.048734048488008976;1.0566198838854646;10.001199989863531;0.9463113297211916;0.02014201110043441;1.0663616241557061;1.000060938019436;0.9464192730299067;0.9999430209864911
62.934478;1.0572219777687646;0.982914128948733;0.9299484831965474;-0.051521905770468286;-0.048734048825793214;1.0566186640015338;10.001200019063392;0.9463115051221647;0.020142023604091196;1.0663626718520787;1.0000610540383668;0.9464184078553589;0.9999426217385086
62.944478;1.0572223233646005;0.9829150940937578;0.9299493505824289;-0.05152190535780435;-0.04873404914220276;1.0566175255104535;10.001199964960652;0.9463116911413632;0.02014203487211867;1.0663636924976376;1.000061044874467;0.946417608475011;0.9999422070441978
62.954478;1.0572226210919884;0.98291609968623;0.9299501292485487;-0.05152190493486213;-0.04873404943712762;1.0566164721295654;10.001199858172756;0.946311889200844;0.020142044822835024;1.0663646869748926;1.0000609120067354;0.9464168771018028;0.9999417804557582
62.964478;1.0572228698488877;0.9829171390537182;0.9299508164201514;-0.051521904502482986;-0.04873404971099627;1.0566155055780009;10.001199748796973;0.9463121003245519;0.02014205339027593;1.0663656565551654;1.0000606584092435;0.9464162151952935;0.999941344661186
62.974478;1.0572230693249254;0.9829182052483771;0.9299514094372927;-0.05152190406141788;-0.04873404996476452;1.0566146267658814;10.001199697582372;0.9463123240601293;0.02014206052555962;1.0663666020104956;1.000060286954711;0.9464156229647103;0.999940901484667
62.984478;1.0572232194573412;0.9829192917748856;0.9299519055610399;-0.05152190361259581;-0.04873405019980796;1.0566138366711824;10.001199769280204;0.9463125587407949;0.020142066207292666;1.0663675232954162;1.0000598003925036;0.94641509927016;0.9999404517827568
62.994478;1.0572233205026609;0.982920393195075;0.9299523025977577;-0.05152190315717699;-0.0487340504178879;1.056613135862943;10.001200032067919;0.946312802133749;0.020142070443281906;1.0663684197113967;1.0000592021427293;0.9464146416528466;0.9999399959187013
63.004478;1.0572233736199996;0.9829215051072331;0.9299526000941973;-0.051521902696421255;-0.04873405062122555;1.056612523889783;10.001200560957624;0.9463130521231432;0.020142073249913163;1.0663692895107313;1.0000584970680224;0.9464142463646175;0.9999395351921583
63.014478;1.057223380717757;0.9829226239639678;0.9299528002699796;-0.05152190223158183;-0.048734050812431345;1.0566119994509588;10.001201438954608;0.9463133071936513;0.020142074631141867;1.066370129844939;1.0000576915846853;0.9464139086898893;0.9999390726633741
63.024478;1.057223344188148;0.9829237470704597;0.9299529082176838;-0.05152190176395094;-0.04873405099414216;1.0566115612953826;10.001202746923438;0.9463135664378017;0.020142074582360652;1.066370937940112;1.000056792653337;0.9464136239296268;0.9999386126418683
63.034478;1.0572232668472727;0.9829248723890461;0.9299529310646238;-0.05152190129497313;-0.04873405116862864;1.0566112091847313;10.001204545231582;0.9463138299068872;0.02014207311162201;1.0663717123390843;1.0000558068611654;0.9464133882927999;0.9999381600058971
63.044478;1.0572231515108936;0.9829259984268596;0.9299528765954427;-0.051521900826295604;-0.04873405133765097;1.0566109439490086;10.001206863066335;0.9463140991952051;0.02014207025558791;1.0663724533079415;1.0000547405343747;0.946413198674791;0.9999377197285462
63.054478;1.0572230009785042;0.9829271248208097;0.9299527522643402;-0.05152190035980045;-0.048734051502601156;1.0566107669767875;10.001209698302246;0.9463143770377466;0.020142066087611793;1.066373162926746;1.0000536001714846;0.9464130518876726;0.9999372964474534
63.064478;1.0572228184057644;0.9829282525997366;0.9299525647217741;-0.051521899897656244;-0.04873405166471833;1.0566106801159836;10.001213021522315;0.9463146656884097;0.020142060725891676;1.0663738448137654;1.0000523925548104;0.9464129447365696;0.9999368942580925
63.074478;1.0572226069244814;0.9829293828485753;0.9299523197484516;-0.05152189944235478;-0.04873405182517078;1.0566106855892325;10.00121678442656;0.9463149655629176;0.020142054329300257;1.0663745030010854;1.000051124616941;0.946412874967537;0.999936516534442
63.084478;1.057222368791445;0.9829305153234266;0.929952022738716;-0.05152189899668808;-0.04873405198498475;1.0566107853104216;10.001220928918016;0.9463152756384455;0.020142047075888757;1.0663751411947866;1.0000498036211272;0.9464128414345817;0.9999361657989423
63.094478;1.0572221050030464;0.9829316491426185;0.9299516793336383;-0.05152189856357518;-0.04873405214477463;1.0566109800132848;10.001225394326605;0.9463155948099236;0.020142039152977423;1.0663757637469296;1.0000484377565033;0.9464128432224329;0.9999358438599611
63.104478;1.057221815463498;0.9829327844824982;0.9299512953806788;-0.05152189814581052;-0.048734052304539574;1.0566112691173273;10.001230125394223;0.9463159223876866;0.020142030759050866;1.0663763769528172;1.0000470359974756;0.9464128793689525;0.9999355519009056
63.114478;1.0572214992984685;0.9829339233363765;0.9299508764132335;-0.05152189774593322;-0.0487340524638899;1.0566116515335287;10.001235075294508;0.9463162577159939;0.020142022088192643;1.0663769884641754;1.0000456067246823;0.9464129492917631;0.9999352904627162
63.124478;1.0572211552183377;0.9829350691285362;0.9299504275415533;-0.0515218973661615;-0.048734052622353814;1.0566121263792998;10.001240202176154;0.9463166000301927;0.02014201330719285;1.0663776055859293;1.0000441568564862;0.946413052918157;0.9999350597629744
63.134478;1.0572207819801922;0.9829362257628969;0.9299499536848115;-0.05152189700837123;-0.0487340527794253;1.0566126928814081;10.001245469937004;0.9463169487298182;0.020142004552504277;1.066378234881727;1.0000426925886832;0.9464131904848476;0.9999348602493955
63.144478;1.0572203789388868;0.9829373971016057;0.9299494597506305;-0.051521896674236185;-0.04873405293457266;1.056613349657473;10.00125085349547;0.9463173035312137;0.020141995950673158;1.0663788826634732;1.0000412200831161;0.9464133620324866;0.9999346931122184
63.154478;1.0572199467633232;0.9829385873219131;0.9299489507617198;-0.051521896365274905;-0.048734053087246654;1.0566140943574334;10.001256338346545;0.946317664306726;0.02014198764599716;1.06637955450416;1.0000397451331908;0.9464135667079124;0.9999345608492919
63.164478;1.0572194877250458;0.9829398009252867;0.9299484315321874;-0.05152189608263612;-0.04873405323673654;1.0566149244849186;10.00126191447576;0.9463180306781144;0.02014197981069381;1.0663802543835776;1.0000382731928066;0.9464138027218949;0.9999344674294348
63.174478;1.0572190048325665;0.9829410417070903;0.9299479058142968;-0.05152189582697045;-0.04873405338198242;1.0566158382599755;10.001267573668297;0.9463184014222674;0.020141972636789282;1.066380984793441;1.0000368101850974;0.9464140681550032;0.9999344177372537
63.184478;1.0572185003384738;0.9829423119663153;0.9299473757492029;-0.05152189559855122;-0.04873405352164399;1.0566168346057456;10.001273314344202;0.9463187743485458;0.02014196632832592;1.0663817472911992;1.0000353622885318;0.9464143618250095;0.9999344171013345
63.194478;1.0572179747756882;0.9829436124469711;0.9299468423729284;-0.05152189539738531;-0.04873405365438193;1.0566179130733324;10.001279149060741;0.9463191472029026;0.02014196109275682;1.0663825423277233;1.0000339341942932;0.9464146839575351;0.9999344715044751
63.204478;1.0572174271446442;0.9829449424165131;0.9299463069571219;-0.05152189522325864;-0.048734053778928865;1.0566190737127017;10.001285107649386;0.9463195186498483;0.020141957128263128;1.0663833686445592;1.0000325280891116;0.9464150366133651;0.9999345877516038
63.214478;1.057216856240851;0.9829463003118201;0.929945771929174;-0.05152189507590261;-0.048734053893949004;1.0566203162196106;10.001291229134083;0.9463198884851;0.020141954615474886;1.0663842234321463;1.0000311444103018;0.9464154233148988;0.9999347727879977
63.224478;1.0572162621205923;0.9829476847117168;0.9299452407927769;-0.05152189495519999;-0.048734053998013505;1.05662163918728;10.00129754350124;0.9463202575509849;0.02014195371355399;1.066385102778192;1.0000297829323943;0.9464158478995335;0.9999350328605864
63.234478;1.0572156459897304;0.9829490941442109;0.9299447178382916;-0.05152189486126761;-0.048734054089716775;1.0566230406553923;10.00130406172581;0.9463206275344703;0.02014195455634151;1.066386001409212;1.0000284433134103;0.9464163133989605;0.9999353731144468
63.244478;1.0572150086539127;0.9829505260118006;0.9299442081808611;-0.05152189479442231;-0.048734054167731966;1.0566245189374948;10.001310780505024;0.9463210003756481;0.020141957249771893;1.066386912683243;1.000027125109404;0.946416821425085;0.9999357972344125
63.254478;1.0572143496115338;0.9829519762257963;0.9299437176340836;-0.05152189475503179;-0.048734054230782566;1.0566260723908678;10.001317684016502;0.9463213777859824;0.02014196187464629;1.066387829697049;1.000025827195735;0.9464173719579668;0.9999363074213451
63.264478;1.0572136673778454;0.9829534394474218;0.9299432517987948;-0.051521894743275135;-0.04873405427783839;1.0566276990771106;10.001324742123261;0.9463217611760673;0.02014196849521225;1.0663887463189579;1.0000245471435845;0.9464179634171996;0.9999369049092733
63.274478;1.0572129596950754;0.9829549090949118;0.9299428150603611;-0.051521894758870104;-0.04873405430848529;1.0566293972315768;10.001331919946413;0.9463221517112459;0.020141977172770817;1.0663896571072822;1.0000232811818013;0.9464185930323805;0.9999375902622821
63.284478;1.057212223019469;0.9829563775362735;0.9299424104800617;-0.051521894800897916;-0.048734054323008105;1.0566311658838041;10.001339188867929;0.9463225508342993;0.020141987980710086;1.0663905564272151;1.0000220244511;0.9464192574916882;0.9999383628407019
63.294478;1.0572114520475833;0.9829578367209092;0.9299420400578193;-0.05152189486793475;-0.04873405432220167;1.0566330048439083;10.001346524789946;0.946322960983798;0.020142001009598984;1.066391437261825;1.0000207711435738;0.9464199535020893;0.9999392198562466
63.304478;1.0572106400479175;0.9829592786587455;0.9299417048373776;-0.05152189495845607;-0.04873405430713667;1.0566349140913593;10.001353906370293;0.9463233853598748;0.020142016362209778;1.0663922907013146;1.000019514857792;0.946420677547918;0.9999401560246388
63.314478;1.0572097799597588;0.9829606956988087;0.9299414054723556;-0.05152189507115165;-0.04873405427889755;1.0566368931721548;10.00136131921892;0.9463238268267217;0.020142034152967662;1.0663931070757564;1.000018249186486;0.9464214253123823;0.9999411639096907
63.324478;1.0572088655255578;0.9829620804951348;0.9299411430364238;-0.05152189520491987;-0.048734054238405815;1.0566389408649421;10.001368754955001;0.9463242869794214;0.020142054506996916;1.0663938776423647;1.000016967813068;0.9464221920158334;0.9999422343960028
63.334478;1.0572078919864314;0.9829634254254731;0.9299409186575537;-0.05152189535867053;-0.04873405418644133;1.0566410549444554;10.001376208426219;0.9463247660611159;0.020142077537842147;1.0663945950641824;1.0000156643189355;0.9464229733654518;0.9999433569236297
63.344478;1.057206856455164;0.9829647224489169;0.929940732045088;-0.05152189553123326;-0.04873405412368625;1.0566432322564177;10.001383677657364;0.9463252636299885;0.020142103317725056;1.0663952527633629;1.000014332364001;0.9464237661279674;0.999944519577346
63.354478;1.0572057577089446;0.9829659640886037;0.9299405805338301;-0.051521895721618256;-0.04873405405068013;1.0566454693949685;10.001391156113806;0.9463257789735218;0.020142131875981205;1.0663958441370556;1.0000129662912327;0.9464245683564959;0.9999457099031693
63.364478;1.0572045950728302;0.9829671447540277;0.9299404596044974;-0.05152189592935197;-0.04873405396786734;1.0566477632565707;10.00139862101132;0.9463263109394753;0.020142163220194544;1.0663963621495003;1.0000115620880614;0.9464253796130634;0.9999469164800701
63.374478;1.0572033673133563;0.9829682612925716;0.9299403643688103;-0.05152189615433337;-0.0487340538756791;1.0566501107045463;10.001406037494041;0.9463268577593026;0.020142197349740938;1.0663967996049963;1.0000101179679803;0.9464262007688347;0.999948129708655
63.384478;1.0572020729880476;0.9829693121230635;0.929940290595653;-0.051521896396370614;-0.04873405377461252;1.0566525080145328;10.001413375300046;0.9463274169795437;0.02014223425518163;1.0663971498169633;1.000008633919349;0.946427032812972;0.9999493411223477
63.394478;1.0572007118275972;0.9829702956910276;0.9299402348940775;-0.051521896655002536;-0.04873405366546071;1.0566549509168992;10.001420615414892;0.9463279856575415;0.02014227390865807;1.066397406783881;1.000007110796689;0.94642787565396;0.9999505425656388
63.404478;1.0571992852583407;0.9829712097259407;0.9299401947424186;-0.05152189692973509;-0.04873405354937683;1.0566574347140225;10.001427744017326;0.9463285605903446;0.02014231624974873;1.0663975653514162;1.0000055496479099;0.9464287283181095;0.9999517263463551
63.414478;1.0571977960880792;0.9829720514067639;0.9299401683690957;-0.05152189722028819;-0.04873405342758568;1.05665995378204;10.001434746732771;0.9463291381285973;0.020142361178486133;1.0663976225592113;1.00000395126735;0.9464295899444021;0.9999528855699084
63.424478;1.0571962484445034;0.9829728177580148;0.9299401545653196;-0.051521897526430695;-0.04873405330115787;1.0566625011698623;10.001441605291305;0.9463297143860682;0.02014240856605446;1.0663975790623106;1.0000023157589795;0.9464304603013958;0.9999540138638658
63.434478;1.0571946471717213;0.9829735062782691;0.9299401531185527;-0.051521897847552754;-0.048734053171043484;1.0566650692901214;10.001448294740786;0.9463302861389581;0.020142458275006495;1.0663974386255974;1.0000006423513599;0.9464313396733955;0.9999551051467067
63.444478;1.0571929965837359;0.9829741158335142;0.9299401654604185;-0.051521898182524124;-0.04873405303815703;1.0566676511720343;10.00145478650443;0.9463308512851988;0.020142510166428974;1.0663972061858413;0.9999989298088073;0.9464322283463339;0.9999561537682613
63.454478;1.057191300492248;0.9829746474102184;0.9299401943193281;-0.051521898529960974;-0.048734052903349846;1.0566702412538838;10.00146105490641;0.9463314084251947;0.020142564099619616;1.0663968867783524;0.9999971771966305;0.9464331262397137;0.9999571541987451
63.464478;1.0571895634096071;0.9829751040067511;0.9299402425991665;-0.05152189888851437;-0.04873405276735131;1.0566728355204473;10.001467079302724;0.9463319561835859;0.020142619944591992;1.0663964857450128;0.9999953844826385;0.9464340334649841;0.9999581004268758
63.474478;1.0571877907423142;0.9829754893873528;0.9299403128891643;-0.051521899256929245;-0.04873405263085348;1.0566754311349773;10.001472844271598;0.9463324927502301;0.020142677584812238;1.0663960084241957;0.9999935527354439;0.9464349510526561;0.9999589862074184
63.484478;1.0571859878628158;0.9829758070507323;0.9299404077519277;-0.051521899634017224;-0.04873405249462225;1.056678025864052;10.001478341281912;0.946333015712163;0.020142736892273392;1.066395459200915;0.9999916839671039;0.9464358805189299;0.999959805874481
63.494478;1.0571841595662494;0.9829760603450841;0.9299405297601393;-0.05152190001872882;-0.04873405235935399;1.0566806175382808;10.00148356698099;0.9463335220999209;0.020142797713476948;1.0663948412500577;0.9999897808656197;0.9464368230620995;0.999960554462088
63.504478;1.0571823102274414;0.9829762526195011;0.9299406813774842;-0.05152190041026427;-0.048734052225441575;1.05668320362585;10.0014885170204;0.9463340086268937;0.020142859886888576;1.066394157186532;0.9999878466996295;0.9464377795150724;0.9999612272435471
63.514478;1.057180444404668;0.9829763868577818;0.9299408648783243;-0.05152190080811866;-0.04873405209303777;1.0566857811352317;10.001493182546776;0.946334472128002;0.02014292325458771;1.0663934103151012;0.9999858853293146;0.9464387506514284;0.9999618197255113
63.524478;1.0571785677109455;0.9829764656659037;0.9299410816978174;-0.05152190121214242;-0.048734051962359935;1.0566883470035977;10.00149755367549;0.9463349100035692;0.020142987649827502;1.0663926053308086;0.9999839012517808;0.9464397374479188;0.9999623279108821
63.534478;1.0571766867810082;0.9829764920068537;0.9299413319357562;-0.05152190162258611;-0.04873405183396529;1.0566908987620214;10.00150162772267;0.9463353202888626;0.020143052887554674;1.0663917474555216;0.999981899833848;0.9464407409127861;0.9999627480392486
63.544478;1.057174807625983;0.982976469814497;0.9299416146171221;-0.05152190203994195;-0.04873405170897573;1.0566934346377606;10.001505414644479;0.9463357009023287;0.020143118771939073;1.0663908414926824;0.9999798872810005;0.946441761348602;0.9999630762734877
63.554478;1.0571729342764258;0.9829764035182195;0.929941927618351;-0.05152190246469763;-0.04873405158911543;1.056695952625332;10.001508933708072;0.9463360488151816;0.020143185111871024;1.0663898922804027;0.9999778703176987;0.9464427980428053;0.9999633093723003
63.564478;1.0571710691052152;0.9829762970872264;0.9299422671996529;-0.05152190289718;-0.04873405147625318;1.0566984496237595;10.001512203659297;0.946336360941166;0.02014325173588294;1.0663889058329405;0.999975856594122;0.9464438498666794;0.9999634458260347
63.574478;1.0571692134784652;0.9829761538382317;0.9299426281274967;-0.051521903337454114;-0.04873405137179333;1.0567009216100343;10.001515230708609;0.9463366361081454;0.020143318496967138;1.0663878901720134;0.9999738550957342;0.9464449160925104;0.999963485958928
63.584478;1.0571673682170226;0.9829759769612161;0.9299430044197723;-0.0515219037853674;-0.048734051276533845;1.0567033642330053;10.00151800438353;0.9463368756090629;0.020143385265298294;1.0663868554359404;0.999971875130724;0.9464459966238012;0.9999634309177158
63.594478;1.0571655343639972;0.9829757699043095;0.9299433902803956;-0.05152190424072786;-0.048734051190943775;1.056705773211201;10.001520510128861;0.9463370822236131;0.020143451921362222;1.066385812883225;0.9999699251997756;0.9464470917866422;0.9999632816592409
63.604478;1.05716371352136;0.9829755362754691;0.9299437807769819;-0.05152190470329557;-0.048734051115527595;1.0567081447785902;10.001522746461523;0.9463372589737107;0.020143518358089238;1.0663847733663;0.9999680131626264;0.9464482021710066;0.9999630388800903
63.614478;1.0571619074350636;0.9829752796792954;0.9299441720842746;-0.05152190517260425;-0.04873405105104645;1.0567104760326784;10.00152473026245;0.9463374079057595;0.0201435844793154;1.0663837469179045;0.9999661466671395;0.9464493279382821;0.9999627038590125
63.624478;1.0571601173058833;0.982975003624912;0.9299445613300593;-0.0515219056479914;-0.04873405099845243;1.0567127645480348;10.001526489467958;0.9463375295199056;0.02014365017821636;1.0663827434289435;0.9999643328810432;0.9464504677977317;0.9999622792177714
63.634478;1.0571583431609055;0.9829747112008661;0.9299449461268972;-0.05152190612887055;-0.04873405095860807;1.0567150075297256;10.001528054782373;0.946337623277635;0.020143715314586325;1.0663817728187888;0.9999625780850163;0.9464516191554626;0.9999617693089888
63.644478;1.0571565839277854;0.9829744048610872;0.9299453244357444;-0.05152190661496421;-0.04873405093209069;1.056717201356021;10.001529457412726;0.9463376881501018;0.020143779716730512;1.066380844365813;0.9999608875718352;0.9464527791433088;0.9999611805588619
63.654478;1.0571548383244072;0.9829740866473387;0.9299456946509715;-0.05152190710617134;-0.04873405091925317;1.0567193416593545;10.001530720633966;0.94633772270474;0.02014384319607327;1.0663799660028639;0.9999592655208239;0.9464539448371555;0.9999605210652648
63.664478;1.057153105523081;0.9829737582365788;0.929946054916231;-0.051521907602092805;-0.04873405092027799;1.0567214237368887;10.001531848652077;0.9463377253344829;0.020143905560977515;1.0663791439307908;0.9999577151185861;0.9464551127956005;0.9999597994279719
63.674478;1.0571513850859453;0.9829734205689328;0.9299464021909395;-0.05152190810177483;-0.0487340509350937;1.0567234431960788;10.001532835636958;0.9463376945618593;0.020143966628446856;1.0663783824569784;0.999956239572043;0.9464562791866865;0.9999590243239492
63.684478;1.057149676891986;0.9829730738892363;0.9299467325541153;-0.05152190860383157;-0.04873405096340865;1.0567253964395258;10.001533681310255;0.9463376291659634;0.02014402623063679;1.066377684381886;0.9999548432612311;0.9464574404878804;0.9999582046820414
63.694478;1.0571479810995832;0.9829727183759313;0.9299470425379507;-0.051521909106632235;-0.04873405100493019;1.0567272802516583;10.001534386752246;0.946337528357055;0.020144084220985087;1.0663770518034619;0.9999535313993275;0.9464585941859412;0.9999573491365845
63.704478;1.0571462972930703;0.9829723545481809;0.929947329975131;-0.051521909608496674;-0.04873405105961589;1.0567290909868416;10.001534943884664;0.9463373919801004;0.020144140479633525;1.0663764863307335;0.9999523084332049;0.9464597392063983;0.9999564652036966
63.714478;1.0571446235719955;0.9829719834114506;0.9299475937790895;-0.05152191010777626;-0.0487340511277833;1.0567308249259926;10.001535341194664;0.9463372205497568;0.020144194915418676;1.0663759887177369;0.9999511771550813;0.9464608757013337;0.9999555591106067
63.724478;1.0571429574198592;0.9829716064203735;0.929947832997189;-0.051521910602703995;-0.04873405121003793;1.056732479586256;10.0015355814068;0.9463370149936107;0.020144247471386264;1.0663755588749222;0.9999501386242976;0.9464620043521768;0.9999546361008347
63.734478;1.0571412975160028;0.9829712248792887;0.9299480457366567;-0.05152191109135481;-0.04873405130724657;1.0567340543242985;10.001535693295413;0.9463367762659013;0.0201442981329368;1.0663751962402441;0.9999491919999195;0.946463126052112;0.9999537007583162
63.744478;1.0571396441036987;0.9829708392209335;0.9299482291004956;-0.05152191157187722;-0.0487340514205968;1.0567355497524016;10.00153573010112;0.94633650513975;0.020144346924379494;1.0663748996082545;0.9999483351655649;0.9464642421245835;0.9999527571706859
63.754478;1.05713799820993;0.9829704485952927;0.9299483803475372;-0.05152191204266582;-0.048734051551490735;1.0567369671142872;10.001535758834303;0.9463362023975721;0.02014439389359492;1.0663746666826681;0.9999475660352588;0.9464653541485541;0.9999518091416328
63.764478;1.0571363611433717;0.9829700506326713;0.9299484975901668;-0.05152191250231602;-0.04873405170125212;1.056738308451831;10.00153584780527;0.9463358695422399;0.020144439100220526;1.0663744944260745;0.9999468827005104;0.9464664631641675;0.9999508608514978
63.774478;1.0571347339502755;0.9829696417809114;0.9299485792232532;-0.051521912949651666;-0.04873405187086655;1.0567395768749235;10.001536058995336;0.9463355095321114;0.02014448260152073;1.0663743797497187;0.999946282583345;0.9464675692732163;0.999949917273842
63.784478;1.05713311653087;0.9829692183815847;0.9299486235133957;-0.051521913383987504;-0.04873405206086549;1.0567407764195094;10.001536446539019;0.9463351268851294;0.020144524425694192;1.066374319595055;0.9999457623431026;0.9464686718796821;0.9999489837122463
63.794478;1.0571315073053502;0.9829687775044851;0.9299486291931944;-0.05152191380529207;-0.04873405227131582;1.0567419119134271;10.00153706041082;0.9463347270758838;0.020144564556237275;1.066374310850814;0.9999453185562954;0.9464697697889778;0.9999480655328723
63.804478;1.057129903727186;0.9829683172213372;0.9299485959119819;-0.051521914214026465;-0.048734052501830945;1.0567429888407247;10.001537952101293;0.9463343154446855;0.020144602950055334;1.0663743508388657;0.9999449475517125;0.9464708614718232;0.9999471679457742
63.814478;1.057128302672715;0.9829678372062671;0.929948523978179;-0.05152191461094698;-0.048734052751517716;1.056744012977922;10.001539173597662;0.946333896395818;0.020144639561268208;1.0663744378485651;0.999944644096118;0.9464719459287776;0.9999462947960882
63.824478;1.057126700327406;0.9829673391591465;0.9299484142964438;-0.051521914997127605;-0.048734053018910796;1.0567449902203447;10.001540768226793;0.9463334734174964;0.020144674343575343;1.0663745707950294;0.9999444009731046;0.946473023092473;0.9999454477305308
63.834478;1.0571250926129958;0.9829668259414682;0.9299482685056724;-0.05152191537400066;-0.048734053302071756;1.0567459264632448;10.001542764568969;0.9463330491807564;0.02014470725774894;1.0663747485124824;0.9999442107326874;0.9464740935736815;0.9999446269140058
63.844478;1.0571234761559756;0.9829663005791135;0.9299480890007485;-0.05152191574322672;-0.048734053598857574;1.0567468271203304;10.001545183896392;0.9463326254526303;0.02014473828596168;1.0663749693534645;0.9999440679848117;0.9464751584513623;0.9999438320213588
63.854478;1.057121848746783;0.9829657662030887;0.9299478792903952;-0.05152191610663085;-0.048734053907209716;1.056747696772939;10.001548055145605;0.9463322033883809;0.020144767423844814;1.0663752307189742;0.9999439701579337;0.9464762188562723;0.9999430622745166
63.864478;1.0571202097455854;0.9829652259026087;0.9299476443750381;-0.05152191646622489;-0.04873405422532664;1.0567485390699607;10.001551419415401;0.946331784111149;0.0201447946695693;1.066375528746785;0.9999439167880638;0.9464772756699253;0.9999423160941525
63.874478;1.0571185606419755;0.9829646820835966;0.9299473905281653;-0.051521916823968394;-0.048734054551631815;1.0567493568504231;10.001555319056147;0.9463313691523907;0.020144820030481472;1.0663758582537948;0.9999439085392405;0.9464783298450222;0.9999415912691969
63.884478;1.057116904896507;0.9829641362638344;0.9299471246486717;-0.051521917181379495;-0.04873405488464268;1.0567501523825924;10.001559781285387;0.9463309605057707;0.020144843531436547;1.0663762122873583;0.9999439463619694;0.9464793825287009;0.999940885321051
63.894478;1.0571152474624488;0.98296358949252;0.9299468536342574;-0.051521917539337034;-0.04873405522291688;1.056750926951459;10.00156480823209;0.9463305604396248;0.020144865214269125;1.066376582016729;0.9999440307695738;0.9464804345774587;0.9999401956864025
63.904478;1.05711359453142;0.9829630426783121;0.9299465840439807;-0.051521917898060605;-0.04873405556503679;1.0567516804288284;10.001570382709318;0.9463301716573833;0.0201448851283374;1.066376957924609;0.9999441611744802;0.9464814862902273;0.9999395200322841
63.914478;1.0571119528519572;0.9829624964437638;0.9299463215941082;-0.05152191825728483;-0.04873405590950849;1.0567524117977916;10.001576482259324;0.9463297977261965;0.020144903326460892;1.0663773313064708;0.999944335521555;0.9464825378734648;0.9999388566495133
63.924478;1.0571103285173826;0.9829619509652633;0.929946070132663;-0.05152191861664401;-0.048734056254665745;1.0567531201524518;10.001583084287553;0.9463294427137094;0.020144919874860716;1.0663776949411459;0.9999445511025785;0.9464835898509872;0.9999382045898032
63.934478;1.0571087261946024;0.9829614065074023;0.9299458312436449;-0.05152191897592615;-0.04873405659867289;1.056753805529822;10.001590160418917;0.946329110039493;0.020144934856083683;1.0663780429916152;0.999944806322126;0.9464846427194866;0.9999375637441235
63.944478;1.0571071489672361;0.9829608643137618;0.9299456053448569;-0.05152191933502749;-0.04873405693953653;1.0567544689997905;10.001597671067103;0.9463288021824943;0.02014494835800881;1.066378370599718;0.9999451016864027;0.9464856967348076;0.9999369351719715
63.954478;1.0571055982653514;0.9829603267674485;0.9299453928970938;-0.05152191969380333;-0.04873405727520532;1.056755112449338;10.001605566572056;0.9463285217167681;0.020144960464779094;1.066378673915079;0.9999454391029353;0.9464867523773984;0.9999363213145198
63.964478;1.0571040742422155;0.9829597965600516;0.9299451943000362;-0.05152192005188385;-0.048734057603814586;1.0567557386864954;10.00161379059176;0.9463282721639154;0.020144971256415425;1.0663789504691168;0.9999458207927252;0.9464878105293114;0.9999357257562516
63.974478;1.0571025764984592;0.9829592758631495;0.929945009284154;-0.051521920408533185;-0.04873405792379378;1.05675635071546;10.00162228312858;0.9463280578003344;0.020144980811872795;1.0663791988535234;0.9999462488690294;0.9464888719977401;0.9999351529893807
63.984478;1.0571011045231116;0.9829587665351118;0.929944837002143;-0.0515219207626483;-0.048734058233730684;1.0567569500677902;10.001630984499927;0.9463278830584977;0.020144989210134204;1.0663794180173036;0.999946724749459;0.9464899371680725;0.9999346081699234
63.994478;1.057099658396663;0.9829582709085535;0.9299446764045548;-0.05152192111281291;-0.04873405853228426;1.0567575360545332;10.001639836258574;0.9463277518925803;0.020144996527683815;1.066379607256959;0.9999472484426793;0.9464910061784034;0.9999340963027757
64.004478;1.0570982397231883;0.9829577920124428;0.9299445264305479;-0.051521921457517834;-0.048734058818320346;1.0567581067177552;10.001648780800327;0.9463276671268338;0.020145002823941886;1.0663797669672097;0.9999478182266273;0.946492078996166;0.9999336213113749
64.014478;1.0570968514973185;0.982957333023809;0.929944386341685;-0.05152192179554728;-0.04873405909103811;1.0567586605862653;10.00165776822996;0.9463276303781734;0.020145008127377864;1.0663798991569968;0.9999484303784835;0.9464931553160688;0.9999331854358434
64.024478;1.0570954971892084;0.9829568964589521;0.9299442558102415;-0.05152192212614514;-0.04873405934990741;1.0567591976282462;10.00166676543924;0.9463276427132356;0.02014501245695158;1.066380006379744;0.9999490794129459;0.946494235083748;0.9999327887991467
64.034478;1.0570941806484226;0.9829564835932887;0.929944134635045;-0.05152192244885703;-0.048734059594529935;1.0567597185389666;10.001675754560532;0.946327705051989;0.02014501586313249;1.0663800898937257;0.9999497589691456;0.9464953190880624;0.999932429833493
64.044478;1.0570929063750538;0.9829560944179017;0.9299440231031529;-0.051521922763259356;-0.048734059824437605;1.0567602236786398;10.00168472321665;0.9463278178354683;0.020145018443286516;1.0663801495557796;0.9999504628336454;0.9464964085259697;0.9999321065803946
64.054478;1.0570916787873323;0.9829557278973039;0.9299439225543207;-0.051521923068841805;-0.04873406003888889;1.0567607130572811;10.001693656060247;0.946327980974761;0.02014502032548938;1.0663801852277939;0.9999511860140298;0.9464975042121279;0.9999318175761914
64.064478;1.057090501274532;0.9829553820413341;0.929943834851145;-0.0515219233650806;-0.048734060236950594;1.0567611866381796;10.001702531592299;0.9463281946191555;0.02014502163923136;1.0663801975712979;0.9999519249330681;0.9464986065867914;0.9999315620604897
64.074478;1.0570893762955733;0.9829550539651294;0.9299437617585059;-0.05152192365131579;-0.04873406041783715;1.0567616438559477;10.001711326277617;0.9463284598144311;0.020145022498479905;1.066380188430898;0.9999526765867767;0.9464997162954897;0.9999313398745222
64.084478;1.0570883061975507;0.982954740333351;0.9299437052797263;-0.051521923926373545;-0.04873406058104575;1.0567620827230477;10.001720020695164;0.9463287782414534;0.020145023007725787;1.066380161322922;0.9999534381284448;0.946500834603935;0.9999311510951268
64.094478;1.0570872934550073;0.9829544379607432;0.9299436676152482;-0.05152192418835987;-0.04873406072619889;1.0567624995079614;10.001728601305059;0.9463291513364491;0.020145023269599653;1.066380120236602;0.999954206756781;0.9465019636952712;0.9999309955781315
64.104478;1.0570863395959895;0.9829541441570634;0.9299436502022127;-0.051521924434771424;-0.04873406085298831;1.0567628891080918;10.001737058554784;0.9463295797987417;0.02014502337648268;1.066380067104434;0.9999549793604776;0.9465031068812976;0.9999308728154139
64.114478;1.0570854438448758;0.982953857137514;0.9299436532973226;-0.051521924662755784;-0.04873406096117452;1.056763245894996;10.001745382433938;0.9463300640846057;0.020145023387476767;1.0663800015703249;0.9999557525246408;0.9465042682606426;0.9999307823779519
64.124478;1.057084602850565;0.9829535766350168;0.9299436766426215;-0.05152192486945393;-0.048734061050554306;1.0567635652294267;10.001753558023028;0.9463306052836636;0.020145023309552597;1.0663799233188207;0.9999565226913905;0.9465054517463629;0.9999307242344353
64.134478;1.0570838114690293;0.982953304106351;0.9299437203158953;-0.05152192505227889;-0.04873406112113249;1.0567638448581074;10.001761564055018;0.9463312054362772;0.02014502310777272;1.0663798335170922;0.999957285930498;0.9465066599548814;0.9999306982928221
64.144478;1.0570830635218846;0.9829530425503288;0.9299437850740224;-0.05152192520892368;-0.04873406117318655;1.056764084494483;10.001769373391772;0.9463318672109755;0.020145022734266122;1.0663797345008454;0.9999580376253799;0.9465078937153708;0.9999307040774285
64.154478;1.0570823514529673;0.9829527961422607;0.9299438721318879;-0.05152192533726386;-0.0487340612070027;1.056764284101691;10.001776953823844;0.9463325932110322;0.020145022140823653;1.066379629209746;0.999958772726128;0.9465091523488606;0.9999307412462727
64.164478;1.0570816654254387;0.98295256955617;0.929943982792084;-0.05152192543545369;-0.04873406122264683;1.0567644433441978;10.001784269805118;0.9463333850375272;0.020145021269699245;1.0663795205963116;0.9999594866280603;0.9465104340788996;0.9999308103845217
64.174478;1.0570809937771144;0.9829523673986085;0.92994411834074;-0.051521925502163696;-0.04873406121984639;1.056764562612834;10.001791286283833;0.9463342425239745;0.020145020046596133;1.0663794108490459;0.9999601760032749;0.9465117364033928;0.9999309135397826
64.184478;1.0570803250883092;0.982952194160959;0.9299442801285851;-0.05152192553666528;-0.04873406119796997;1.0567646439291092;10.001797971920242;0.9463351636719873;0.020145018384907076;1.0663793010985099;0.99996083918981;0.9465130565230447;0.9999310538992012
64.194478;1.0570796497683785;0.9829520542793134;0.9299444694478589;-0.0515219255387708;-0.048734061156216195;1.0567646908615018;10.00180429274766;0.9463361451840163;0.020145016194995053;1.066379191401289;0.9999614762271342;0.9465143915814014;0.9999312344404206
64.204478;1.057078959711596;0.982951951724993;0.9299446867915725;-0.05152192550886616;-0.04873406109392294;1.056764707769554;10.0018101982636;0.946337183010275;0.02014501340145477;1.0663790803664825;0.9999620883972359;0.946515738655614;0.9999314566052351
64.214478;1.057078247419677;0.9829518893561862;0.9299449309789494;-0.05152192544792925;-0.04873406101090411;1.056764698900034;10.001815620986456;0.9463382727151517;0.020145009962221728;1.0663789652686373;0.9999626773309968;0.9465170947221456;0.9999317199447754
64.224478;1.057077506799475;0.9829518690762157;0.9299451992902692;-0.05152192535742219;-0.04873406090762491;1.0567646678119798;10.001820493833062;0.9463394096544402;0.020145005873510237;1.0663788429191072;0.999963244279001;0.9465184566137269;0.9999320230317686
64.234478;1.057076734895264;0.9829518931021489;0.9299454882094564;-0.05152192523921078;-0.04873406078503837;1.0567646173930862;10.001824762225928;0.9463405888348296;0.020145001164232085;1.0663787100729611;0.9999637894007518;0.9465198209093014;0.9999323647874563
64.244478;1.057075932107844;0.9829519649340528;0.9299457937514706;-0.05152192509537853;-0.0487340606443732;1.0567645503327243;10.00182838181044;0.9463418044540889;0.020144995886241714;1.0663785633550684;0.9999643111341165;0.9465211840201441;0.999932744526207
64.254478;1.057075100704504;0.9829520886672598;0.9299461115591693;-0.05152192492783371;-0.04873406048703489;1.0567644695007514;10.001831315720409;0.946343049478702;0.02014499009442476;1.0663783995468996;0.9999648067493331;0.9465225423359596;0.9999331609618668
64.264478;1.0570742432621287;0.9829522676630831;0.9299464369166766;-0.0515219247381761;-0.048734060314327435;1.0567643774388409;10.00183353747826;0.9463443159292703;0.0201449838271564;1.0663782161296729;0.9999652735807878;0.9465238920347344;0.9999336117371334
64.274478;1.0570733622201605;0.9829525046375018;0.9299467648024318;-0.05152192452797691;-0.04873406012703949;1.0567642750942519;10.001835032638201;0.9463455956741414;0.020144977105213974;1.066378011705032;0.9999657095951555;0.9465252289559786;0.9999340936906828
64.284478;1.0570724601974866;0.9829528028661333;0.9299470905559334;-0.051521924298924285;-0.04873405992537781;1.0567641612201928;10.001835795137973;0.9463468805842673;0.020144969947851823;1.066377785976831;0.9999661133566787;0.9465265488941617;0.9999346035056336
64.294478;1.0570715398440036;0.9829531668642633;0.9299474107931307;-0.05152192405261807;-0.04873405970931235;1.0567640329694423;10.00183582106591;0.9463481620544398;0.020144962391006747;1.0663775389726673;0.9999664836207067;0.9465278478718027;0.9999351383163149
64.304478;1.0570706032742385;0.9829536019743976;0.9299477234290132;-0.05152192379039256;-0.04873405947867906;1.0567638869850444;10.001835105872285;0.9463494311802297;0.020144954484093053;1.0663772700092276;0.9999668189912136;0.9465291221803349;0.9999356957108844
64.314478;1.0570696520371234;0.982954113087208;0.9299480267403976;-0.05152192351337629;-0.0487340592328445;1.056763720555518;10.001833647784391;0.9463506797527376;0.02014494627135639;1.066376977283356;0.999967118148247;0.9465303684088936;0.9999362734459112
64.324478;1.0570686874772204;0.9829547035249386;0.9299483185541609;-0.051521923222662074;-0.04873405897066712;1.0567635321047537;10.0018314516364;0.9463519008974436;0.02014493779035542;1.066376658187731;0.9999673803160971;0.9465315834896085;0.9999368693521141
64.334478;1.057067710670092;0.982955375101653;0.9299485962563373;-0.05152192291945619;-0.04873405869092164;1.0567633208386764;10.001828526464728;0.9463530887619429;0.020144929080101997;1.0663763100160752;0.9999676056966477;0.9465327647214257;0.9999374812836457
64.344478;1.0570667221309178;0.9829561288519186;0.9299488570967883;-0.05152192260508686;-0.048734058392608276;1.0567630866927087;10.00182488216535;0.9463542376106866;0.020144920182034246;1.066375930917224;0.9999677954534562;0.9465339096593803;0.9999381072096326
64.354478;1.05706572209707;0.9829569652888341;0.9299490978796622;-0.05152192228078021;-0.04873405807505434;1.0567628308792754;10.001820534479025;0.9463553409802895;0.020144911146068686;1.0663755206209669;0.9999679511192738;0.946535015895288;0.9999387457478512
64.364478;1.057064710978057;0.98295788437899;0.9299493144498778;-0.05152192194735053;-0.048734057737953584;1.0567625559478588;10.001815512907502;0.9463563912545234;0.02014490203612818;1.0663750799773037;0.9999680741422714;0.9465360810933898;0.9999393969953316
64.374478;1.0570636895584953;0.9829588859284321;0.9299495019830407;-0.051521921605161114;-0.0487340573812724;1.0567622647346702;10.001809859664297;0.946357379771471;0.020144892913158827;1.0663746094952462;0.9999681654172612;0.946537103240588;0.9999400630832044
64.384478;1.057062659517515;0.9829599698630505;0.9299496558487476;-0.05152192125442391;-0.04873405700513811;1.0567619592749995;10.001803620549307;0.9463582978661176;0.020144883808991654;1.0663741083296654;0.9999682247812208;0.9465380807467602;0.9999407477963355
64.394478;1.0570616236764887;0.9829611358039378;0.9299497723216936;-0.05152192089546281;-0.04873405660988901;1.0567616404681923;10.00179683762623;0.9463591383501382;0.020144874726281403;1.0663735742817464;0.9999682513417788;0.9465390124354324;0.9999414554612556
64.404478;1.0570605849865815;0.9829623822893592;0.9299498486429735;-0.05152192052873615;-0.04873405619620848;1.0567613079659037;10.001789547142385;0.9463598958772785;0.020144865662521407;1.0663730044885533;0.9999682441688356;0.9465398974437851;0.9999421899588588
64.414478;1.0570595451821772;0.9829637065043361;0.9299498820905181;-0.05152192015478342;-0.04873405576507277;1.0567609607013622;10.001781777562746;0.9463605662910981;0.020144856625871028;1.0663723963205236;0.9999682025781421;0.9465407347428875;0.9999429543198849
64.424478;1.057058504776694;0.9829651050375912;0.9299498689714137;-0.05152191977425601;-0.04873405531754328;1.0567605983080657;10.001773543967055;0.9463611463025505;0.020144847630831027;1.0663717477695547;0.9999681262762526;0.9465415225941332;0.9999437511451053
64.434478;1.0570574642440795;0.982966574911089;0.9299498051053415;-0.051521919387991215;-0.04873405485480675;1.0567602219235623;10.001764843584825;0.9463616333933603;0.02014483869317762;1.0663710572507907;0.9999680155915175;0.9465422586789932;0.9999445833998175
64.444478;1.0570564246840528;0.9829681138794968;0.9299496872952505;-0.05152191899700604;-0.04873405437845597;1.0567598334151211;10.001755661312984;0.9463620255169252;0.020144829844048175;1.06637032348943;0.9999678716738064;0.9465429407570398;0.9999454544446027
