time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.454478;1.0570553875238615;0.982969720241709;0.9299495136599314;-0.05152191860240521;-0.048734053890775876;1.0567594338245674;10.001745983758065;0.9463623213369043;0.020144821142001095;1.0663695460144855;0.9999676962592413;0.9465435671404708;0.9999463673263889
64.464478;1.0570543538313446;0.9829713926013027;0.9299492825108518;-0.05152191820515301;-0.04873405339497222;1.056759022626569;10.001735808710029;0.9463625210538393;0.020144812654108255;1.0663687258054348;0.9999674908184432;0.9465441366162108;0.9999473244217454
64.474478;1.0570533233095916;0.9829731297331953;0.9299489914570921;-0.05152191780570389;-0.048734052895116724;1.0567585981989631;10.001725142425942;0.9463626268755284;0.020144804433360138;1.0663678652066124;0.9999672555451196;0.9465446478840214;0.9999483276381558
64.484478;1.0570522940441982;0.9829749308591738;0.9299486375634654;-0.05152191740386097;-0.04873405239577343;1.0567581582794185;10.00171399026326;0.946362642853773;0.020144796518418637;1.0663669673680836;0.9999669889519699;0.9465450991036152;0.9999493783658114
64.494478;1.0570512641838776;0.9829767958980977;0.9299482179214537;-0.05152191699904041;-0.048734051901612674;1.0567577001136923;10.001702351596643;0.9463625743302709;0.020144788930042644;1.066366035757204;0.9999666885332402;0.9465454879662883;0.9999504769198369
64.504478;1.0570502337462673;0.9829787253393535;0.9299477301121454;-0.051521916590587864;-0.04873405141722852;1.0567572206823783;10.001690224596457;0.9463624274401089;0.020144781656429293;1.0663650738446362;0.9999663518583616;0.9465458121016086;0.9999516219452724
64.514478;1.0570492044884074;0.982980720190926;0.9299471726775861;-0.05152191617794436;-0.048734050947142275;1.056756716319217;10.001677613976192;0.946362209190799;0.02014477465278968;1.0663640855695449;0.9999659769505943;0.9465460697295173;0.9999528102746668
64.524478;1.057048178836139;0.9829827819490854;0.9299465454075375;-0.051521915760718094;-0.04873405049570976;1.0567561818763789;10.001664533933765;0.9463619276788021;0.02014476785569981;1.0663630764306353;0.9999655618193972;0.9465462603750749;0.999954037568113
64.534478;1.0570471591203;0.9829849120154894;0.9299458490107894;-0.05152191533870558;-0.048734050066844746;1.0567556109602363;10.00165100780618;0.9463615915137785;0.02014476119170413;1.0663620535957923;0.9999651042953461;0.9465463852288883;0.9999552992730475
64.544478;1.0570461472559334;0.9829871106820193;0.9299450845902777;-0.05152191491190269;-0.0487340496638642;1.0567549972541281;10.001637063340478;0.9463612089106205;0.020144754575021646;1.0663610243387838;0.9999646026707212;0.9465464470277752;0.9999565912733863
64.554478;1.0570451449382676;0.9829893767194308;0.9299442535964565;-0.051521914480352184;-0.048734049289525704;1.056754335066849;10.001622727656626;0.9463607876900411;0.02014474790676339;1.0663599945082023;0.9999640558336486;0.9465464493822522;0.9999579104379259
64.564478;1.0570441539558364;0.9829917079190257;0.929943358108802;-0.05152191404380782;-0.048734048946107146;1.0567536185743258;10.001608031366757;0.9463603360299668;0.020144741085937844;1.0663589685808783;0.9999634626764502;0.9465463955847125;0.9999592551655343
64.574478;1.0570431765631156;0.9829941016040147;0.9299424008271671;-0.05152191360157863;-0.04873404863559596;1.0567528418832062;10.001593010902413;0.9463598628806105;0.020144734028694915;1.0663579501461269;0.9999628222528462;0.9465462876418939;0.9999606252203257
64.584478;1.0570422161599182;0.9829965544148682;0.9299413843902303;-0.05152191315271396;-0.0487340483598725;1.0567520007975268;10.001577699029069;0.9463593777256312;0.020144726681670794;1.0663569420187229;0.9999621343922408;0.9465461264074256;0.9999620204164988
64.594478;1.0570412777329985;0.9829990616129932;0.9299403106018497;-0.051521912696340634;-0.048734048120534224;1.0567510938019988;10.001562119462148;0.9463588903345413;0.020144719015420892;1.0663559466490975;0.9999613996964914;0.9465459125543477;0.9999634392821006
64.604478;1.0570403672268553;0.9830016168283747;0.9299391809014713;-0.051521912231862914;-0.04873404791860824;1.0567501210677224;10.001546293097507;0.9463584106341995;0.02014471100531319;1.0663549661404395;0.9999606193091619;0.9465456471985473;0.9999648790675497
64.614478;1.0570394899237214;0.9830042127692312;0.9299379978233028;-0.05152191175892301;-0.0487340477545948;1.056749083298965;10.001530239946685;0.9463579479503812;0.020144702618194406;1.0663540018514979;0.9999597949309631;0.9465453317212489;0.9999663366532274
64.624478;1.0570386494008874;0.9830068418620184;0.9299367655581684;-0.05152191127735455;-0.048734047628641704;1.0567479813939633;10.001513973495817;0.9463575099411291;0.02014469380424814;1.0663530547635345;0.9999589291819011;0.9465449675118317;0.9999678092020454
64.634478;1.0570378477208278;0.983009496307541;0.9299354894231091;-0.051521910787247285;-0.04873404754062037;1.0567468164066045;10.001497500574422;0.9463571022268658;0.02014468449754631;1.06635212572641;0.9999580260471377;0.9465445561542469;0.9999692944784314
64.644478;1.0570370856874398;0.9830121684550717;0.9299341754987829;-0.05152191028902559;-0.0487340474901716;1.0567455898753788;10.001480826042824;0.9463567287457076;0.020144674635626872;1.0663512148144572;0.9999570903085487;0.9465440999053897;0.999970791135048
64.654478;1.057036363089157;0.9830148515240338;0.9299328303881007;-0.051521909783485136;-0.048734047476727764;1.0567443045750282;10.001463955830365;0.9463563922806238;0.020144664180588245;1.06635032115224;0.9999561259705647;0.9465436022727605;0.9999722984997244
64.664478;1.0570356798470415;0.9830175398928186;0.9299314603925704;-0.05152190927169786;-0.048734047499540925;1.0567429647866355;10.001446900547213;0.9463560945386976;0.02014465312079755;1.066349443627626;0.9999551355511196;0.9465430683644527;0.9999738156587534
64.674478;1.0570350373814712;0.9830202291705429;0.929930070627656;-0.05152190875475431;-0.04873404755780561;1.0567415761162557;10.001429675145875;0.9463558357598856;0.020144641456687953;1.066348581578884;0.9999541208638862;0.946542504611679;0.9999753408986195
64.684478;1.0570344384975332;0.9830229163536334;0.929928665212597;-0.051521908233528486;-0.04873404765083066;1.0567401458202563;10.001412290912967;0.9463556146647473;0.02014462918379129;1.0663477350117805;0.9999530839749405;0.9465419179804846;0.9999768722530068
64.694478;1.0570338856153045;0.983025599520634;0.9299272484596435;-0.05152190770870349;-0.04873404777808642;1.0567386829805938;10.001394750143712;0.9463554290740568;0.0201446162810088;1.0663469041619955;0.9999520274214904;0.9465413151800784;0.9999784083224657
64.704478;1.0570333792329965;0.9830282773102987;0.9299258258937033;-0.051521907181055;-0.04873404793908759;1.0567371975851236;10.001377046159623;0.9463552767930671;0.020144602704472638;1.0663460887110365;0.9999509540206288;0.9465407023546788;0.9999799482809346
64.714478;1.0570329185732004;0.983030949027497;0.9299244042335227;-0.05152190665167833;-0.04873404813336642;1.056735699257433;10.001359162653651;0.9463551563930525;0.020144588394876886;1.0663452873019645;0.9999498670468915;0.9465400853021644;0.9999814910547139
64.724478;1.0570325037304833;0.9830336153379247;0.9299229904097026;-0.05152190612187655;-0.0487340483606747;1.0567341962948178;10.001341075355441;0.9463550670241209;0.02014457330314283;1.0663444974039207;0.9999487704238553;0.9465394697709122;0.9999830344907555
64.734478;1.0570321369023084;0.9830362785961412;0.9299215907334071;-0.05152190559285418;-0.048734048621102706;1.056732694999281;10.001322756546399;0.9463550068571035;0.02014455741446632;1.0663437153605844;0.9999476681548096;0.9465388615249198;0.9999845752592775
64.744478;1.0570318217872385;0.9830389420974676;0.9299202109669275;-0.05152190506557034;-0.04873404891482369;1.0567311996577193;10.001304177300938;0.9463549718126237;0.02014454075107585;1.0663429364700154;0.9999465638147473;0.9465382661511207;0.9999861095142301
64.754478;1.057031562203062;0.9830416089719972;0.9299188565462274;-0.05152190454076825;-0.04873404924170178;1.0567297132905638;10.00128530939945;0.9463549559167831;0.02014452335720672;1.0663421552223311;0.9999454610249876;0.9465376885720973;0.999987633629454
64.764478;1.057031361357369;0.9830442812565675;0.9299175324153058;-0.05152190401900667;-0.04873404960114896;1.0567282384674337;10.001266127310402;0.9463549525382174;0.020144505282432137;1.066341365833821;0.9999443638703135;0.9465371326205962;0.999989144365687
64.774478;1.0570312218780442;0.9830469590002646;0.9299162428531937;-0.051521903500657905;-0.04873404999222946;1.0567267775715468;10.001246604507415;0.9463549553719205;0.0201444865697051;1.0663405624071323;0.9999432760406449;0.9465366014068057;0.9999906387471592
64.784478;1.0570311456180939;0.9830496401696633;0.929914991368645;-0.051521902985871684;-0.04873405041388517;1.0567253327343415;10.001226707572371;0.9463549591284525;0.020144467245617644;1.0663397384883149;0.9999421996694223;0.9465360977345576;0.9999921141585143
64.794478;1.0570311328028377;0.983052321367051;0.9299137810464433;-0.051521902474552524;-0.04873405086522565;1.0567239058840439;10.001206396532794;0.9463549601097653;0.020144447317126984;1.066338886656689;0.9999411351657604;0.9465356232037433;0.9999935684135949
64.804478;1.0570311814531914;0.9830549981729646;0.9299126157686576;-0.05152190196650167;-0.04873405134555032;1.0567224989386659;10.001185626952696;0.9463549555260936;0.02014442677669676;1.0663379987207697;0.9999400817716547;0.9465351773100564;0.9999949995813051
64.814478;1.057031288229058;0.9830576652958503;0.9299115010274016;-0.051521901461678975;-0.048734051853919325;1.0567211141007509;10.001164349324513;0.946354941287005;0.020144405612632216;1.0663370667121426;0.9999390386318335;0.9465347580276414;0.9999964058782956
64.824478;1.0570314496701725;0.9830603173786923;0.9299104431218019;-0.05152190096023302;-0.04873405238878512;1.0567197540485795;10.001142513516308;0.9463549104493961;0.020144383821189233;1.0663360836689864;0.9999380060673235;0.9465343625346134;0.9999977858695729
64.834478;1.0570316625055902;0.9830629499513223;0.9299094477876098;-0.0515219004623488;-0.04873405294797597;1.0567184215783119;10.001120078757985;0.9463548534222735;0.02014436141911564;1.066335043327635;0.999936985933253;0.9465339873581085;0.9999991387259207
64.844478;1.0570319239198918;0.9830655596776336;0.9299085195828469;-0.05152189996836597;-0.048734053528726194;1.0567171189919167;10.001097021793115;0.9463547590169367;0.020144338450401204;1.066333939708782;0.9999359810108214;0.946533628967484;1.000000463948046
64.854478;1.0570322321990417;0.9830681440908466;0.9299076618144061;-0.05152189947893092;-0.048734054127709855;1.0567158479524863;10.001073340614665;0.946354615894797;0.020144314979169735;1.0663327675029388;0.9999349942232527;0.9465332846305564;1.0000017605197455
64.864478;1.0570325868325392;0.9830707013381932;0.9299068767663919;-0.05152189899476836;-0.04873405474124036;1.0567146096951676;10.001049049458594;0.9463544141546923;0.020144291081761544;1.0663315227727113;0.9999340279696741;0.9465329527094761;1.0000030264218533
64.874478;1.0570329880854301;0.9830732299928756;0.9299061664768641;-0.05152189851651416;-0.04873405536550242;1.056713405201309;10.001024169175492;0.9463541464288885;0.0201442668463379;1.0663302032284778;0.9999330837816393;0.9465326326564191;1.0000042589535587
64.884478;1.0570334366178715;0.9830757288956745;0.9299055330767954;-0.05152189804485842;-0.048734055996673666;1.0567122354153267;10.000998728711556;0.9463538081366111;0.020144242369220057;1.0663288078405404;0.9999321625292665;0.9465323247872119;1.0000054550114115
64.894478;1.0570339332225902;0.9830781970096628;0.9299049777786349;-0.05152189758052871;-0.04873405663100231;1.0567111014943131;10.000972771556008;0.9463533965608263;0.020144217750728218;1.0663273364170887;0.999931265116436;0.9465320298571415;1.0000066111468935
64.904478;1.057034478875432;0.9830806331649112;0.9299044998750514;-0.05152189712412679;-0.04873405726472534;1.0567100046974487;10.0009463501097;0.9463529092732572;0.020144193089047437;1.0663257899608158;0.9999303928605174;0.9465317493155051;1.0000077239864267
64.914478;1.0570350751217772;0.9830830358596941;0.9299040969478307;-0.05152189667629563;-0.04873405789379902;1.0567089459253352;10.000919517031056;0.9463523435214508;0.02014416846120205;1.066324171131273;0.9999295469586964;0.9465314860503299;1.0000087904445785
64.924478;1.0570357240272106;0.9830854032262012;0.9299037656293226;-0.05152189623801327;-0.048734058513837275;1.0567079255733276;10.000892325201995;0.9463516969858498;0.02014414391647041;1.0663224834977008;0.9999287281181595;0.9465312440851693;1.0000098071010426
64.934478;1.057036427449093;0.983087732780014;0.9299035023505647;-0.05152189581045593;-0.048734059120386704;1.056706943859613;10.0008648273864;0.946350968830998;0.020144119502937645;1.066320729958349;0.9999279371550668;0.9465310271802511;1.0000107696816418
64.944478;1.0570371861788699;0.9830900211631102;0.9299033039490442;-0.0515218953946313;-0.04873405970937199;1.056706000967434;10.000837070157717;0.9463501598405636;0.020144095288713776;1.0663189118231615;0.9999271752359872;0.9465308380720094;1.00001167383372
64.954478;1.0570379990356726;0.9830922646567077;0.9299031678248302;-0.05152189499130161;-0.04873406027751368;1.056705096701269;10.000809093314485;0.9463492715977986;0.020144071350986316;1.0663170292687718;0.9999264428427953;0.9465306786195108;1.0000125162773799
64.964478;1.0570388622724576;0.9830944602805917;0.9299030916207212;-0.05152189460107933;-0.04873406082230194;1.0567042302903904;10.00078094023526;0.9463483060327609;0.020144047759646327;1.0663150825389998;0.9999257385228454;0.9465305496073849;1.0000132944502051
64.974478;1.057039770216134;0.9830966066154594;0.9299030727995393;-0.051521894224458666;-0.04873406134158805;1.0567034009321818;10.000752664209193;0.9463472655810948;0.020144024575630224;1.0663130726889647;0.999925058262056;0.9465304503003145;1.000014005339488
64.984478;1.0570407167091558;0.9830987040330882;0.9299031087080485;-0.05152189386184515;-0.04873406183341961;1.0567026084368851;10.000724320164379;0.946346153454204;0.020144001853689548;1.0663110014936914;0.9999243955836808;0.9465303785305313;1.0000146454605552
64.994478;1.0570416958516493;0.983100754279774;0.9299031969718043;-0.05152189351350444;-0.04873406229621443;1.056701853006832;10.000695954270741;0.9463449740758044;0.02014397963691163;1.0663088712134972;0.9999237425883927;0.9465303312968565;1.0000152116170462
65.004478;1.0570427018890765;0.983102759208753;0.9299033351007098;-0.051521893179501864;-0.0487340627288635;1.0567011346299382;10.000667603101766;0.9463437329269877;0.02014395794858573;1.0663066849041933;0.9999230912589354;0.9465303054871925;1.0000157012204227
65.014478;1.057043729336172;0.9831047192620763;0.9299035193544292;-0.05152189285979938;-0.04873406313062264;1.0567004530264235;10.000639296893896;0.9463424356694023;0.020143936791675417;1.066304446816426;0.9999224342218606;0.9465302984221563;1.0000161124104863
65.024478;1.0570447733664101;0.9831066331687615;0.9299037443977818;-0.051521892554279185;-0.04873406350089739;1.0566998079736858;10.000611062429542;0.9463410878899705;0.020143916149699383;1.0663021619433435;0.9999217656570129;0.9465303081219789;1.000016444365909
65.034478;1.0570458297839138;0.9831084990505561;0.9299040042559392;-0.05152189226260592;-0.0487340638389682;1.0566991995840178;10.000582928150301;0.9463396953616037;0.020143895991362782;1.0662998352430337;0.9999210819810608;0.9465303331896718;1.000016697714812
65.044478;1.057046895020085;0.983110315272594;0.9299042933523246;-0.0515218919841011;-0.048734064143865045;1.0566986282555704;10.00055492669625;0.9463382637007882;0.020143876289998242;1.0662974714734959;0.9999203808144022;0.946530372350494;1.000016874828447
65.054478;1.0570479663390389;0.9831120801973193;0.9299046067767543;-0.05152189171769728;-0.048734064414565244;1.0566980941529471;10.000527088063372;0.9463367979582668;0.020143857041410525;1.0662950752886882;0.999919659584965;0.946530423911507;1.0000169793909224
65.064478;1.0570490417075347;0.983113792077618;0.9299049401315573;-0.05152189146200185;-0.04873406465017104;1.0566975968996406;10.000499427537635;0.946335303392648;0.0201438382591906;1.0662926513082969;0.9999189156543268;0.9465304854287618;1.0000170155732149
65.074478;1.0570501200474989;0.9831154497599901;0.9299052892284202;-0.051521891215363484;-0.048734064849920676;1.0566971358095731;10.000471939709778;0.9463337867622569;0.02014381995572033;1.066290204321736;0.9999181470531554;0.9465305539804193;1.0000169880196355
65.084478;1.0570512021763645;0.9831170527614348;0.9299056501054241;-0.05152189097593288;-0.048734065013407275;1.0566967100233056;10.000444607390703;0.9463322561075634;0.020143802125321946;1.066287739310593;0.9999173524931387;0.9465306270547676;1.0000169025358205
65.094478;1.0570522908860311;0.9831186003355903;0.9299060196785793;-0.05152189074193198;-0.04873406514086007;1.0566963182632767;10.00041741590873;0.9463307192319065;0.020143784737876848;1.0662852613194345;0.9999165306354914;0.946530703504644;1.0000167664124215
65.104478;1.0570533900311954;0.9831200911570726;0.9299063955990743;-0.051521890511980875;-0.04873406523299513;1.0566959584050375;10.000390356754508;0.9463291828343993;0.020143767745482644;1.0662827755862903;0.9999156796695613;0.9465307840194761;1.0000165878129028
65.114478;1.057054504066875;0.9831215235470486;0.9299067751318999;-0.051521890285181095;-0.04873406529066372;1.056695627520317;10.000363425576106;0.9463276522537798;0.020143751095728843;1.066280287474056;0.9999147979509025;0.9465308708699022;1.0000163743163617
65.124478;1.0570556378957139;0.9831228950288852;0.929907155003709;-0.05152189006107951;-0.048734065314753806;1.0566953228833964;10.000336620086266;0.9463261310160119;0.020143734745802496;1.06627780204059;0.9999138846809126;0.9465309672786095;1.0000161317536955
65.134478;1.0570567963506918;0.9831242023367501;0.929907531841242;-0.05152188983967424;-0.04873406530624636;1.0566950429201085;10.000309936047946;0.946324621183031;0.020143718667628326;1.0662753241125213;0.9999129396744433;0.9465310766984995;1.0000158648217026
65.144478;1.0570579839280592;0.983125443209208;0.9299079019215564;-0.05152188962139607;-0.048734065266167234;1.0566947868377492;10.000283370059064;0.9463231249230015;0.020143702837842576;1.0662728590599535;0.9999119629398407;0.9465312018517194;1.0000155788855443
65.154478;1.0570592051984133;0.9831266181655774;0.9299082611023499;-0.051521889407003134;-0.048734065195469356;1.0566945532445067;10.000256929005948;0.9463216454526974;0.020143687232856537;1.066270413678686;0.9999109548052626;0.9465313438379496;1.0000152805799565
65.164478;1.0570604651989794;0.9831277301584381;0.9299086053771327;-0.05152188919736464;-0.04873406509505738;1.0566943393177903;10.00023063136604;0.9463201865744525;0.020143671839180432;1.0662679964588304;0.9999099164557997;0.9465315018655854;1.0000149765937747
65.174478;1.057061769130669;0.9831287831561278;0.9299089312413742;-0.05152188899322375;-0.04873406496595556;1.0566941416161206;10.000204497914519;0.9463187522501969;0.020143656663574972;1.066265616797393;0.9999088502593322;0.9465316735609687;1.0000146723462868
65.184478;1.0570631216751;0.9831297813000341;0.9299092358627925;-0.05152188879518662;-0.04873406480944829;1.056693957314852;10.00017854509413;0.9463173467545479;0.020143641736361736;1.0662632839454707;0.9999077589821159;0.9465318552091363;1.0000143715905356
65.194478;1.0570645266793974;0.9831307284461012;0.9299095174013671;-0.051521888603930296;-0.04873406462715039;1.0566937840144017;10.000152785425644;0.9463159744557035;0.020143627109940124;1.066261006539061;0.9999066442378206;0.946532041901046;1.0000140766973513
65.204478;1.0570659870810009;0.9831316277986475;0.92990977480624;-0.05152188842026906;-0.0487340644209886;1.0566936186731466;10.000127228423027;0.9463146391963911;0.02014361284946175;1.0662587923570044;0.9999055059965133;0.9465322281929942;1.0000137892725405
65.214478;1.0570675045959934;0.9831324815961098;0.9299100068920301;-0.051521888245088854;-0.04873406419300875;1.0566934573006515;10.000101884282389;0.9463133443781813;0.020143599016557875;1.066256648151235;0.9999043437901138;0.9465324087599792;1.0000135108858588
65.224478;1.0570690796983362;0.9831332907243491;0.9299102119216389;-0.05152188807945292;-0.04873406394502735;1.0566932957763457;10.00007677242748;0.9463120935505588;0.020143585664683182;1.0662545797268583;0.9999031579992363;0.9465325783174183;1.0000132439479077
65.234478;1.0570707122640643;0.9831340549972056;0.9299103882806534;-0.0515218879246391;-0.048734063678405985;1.0566931309025087;10.000051927885016;0.9463108904644755;0.020143572854020835;1.0662525922482224;0.9999019498556686;0.9465327314013631;1.0000129922726764
65.244478;1.0570724021370328;0.9831347742109645;0.9299105350276358;-0.051521887781868954;-0.04873406339411673;1.0566929608215052;10.00002740076407;0.9463097385988555;0.020143560658253012;1.0662506906368425;0.9999007209939069;0.9465328624198269;1.0000127604383295
65.254478;1.0570741492769455;0.9831354486638653;0.9299106510708967;-0.051521887652050964;-0.0487340630928921;1.0566927848401935;10.00000324815981;0.9463086404825176;0.020143549146490105;1.0662488794791636;0.999899473595798;0.9465329657536969;1.0000125525564145
65.264478;1.057075953845223;0.9831360788746405;0.9299107339368564;-0.05152188753571465;-0.04873406277541419;1.0566926027750552;9.999979522710762;0.9463075972900356;0.020143538364450375;1.0662471626445567;0.9998982106878694;0.9465330357390963;1.0000123716384899
65.274478;1.0570778160265284;0.9831366653528788;0.9299107798705916;-0.05152188743299932;-0.04873406244260347;1.056692414216352;9.99995626615219;0.9463066092223344;0.020143528336605793;1.06624554337622;0.9998969362756579;0.9465330664138232;1.0000122195727825
65.284478;1.0570797354844308;0.9831372085618549;0.929910784821653;-0.05152188734368166;-0.04873406209573838;1.056692218572053;9.999933509759845;0.9463056762283798;0.020143519076420376;1.066244024347459;0.9998956553625066;0.9465330516651784;1.0000120976620925
65.294478;1.0570817111922157;0.9831377089545038;0.9299107453570973;-0.05152188726731851;-0.04873406173626143;1.0566920151323491;9.999911278320814;0.9463047984513342;0.020143510591903405;1.0662426074643754;0.9998943737089384;0.9465329860580151;1.000012007525486
65.304478;1.0570837417637438;0.9831381672153587;0.9299106599201903;-0.05152188720340679;-0.04873406136557665;1.0566918021624654;9.999889597049581;0.9463039761501055;0.020143502893521813;1.0662412942663309;0.9998930976318452;0.9465328651777914;1.0000119512833014
65.314478;1.057085825660982;0.9831385843571391;0.929910529879204;-0.05152188715138497;-0.048734060985065844;1.0566915763009366;9.99986849790203;0.9463032088078795;0.02014349599540984;1.0662400864210333;0.9998918338121322;0.9465326851050411;1.0000119307326762
65.324478;1.0570879612388333;0.9831389613787017;0.9299103592194042;-0.05152188711054629;-0.04873406059617269;1.0566913332546435;9.999848018358042;0.94630249417385;0.020143489900466386;1.0662389852045786;0.9998905888349962;0.9465324422151273;1.0000119466139759
65.334478;1.0570901468572427;0.9831392990716383;0.9299101536259579;-0.05152188708015962;-0.048734060200370674;1.0566910688131261;9.999828191565765;0.9463018287018987;0.020143484594508616;1.06623799080713;0.9998893689304285;0.9465321337988266;1.0000119987872735
65.344478;1.0570923809904464;0.9831395983419159;0.9299099199369345;-0.05152188705974066;-0.0487340597990916;1.05669077912918;9.99980903558865;0.9463012090685026;0.020143480065265725;1.0662371024473059;0.9998881802139191;0.9465317584910398;1.000012087012229
65.354478;1.057094662165602;0.9831398605234855;0.9299096656321292;-0.051521887048967006;-0.0487340593937625;1.056690460397652;9.999790552255325;0.9463006333012386;0.020143476322572393;1.0662363185187878;0.999887028922855;0.9465313159126504;1.000012211332723
65.364478;1.0570969884198096;0.9831400874739121;0.9299093979471297;-0.05152188704726776;-0.048734058985847144;1.0566901087783807;9.99977273615854;0.9463001012140037;0.020143473398877947;1.0662356363648446;0.9998859212830652;0.9465308060628224;1.0000123716463536
65.374478;1.0570993567663876;0.9831402816837377;0.9299091230408769;-0.05152188705364452;-0.04873405857694454;1.056689720791774;9.999755585589195;0.9462996145214599;0.020143471344575902;1.066235052338424;0.9998848635633275;0.9465302288320495;1.0000125672779143
65.384478;1.0571017641002887;0.9831404460798273;0.9299088460167577;-0.05152188706682611;-0.04873405816911656;1.056689293720332;9.999739109068704;0.9462991765350561;0.020143470228513687;1.0662345620049447;0.9998838625630977;0.9465295836641902;1.0000127969437085
65.394478;1.0571042087940163;0.9831405833176317;0.9299085716208982;-0.0515218870854743;-0.048734057765058174;1.0566888254746662;9.999723326595559;0.946298791379192;0.02014347012603803;1.0662341600678276;0.9998829257551106;0.9465288694652346;1.000013058819538
65.404478;1.0571066906710134;0.983140695460219;0.9299083044799233;-0.05152188710826382;-0.048734057367835884;1.056688313693849;9.999708267691599;0.9462984631640907;0.020143471102494665;1.066233840677823;0.9998820609827757;0.9465280847583685;1.0000133510284688
65.414478;1.0571092097662513;0.983140784511214;0.9299080487490959;-0.051521887133939674;-0.048734056980490964;1.056687754905318;9.999693967184125;0.9462981953763346;0.020143473213337683;1.066233598257396;0.9998812762136777;0.9465272280131082;1.0000136722312596
65.424478;1.0571117655752094;0.9831408526838218;0.9299078083998014;-0.051521887161514596;-0.048734056605740664;1.0566871445652706;9.999680465992695;0.9462979902010489;0.020143476509738665;1.0662334278560521;0.9998805791575153;0.9465262979445053;1.0000140214590392
65.434478;1.0571143567820012;0.983140902184183;0.929907588246832;-0.05152188719042469;-0.04873405624587317;1.0566864778044056;9.999667820682143;0.9462978482138241;0.020143481043665257;1.0662333249526612;0.9998799764297519;0.9465252938469128;1.000014397711786
65.444478;1.0571169810826346;0.9831409352586803;0.9299073941813345;-0.051521887220457044;-0.048734055902733026;1.0566857505234817;9.99965610631693;0.9462977694499976;0.020143486875335542;1.0662332854849723;0.9998794729344453;0.946524216060521;1.0000148000961562
65.454478;1.0571196353527215;0.9831409537928627;0.9299072321669504;-0.05152188725162319;-0.04873405557756717;1.0566849601327652;9.999645406100914;0.9462977548109306;0.020143494069217074;1.066233306392043;0.999879072377154;0.9465230658257634;1.0000152281241321
65.464478;1.0571223161994128;0.9831409584198876;0.9299071074352426;-0.051521887284042465;-0.048734055270926106;1.056684105335185;9.99963579793277;0.9462978058547393;0.020143502680465417;1.0662333863669755;0.9998787781257901;0.9465218445422728;1.0000156814650514
65.474478;1.0571250202846072;0.9831409484723622;0.9299070245630775;-0.051521887317751446;-0.04873405498283314;1.0566831854759302;9.999627342026574;0.946297923465485;0.020143512753670368;1.066233526379402;0.9998785933040618;0.9465205537361356;1.0000161591556573
65.484478;1.057127743951075;0.9831409228215909;0.9299069872623342;-0.05152188735259426;-0.04873405471299971;1.0566822001750067;9.999620075264124;0.9462981072811456;0.02014352432891976;1.066233729477159;0.9998785205042361;0.9465191957249598;1.0000166592880457
65.494478;1.057130482869179;0.9831408808695955;0.9299069975732945;-0.051521887388307604;-0.048734054461000494;1.0566811493646695;9.999614014857064;0.9462983561285665;0.020143537433270235;1.066233999544963;0.9998785616735237;0.94651777375873;1.0000171797845117
65.504478;1.0571332322495408;0.9831408230759704;0.9299070557910218;-0.05152188742476454;-0.04873405422645756;1.0566800334190836;9.999609162225413;0.9462986681699694;0.020143552069696043;1.066234339734543;0.9998787181917409;0.946516291332029;1.0000177192326398
65.514478;1.057135986937113;0.9831407506237767;0.9299071613361929;-0.05152188746219351;-0.04873405400911799;1.0566788531491935;9.999605507984246;0.9462990405187699;0.02014356822140943;1.0662347519088362;0.9998789910732786;0.9465147513723406;1.000018276551473
65.524478;1.0571387410966024;0.9831406646907993;0.9299073131070135;-0.05152188750105834;-0.04873405380875783;1.0566776098811606;9.999603041130047;0.9462994694603385;0.02014358585933003;1.066235237321665;0.9998793810306285;0.9465131561991559;1.0000188498303912
65.534478;1.0571414879656331;0.983140566264413;0.9299075090466588;-0.05152188754176445;-0.04873405362500558;1.0566763056476294;9.999601752886853;0.9462999512484231;0.02014360495169947;1.0662357972531116;0.9998798880268763;0.9465115083304928;1.0000194359830952
65.544478;1.0571442202178312;0.9831404566407659;0.9299077462010809;-0.05152188758462128;-0.048734053457321284;1.0566749435953184;9.999601633988497;0.9463004822042803;0.020143625476645458;1.0662364325176115;0.9998805106774777;0.946509811179613;1.0000200318082457
65.554478;1.0571469307501047;0.9831403373767211;0.9299080210456457;-0.051521887630088976;-0.04873405330520073;1.0566735287417122;9.999602672594682;0.9463010583223299;0.02014364741402219;1.0662371426550818;0.9998812460693111;0.9465080687338613;1.0000206350340937
65.564478;1.0571496129112317;0.983140209417124;0.9299083291057645;-0.051521887678990484;-0.04873405316832952;1.056672068001527;9.999604855192274;0.946301675350444;0.020143670722534084;1.066237925903298;0.9998820898788268;0.9465062845215407;1.0000212440824459
65.574478;1.0571522603225876;0.9831400728601752;0.9299086644641353;-0.0515218877323536;-0.04873405304650762;1.056670568817389;9.999608169183261;0.9463023291015724;0.020143695332174517;1.0662387793560366;0.999883037099281;0.9465044613676812;1.000021856967373
65.584478;1.0571548665975852;0.9831399275724714;0.9299090198663892;-0.05152188779099692;-0.04873405293955484;1.056669037711981;9.999612601934608;0.9463030158648716;0.02014372114719281;1.0662396990716905;0.9998840832493175;0.9465026021612708;1.0000224708731429
65.594478;1.0571574245219986;0.9831397737161783;0.9299093873371403;-0.05152188785529623;-0.04873405284734545;1.0566674800568374;9.999618137944598;0.9463037326674182;0.02014374804574184;1.06624068070512;0.9998852245152067;0.9465007102342263;1.0000230827310046
65.604478;1.0571599260386422;0.9831396118616222;0.929909759005416;-0.05152188792528374;-0.04873405276978281;1.0566659009558894;9.999624760106473;0.9463044769872565;0.02014377588551564;1.0662417200087175;0.9998864570247231;0.9464987892269258;1.0000236893193573
65.614478;1.0571623639400727;0.9831394427451289;0.9299101272394864;-0.05152188800090031;-0.04873405270675408;1.0566643062240486;9.999632449641473;0.9463052470187875;0.020143804518714836;1.0662428129571981;0.9998877767266094;0.9464968431314119;1.0000242868391502
65.624478;1.0571647331254561;0.9831392670698867;0.9299104839502547;-0.051521888082223175;-0.048734052658246554;1.0566627025107385;9.999641181934996;0.9463060426370592;0.020143833803690014;1.0662439565313002;0.9998891791698209;0.946494876329484;1.0000248711642834
65.634478;1.0571670301219716;0.9831390853438925;0.9299108205927346;-0.05152188816959787;-0.048734052624440964;1.056661096552424;9.999650924803142;0.9463068651870153;0.020143863612368175;1.0662451497298957;0.9998906589037718;0.9464928937358751;1.0000254386958232
65.644478;1.0571692520209621;0.9831388973734454;0.9299111291268305;-0.05152188826363333;-0.04873405260561397;1.0566594942699135;9.999661637988506;0.9463077160031939;0.02014389383843555;1.06624639343275;0.9998922095249584;0.946490901460914;1.0000259874934174
65.654478;1.0571713959104292;0.9831387019786089;0.9299114026286719;-0.05152188836506721;-0.04873405260195363;1.0566579006788053;9.999673271036704;0.9463085956869886;0.020143924396983818;1.0662476893295463;0.9998938237039023;0.946488907357947;1.0000265180989998
65.664478;1.057173458850504;0.9831384973927554;0.9299116354060607;-0.05152188847457816;-0.048734052613348296;1.0566563207585842;9.999685768560285;0.9463095048610263;0.020143955211087552;1.0662490387297492;0.999895492957753;0.9464869206862916;1.00002703297521
65.674478;1.057175437785875;0.9831382816992362;0.9299118230776303;-0.05152188859263683;-0.04873405263915911;1.0566547595549112;9.999699082797731;0.9463104451322375;0.02014398619322159;1.0662504417141392;0.9998972080586281;0.9464849513049838;1.0000275351334293
65.684478;1.0571773293839375;0.9831380527978109;0.9299119624839283;-0.05152188871944074;-0.048734052678292956;1.0566532206311152;9.99971317560172;0.9463114188874908;0.02014401723666816;1.0662518974379607;0.9998989595971534;0.9464830090608812;1.000028027088832
65.694478;1.0571791303864113;0.983137808426523;0.9299120512837651;-0.05152188885499278;-0.0487340527296421;1.0566517050624835;9.999728008054625;0.9463124282297275;0.020144048233545417;1.0662534053355233;0.9999007381042829;0.9464811033853576;1.0000285101476039
65.704478;1.0571808380617342;0.9831375466237949;0.9299120874983198;-0.05152188899931277;-0.048734052792308004;1.056650212656072;9.999743536855556;0.9463134747244137;0.02014407910974029;1.0662549655889724;0.9999025340591109;0.9464792433640393;1.0000289839683043
65.714478;1.0571824501293314;0.9831372657018831;0.9299120696024259;-0.05152188915258406;-0.04873405286545111;1.056648744175018;9.99975972304161;0.9463145602256468;0.02014410983993688;1.0662565786338707;0.9999043382666364;0.9464774384024793;1.000029446366298
65.724478;1.0571839646902474;0.9831369638098948;0.9299119966998106;-0.05152188931508597;-0.048734052948035546;1.0566473026546903;9.999776537843694;0.9463156874461566;0.020144140426794018;1.0662582445630642;0.9999061428936911;0.9464756985171868;1.0000298933141072
65.734478;1.0571853809140994;0.9831366395505151;0.9299118677407615;-0.05152188948703113;-0.04873405303865159;1.0566458931365759;9.999793958016301;0.9463168596593636;0.020144170871517344;1.066259962217792;0.9999079423035898;0.9464740337599986;1.0000303193341111
65.744478;1.0571866999448167;0.9831362929483712;0.9299116806073391;-0.05152188966850821;-0.048734053135777444;1.0566445212668254;9.999811957037878;0.9463180799449928;0.020144201153281294;1.0662617282969928;0.9999097327385664;0.9464724529226611;1.0000307181039996
65.754478;1.0571879247555893;0.983135925036445;0.9299114324121278;-0.05152188985954697;-0.04873405323833425;1.0566431916198993;9.999830494378344;0.9463193503344917;0.020144231211313108;1.066263537721082;0.9999115117668905;0.9464709618449086;1.0000310828558923
65.764478;1.057189059162525;0.9831355365298435;0.9299111210305835;-0.05152189006036575;-0.04873405334578275;1.0566419073246465;9.999849509807126;0.9463206710109618;0.020144260941928;1.0662653846678196;0.9999132780491811;0.9464695629603557;1.0000314068491623
65.774478;1.0571901069826573;0.9831351271131915;0.9299107466668566;-0.05152189027169778;-0.048734053457672656;1.0566406715416663;9.999868932537026;0.9463220402091832;0.020144290213244067;1.0662672628485115;0.9999150307367999;0.9464682564717294;1.0000316844369506
65.784478;1.0571910714323682;0.983134695668522;0.9299103118194342;-0.051521890494601645;-0.048734053573261056;1.0566394885023431;9.999888692733236;0.9463234551070815;0.02014431887938687;1.0662691650190848;0.9999167688756038;0.9464670414247488;1.0000319119836776
65.794478;1.0571919549614908;0.9831342406470053;0.9299098199347358;-0.05152189072981169;-0.048734053691450265;1.0566383627201141;9.999908722352597;0.9463249127791202;0.020144346789580193;1.0662710823795993;0.9999184912608191;0.9464659167353983;1.0000320876850244
65.804478;1.0571927595522512;0.9831337601920177;0.9299092744692204;-0.0515218909774199;-0.048734053810851725;1.0566372975790064;9.999928951634523;0.9463264105059663;0.0201443737920583;1.0662730045791915;0.9999201964276118;0.9464648823622954;1.0000322109521855
65.814478;1.0571934872716793;0.9831332523013221;0.9299086788584989;-0.05152189123696106;-0.04873405392998989;1.056636294441359;9.999949307387208;0.9463279455005472;0.020144399738607988;1.0662749207240083;0.99992188307069;0.9464639392549125;1.0000322818897438
65.824478;1.057194141271789;0.983132715190268;0.9299080364075812;-0.051521891507476165;-0.04873405404767096;1.0566353528828145;9.999969714841962;0.9463295144571419;0.020144424496594836;1.0662768206947564;0.9999235509045821;0.9464630887186493;1.0000323006806764
65.834478;1.0571947266303459;0.983132147510455;0.929907349613665;-0.05152189178748031;-0.04873405416320247;1.0566344715504756;9.999990101234689;0.9463311134337202;0.020144447960500106;1.0662786957139543;0.9999252010393371;0.9464623324417754;1.000032267472391
65.844478;1.057195250279884;0.9831315481114307;0.9299066200469599;-0.05152189207508136;-0.04873405427627991;1.0566336484716645;10.000010398419617;0.9463327380389682;0.020144470058298287;1.0662805382196283;0.999926835336082;0.9464616724684423;1.0000321822915785
65.854478;1.0571957200670272;0.9831309158016985;0.9299058491416646;-0.0515218923683727;-0.04873405438671228;1.056632881164697;10.00003054670737;0.9463343840428554;0.02014449074568583;1.066282341850085;0.9999284551804021;0.9464611106082932;1.0000320443420112
65.864478;1.0571961435719412;0.9831302498132496;0.9299050390522127;-0.05152189266574294;-0.048734054494246865;1.0566321671687575;10.0000504971133;0.9463360484479109;0.020144509984508396;1.066284101529139;0.9999300609882127;0.9464606476716849;1.000031852247823
65.874478;1.0571965279512685;0.9831295506779438;0.9299041932364497;-0.051521892965875234;-0.04873405459858286;1.0566315046053325;10.000070208731815;0.9463377298088474;0.02014452773009536;1.0662858134834645;0.9999316528919276;0.9464602828925037;1.0000316049731859
65.884478;1.0571968807745646;0.9831288203930324;0.9299033165462162;-0.051521893267710825;-0.04873405469936165;1.0566308923072134;10.00008964534618;0.9463394274405743;0.02014454394324546;1.066287475548836;0.9999332313279082;0.9464600138512558;1.0000313017162004
65.894478;1.0571972105363212;0.983128061821846;0.9299024148529128;-0.051521893570517834;-0.04873405479603184;1.056630329359573;10.000108771832062;0.9463411410565113;0.020144558605804035;1.066289087417928;0.9999347969759392;0.9464598371360915;1.000030941718208
65.904478;1.0571975265731732;0.9831272782010386;0.9299014946405609;-0.0515218938738812;-0.048734054887794406;1.0566298146111002;10.00012754887241;0.9463428711618265;0.020144571723733268;1.066290649925318;0.9999363506256748;0.9464597495450323;1.0000305246231895
65.914478;1.0571978387569434;0.9831264730529915;0.9299005625895608;-0.05152189417751737;-0.048734054973703936;1.0566293464428465;10.00014592868073;0.9463446186401323;0.02014458332853167;1.0662921632655509;0.9999378934850979;0.9464597490149871;1.0000300507092783
65.924478;1.0571981569787319;0.9831256504340606;0.9298996248300548;-0.05152189448107355;-0.04873405505271997;1.0566289220094824;10.000163853156199;0.9463463834359198;0.020144593475253613;1.0662936254680602;0.9999394277187845;0.9464598346619777;1.000029521176652
65.934478;1.0571984904591347;0.9831248151701515;0.9298986860983338;-0.05152189478405945;-0.048734055123757974;1.0566285363183172;10.00018125660539;0.9463481637829619;0.020144602219959704;1.0662950324625269;0.9999409558777925;0.9464600062256893;1.0000289384293664
65.944478;1.057198847158518;0.9831239726723304;0.9298977493065922;-0.05152189508586864;-0.04873405518607741;1.056628182440152;10.00019807134105;0.9463499560614106;0.020144609594258067;1.0662963790983166;0.9999424796184327;0.9464602636493628;1.0000283062094077
65.954478;1.0571992333823317;0.9831231283111004;0.9298968155085104;-0.0515218953857818;-0.048734055239665355;1.0566278524394972;10.000214225503768;0.946351754759353;0.020144615609384308;1.0662976600936014;0.9999439998716964;0.9464606067119551;1.0000276298292157
65.964478;1.0571996537900212;0.9831222866622119;0.929895884253759;-0.05152189568288836;-0.04873405528514268;1.0566275380029353;10.000229635771;0.9463535531901235;0.02014462027722934;1.0662988710146877;0.9999455176968425;0.9464610342640472;1.0000269158937622
65.974478;1.0572001121288306;0.9831214512142705;0.9298949543062495;-0.05152189597596024;-0.04873405532349911;1.0566272309809797;10.00024420946173;0.9463553451129058;0.020144623616444406;1.066300008911596;0.999947034036038;0.9464615438234603;1.000026171314989
65.984478;1.0572006117398924;0.983120624395455;0.9298940245456604;-0.05152189626341331;-0.04873405535578166;1.056626924399667;10.000257853602273;0.946357125674744;0.02014462564977034;1.066301072096237;0.9999485494325782;0.9464621316997813;1.0000254023468442
65.994478;1.057201155013863;0.9831198076509795;0.9298930949465755;-0.0515218965435184;-0.048734055382631584;1.05662661342675;10.000270482392718;0.9463588907597347;0.02014462640918386;1.0663020599687725;0.999950064045451;0.9464627929435104;1.000024613650182
66.004478;1.057201743029261;0.9831190023956667;0.9298921668981822;-0.05152189681476379;-0.04873405540410319;1.0566262951837402;10.000282023335883;0.9463606359621436;0.020144625938584376;1.066302973299723;0.9999515769911407;0.9464635218141163;1.0000238075959578
66.014478;1.057202376187184;0.9831182113008631;0.9298912427089405;-0.05152189707599618;-0.048734055420094825;1.056625967811627;10.000292421103033;0.9463623565102356;0.02014462429118345;1.0663038138443952;0.9999530863725645;0.9464643128479764;1.000022984694742
66.024478;1.0572030548407305;0.9831174381479237;0.9298903253590451;-0.05152189732632808;-0.04873405543091959;1.0566256302307135;10.000301635797124;0.9463640478197066;0.020144621534431795;1.0663045834890252;0.9999545907936489;0.9464651611897157;1.0000221448589894
66.034478;1.0572037790681479;0.9831166868463488;0.9298894181459891;-0.05152189756520139;-0.04873405543739151;1.0566252822643472;10.000309634804246;0.9463657054786095;0.02014461776269497;1.0663052841305343;0.9999560901728101;0.9464660620258858;1.0000212880748032
66.044478;1.0572045478604521;0.9831159612470328;0.9298885233858629;-0.05152189779258714;-0.04873405544048633;1.0566249240756287;10.000316386017374;0.9463673246072447;0.020144613107443105;1.0663059179828174;0.9999575850630364;0.9464670102976629;1.0000204143364377
66.054478;1.057205358729898;0.98311526528726;0.9298876416344581;-0.05152189800892229;-0.04873405544102074;1.056624555775675;10.000321861029683;0.9463688996195035;0.02014460773409858;1.0663064875391957;0.9999590764671997;0.9464680014600565;1.000019524171083
66.064478;1.057206208251489;0.9831146023649078;0.9298867727712983;-0.05152189821490641;-0.04873405543958243;1.0566241777578365;10.000326042610599;0.9463704247806987;0.020144601821682727;1.0663069953810522;0.9999605667032089;0.9464690321852633;1.0000186195965388
66.074478;1.0572070928114758;0.9831139746277899;0.9298859172542528;-0.05152189841147584;-0.04873405543661183;1.0566237905559972;10.000328927768894;0.9463718952063009;0.0201445955397384;1.0663074443430531;0.9999620595729004;0.9464700999049696;1.0000177040428564
66.084478;1.057208008789367;0.9831133832995163;0.929885075682432;-0.051521898599675764;-0.04873405543241687;1.0566233940535334;10.000330528248865;0.9463733076577204;0.02014458903741585;1.0663078377783368;0.9999635593670498;0.9464712019171334;1.0000167813592538
66.094478;1.0572089521815828;0.9831128292824602;0.9298842480197343;-0.05152189878031106;-0.0487340554272019;1.056622987286565;10.000330869653563;0.9463746602417308;0.020144582436209764;1.0663081795404363;0.9999650697735232;0.9464723346935351;1.0000158550097404
66.104478;1.0572099183700383;0.9831123126716776;0.9298834339557438;-0.051521898953822115;-0.04873405542128539;1.056622569494625;10.000329986104864;0.9463759511421751;0.020144575819953412;1.0663084737527997;0.9999665929149809;0.9464734936430629;1.0000149275758592
66.114478;1.0572109026516416;0.9831118318616238;0.9298826334857713;-0.051521899120556616;-0.04873405541518841;1.056622141691903;10.000327911119253;0.946377177735829;0.020144569236920644;1.0663087242363904;0.9999681285005995;0.946474673809859;1.0000140005945055
66.124478;1.0572119010185896;0.9831113840584793;0.9298818471384251;-0.051521899281035524;-0.04873405540934452;1.0566217074981346;10.000324668954656;0.9463783363641092;0.020144562717564995;1.0663089339341898;0.9999696738392311;0.9464758709615778;1.0000130750688898
66.134478;1.0572129103713948;0.9831109670701124;0.9298810762414973;-0.05152189943585669;-0.04873405540392025;1.0566212729175342;10.000320273232802;0.9463794221285033;0.020144556289269134;1.066309104820569;0.9999712250476736;0.9464770818022333;1.0000121519351077
66.144478;1.0572139282317852;0.9831105802440366;0.9298803232051898;-0.051521899585532924;-0.04873405539906286;1.0566208453316752;10.000314731421815;0.9463804289838145;0.020144549977705917;1.0663092383233719;0.999972778377303;0.946478303244924;1.0000112319985255
66.154478;1.0572149524019607;0.983110223540813;0.9298795915636842;-0.05152189973066694;-0.048734055395175786;1.0566204318829069;10.000308047386856;0.9463813504832351;0.02014454379919454;1.0663093361960496;0.9999743304704175;0.9464795316686961;1.0000103160679534
66.164478;1.0572159804490358;0.983109896396836;0.9298788855916437;-0.05152189987213726;-0.04873405539301843;1.0566200383445932;10.000300223760151;0.9463821807641314;0.020144537753125497;1.066309401070534;0.9999758780771688;0.9464807627971038;1.0000094051957744
66.174478;1.057217009125116;0.9831095978735527;0.9298782094400118;-0.05152190001086753;-0.04873405539379828;1.0566196693372323;10.000291266497902;0.9463829151994723;0.02014453182636406;1.0663094363744443;0.9999774179677531;0.9464819921502089;1.0000085003328996
66.184478;1.0572180345819187;0.9831093275244669;0.9298775658489371;-0.05152190014752751;-0.04873405539917627;1.0566193286641872;10.000281188492078;0.9463835504794683;0.020144526008045786;1.066309446002905;0.9999789466252231;0.9464832151016129;1.0000076021140427
66.194478;1.0572190532466028;0.9831090864669549;0.929876955066039;-0.05152190028253036;-0.048734055411015574;1.0566190189460887;10.000270011569272;0.9463840843027872;0.020144520296130085;1.0663094334143923;0.9999804597561502;0.9464844262126231;1.0000067116386864
66.204478;1.0572200619249499;0.9831088780712065;0.9298763751985708;-0.051521900416087375;-0.04873405543100207;1.0566187417580382;10.000257765915928;0.9463845150035896;0.020144514689214403;1.066309400412365;0.9999819521283388;0.9464856190941692;1.000005831231672
66.214478;1.0572210565265048;0.9831087067885782;0.9298758238613868;-0.05152190054826681;-0.04873405546044454;1.0566184986555711;10.000244485726428;0.9463848416614709;0.020144509181638497;1.0663093465117734;0.999983417868071;0.9464867871893268;1.0000049640007913
66.224478;1.0572220311660199;0.9831085757208371;0.9298752989939829;-0.05152190067919486;-0.048734055500352695;1.0566182919360516;10.000230205949542;0.9463850646798543;0.02014450377091237;1.0663092690560687;0.9999848513755019;0.9464879242299437;1.0000041129333956
66.234478;1.0572229792129837;0.9831084854861688;0.9298747981031084;-0.05152190080920997;-0.048734055551542144;1.0566181245445254;10.00021496150237;0.9463851858585044;0.020144498459651935;1.0663091639444182;0.9999862485272195;0.9464890240385466;1.0000032808465997
66.244478;1.0572238947961419;0.9831084352142899;0.929874317623449;-0.051521900938900834;-0.04873405561463752;1.0566179995754965;10.000198785560691;0.946385207950909;0.020144493247820375;1.066309026798786;0.9999876071510843;0.946490080525946;1.0000024708279243
66.254478;1.0572247732590054;0.983108424000647;0.9298738530889759;-0.05152190106916849;-0.0487340556901506;1.0566179201907682;10.000181713008432;0.9463851344746161;0.020144488130939497;1.0663088542662493;0.9999889265508916;0.9464910878475009;1.0000016860710101
66.264478;1.0572256110776526;0.983108451056864;0.9298733994739246;-0.05152190120117769;-0.04873405577856548;1.0566178897170264;10.000163789217266;0.9463849698729502;0.02014448310181565;1.0663086447374288;0.9999902067195338;0.9464920403879946;1.0000009295262293
66.274478;1.0572264056271645;0.9831085149910742;0.9298729514230237;-0.0515219013361994;-0.04873405588021595;1.0566179111969676;10.000145069130392;0.9463847199998177;0.020144478144211005;1.0663083978391674;0.9999914476507924;0.9464929330670909;1.0000002040800615
