time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.284478;1.0572271549199908;0.9831086131411689;0.9298725033209366;-0.0515219014756708;-0.04873405599518306;1.0566179872705792;10.000125605212048;0.9463843923778347;0.02014447322296617;1.0663081132704109;0.999992648876696;0.9464937624947622;0.9999995127198081
66.294478;1.0572278574801954;0.9831087411658936;0.9298720497281792;-0.051521901621291166;-0.04873405612340916;1.0566181203467815;10.000105440536434;0.9463839952570164;0.020144468284435224;1.0663077899909164;0.9999938092209381;0.9464945285468934;0.9999988582863112
66.304478;1.0572285121503293;0.9831088937132795;0.9298715863723707;-0.05152190177475025;-0.04873405626481219;1.0566183116470365;10.000084613392893;0.9463835358962172;0.02014446326895842;1.0663074259805145;0.9999949269371794;0.94649523463071;0.9999982430834421
66.314478;1.0572291181479503;0.9831090659705668;0.9298711109466562;-0.051521901937362925;-0.04873405641925075;1.0566185603254086;10.000063163727019;0.9463830194815666;0.020144458126002032;1.066307018268825;0.9999960003091223;0.9464958860004768;0.9999976684639905
66.324478;1.0572296758860609;0.9831092547405481;0.9298706234002404;-0.051521902110069476;-0.04873405658639938;1.056618864059156;10.000041133179828;0.9463824496675596;0.02014445282689125;1.0663065631491204;0.9999970281659736;0.946496488339427;0.9999971349802094
66.334478;1.0572301878745944;0.9831094588579365;0.9298701252925513;-0.05152190229365445;-0.04873405676570963;1.0566192194611606;10.000018561140244;0.9463818304037483;0.020144447366634198;1.066306056641468;0.9999980102573233;0.9464970479957182;0.9999966434449854
66.344478;1.0572306586545135;0.9831096791149885;0.9298696181972066;-0.051521902488749084;-0.04873405695653313;1.056619621385838;9.999995482743353;0.9463811671598763;0.0201444417530679;1.0663054949530095;0.9999989476004868;0.9464975721126506;0.9999961955079145
66.354478;1.0572310938340652;0.9831099175123622;0.9298691026085552;-0.05152190269567223;-0.048734057158313825;1.056620062974909;9.999971929738548;0.9463804666938023;0.020144435996262366;1.0663048748381883;0.9999998419152213;0.9464980673901385;0.9999957930787126
66.364478;1.0572314991672493;0.9831101762796888;0.9298685779841276;-0.05152190291436259;-0.048734057370719286;1.0566205372493136;9.999947932894148;0.9463797362438935;0.020144430098713403;1.0663041940559073;1.0000006947000657;0.9464985389149352;0.9999954376475152
66.374478;1.0572318801807623;0.9831104570467812;0.9298680434378122;-0.051521903144245956;-0.048734057593532616;1.0566210380342151;9.999923525475934;0.9463789828315842;0.020144424046959566;1.0663034515987653;1.0000015075872948;0.9464989903395846;0.9999951298562331
66.384478;1.0572322420094917;0.9831107601649538;0.9298674988026477;-0.05152190338412813;-0.048734057826310746;1.056621559501582;9.999898742861127;0.9463782131236332;0.020144417821589322;1.0663026475815491;1.0000022830953648;0.9464994245857462;0.9999948693091744
66.394478;1.0572325894421868;0.9831110846360155;0.9298669455860071;-0.05152190363243156;-0.04873405806812471;1.0566220965932998;9.999873616474341;0.9463774338606937;0.020144411420485994;1.0663017831845496;1.0000030244980627;0.946499844481517;0.9999946548483601
66.404478;1.0572329274804526;0.9831114287681154;0.9298663874570244;-0.051521903887488466;-0.04873405831768482;1.0566226464373547;9.999848166811113;0.946376652381269;0.020144404867865364;1.066300860467932;1.0000037353310995;0.9465002537178963;0.9999944848463205
66.414478;1.057233262085259;0.9831117909635666;0.9298658298383687;-0.05152190414758553;-0.04873405857376775;1.0566232084811682;9.999822396328012;0.9463758766277498;0.020144398208523494;1.0662998822355336;1.0000044189554846;0.9465006572901522;0.9999943570179354
66.424478;1.057233600537951;0.9831121700225628;0.929865278476616;-0.05152190441090334;-0.048734058835590455;1.0566237829372755;9.99979628920974;0.9463751139929384;0.020144391503690982;1.0662988522914933;1.0000050782389547;0.9465010605834623;0.9999942682979378
66.434478;1.0572339508861774;0.9831125648569187;0.9298647383498747;-0.051521904675485584;-0.04873405910290539;1.0566243691312285;9.999769827404801;0.9463743697161658;0.02014438482317326;1.0662977753628728;1.0000057157338313;0.9465014682026425;0.9999942152279827
66.444478;1.0572343207314672;0.9831129743899726;0.9298642134292304;-0.05152190493931177;-0.04873405937587172;1.0566249649610011;9.999743011722938;0.9463736461926978;0.020144378227880823;1.066296656685505;1.0000063344093826;0.9465018839960903;0.99999419383011
66.454478;1.0572347166653628;0.9831133978318904;0.9298637065214386;-0.051521905200490374;-0.048734059654830235;1.0566255674711784;9.99971586941165;0.9463729433373518;0.020144371753840238;1.0662955020289422;1.0000069381594008;0.9465023121757588;0.9999941988443407
66.464478;1.0572351445353405;0.9831138346151647;0.9298632199010931;-0.05152190545742373;-0.048734059939996306;1.0566261738324163;9.999688446342056;0.9463722595857597;0.020144365406385492;1.0662943176893385;1.0000075314286716;0.9465027579386003;0.9999942241343287
66.474478;1.0572356094857926;0.9831142842399395;0.9298627566767106;-0.05152190570890392;-0.04873406023123491;1.0566267820239585;9.999660797760477;0.9463715933017688;0.02014435916797895;1.0662931099468598;1.000008118388817;0.9465032264969162;0.9999942640527653
66.484478;1.0572361159958121;0.9831147464380035;0.9298623210165327;-0.0515219059543098;-0.04873406052813868;1.056627391143834;9.999632986579142;0.946370944260669;0.020144353010071815;1.0662918846412857;1.0000087024061217;0.9465037212938596;0.9999943136497733
66.494478;1.0572366686389911;0.9831152212302845;0.9298619176113078;-0.05152190619373671;-0.04873406083029542;1.0566280012873455;9.999605081703352;0.9463703140794483;0.020144346888846597;1.066290647133747;1.0000092861626566;0.9465042429700313;0.9999943682000123
66.504478;1.057237272557881;0.9831157088140421;0.9298615516247329;-0.05152190642772643;-0.04873406113750433;1.0566286123324693;9.999577152384983;0.9463697048669947;0.02014434073509254;1.0662894022773441;1.0000098723371194;0.9465047899598047;0.9999944235211666
66.514478;1.0572379327160892;0.983116209325462;0.9298612285216978;-0.05152190665686823;-0.04873406144982881;1.0566292221030862;9.999549265944932;0.9463691178567928;0.020144334467695695;1.0662881543927138;1.0000104641158134;0.9465053602001213;0.9999944763115923
66.524478;1.0572386529587596;0.9831167221024333;0.929860953968203;-0.051521906881687785;-0.04873406176742337;1.0566298258307238;9.999521488723817;0.9463685533626239;0.020144328024005207;1.0662869074188397;1.0000110652504917;0.9465059525513032;0.9999945236988311
66.534478;1.0572394360021156;0.9831172449377814;0.9298607344782459;-0.051521907102765364;-0.04873406209015618;1.0566304174269883;9.999493880185378;0.9463680110100496;0.02014532138051772;1.0662856650522072;1.000011680191013;0.9465065884217728;0.9999945624408797
66.544478;1.0572402838483275;0.9831177744352089;0.9298605777174792;-0.051521907320725015;-0.048734062417263344;1.0566309909300786;9.999466480543841;0.9463674899781513;0.020145314556126316;1.0662844306487151;1.0000123142284376;0.9465072260462801;0.9999945887970136
66.554478;1.0572411972431732;0.9831183069341802;0.9298604913977709;-0.051521907535918204;-0.04873406274736606;1.0566315408580893;9.99943930843559;0.9463669896720103;0.020145307601181148;1.0662832070740738;1.000012973129393;0.9465078869823554;0.9999945992552374
66.564478;1.0572421742932496;0.9831188389656805;0.9298604815621887;-0.051521907748195345;-0.04873406307892158;1.0566320619391893;9.999412374038323;0.9463665102115529;0.02014530058071569;1.0662819967205928;1.000013662403783;0.9465085697723022;0.9999945908400513
66.574478;1.057243210088632;0.9831193675673582;0.9298605522141096;-0.051521907957157144;-0.04873406341064345;1.0566325492394646;9.999385692155556;0.9463660520921461;0.020145293559844145;1.0662808016354912;1.0000143867558793;0.9465092706987099;0.9999945610524481
66.584478;1.057244297783991;0.98311989050072;0.9298607065499994;-0.051521908162696806;-0.04873406374141577;1.056632999006298;9.999359285687905;0.9463656151391374;0.020145286586820518;1.0662796235990362;1.000015149960482;0.9465099843287605;0.9999945081185361
66.594478;1.0572454298522582;0.9831204062274498;0.9298609478045292;-0.05152190836533684;-0.04873406406999493;1.0566334094315337;9.999333181669371;0.946365198105977;0.02014527967293879;1.0662784640414453;1.0000159552488;0.9465107047054314;0.9999944307787398
66.604478;1.0572465990003086;0.9831209139059074;0.9298612790673515;-0.05152190856605895;-0.04873406439506288;1.0566337802683665;9.999307403922181;0.9463647994761197;0.020145272788389425;1.0662773240513113;1.0000168058075656;0.946511426662336;0.9999943274494472
66.614478;1.0572477989142905;0.9831214134814807;0.929861703134026;-0.05152190876598428;-0.04873406471559109;1.0566341119318978;9.999281971485077;0.9463644179508088;0.020145265881942445;1.066276204604084;1.0000177043756795;0.9465121472039963;0.999994195649575
66.624478;1.0572490244533106;0.9831219061030942;0.9298622225169672;-0.05152190896643241;-0.04873406503108711;1.056634405197794;9.999256905925607;0.9463640523037861;0.020145258904386214;1.0662751063489535;1.000018652313903;0.9465128661045655;0.9999940323515127
66.634478;1.0572502710667793;0.9831223943548947;0.929862839251123;-0.05152190916909987;-0.04873406534155888;1.0566346609986017;9.999232235628977;0.9463637015830137;0.02014525182530529;1.0662740290312598;1.0000196495735825;0.9465135848770576;0.9999938352032243
66.644478;1.0572515341162136;0.9831228814268692;0.9298635546164304;-0.05152190937580993;-0.048734065647318796;1.0566348802501409;9.999207990314517;0.9463633654325245;0.020145244643825003;1.0662729718838393;1.0000206951852337;0.946514305189348;0.9999936034685863
66.654478;1.0572528087314057;0.9831233696756796;0.929864368694623;-0.05152190958802537;-0.04873406594874176;1.0566350641995763;9.99918419401536;0.9463630440278429;0.02014523738150685;1.0662719345221667;1.0000217871288801;0.9465150281370486;0.9999933374476686
66.664478;1.0572540898492986;0.9831238598655971;0.929865280009045;-0.05152190980656553;-0.04873406624608837;1.056635214632142;9.999160864625761;0.9463627382975742;0.02014523006178708;1.0662709166881548;1.0000229220567434;0.9465157546667698;0.9999930371517487
66.674478;1.0572553721555933;0.9831243517460989;0.9298662856304775;-0.05152191003147273;-0.04873406653944635;1.0566353338978;9.999138019476884;0.946362450695311;0.02014522270230499;1.0662699178773132;1.0000240956229185;0.9465164864351079;0.9999927020816082
66.684478;1.0572566505042666;0.9831248452539828;0.9298673811098174;-0.05152191026208999;-0.04873406682873737;1.056635425347967;9.99911567970751;0.9463621853236985;0.02014521532480848;1.0662689380514982;1.0000253030957724;0.9465172259399661;0.9999923320146343
66.694478;1.0572579205962038;0.9831253411112564;0.9298685601998293;-0.05152191049751912;-0.048734067113823165;1.056635493649706;9.999093866094322;0.9463619469962761;0.020145207960773497;1.0662679780055342;1.0000265400456494;0.9465179757660838;0.9999919275550988
66.704478;1.0572591788470234;0.9831258405933847;0.929869815360954;-0.051521910736967005;-0.04873406739466979;1.0566355444329554;9.999072592208488;0.9463617401753094;0.020145200639188433;1.0662670390336069;1.000027802895786;0.9465187376021037;0.9999914904973003
66.714478;1.0572604218881776;0.9831263454014741;0.9298711390137949;-0.05152191097956415;-0.04873406767133158;1.0566355836418717;9.999051866703393;0.9463615686222432;0.02014519337408643;1.0662661232847321;1.0000290888135122;0.9465195117249835;0.9999910241202159
66.724478;1.0572616466978304;0.9831268579409773;0.9298725246527804;-0.05152191122402269;-0.048734067943750514;1.0566356171215057;9.999031700181582;0.9463614359323326;0.020145186175457443;1.0662652342828853;1.0000303952795344;0.9465202974477922;0.9999905326033274
66.734478;1.0572628508591362;0.9831273813300456;0.9298739673150752;-0.051521911468599337;-0.04873406821164579;1.0566356503550043;9.999012107386127;0.9463613463635132;0.020145179073052966;1.066264376196839;1.0000317197586046;0.9465210940486279;0.9999900199578106
66.744478;1.057264032248972;0.9831279189101312;0.9298754632535279;-0.05152191171144445;-0.04873406847454958;1.0566356880489307;9.998993106939933;0.9463613053828535;0.020145172125560037;1.0662635526602113;1.0000330597935438;0.9465219014020988;0.9999894898285703
66.754478;1.0572651884079431;0.9831284735504007;0.9298770090549132;-0.05152191195105688;-0.048734068731860064;1.056635733834568;9.99897471891215;0.9463613195930186;0.02014516541122978;1.0662627663075077;1.000034413893961;0.9465227202042854;0.9999889461410685
66.764478;1.0572663162285636;0.9831290472685805;0.929878600886539;-0.05152191218639172;-0.048734068983004704;1.0566357904538592;9.998956958414276;0.9463613958387003;0.020145159018088242;1.0662620187719378;1.0000357818991856;0.9465235516771486;0.999988393750752
66.774478;1.0572674122963421;0.983129641227766;0.9298802341677981;-0.05152191241655125;-0.048734069227632605;1.0566358602612187;9.998939830885806;0.9463615399571881;0.020145153045181576;1.066261310843296;1.0000371636738918;0.9465243967199316;0.9999878386374844
66.784478;1.0572684736132694;0.9831302559089737;0.9298819032860957;-0.05152191264054978;-0.04873406946542557;1.0566359452885459;9.998923336574641;0.9463617555307092;0.020145147606774872;1.0662606423928913;1.0000385579234126;0.9465252552501542;0.9999872875550601
66.794478;1.0572694979530566;0.9831308916198822;0.9298836013270129;-0.051521912857478695;-0.048734069695750754;1.0566360471373524;9.998907487667019;0.9463620429729832;0.02014514282229059;1.066260011961459;1.0000399624495675;0.9465261264121985;0.9999867474147311
66.804478;1.0572704837764368;0.9831315487495981;0.929885320636465;-0.051521913066704936;-0.04873406991769052;1.0566361678871923;9.99889232716009;0.9463624000619119;0.020145138792712236;1.0662594169689878;1.000041374130325;0.9465270093863323;0.999986224542779
66.814478;1.0572714302337642;0.983132227392721;0.9298870544164118;-0.05152191326770651;-0.048734070130205816;1.0566363111089883;9.998877927598132;0.9463628238516404;0.020145135584305304;1.0662588545604879;1.0000427878060898;0.9465279040766779;0.9999857237486376
66.824478;1.0572723366296102;0.9831329270214411;0.9298887977524335;-0.05152191345981727;-0.04873407033217928;1.0566364817466647;9.99886436921624;0.9463633119693161;0.02014513321703504;1.0662583220087682;1.0000441958994157;0.9465288110501227;0.9999852474971823
66.834478;1.0572732013176793;0.9831336466063807;0.9298905469763386;-0.05152191364215156;-0.04873407052261507;1.0566366853999243;9.998851720807243;0.9463638623903147;0.020145131644579036;1.0662578167485337;1.0000455897469933;0.9465297309283051;0.9999847958113262
66.844478;1.0572740213258747;0.9831343851825182;0.929892298806626;-0.05152191381358567;-0.04873407070098398;1.0566369275435283;9.99884003354324;0.9463644729888939;0.02014513074485651;1.066257336726326;1.0000469613439187;0.946530664192443;0.999984367235696
66.854478;1.0572747925638921;0.9831351424496909;0.9298940504052265;-0.05152191397291492;-0.04873407086739351;1.0566372135240298;9.998829337321098;0.9463651415671402;0.020145130330672962;1.066256880565211;1.0000483041511374;0.9465316112941594;0.9999839601141566
66.864478;1.0572755101746;0.983135918959543;0.9298957991931279;-0.051521914119240494;-0.04873407102243747;1.056637549296748;9.998819635542212;0.9463658656335145;0.020145130168891905;1.0662564469441673;1.000049612939194;0.9465325723164439;0.999983573057495
66.874478;1.0572761693786428;0.9831367157303367;0.9298975420074811;-0.051521914252115705;-0.04873407116688894;1.056637941013841;9.998810906786327;0.9463666418303194;0.02014513000815979;1.0662560341006122;1.0000508830464228;0.946533546485811;0.9999832048326275
66.884478;1.057276766143764;0.9831375336295408;0.92989927499804;-0.051521914371197394;-0.04873407130153848;1.0566383933258845;9.998803112971654;0.9463674656946299;0.020145129602915184;1.0662556399420688;1.0000521100575452;0.9465345319542816;0.9999828544675601
66.894478;1.0572772969632884;0.9831383737576341;0.9299009943000399;-0.05152191447582879;-0.04873407142718001;1.0566389084368595;9.998796204189212;0.9463683319521278;0.020145128724859955;1.0662552618524705;1.0000532905834323;0.9465355258704402;0.9999825211195675
66.904478;1.0572777585505142;0.9831392386788381;0.9299026963300894;-0.0515219145650393;-0.04873407154454711;1.0566394867113098;9.998790119129554;0.9463692349093271;0.02014512717233432;1.06625489634409;1.000054422579612;0.9465365249591697;0.9999822033323011
66.914478;1.0572781482076723;0.9831401327598059;0.9299043779557921;-0.05152191463793708;-0.04873407165421954;1.056640127688685;9.998784787219508;0.9463701687165597;0.020145124768638577;1.0662545397550887;1.0000555045585906;0.9465375262712696;0.9999818987257442
66.924478;1.057278464099487;0.9831410611516485;0.929906037098419;-0.051521914694163645;-0.0487340717566694;1.056640830292943;9.998780136610984;0.946371127517629;0.02014512135072185;1.0662541897527067;1.0000565350167334;0.9465385274206091;0.9999816050199626
66.934478;1.057278705114281;0.9831420279576761;0.92990767316819;-0.051521914734074026;-0.04873407185249238;1.0566415925683692;9.998776106408963;0.9463721053601049;0.020145116771066257;1.0662538462732194;1.0000575125563833;0.9465395262872344;0.9999813213806713
66.944478;1.0572788710145833;0.9831430345534419;0.9299092867487095;-0.05152191475855122;-0.04873407194257015;1.056642411735722;9.998772654650885;0.9463730959638599;0.020145110906410232;1.0662535115774956;1.0000584365560232;0.9465405204067756;0.9999810482925706
66.954478;1.0572789625466559;0.983144079389676;0.9299108790204109;-0.05152191476873013;-0.04873407202794814;1.0566432841683837;9.998769755105421;0.9463740925381113;0.020145103650579102;1.0662531900605914;1.0000593077936741;0.9465415065156051;0.9999807864355253
66.964478;1.0572789811878103;0.983145159184401;0.9299124514795543;-0.051521914765872624;-0.04873407210966098;1.056644205269793;9.998767389256825;0.946375087879503;0.020145094899927354;1.0662528878438022;1.0000601283107058;0.9465424809498904;0.999980536209875
66.974478;1.0572789292169613;0.9831462700971606;0.929914005642701;-0.05152191475132863;-0.048734072188744315;1.0566451702640283;9.998765546555747;0.9463760747682505;0.020145084558275444;1.0662526116372009;1.0000609006314585;0.9465434405803441;0.9999802975804559
66.984478;1.0572788098536159;0.983147408312726;0.929915542756786;-0.05152191472641963;-0.048734072266299895;1.0566461755410435;9.998764230432672;0.9463770463984476;0.020145072552299182;1.0662523672426234;1.0000616271977796;0.9465443831745681;0.9999800696536004
66.994478;1.057278626678327;0.9831485705763763;0.929917063914398;-0.051521914692291934;-0.048734072343380994;1.056647218944618;9.998763454460693;0.9463779970910298;0.020145058826748597;1.0662521588318734;1.0000623108415643;0.9465453070805359;0.9999798508201504
67.004478;1.0572783829637422;0.9831497547069573;0.9299185698995036;-0.05152191464990002;-0.048734072420710484;1.0566482989261246;9.998763227216644;0.9463789228826676;0.02014504333409442;1.0662519890852207;1.0000629552274445;0.9465462107185103;0.9999796394290267
67.014478;1.0572780818166385;0.9831509595786421;0.9299200605700942;-0.051521914600157065;-0.04873407249851365;1.056649413982079;9.998763539218952;0.9463798209734355;0.020145026050857003;1.0662518594339006;1.0000635639278388;0.9465470921613649;0.9999794339578246
67.024478;1.0572777269676576;0.9831521846183886;0.9299215350586642;-0.05152191454418892;-0.04873407257663461;1.0566505628805392;9.99876435793623;0.9463806887188771;0.02014500699635114;1.0662517705918735;1.000064139139729;0.9465479495178728;0.9999792327308538
67.034478;1.057277323184527;0.9831534289493082;0.9299229928526621;-0.051521914483468836;-0.048734072654859434;1.0566517447528299;9.998765631125575;0.9463815234329472;0.020144986230979618;1.066251723671136;1.0000646810343428;0.9465487816675711;0.9999790336844719
67.044478;1.0572768756509692;0.9831546904581457;0.929924434633569;-0.05152191441967048;-0.0487340727332413;1.0566529586751854;9.998767299970057;0.9463823228686803;0.020144963854645013;1.0662517209071025;1.000065187521828;0.9465495878790797;0.999978834105217
67.054478;1.0572763893728545;0.9831559655985334;0.9299258621804442;-0.051521914354354964;-0.04873407281222503;1.0566542036717357;9.998769313310357;0.9463830855354864;0.020144939998582596;1.0662517652456291;1.0000656546007276;0.9465503669029408;0.9999786304143093
67.064478;1.0572758693285282;0.98315724991917;0.9299272772611739;-0.05152191428868943;-0.04873407289263693;1.0566554790458533;9.998771629648997;0.9463838106235282;0.02014491480450855;1.0662518598282105;1.0000660771885672;0.946551116871239;0.9999784183220757
67.074478;1.0572753206715804;0.9831585382748209;0.9299286807405125;-0.05152191422338971;-0.04873407297560672;1.056656783667813;9.9987742110762;0.9463844980776527;0.020144888415946333;1.0662520082239395;1.0000664496206577;0.9465518358022837;0.9999781935900159
67.084478;1.0572747488148766;0.9831598245934291;0.9299300726614023;-0.05152191415896635;-0.048734073062348095;1.056658114429823;9.99877702143157;0.9463851487717728;0.02014486097755335;1.066252214313692;1.0000667658769546;0.9465525221411911;0.9999779534870268
67.094478;1.057274159427623;0.9831611022533754;0.929931452311399;-0.0515219140961124;-0.04873407315395315;1.056659465806391;9.998780024832916;0.9463857643150618;0.020144832619944063;1.0662524812372471;1.0000670204542774;0.94655317514104;0.9999776980428671
67.104478;1.0572735580916124;0.9831623651580084;0.9299328180565661;-0.05152191403586463;-0.04873407325129805;1.056660831137334;9.99878318015888;0.9463863468531049;0.02014480343953873;1.0662528104441895;1.0000672098055325;0.9465537949216732;0.9999774297566051
67.114478;1.0572729498645932;0.9831636083544694;0.9299341676689555;-0.0515219139793012;-0.04873407335493159;1.0566622038813545;9.998786439803393;0.9463868991630127;0.020144773501944584;1.0662532017464414;1.0000673330702687;0.9465543820637191;0.9999771520825056
67.124478;1.0572723392179606;0.9831648278271927;0.9299354989568259;-0.05152191392709451;-0.048734073465038295;1.0566635778422722;9.998789755877558;0.9463874244589456;0.020144742865033975;1.0662536544089114;1.0000673915650222;0.9465549369988409;0.9999768679574345
67.134478;1.0572717301343035;0.9831660199570079;0.9299368099871423;-0.051521913879430684;-0.04873407358159157;1.0566649473317127;9.998793086828702;0.9463879256661195;0.020144711594894726;1.0662541682541866;1.0000673879599544;0.9465554599159045;0.9999765786917131
67.144478;1.057271125783157;0.9831671809405867;0.9299380985883122;-0.05152191383624677;-0.048734073704377906;1.0566663074399374;9.998796394719223;0.9463884050997599;0.020144679766011617;1.0662547436496133;1.000067326048416;0.9465559512593013;0.9999762831407149
67.154478;1.0572705281218093;0.9831683065563763;0.929939361596753;-0.051521913797370006;-0.04873407383265232;1.0566676540336106;9.998799634979816;0.9463888648900813;0.020144647449730782;1.0662553808017816;1.000067210850802;0.9465564118798281;0.9999759779055298
67.164478;1.0572699378219685;0.9831693925562703;0.9299405948741678;-0.051521913762631634;-0.04873407396482968;1.0566689839266274;9.998802753165583;0.9463893072106087;0.020144614703989122;1.06625607947995;1.0000670482010965;0.9465568427153709;0.9999756591748558
67.174478;1.0572693540226688;0.983170435187681;0.9299417941862987;-0.05152191373217522;-0.048734074098706226;1.0566702951328664;9.998805693677465;0.9463897342578783;0.02014458157308114;1.0662568393863936;1.0000668440805858;0.9465572448691506;0.9999753246846704
67.184478;1.0572687740577507;0.9831714311937296;0.9299429557778737;-0.051521913706621465;-0.04873407423203587;1.0566715868597054;9.998808408211259;0.9463901482327945;0.020144548092992806;1.0662576603898362;1.0000666047750104;0.9465576197375437;0.9999749741314852
67.194478;1.0572681938273978;0.9831723776785067;0.9299440762770512;-0.051521913686904196;-0.04873407436284401;1.0566728593521841;9.998810851796575;0.946390550808351;0.020144514307858945;1.0662585419054473;1.000066337254168;0.946557968497935;0.9999746089554996
67.204478;1.0572676085671406;0.9831732720887651;0.9299451530274746;-0.05152191367405002;-0.04873407448931219;1.0566741135146784;9.99881297451133;0.9463909427164718;0.02014448029892725;1.0662594821769293;1.0000660484484625;0.9465582916921157;0.9999742326503905
67.214478;1.057267013069603;0.9831741114166639;0.9299461849282905;-0.051521913669043434;-0.04873407460956285;1.0566753507140982;9.998814724827962;0.9463913244028686;0.02014444619922063;1.066260478653363;1.000065744321227;0.9465585896277384;0.9999738507271431
67.224478;1.0572664011964314;0.9831748914973314;0.929947172177735;-0.05152191367275543;-0.04873407472156731;1.0566765730399545;9.998816060004426;0.9463916970224832;0.020144412171884403;1.0662615291657043;1.000065430165679;0.9465588629223749;0.9999734693986151
67.234478;1.0572657660644713;0.9831756081927889;0.9299481148419685;-0.05152191368585263;-0.048734074823247826;1.0566777834807486;9.998816947036573;0.9463920625316834;0.020144378371254698;1.0662626328331613;1.000065111188499;0.9465591119779846;0.999973093886385
67.244478;1.0572651010628973;0.9831762592074983;0.9299490123211895;-0.05152191370861588;-0.04873407491260861;1.0566789860162733;9.99881735190429;0.94639242270348;0.020144344915911345;1.0662637902478933;1.0000647921584243;0.9465593357782054;0.9999727275867214
67.254478;1.0572644000562679;0.9831768443519687;0.9299498641064651;-0.051521913740816404;-0.04873407498770349;1.0566801855039771;9.998817231901278;0.9463927778731474;0.020144311884963823;1.0662650028132294;1.0000644770560068;0.9465595317732748;0.9999723721704964
67.264478;1.05726365704999;0.9831773645259492;0.9299506700787403;-0.05152191378187827;-0.048734075046701006;1.056681386834958;9.998816542231168;0.9463931262697017;0.0201442793402742;1.0662662710945237;1.0000641695688892;0.9465596971378442;0.9999720284100013
67.274478;1.057262866768704;0.9831778210986558;0.9299514301629912;-0.05152191383131019;-0.04873407508806128;1.0566825938887174;9.99881524684972;0.9463934643761223;0.02014424735305754;1.0662675931984378;1.0000638733724063;0.94655983021467;0.9999716971590932
67.284478;1.057262025657975;0.9831782161281647;0.929952144118231;-0.05152191388912073;-0.04873407511048557;1.0566838091827597;9.998813321140503;0.9463937879049036;0.02014421600761549;1.0662689647309735;1.0000635915686105;0.9465599313771852;0.9999713794319147
67.294478;1.057261131783608;0.9831785522344421;0.9299528111715445;-0.05152191395594488;-0.04873407511286075;1.0566850343522751;9.99881075265359;0.9463940924363596;0.020144185391906134;1.066270380235505;1.0000633261703775;0.9465600028055213;0.9999710756719008
67.304478;1.0572601837055036;0.9831788315788854;0.929953429768134;-0.05152191403293249;-0.0487340750944547;1.0566862706364744;9.998807547389863;0.9463943735481487;0.02014415558744995;1.0662718350230216;1.0000630781662652;0.9465600475251119;0.9999707852220473
67.314478;1.057259180030918;0.983179055006987;0.9299539978973667;-0.051521914121631575;-0.04873407505507191;1.056687518747057;9.998803733825834;0.9463946270401314;0.020144126655881767;1.0662733264322948;1.000062847868152;0.9465600690002294;0.9999705065320675
67.324478;1.0572581202258762;0.9831792222862891;0.9299545135414934;-0.051521914223777415;-0.04873407499499395;1.056688779109952;9.99879935410251;0.9463948494821832;0.020144098637743222;1.0662748536797926;1.0000626350190307;0.9465600708707361;0.9999702378587259
67.334478;1.0572570053303973;0.9831793328867865;0.9299549751956191;-0.05152191434084386;-0.048734074914858615;1.0566900527426315;9.998794446529695;0.9463950387221352;0.020144071568521844;1.0662764166482053;1.0000624386983636;0.9465600558184321;0.9999699779359834
67.344478;1.057255837448321;0.9831793864126832;0.9299553824351087;-0.051521914473757334;-0.048734074815614405;1.056691341403605;9.99878903380417;0.9463951940794465;0.020144045487132816;1.0662780147717847;1.0000622576344873;0.9465600246875567;0.9999697264197704
67.354478;1.0572546188096514;0.9831793828135322;0.9299557357259358;-0.05152191462301964;-0.04873407469854413;1.0566926470036777;9.998783125319893;0.9463953159965629;0.020144020434141572;1.0662796464295028;1.0000620907470958;0.9465599769302615;0.9999694839303371
67.364478;1.0572533516307498;0.9831793225130783;0.9299560357010543;-0.05152191478889161;-0.04873407456510326;1.0566939707710952;9.998776725519585;0.9463954049889758;0.02014399645481282;1.0662813089413086;1.0000619374589028;0.9465599112528226;0.9999692517952269
67.374478;1.0572520381181603;0.9831792063592459;0.9299562831725781;-0.05152191497153222;-0.048734074416483024;1.0566953117990447;9.99876983507279;0.9463954602176042;0.02014397360334955;1.0662829987248659;1.000061797847848;0.9465598255024007;0.9999690316083902
67.384478;1.0572506799194146;0.9831790358271382;0.9299564796428942;-0.0515219151711193;-0.0487340742534608;1.0566966659112063;9.998762449072624;0.9463954784719952;0.020143951950952737;1.0662847109459908;1.0000616723964653;0.946559716823443;0.9999688241927331
67.394478;1.0572492777656566;0.9831788134546574;0.9299566276404568;-0.05152191538779921;-0.048734074076647545;1.056698026379094;9.998754561311074;0.9463954544574673;0.02014393160338891;1.0662864396236327;1.0000615611138626;0.9465595826749373;0.9999686287436214
67.404478;1.057247831545739;0.9831785427456187;0.9299567311189041;-0.05152191562157912;-0.048734073886515364;1.0566993858221105;9.99874616937146;0.9463953823635849;0.020143912705368756;1.066288178917395;1.0000614628960598;0.9465594217648219;0.9999684433768561
67.414478;1.057246340231622;0.9831782271452604;0.9299567953873342;-0.05152191587239277;-0.0487340736832557;1.056700737617491;9.998737271427835;0.9463952574136306;0.020143895413013067;1.066289924164585;1.0000613760920507;0.9465592342890463;0.9999682661661102
67.424478;1.0572448016097344;0.983177868678046;0.9299568262283924;-0.05152191614036399;-0.04873407346684137;1.0567020765131043;9.998727858752986;0.9463950761915673;0.020143879852101382;1.0662916715104565;1.0000612996040252;0.9465590216319357;0.9999680952541113
67.434478;1.0572432125577038;0.9831774673764664;0.9299568291105995;-0.05152191642600172;-0.04873407323719173;1.0567033985183718;9.998717916361862;0.9463948360057929;0.020143866098192128;1.0662934173417353;1.0000612330843979;0.9465587857884039;0.999967928560002
67.444478;1.0572415699436681;0.9831770219275324;0.9299568088879493;-0.05152191672997963;-0.04873407299428852;1.0567047003959098;9.998707428523154;0.9463945342244524;0.020143854191549723;1.066295159097448;1.0000611761234202;0.9465585285413742;0.9999677640374844
67.454478;1.0572398713142315;0.9831765308621171;0.9299567696980827;-0.05152191705258607;-0.04873407273826157;1.0567059798243437;9.998696380812241;0.9463941680364191;0.020143844156056634;1.0662968962538817;1.0000611274840951;0.9465582508561875;0.9999676001152594
67.464478;1.0572381153136756;0.9831759935022657;0.9299567150684389;-0.05152191739338241;-0.0487340724695251;1.0567072356292075;9.998684764223583;0.946393734779088;0.020143835999464118;1.0662986297726837;1.0000610848677234;0.9465579535134244;0.9999674357578373
67.474478;1.0572363020974633;0.9831754102567277;0.9299566482838648;-0.05152191775131969;-0.048734072188883426;1.0567084668672804;9.99867258189005;0.9463932325247723;0.020143829719513447;1.0663003610051156;1.0000610451854635;0.9465576384021732;0.9999672701374778
67.484478;1.0572344336146515;0.9831747819230112;0.9299565728437921;-0.0515219181249693;-0.0487340718973615;1.0567096720910196;9.998659850901758;0.9463926601991418;0.020143825324524828;1.0663020910322283;1.0000610053534649;0.9465573087343867;0.9999671021867004
67.494478;1.05723251369724;0.9831741083146277;0.9299564930810019;-0.051521918512698966;-0.04873407159586214;1.0567108496938382;9.998646596691032;0.9463920168676506;0.02014382283284715;1.06630382002689;1.0000609630265158;0.9465569682305613;0.9999669303939084
67.504478;1.0572305478857862;0.9831733874628741;0.9299564146161013;-0.051521918912875546;-0.04873407128519797;1.0567119980258461;9.998632843574454;0.9463913008927144;0.020143822251700857;1.0663055467110756;1.0000609170523764;0.9465566201732987;0.9999667527295584
67.514478;1.0572285431389257;0.9831726161301272;0.9299563435096881;-0.051521919324003684;-0.048734070966559226;1.0567131152423792;9.998618609693215;0.9463905100351363;0.020143823572758825;1.066307268249002;1.0000608675498264;0.9465562666116296;0.9999665666046955
67.524478;1.057226507453846;0.9831717909690758;0.929956284529298;-0.05152191974485065;-0.04873407064171805;1.0567141996906242;9.99860390981285;0.9463896423430534;0.02014382677801216;1.0663089805879309;1.000060814792549;0.9465559081719989;0.9999663690157512
67.534478;1.0572244495221426;0.983170909385114;0.9299562403845455;-0.05152192017456503;-0.04873407031267381;1.056715250202599;9.998588761656256;0.9463886968509864;0.02014383183944891;1.0663106790594477;1.0000607577217442;0.9465555445063972;0.999966156688468
67.544478;1.0572223788008586;0.9831699700631586;0.929956211942939;-0.05152192061261357;-0.04873406998124606;1.0567162660951377;9.998573191584713;0.9463876735235756;0.020143838727785485;1.0663123588691341;1.0000606939121326;0.9465551747032154;0.9999659263053314
67.554478;1.057220305535308;0.9831689732486597;0.9299561985054625;-0.05152192105870857;-0.04873406964893868;1.0567172474710322;9.998557237776458;0.94638657268872;0.0201438474256309;1.066314015050304;1.0000606206628713;0.9465547973069722;0.9999656747854756
67.564478;1.0572182401530006;0.9831679202804184;0.9299561985687513;-0.05152192151290349;-0.048734069316909115;1.0567181954282987;9.998540952670496;0.9463853945901187;0.020143857930074713;1.066315641965474;1.000060535562717;0.9465544104390919;0.9999653990587757
67.574478;1.0572161923644898;0.9831668126176809;0.9299562109051918;-0.05152192197555181;-0.048734068986043794;1.0567191118397583;9.998524402557383;0.9463841387511994;0.020143870254443034;1.0663172332735107;1.0000604359843501;0.9465540126461031;0.999965095735721
67.584478;1.0572141706107319;0.9831656515199326;0.9299562345471439;-0.05152192244694425;-0.04873406865718025;1.056719999057536;9.998507658535006;0.9463828030162759;0.020143884432357734;1.0663187825885743;1.0000603183173837;0.9465536034969213;0.9999647616378137
67.594478;1.05721218232368;0.9831644386699557;0.929956268016631;-0.05152192292700392;-0.048734068331250914;1.056720859443673;9.99849078793734;0.9463813837673289;0.020143900517149677;1.0663202842495965;1.0000601777284044;0.9465531826748443;0.9999643948452572
67.604478;1.0572102347924448;0.9831631769184884;0.9299563093678138;-0.05152192341535243;-0.04873406800917552;1.0567216946499913;9.998473857733691;0.9463798777029214;0.020143918575630877;1.0663217343986624;1.0000600086157199;0.9465527489107258;0.9999639951210416
67.614478;1.057208335365995;0.9831618705301874;0.9299563568190582;-0.05152192391161151;-0.048734067691612586;1.056722505458325;9.998456941580622;0.9463782833564256;0.020143938666223153;1.0663231320769757;1.0000598054024405;0.9465523002285058;0.9999635636270169
67.624478;1.0572064903899434;0.9831605249265164;0.929956409053872;-0.051521924415715604;-0.04873406737895118;1.0567232927891916;9.998440117078296;0.9463766014989379;0.020143960806197177;1.0663244790963824;1.0000595626696316;0.9465518342373219;0.999963102584612
67.634478;1.0572047041568309;0.983159145895472;0.9299564651302838;-0.05152192492797293;-0.048734067071569825;1.0567240587170004;9.998423455757303;0.946374835207371;0.02014398496096793;1.0663257786408473;1.0000592745363912;0.9465513475996438;0.9999626148672484
67.644478;1.0572029789558974;0.9831577386308425;0.9299565238698961;-0.051521925448775915;-0.04873406676994525;1.0567248060253551;9.998407019161386;0.9463729899560145;0.0201440110640612;1.0663270340391828;1.0000589346017303;0.9465508362316527;0.9999621033187425
67.654478;1.0572013157198377;0.9831563075372844;0.9299565829736954;-0.05152192597830193;-0.04873406647460125;1.0567255370316446;9.998390865269695;0.9463710733214871;0.02014403904434549;1.0663282486048251;1.0000585364287724;0.9465502968238589;0.999961570343208
67.664478;1.0571997144723806;0.9831548567942734;0.9299566389958256;-0.05152192651648317;-0.04873406618612033;1.056726253150508;9.998375055454526;0.9463690941143587;0.020144068842534935;1.0663294256685532;1.000058073266206;0.9465497277036993;0.999961018448836
67.674478;1.057198174839449;0.983153391052365;0.9299566882518974;-0.05152192706306949;-0.048734065905202836;1.0567269552962244;9.998359649987036;0.9463670614804752;0.020144100410117192;1.066330568300311;1.0000575372133875;0.9465491282812025;0.999960451291246
67.684478;1.057196696848187;0.9831519160352564;0.9299567275353875;-0.05152192761753124;-0.048734065632733546;1.0567276444449032;9.998344695660762;0.9463649842796751;0.020144133693671653;1.0663316794323079;1.0000569191518907;0.9465484985766148;0.9999598736170895
67.694478;1.057195281254734;0.9831504385255108;0.9299567543634024;-0.05152192817884971;-0.048734065369721476;1.056728321597786;9.998330222407764;0.9463628704003604;0.020144168619006662;1.066332761940897;1.000056209748917;0.9465478391785451;0.9999592898623196
67.704478;1.057193929326103;0.983148965488305;0.9299567670504986;-0.051521928745416834;-0.04873406511705477;1.0567289872332122;9.998316251712684;0.94636072610408;0.02014420508301559;1.0663338177288946;1.0000554005623905;0.9465471514141918;0.9999587034923659
67.714478;1.057192642725222;0.9831475029565919;0.9299567647405762;-0.05152192931514649;-0.04873406487530854;1.0567296415107548;9.998302803782876;0.946358556030497;0.020144242951705114;1.0663348468838703;1.0000544844327819;0.9465464377012136;0.9999581176111891
67.724478;1.057191423787822;0.9831460551683354;0.9299567473609859;-0.05152192988565852;-0.04873406464467522;1.0567302853274705;9.998289898878582;0.946356364055595;0.020144282072318054;1.0663358486079804;1.0000534554975335;0.9465457006399404;0.9999575350823127
67.734478;1.0571902759772502;0.9831446243765604;0.929956715175728;-0.051521930454357344;-0.04873406442498434;1.0567309201961106;9.99827755899834;0.9463541542132337;0.020144322301523375;1.0663368230824455;1.0000523092955724;0.9465449410395707;0.9999569580098743
67.744478;1.0571892039978295;0.9831432118710962;0.9299566681892533;-0.05152193101852103;-0.048734064215978944;1.0567315464660334;9.998265811180781;0.9463519307933992;0.020144363524912223;1.0663377721374994;1.0000510428862468;0.9465441575714236;0.9999563876966153
67.754478;1.0571882136428488;0.9831418195127646;0.9299566059951146;-0.05152193157563772;-0.048734064017662504;1.056732162576519;9.998254687835297;0.9463496977283266;0.020144405650190284;1.0663386984577075;1.0000496550177473;0.9465433481810352;0.9999558249386149
67.764478;1.0571873114588235;0.9831404501596811;0.9299565282486861;-0.051521932123734765;-0.04873406383032695;1.0567327663931714;9.998244224146164;0.9463474580147081;0.02014444859452249;1.066339604641913;1.0000481462640174;0.9465425109178549;0.9999552699978368
67.774478;1.0571865039618238;0.9831391070964911;0.9299564354539214;-0.05152193266131504;-0.04873406365445212;1.056733356458698;9.998234459484326;0.9463452134378891;0.02014449228450613;1.0663404934041192;1.000046518777993;0.946541643887506;0.9999547227885954
67.784478;1.0571857966378229;0.9831377939062992;0.9299563290169254;-0.05152193318720131;-0.04873406349064594;1.0567339321820253;9.998225444951716;0.946342964584314;0.02014453665738365;1.0663413688043335;1.0000447755824344;0.9465407455061121;0.9999541839938897
67.794478;1.05718519326565;0.9831365148787625;0.929956210221387;-0.051521933700611484;-0.04873406333941927;1.056734494104446;9.998217247535619;0.9463407114626129;0.020144581657213934;1.0663422368068802;1.0000429199593173;0.9465398147008401;0.9999536558110421
67.804478;1.05718469593736;0.9831352752717516;0.9299560793392616;-0.051521934201261194;-0.04873406320101225;1.0567350445492736;9.998209943331375;0.9463384542004665;0.020144627228786637;1.0663431045138967;1.000040955754444;0.9465388504951084;0.9999531410968109
67.814478;1.0571843053540169;0.9831340809517302;0.9299559356249921;-0.05152193468935128;-0.04873406307556891;1.0567355873263848;9.998203604466202;0.9463361930656736;0.02014467331145663;1.0663439792077012;1.000038888301132;0.9465378518639087;0.999952642391866
67.824478;1.0571840208914667;0.9831329371291161;0.9299557776386014;-0.0515219351654466;-0.04873406296334481;1.056736125902401;9.998198289274717;0.9463339287007418;0.020144719838857454;1.0663448678411285;1.0000367249899684;0.946536818022723;0.999952162108735
67.834478;1.0571838405174956;0.9831318474431044;0.9299556034444829;-0.05152193563026554;-0.04873406286471708;1.0567366616078722;9.998194038629002;0.9463316628564046;0.02014476673416563;1.0663457769408347;1.0000344749986367;0.9465357483937866;0.9999517029675459
67.844478;1.0571837605576484;0.9831308143724484;0.929955410761639;-0.05152193608445744;-0.04873406278026718;1.05673719333448;9.998190874970145;0.9463293981539934;0.02014481388934386;1.0663467127640027;1.00003214812046;0.9465346424469298;0.9999512677029664
67.854478;1.0571837759377065;0.9831298395038923;0.9299551971620977;-0.05152193652838154;-0.04873406271090188;1.0567377184192563;9.998188803270754;0.9463271369832514;0.020144861149688362;1.0663476812267583;1.0000297535853333;0.9465334996304084;0.9999508586129795
67.864478;1.0571838814730352;0.983128923234034;0.9299549603428754;-0.05152193696195643;-0.04873406265768669;1.0567382337012774;9.99818781533934;0.946324881248553;0.0201449083269695;1.0663486873593648;1.0000272998509956;0.946532319336227;0.9999504777733994
67.874478;1.0571840730293276;0.9831280652320882;0.929954698336849;-0.05152193738478711;-0.04873406262158223;1.0567387358660998;9.998187893266241;0.946322632946204;0.02014495522847507;1.0663497342850998;1.0000247953790462;0.9465311010640864;0.999950127198528
67.884478;1.0571843472836022;0.9831272651200449;0.9299544097505075;-0.0515219377964506;-0.04873406260335696;1.056739221361708;9.998189006123194;0.9463203943487605;0.02014500168080985;1.0663508221727784;1.0000222496631217;0.946529844592976;0.999949808567436
67.894478;1.0571847006135917;0.9831265220967338;0.9299540943086562;-0.051521938196529116;-0.04873406260355064;1.056739686997434;9.998191106494913;0.9463181681276839;0.0201450475371247;1.0663519483849657;1.000019673282226;0.9465285501633615;0.9999495234699368
67.904478;1.057185128624085;0.9831258344751969;0.9299537531285595;-0.05152193858447072;-0.048734062622324395;1.0567401308386055;9.998194136748316;0.9463159581240466;0.020145092662235006;1.0663531090008702;1.0000170770107197;0.9465272187739805;0.9999492738607451
67.914478;1.0571856266097632;0.9831252002913368;0.9299533880639891;-0.051521938959655345;-0.04873406265922728;1.056740552204442;9.998198038352683;0.9463137696862021;0.020145136918618474;1.0663543001036209;1.0000144710892251;0.9465258523843547;0.9999490616647166
67.924478;1.0571861897367787;0.9831246177520117;0.9299530005810035;-0.05152193932162267;-0.04873406271323911;1.0567409509471222;9.998202753040562;0.9463116089407089;0.02014518017917119;1.0663555178777784;1.0000118647885656;0.94652445368139;0.9999488882528627
67.934478;1.057186812705604;0.9831240848595945;0.9299525907049134;-0.051521939670152235;-0.04873406278322744;1.056741327099149;9.998208220218851;0.94630948197341;0.02014522234908795;1.066356758303645;1.0000092659640178;0.9465230252521124;0.9999487543323952
67.944478;1.0571874895533377;0.9831235995318253;0.9299521565291805;-0.05152194000508672;-0.0487340628682439;1.0567416811492358;9.998214381162246;0.9463073942176528;0.02014526336861933;1.0663580173888954;1.0000066809262858;0.9465215690025367;0.9999486591192764
67.954478;1.0571882133331731;0.983123159803628;0.9299516949108078;-0.05152194032615606;-0.04873406296728366;1.0567420142523214;9.998221188767983;0.9463053499631059;0.020145303203561;1.06635929206727;1.0000041147629153;0.9465200865286102;0.999948599484064
67.964478;1.05718897553068;0.9831227630974133;0.9299512024736875;-0.051521940633034426;-0.04873406307899617;1.0567423281770394;9.998228615362702;0.9463033525489081;0.020145341843249;1.0663605807969019;1.0000015714858346;0.9465185799799636;0.9999485711102012
67.974478;1.0571897658651837;0.9831224057429724;0.9299506756955374;-0.05152194092549223;-0.04873406320185878;1.0567426249430993;9.998236653379884;0.9463014050014046;0.020145379301695618;1.0663618830035044;0.9999990541287797;0.9465170526560444;0.9999485703781786
67.984478;1.0571905731425906;0.9831220835910743;0.929950111010459;-0.051521941203412344;-0.04873406333458719;1.0567429060871416;9.998245308385988;0.9462995102103202;0.020145415612775323;1.0663631983408761;0.9999965655071459;0.9465155089420052;0.9999485943693217
67.994478;1.0571913868873122;0.9831217929957177;0.929949505510484;-0.05152194146669415;-0.04873406347631614;1.0567431723910832;9.998254595266916;0.9462976708297757;0.020145450828302023;1.0663645265098127;0.9999941087831236;0.9465139540351286;0.9999486400323891
68.004478;1.0571921981799404;0.983121531134489;0.9299488570475569;-0.05152194171527817;-0.04873406362641613;1.0567434242106997;9.998264542290103;0.9462958895478142;0.020145485023169717;1.066365867163154;0.9999916868549221;0.9465123935209419;0.999948704734181
68.014478;1.0571929989321418;0.9831212955229439;0.9299481637905774;-0.05152194194924287;-0.04873406378420914;1.056743661627084;9.998275190812755;0.9462941695126773;0.020145518298040243;1.0663672198422915;0.9999893018992666;0.9465108322109376;0.9999487871990015
68.024478;1.0571937807413443;0.983121083817047;0.9299474239670327;-0.051521942168790524;-0.04873406394902217;1.0567438844586872;9.998286586554649;0.9462925143547102;0.020145550776059784;1.0663685838670378;0.9999869562324043;0.9465092730759175;0.999948887199209
68.034478;1.0571945347481362;0.9831208943023679;0.9299466355912301;-0.05152194237423723;-0.048734064120581004;1.0567440924334293;9.998298769442963;0.9462909277125838;0.02014558259980551;1.066369958146683;0.9999846530793776;0.9465077172517629;0.9999490047804
68.044478;1.0571952526427586;0.9831207261483996;0.9299457965241607;-0.051521942565946166;-0.048734064299254025;1.0567442853394653;9.998311769227305;0.9462894128281659;0.020145613927107005;1.0663713411996747;0.999982395947602;0.9465061644531408;0.999949140051479
68.054478;1.0571959275861014;0.9831205790597932;0.9299449052973411;-0.05152194274405904;-0.04873406448587519;1.0567444632531693;9.9983256088866;0.9462879726145416;0.02014564491543173;1.0663727311191704;0.9999801873938075;0.9465046132981597;0.9999492932372415
68.064478;1.0571965543055577;0.9831204530307159;0.9299439618865988;-0.051521942908368444;-0.048734064681360635;1.0567446271635084;9.998340308368679;0.9462866097407485;0.020145675697263127;1.066374125205332;0.9999780283926882;0.9465030616824093;0.9999494647395855
68.074478;1.0571971287448343;0.9831203486399488;0.9299429674119324;-0.0515219430585563;-0.04873406488641775;1.056744779271352;9.998355888593817;0.946285326448666;0.020145706368208345;1.0663755196422504;0.9999759187366707;0.9465015066839443;0.9999496552268795
68.084478;1.0571976476378726;0.9831202673942646;0.9299419231464129;-0.05152194319443957;-0.04873406510140158;1.0567449224619194;9.998372379862326;0.9462841246594232;0.02014573699809717;1.066376909626874;0.9999738578778612;0.9464999441420693;0.9999498655644861
68.094478;1.0571981082072424;0.9831202114388723;0.9299408300662164;-0.051521943315963666;-0.048734065326332406;1.0567450598123957;9.998389825491987;0.9462830064904044;0.020145767640699357;1.0663782900959968;0.9999718451152724;0.9464983692931617;0.9999500970427565
68.104478;1.057198508071914;0.9831201826299221;0.9299396890406955;-0.051521943423135416;-0.048734065561061295;1.0567451944190542;9.998408273591016;0.9462819744601461;0.020145798322627854;1.0663796565974164;0.9999698790676335;0.9464967785195152;0.9999503518915306
68.114478;1.0571988454198311;0.9831201816580369;0.9299385009792428;-0.051521943516037345;-0.048734065805285436;1.056745329357637;9.998427766082017;0.9462810314036892;0.020145829029562246;1.06638100518206;0.999967957187171;0.9464951705797551;0.9999506330420147
