time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.124478;1.0571991195884272;0.9831202077808694;0.9299372668810525;-0.05152194359477928;-0.048734066058354404;1.056745467736917;9.998448335919639;0.9462801810329314;0.020145859709382978;1.066382331489299;0.9999660758086807;0.9464935460865246;0.9999509432040045
68.134478;1.0571993320356756;0.9831202593066736;0.9299359879044425;-0.051521943659437096;-0.04873406631924288;1.0567456124513723;9.998470012142242;0.9462794288711621;0.020145890279052496;1.066383630569367;0.9999642308862674;0.9464919060953803;0.999951284000384
68.144478;1.057199486916431;0.9831203344962446;0.9299346654899138;-0.05152194371026687;-0.0487340665867295;1.0567457659831687;9.998492828946096;0.9462787817992027;0.020145920618602375;1.066384897789183;0.9999624189452376;0.9464902517802969;0.9999516555302627
68.154478;1.0571995905533853;0.9831204319267501;0.9299333016787111;-0.05152194374799917;-0.04873406685944639;1.0567459306258082;9.998516828355784;0.9462782461245138;0.02014595057424373;1.0663861296260395;0.9999606375829748;0.9464885849132452;0.999952056527281
68.164478;1.0571996505148709;0.983120549978747;0.929931899536077;-0.051521943773741884;-0.04873406713575013;1.0567461083011584;9.998542046446754;0.9462778261518052;0.020145979986530786;1.0663873232704482;0.9999588854796118;0.9464869076299595;0.9999524847590464
68.174478;1.0571996746514076;0.9831206864490911;0.929930463556011;-0.05152194378862454;-0.04873406741365576;1.0567462999041168;9.998568500724158;0.9462775238787524;0.020146008714757403;1.0663884756398843;0.9999571621335821;0.9464852218436312;0.9999529376028073
68.184478;1.057199669484573;0.9831208386837239;0.9299289998292691;-0.051521943793623355;-0.04873406769092409;1.0567465051300693;9.99859619502432;0.9462773392069629;0.020146036645352746;1.0663895835434056;0.9999554674589816;0.9464835288964003;0.9999534130742049
68.194478;1.0571996388242608;0.9831210036217806;0.929927515658969;-0.05152194378968514;-0.04873406796524121;1.0567467227066596;9.99862512480694;0.9462772704779655;0.020146063696139405;1.0663906450143654;0.9999538013283646;0.9464818288870653;0.9999539106359722
68.204478;1.0571995839317039;0.983121178201297;0.9299260186848042;-0.05152194377794219;-0.04873406823448452;1.0567469504651692;9.998655270303779;0.9462773151354398;0.020146089809587497;1.066391659727741;0.9999521629777419;0.9464801201001116;0.9999544310749607
68.214478;1.0571995046431335;0.9831213601909143;0.9299245158872358;-0.051521943759743644;-0.04873406849698992;1.0567471856410424;9.998686592056867;0.9462774703643001;0.020146114940050062;1.0663926278500326;0.999950550479207;0.9464783996799944;0.9999549758268206
68.224478;1.057199400661226;0.9831215481741563;0.9299230129539509;-0.05152194373667533;-0.04873406875148603;1.0567474254565405;9.998719035493552;0.946277733327196;0.02014613905666459;1.066393549319148;0.9999489607793302;0.9464766650677737;0.9999555462536736
68.234478;1.0571992728542157;0.9831217408918164;0.9299215142263615;-0.05152194371082564;-0.048734068996660766;1.056747667174652;9.99875253263676;0.9462781005996376;0.020146162145653675;1.0663944245012558;0.9999473903069572;0.9464749147859861;0.9999561431176148
68.244478;1.0571991240184366;0.9831219372617445;0.9299200229730883;-0.0515219436848273;-0.048734069230964294;1.0567479077158273;9.99878700180231;0.946278567294339;0.020146184185419903;1.0663952548702542;0.9999458358514425;0.9464731482386776;0.999956766271355
68.254478;1.0571989586773083;0.9831221370984611;0.9299185416589487;-0.05152194366129678;-0.04873406945286069;1.0567481432925885;9.998822353961396;0.9462791266597792;0.02014620512067139;1.066396042888448;0.999944295375519;0.9464713655962457;0.9999574142574907
68.264478;1.0571987822886666;0.9831223413871183;0.929917072218471;-0.05152194364223587;-0.04873406966101664;1.0567483690393702;9.998858498524738;0.9462797705815812;0.020146224867602116;1.0663967914412902;0.9999427680093429;0.9464695684407075;0.9999580838305755
68.274478;1.0571986009760561;0.9831225514607728;0.9299156163822975;-0.05152194362894475;-0.04873406985422701;1.0567485791185882;9.998895342007643;0.9462804904481373;0.020146243333534142;1.0663975033390696;0.9999412529840744;0.9464677599958861;0.9999587699766717
68.284478;1.0571984215223065;0.9831227678663707;0.9299141758888971;-0.0515219436223385;-0.04873407003137212;1.0567487674603908;9.998932786204689;0.9462812771763881;0.020146260431336376;1.0663981813750123;0.9999397486614923;0.9464659443077437;0.9999594666961807
68.294478;1.0571982503633224;0.9831229901607595;0.929912752713338;-0.05152194362344827;-0.04873407019164651;1.0567489280103737;9.998970729039895;0.9462821206006387;0.02014627609159066;1.0663988289386117;0.9999382523885281;0.9464641259715006;0.9999601678271378
68.304478;1.0571980926853077;0.9831232175687316;0.9299113493178025;-0.05152194363382777;-0.048734070334879864;1.05674905399785;9.999009062882442;0.9462830097234007;0.02014629026507527;1.0663994504012455;0.9999367606645483;0.9464623109026739;0.9999608674577141
68.314478;1.0571979525952748;0.9831234493982096;0.9299099684335205;-0.05152194365548349;-0.04873407046150719;1.0567491373195086;9.999047672072548;0.9462839338096961;0.02014630290899933;1.0664000503492856;0.9999352694704896;0.9464605062442332;0.9999615602377678
68.324478;1.0571978333960472;0.9831236851670508;0.9299086123440015;-0.05152194369040194;-0.04873407057225093;1.0567491689339537;9.999086435165092;0.9462848828001861;0.020146313976274338;1.066400631628202;0.9999337749147708;0.9464587189763712;0.9999622415927732
68.334478;1.0571977379265798;0.983123925013784;0.9299072825432794;-0.05152194374019579;-0.04873407066791343;1.0567491404218843;9.999125226683105;0.9462858468292021;0.020146323421272535;1.066401193841493;0.9999322740116299;0.9464569549477132;0.9999629081205593
68.344478;1.0571976686909768;0.9831241699965672;0.9299059803011102;-0.05152194380611574;-0.04873407074927198;1.0567490457278896;9.99916391826063;0.9462868161189963;0.020146331213911673;1.0664017339307803;0.9999307649993595;0.9464552186015801;0.9999635581351236
68.354478;1.057197627205639;0.9831244219731728;0.9299047070868472;-0.05152194388908059;-0.04873407081694767;1.0567488812160573;9.999202388235483;0.9462877818891618;0.02014633734457806;1.0664022479451927;0.9999292468442573;0.9464535127396257;0.9999641917451979
68.364478;1.0571976142193615;0.9831246833890065;0.9299034642096395;-0.051521943989571474;-0.04873407087127052;1.0567486443107506;9.999240532980778;0.9462887372428047;0.02014634180885876;1.0664027322887795;0.9999277189152809;0.9464518389523061;0.9999648108078818
68.374478;1.0571976311976645;0.9831249571037224;0.9299022529056868;-0.051521944107672954;-0.048734070912217285;1.0567483327239815;9.999278265083236;0.9462896770803992;0.020146344594655412;1.0664031842627424;0.9999261814049747;0.9464501986005815;0.9999654187748499
68.384478;1.0571976807549601;0.9831252461851181;0.929901075185851;-0.05152194424321603;-0.04873407093958636;1.0567479448534052;9.999315501875179;0.9462905975999766;0.020146345693010742;1.0664036020281693;0.9999246354894079;0.9464485933222723;0.9999660201533319
68.394478;1.0571977659076164;0.9831255535463849;0.9298999339333633;-0.051521944395865056;-0.04873407095327504;1.0567474806819628;9.999352159086229;0.9462914957849012;0.020146345116260914;1.0664039839814228;0.9999230831085174;0.9464470253342964;0.9999666200462648
68.404478;1.0571978895285439;0.9831258815706198;0.929898832071169;-0.05152194456516762;-0.0487340709533173;1.0567469421534454;9.999388154795852;0.9462923689507284;0.020146342900047597;1.0664043281540914;0.9999215272647191;0.9464454976673702;0.9999672237695384
68.414478;1.0571980539297072;0.9831262318956415;0.9298977724908412;-0.05152194475053006;-0.04873407093978166;1.056746332222084;9.999423420283058;0.9462932149134605;0.02014633908426512;1.0664046315085909;0.9999199719506613;0.9464440138481272;0.9999678366215625
68.424478;1.0571982608977983;0.9831266050548407;0.9298967588273316;-0.0515219449512079;-0.04873407091282854;1.056745653634013;9.999457912335135;0.9462940326213128;0.02014633369362655;1.0664048888351427;0.9999184205862254;0.9464425775632389;0.9999684638826861
68.434478;1.0571985122217737;0.9831270001332212;0.929895795420826;-0.05152194516638759;-0.04873407087299341;1.0567449089885828;9.999491616369738;0.9462948222527676;0.020146326736066658;1.0664050926718966;0.9999168746784546;0.9464411927289739;0.9999691101934248
68.444478;1.057198809459586;0.983127415010057;0.9298948865757252;-0.05152194539521163;-0.04873407082133062;1.0567441016788859;9.999524534719436;0.946295584619859;0.02014631821410029;1.0664052349481075;0.9999153340760488;0.9464398637067802;0.9999697784907453
68.454478;1.0571991531667355;0.9831278468896548;0.929894036271566;-0.05152194563670807;-0.04873407075898378;1.0567432368512681;9.999556671237427;0.9462963210537677;0.0201463081379309;1.0664053087024716;0.9999137976722808;0.9464385952639988;0.9999704700105253
68.464478;1.057199542773549;0.9831282927453011;0.9298932481304083;-0.05152194588971987;-0.048734070686706654;1.0567423217090486;9.99958802618393;0.9462970342816419;0.020146296527060965;1.0664053084232994;0.999912263944716;0.9464373918136405;0.9999711853141876
68.474478;1.0571999771839462;0.9831287498771516;0.9298925252325372;-0.05152194615283448;-0.04873407060510151;1.0567413644046755;9.999618599961849;0.9462977289868774;0.02014628340370486;1.066405229548044;0.9999107315739789;0.9464362568321271;0.9999719248528227
68.484478;1.0572004556425827;0.9831292160544098;0.9298918697532707;-0.05152194642435509;-0.048734070515145916;1.0567403723274784;9.999648392583154;0.9462984112464702;0.020146268793700357;1.0664050682733746;0.9999091998958943;0.9464351931686509;0.9999726887642824
68.494478;1.0572009783512426;0.9831296889668704;0.9298912825889207;-0.05152194670244795;-0.04873407041824354;1.0567393512794914;9.999677399120362;0.9462990876672802;0.020146252728820858;1.0664048216726987;0.9999076690271426;0.9464342027162232;0.9999734765945281
68.504478;1.0572015463834599;0.9831301663153567;0.9298907635807919;-0.051521946985429244;-0.04873407031592889;1.0567383058837028;9.999705610890864;0.9462997649263659;0.020146235243501086;1.0664044876884502;0.9999061394302519;0.9464332853158635;0.9999742871252073
68.514478;1.0572021609356574;0.983130646713915;0.9298903123539801;-0.05152194727195325;-0.048734070209634606;1.0567372407096365;9.999733017213444;0.9463004496077294;0.020146216372771274;1.0664040646838893;0.9999046110147751;0.9464324391569271;0.9999751183739588
68.524478;1.0572028222831857;0.9831311295367623;0.9298899291570877;-0.051521947561034835;-0.0487340701005854;1.056736160942594;9.999759603512436;0.9463011481983334;0.02014619614819306;1.0664035505211604;0.9999030827677755;0.946431662677525;0.9999759677596249
68.534478;1.0572035291399335;0.9831316134401256;0.9298896151182009;-0.051521947851990386;-0.04873406998988506;1.0567350717917277;9.999785348650503;0.946301866961915;0.02014617458986978;1.066402942052119;0.9999015528771013;0.946430955458071;0.999976832020241
68.544478;1.0572042790214062;0.9831320953008981;0.9298893716204628;-0.0515219481442426;-0.04873406987877997;1.0567339777529143;9.999810221805868;0.9463026109557561;0.020146151700858348;1.0664022353474893;0.9999000186078391;0.9464303174132099;0.9999777074201207
68.554478;1.0572050689078913;0.983132570194178;0.9298891994586537;-0.051521948437030764;-0.048734069768754364;1.0567328827727356;9.999834183506708;0.9463033829815592;0.020146127462389942;1.0664014257735732;0.9998984764852941;0.9464297478973357;0.9999785906231905
68.564478;1.0572058955008774;0.9831330315223804;0.9298890985482725;-0.0515219487292383;-0.04873406966125903;1.0567317904528604;9.999857190735915;0.9463041843027904;0.02014610182954984;1.066400507854395;0.9998969232031398;0.9464292456494918;0.9999794789349019
68.574478;1.057206755632286;0.983133470884197;0.9298890679256527;-0.05152194901949489;-0.048734069557408104;1.056730704230447;9.999879200735291;0.9463050164159851;0.02014607473378284;1.0663994758769662;0.9998953564010644;0.946428808970644;0.999980369738338
68.584478;1.0572076467423372;0.9831338785658778;0.9298891056092728;-0.05152194930657322;-0.048734069458044905;1.0567296280643916;9.99990017511542;0.9463058822143577;0.020146046095385752;1.0663983251239426;0.9998937745416346;0.9464284356292615;0.999981260408282
68.594478;1.0572085666670497;0.9831342451773007;0.929889208599151;-0.05152194958980074;-0.04873406936411981;1.056728566447562;9.999920086209444;0.9463067863244778;0.020146015839925396;1.0663970524146864;0.9998921763115202;0.9464281230666172;0.9999821487375594
68.604478;1.0572095129385517;0.9831345633073005;0.9298893732547067;-0.05152194986913008;-0.048734069277009955;1.0567275238107827;9.999938920256946;0.9463077341992236;0.020145983906200097;1.066395655866221;0.9998905605517412;0.9464278690480281;0.9999830327538408
68.614478;1.0572104824332833;0.9831348281665929;0.9298895954731717;-0.051521950144903454;-0.04873406919847223;1.0567265047229208;9.999956671458186;0.946308730087584;0.02014595024483115;1.0663941351172828;0.9998889267246888;0.9464276716337373;0.9999839101452382
68.624478;1.0572114715775063;0.9831350372652486;0.9298898703802441;-0.0515219504176287;-0.048734069130366715;1.0567255140736798;9.999973332948427;0.9463097756300587;0.020145914816978;1.066392491757144;0.9998872749957709;0.9464275285521869;0.9999847788397168
68.634478;1.05721247655505;0.983135189599389;0.9298901926090934;-0.05152195068799046;-0.04873406907449445;1.0567245564985956;9.999988895813544;0.9463108703285207;0.02014587759930428;1.0663907289283514;0.999885605926263;0.9464274374159608;0.9999856380084248
68.644478;1.057213493557387;0.9831352849410876;0.9298905577773883;-0.05152195095697498;-0.04873406903250518;1.0567236359647438;10.000003352745729;0.9463120133350611;0.020145838596502565;1.0663888510484585;0.9998839206118771;0.9464273965021189;0.9999864877965584
68.654478;1.0572145192752802;0.9831353230898041;0.9298909634447892;-0.05152195122575428;-0.04873406900570914;1.056722755716036;10.000016698748928;0.9463132048810345;0.020145797852295234;1.0663868642348244;0.9998822208257956;0.946427404598883;0.9999873285989324
68.664478;1.0572155513750003;0.9831353034065687;0.9298914083949736;-0.051521951495334624;-0.04873406899488698;1.0567219186315073;10.000028933325895;0.9463144462496232;0.020145755447058152;1.0663847756390288;0.9998805086461504;0.9464274598420825;0.9999881610137716
68.674478;1.0572165891356602;0.9831352255278959;0.9298918916575338;-0.05152195176629689;-0.04873406900032728;1.0567211280467426;10.00004006777823;0.9463157389495898;0.020145711480495064;1.0663825916524599;0.9998787865248192;0.9464275588687702;0.9999889858877676
68.684478;1.0572176339556698;0.9831350898258735;0.9298924119057653;-0.05152195203870084;-0.04873406902211598;1.0567203880021478;10.000050132036339;0.9463170840480285;0.020145666052946765;1.066380317483081;0.9998770575046516;0.9464276969371883;0.9999898036133213
68.694478;1.057218689062645;0.9831348967008958;0.9298929669575119;-0.05152195231206862;-0.048734069060324826;1.0567197025599737;10.00005917426026;0.9463184817018591;0.020145619262717324;1.0663779583276252;0.9998753244603201;0.9464278684430577;0.9999906134959085
68.704478;1.0572197585945764;0.983134646600803;0.9298935542578748;-0.05152195258537854;-0.04873406911487687;1.056719075208272;10.000067251374292;0.9463199309825165;0.020145571213564948;1.0663755201304368;0.9998735891071231;0.9464280676720962;0.9999914142761677
68.714478;1.0572208469587825;0.9831343406213479;0.9298941721995897;-0.05152195285705328;-0.04873406918538088;1.056718508854839;10.000074414681754;0.9463214300068326;0.02014552201498523;1.0663730094233408;0.9998718517571301;0.9464282897463691;0.9999922051533948
68.724478;1.0572219592858376;0.9831339800818961;0.9298948206139638;-0.05152195312517424;-0.048734069271180624;1.0567180058974368;10.000080698646777;0.9463229761238167;0.02014547177308792;1.0663704332258568;0.9998701117909058;0.9464285312577221;0.9999929866820159
68.734478;1.0572231019431184;0.983133565959584;0.9298955000485453;-0.051521953387962255;-0.048734069371443534;1.0567175679845697;10.000086118951614;0.946324566667862;0.02014542058334864;1.0663677986954714;0.9998683686201768;0.9464287906976522;0.9999937612586224
68.744478;1.0572242820245734;0.9831330988427052;0.9298962109680945;-0.05152195364401255;-0.04873406948512788;1.0567171956137764;10.000090679039735;0.9463262001990908;0.020145368533764207;1.066365111636396;0.9998666230820997;0.9464290686474789;0.9999945328576518
68.754478;1.0572255068577563;0.9831325786665995;0.9298969534879344;-0.05152195389207389;-0.04873406961089105;1.0567168880076907;10.000094378084894;0.9463278765573719;0.02014531571150394;1.066362375459333;0.9998648788085008;0.9464293671458283;0.9999953068530005
68.764478;1.0572267838652496;0.9831320045830921;0.9298977275536047;-0.051521954130848986;-0.04873406974715561;1.0567166436580253;10.000097210918826;0.9463295952829904;0.02014526220005454;1.0663595921431988;0.9998631426135741;0.9464296885721878;0.9999960901841825
68.774478;1.057228120232143;0.9831313752774505;0.9298985334765524;-0.05152195435906617;-0.048734069892434395;1.0567164614463742;10.000099162494777;0.9463313544764341;0.02014520807289965;1.0663567635873819;0.999861423757587;0.9464300348834276;0.9999968906514783
68.784478;1.0572295224149801;0.983130689232671;0.929899372218944;-0.051521954575648815;-0.04873407004562853;1.056716341690237;10.000100209650844;0.9463331516538777;0.020145153404538457;1.0663538917761923;0.9998597326389496;0.9464304072826759;0.9999977149397438
68.794478;1.0572309955610315;0.9831299452163804;0.9299002448557382;-0.051521954779867915;-0.04873407020612176;1.0567162864491797;10.00010032843435;0.9463349853556072;0.020145098286516675;1.0663509784461411;0.9998580799449578;0.9464308062540855;0.999998566722446
68.804478;1.0572325434277405;0.9831291432874647;0.9299011516684997;-0.05152195497140275;-0.04873407037378977;1.056716299194277;10.000099498003298;0.9463368551623886;0.02014504281798724;1.0663480253394042;0.9998564769269538;0.9464312323010837;0.9999994465242276
68.814478;1.0572341687888605;0.9831282852389399;0.9299020915973436;-0.05152195515028453;-0.04873407054890246;1.0567163842036664;10.000097699157537;0.9463387597468494;0.02014498708650483;1.0663450349724708;0.9998549353834004;0.9464316869442376;1.0000003528209376
68.824478;1.057235873276758;0.9831273739899434;0.9299030621943712;-0.05152195531676417;-0.04873407073190111;1.056716545507678;10.000094907485371;0.946340695034544;0.02014493116735411;1.0663420112926334;0.9998534668228269;0.9464321729602079;1.000001282825438
68.834478;1.0572376570321018;0.9831264131522882;0.9299040597991546;-0.05152195547111348;-0.048734070923210235;1.0567167856611897;10.000091089265563;0.9463426543927425;0.020144875126905715;1.066338960332656;0.9998520823699041;0.9464326940057487;1.0000022330529454
68.844478;1.0572395192388409;0.983125406753537;0.9299050797127877;-0.0515219556135408;-0.04873407112318208;1.0567171054328168;10.000086208604143;0.9463446302681859;0.02014481901474564;1.0663358903004523;0.9998507930789116;0.946433254344299;1.0000031999334955
68.854478;1.057241458776579;0.9831243583820538;0.929906116478858;-0.05152195574428626;-0.048734071332119065;1.0567175041803363;10.000080240089476;0.9463466152556976;0.020144762862875993;1.0663328096810722;0.9998496092990992;0.9464338587748135;1.0000041803791557
68.864478;1.0572434739917933;0.9831232707133182;0.9299071642248979;-0.0515219558634515;-0.048734071550189995;1.0567179797029103;10.000073175054187;0.9463486020409821;0.020144706698085497;1.066329724855017;0.9998485398120777;0.9464345125112869;1.0000051727439003
68.874478;1.0572455623856931;0.9831221460702082;0.9299082166079063;-0.05152195597057835;-0.04873407177727023;1.0567185280609162;10.000065016020317;0.9463505830580462;0.020144650551976607;1.0663266398501914;0.999847591650592;0.946435220932187;1.0000061777145488
68.884478;1.0572477208058648;0.9831209871671023;0.9299092667889809;-0.051521956064669736;-0.0487340720130282;1.0567191441417991;10.000055770164769;0.9463525502268946;0.02014459447115674;1.0663235572109393;0.9998467699268863;0.9464359891647032;1.0000071982086662
68.894478;1.057249945613037;0.9831197970395432;0.9299103080635687;-0.05152195614468118;-0.048734072257143934;1.0567198224986512;10.000045451760815;0.9463544948774872;0.020144538525678695;1.0663204783527471;0.9998460773063538;0.9464368214273657;1.0000082386113933
68.904478;1.0572522325648885;0.9831185784452099;0.9299113341105553;-0.051521956209952084;-0.04873407250927411;1.056720558189148;10.000034082947655;0.9463564081593123;0.020144482797083238;1.0663174039704595;0.9998455138580579;0.9464377206588183;1.00000930395771
68.914478;1.0572545764603576;0.983117334084534;0.9299123386311456;-0.051521956260375174;-0.048734072768886104;1.056721347200013;10.000021687544526;0.9463582819559527;0.020144427357141514;1.0663143348612523;0.9998450776552177;0.946438688676944;1.0000103993737337
68.924478;1.0572569707906696;0.9831160677025501;0.9299133157091133;-0.05152195629637599;-0.04873407303522703;1.0567221859314526;10.00000828705346;0.946360109769961;0.02014437226376627;1.0663112728104172;0.9998447658145283;0.9464397262903583;1.0000115297310512
68.934478;1.0572594077654314;0.9831147845322467;0.9299142606049494;-0.05152195631877017;-0.0487340733073958;1.0567230706949295;9.999993899613855;0.9463618868075275;0.02014431757243505;1.0663082209735208;0.9998445750399203;0.9464408330362105;1.0000126985977782
68.944478;1.057261878911403;0.9831134903971916;0.9299151700893631;-0.05152195632847498;-0.048734073584462134;1.0567239980710201;9.999978540484085;0.9463636093736675;0.02014426334824168;1.066305183135286;0.9998445012488253;0.9464420068469823;1.00001390649935
68.954478;1.057264376124836;0.983112190568991;0.9299160423338868;-0.051521956326215465;-0.048734073865616304;1.0567249652423896;9.999962225082875;0.9463652741984481;0.02014420966878988;1.066302162487553;0.9998445397086082;0.9464432446819838;1.0000151502460295
68.964478;1.0572668924164972;0.9831108894006891;0.9299168763875278;-0.05152195631241587;-0.04873407415023519;1.056725969914007;9.999944969331178;0.9463668777847013;0.020144156612749677;1.0662991612985675;0.999844686585155;0.9464445440621906;1.0000164240876706
68.974478;1.05726942217242;0.9831095904960112;0.9299176718766212;-0.05152195628721175;-0.04873407443770486;1.0567270105620283;9.999926791322542;0.9463684164382912;0.020144104248324395;1.0662961817399175;0.9998449402883013;0.9464459038960821;1.0000177212479557
68.984478;1.0572719613391484;0.9831082970167401;0.9299184294358924;-0.05152195625047476;-0.04873407472706654;1.0567280866324915;9.999907724562119;0.9463698876029092;0.020144052638786675;1.0662932269387344;0.9998453010530713;0.9464473243265502;1.0000190344486202
68.994478;1.0572745070420502;0.9831070119299946;0.9299191511260505;-0.05152195620187131;-0.04873407501684402;1.0567291976416802;9.999887832682367;0.9463712909477389;0.020144001846651435;1.0662903010216942;0.9998457697670019;0.9464488062095344;1.0000203558473835
69.004478;1.0572770562400173;0.9831057379639953;0.9299198400849895;-0.051521956141066305;-0.048734075305119674;1.056730341928041;9.999867209927702;0.9463726275186751;0.020143951917230174;1.066287408185382;0.9998463473675496;0.9464503504878223;1.0000216774814057
69.014478;1.0572796040702301;0.9831044776998372;0.9299204997463215;-0.05152195606797574;-0.04873407558967449;1.0567315166869529;9.99984597116326;0.9463738979806351;0.02014390285725271;1.0662845522130209;0.9998470344731595;0.9464519582898587;1.0000229924672537
69.024478;1.0572821434144761;0.9831032339877847;0.9299211334493374;-0.051521955982882846;-0.04873407586822254;1.0567327190612663;9.999824243403923;0.9463751019366525;0.020143854627385008;1.0662817365285429;0.9998478312295656;0.946453631699003;1.0000242962631776
69.034478;1.0572846662033093;0.9831020102190293;0.9299217445122758;-0.051521955886489036;-0.04873407613864092;1.056733946710851;9.999802161997286;0.9463762384564005;0.02014380715313634;1.066278964054741;0.9998487377894539;0.9464553738369255;1.0000255867681915
69.044478;1.0572871646542474;0.9831008105858553;0.9299223363941095;-0.051521955779832436;-0.04873407639904334;1.0567351974162154;9.999779866148746;0.9463773066005633;0.020143760343791926;1.066276237337318;0.9998497545457742;0.9464571880125141;1.000026863287312
69.054478;1.057289631463315;0.9830996403971298;0.929922912801594;-0.05152195566397293;-0.048734076647728476;1.0567364686922947;9.999757492261041;0.9463783053555916;0.020143714099257998;1.0662735583903058;0.9998508811517363;0.9464590768633113;1.0000281257928667
69.064478;1.0572920598589377;0.9830985058403217;0.9299234775397028;-0.05152195553978454;-0.04873407688296933;1.0567377577383128;9.99973517020142;0.9463792335066592;0.020143668303241644;1.066270927501375;0.9998521153872436;0.9464610419544275;1.000029374798314
69.074478;1.057294443697414;0.9830974129498272;0.929924033862537;-0.05152195540813407;-0.04873407710280283;1.056739061208734;9.999713024542483;0.9463800901519057;0.020143622819055566;1.066268342500647;0.9998534533514791;0.9464630835556636;1.0000306111397759
69.084478;1.057296777053871;0.983096366599128;0.9299245837950892;-0.05152195527013182;-0.04873407730511293;1.0567403754263907;9.99969117760331;0.9463808754364939;0.02014357749668223;1.0662657990174589;0.999854890283368;0.9464652003745285;1.0000318354629831
69.094478;1.057299054204224;0.983095370239966;0.9299251284815657;-0.05152195512707166;-0.048734077487906015;1.0567416976805732;9.999669751078317;0.946381590306951;0.02014353218504453;1.066263290763361;0.9998564210063093;0.9464673895318332;1.0000330477676127
69.104478;1.0573012707001856;0.9830944259486114;0.9299256689766258;-0.05152195498016374;-0.048734077649451445;1.05674302714027;9.999648866148144;0.9463822354038958;0.020143486738365555;1.0662608103163134;0.9998580404559916;0.9464696471274916;1.000034247169091
69.114478;1.0573034237282328;0.983093534452813;0.9299262058774211;-0.05152195483027461;-0.04873407778820171;1.0567443644257233;9.999628643345131;0.9463828104669307;0.02014344102226685;1.066258350532336;0.999859744188361;0.9464719689300795;1.000035431761134
69.124478;1.057305511084438;0.9830926949929016;0.929926738663451;-0.051521954677781784;-0.04873407790269445;1.0567457112224559;9.999609199701375;0.9463833145363945;0.02014339493094349;1.0662559051033385;0.9998615283753782;0.9464743506476596;1.0000365988891424
69.134478;1.0573075305703066;0.983091904779062;0.929927266316713;-0.05152195452264168;-0.04873407799160412;1.0567470703271686;9.999590638614096;0.9463837461984315;0.02014334840387888;1.0662534678062434;0.9998633898538878;0.9464767882736429;1.0000377459466825
69.144478;1.0573094799300657;0.9830911588111821;0.9299277884741584;-0.05152195436464078;-0.048734078053867695;1.056748444890464;9.999573038039019;0.9463841041550982;0.02014330142517172;1.0662510319645113;0.9998653261375177;0.9464792786771307;1.0000388711025978
69.154478;1.0573113565153494;0.983090450711061;0.9299283058899167;-0.05152195420369294;-0.04873407808872793;1.0567498368709605;9.999556447493125;0.9463843881374071;0.020143254003744976;1.0662485912392243;0.999867334905153;0.9464818200224453;1.0000399737042684
69.164478;1.0573131576159633;0.9830897737483768;0.9299288199027667;-0.051521954039985926;-0.0487340780957;1.0567512459468935;9.99954089143324;0.9463845985821002;0.020143206152038285;1.0662461406282018;0.9998694137188472;0.9464844116440553;1.0000410544743894
69.174478;1.0573148812757802;0.9830891210721618;0.9299293316346045;-0.05152195387393049;-0.04873407807453761;1.0567526695903529;9.999526374785242;0.9463847352529541;0.020143157883861368;1.066243676585604;0.9998715601743416;0.9464870531529026;1.000042115124634
69.184478;1.0573165263166362;0.9830884855221673;0.9299298422054871;-0.051521953706086886;-0.04873407802515009;1.0567541039955353;9.999512890056558;0.9463847969423377;0.020143109224486293;1.0662411970908159;0.9998737719652298;0.9464897437443186;1.00004315729146
69.194478;1.0573180924992525;0.9830878601544193;0.929930353469393;-0.051521953536989726;-0.04873407794749348;1.0567555452220385;9.999500417697586;0.9463847821977244;0.020143060218830472;1.0662387015798789;0.9998760469651756;0.9464924824350476;1.0000441815636205
69.204478;1.0573195812714131;0.9830872395015475;0.9299308679465005;-0.05152195336677528;-0.04873407784155641;1.0567569898173985;9.999488919139113;0.9463846892950193;0.020143010938488453;1.066236189631478;0.9998783834562832;0.9464952682433365;1.0000451870013911
69.214478;1.0573209956020124;0.9830866202784219;0.9299313883717744;-0.05152195319507826;-0.04873407770741775;1.0567584347340087;9.999478334853034;0.9463845158034381;0.02014296148526148;1.066233659672686;0.9998807802524705;0.9464980997543148;1.0000461709815012
69.224478;1.05732233904612;0.9830860009027532;0.9299319176395603;-0.05152195302141038;-0.04873407754532674;1.0567598772989895;9.999468592407629;0.9463842593209723;0.02014291198318427;1.0662311093456076;0.9998832362324553;0.9465009750662534;1.0000471296339297
69.234478;1.0573236152936736;0.9830853807061964;0.9299324591084218;-0.05152195284551603;-0.04873407735579318;1.0567613150619057;9.999459620535037;0.9463839184101625;0.020142862562690534;1.0662285363347317;0.9998857495673942;0.9465038924870354;1.0000480590515284
69.244478;1.0573248279110021;0.9830847597901564;0.9299330165936541;-0.05152195266750115;-0.04873407713967651;1.0567627450825576;9.999451361245718;0.9463834922154456;0.020142813356495544;1.0662259381754862;0.9998883174385238;0.9465068504477013;1.0000489559032524
69.254478;1.0573259796043342;0.9830841391391283;0.9299335934780593;-0.05152195248789708;-0.04873407689829609;1.0567641637279828;9.999443771609952;0.9463829797029297;0.02014276450630284;1.0662233116760342;0.9998909362975426;0.9465098465563531;1.0000498164722316
69.264478;1.0573270715321774;0.9830835200454714;0.9299341922259907;-0.05152195230758257;-0.0487340766334013;1.056765567239067;9.999436819693857;0.946382379322244;0.020142716151811044;1.0662206529023806;0.9998936025176213;0.9465128778035119;1.0000506360462689
69.274478;1.0573281036238749;0.9830829035876522;0.9299348151900557;-0.05152195212755487;-0.04873407634691517;1.0567669520078953;9.999430483759031;0.9463816891268729;0.020142668408606856;1.0662179579148563;0.9998963128964411;0.9465159414433172;1.0000514101820073
69.284478;1.0573290754655644;0.983082291243787;0.9299354649818837;-0.05152195194872187;-0.04873407604077639;1.0567683148252922;9.999424749549485;0.9463809076115021;0.020142621366111724;1.0662152240187874;0.999899064265725;0.9465190350164314;1.000052136310073
69.294478;1.057329986638756;0.9830816851963795;0.9299361436741216;-0.051521951771734055;-0.04873407571693616;1.0567696535742812;9.999419601164352;0.9463800342572584;0.02014257509842551;1.06621245087498;0.9999018526873633;0.9465221561726637;1.0000528141682012
69.304478;1.057330836708244;0.9830810871075598;0.9299368522381121;-0.051521951596898916;-0.0487340753772469;1.0567709673218886;9.999415016370504;0.9463790689886473;0.02014252967108925;1.0662096411349198;0.9999046732892425;0.946525302449288;1.0000534455878105
69.314478;1.0573316252187095;0.9830804970092694;0.9299375906063632;-0.05152195142431654;-0.048734075023358414;1.0567722556599664;9.999410969800033;0.9463780115881336;0.02014248514681767;1.066206800162549;0.9999075206820589;0.9465284704261933;1.0000540341551978
69.324478;1.0573323518088997;0.9830799134566842;0.9299383576098322;-0.05152195125402596;-0.048734074656741136;1.0567735181810902;9.999407433681467;0.9463768620690369;0.020142441588520518;1.0662039343880974;0.9999103894396566;0.9465316553991513;1.0000545843678514
69.334478;1.057333016554303;0.9830793336382417;0.9299391506063329;-0.051521951085933305;-0.04873407427868441;1.0567747541752694;9.999404380021412;0.9463756215003623;0.020142399055150955;1.066201049604565;0.9999132745498764;0.946534852490371;1.0000551006589693
69.344478;1.0573336195476;0.9830787527781876;0.9299399650841279;-0.05152195091983322;-0.04873407389028903;1.056775962725779;9.9994017907219;0.9463742920778714;0.02014235760110036;1.0661981506798346;0.9999161710953534;0.9465380578999889;1.0000555870430201
69.354478;1.057334159619675;0.9830781639674401;0.9299407946101648;-0.05152195075558282;-0.0487340734925585;1.0567771429029635;9.999399660773262;0.9463728767577873;0.020142317289715418;1.0661952419869092;0.999919073062972;0.9465412692136789;1.0000560473716253
69.364478;1.0573346338070786;0.9830775589334716;0.929941631361295;-0.051521950593040974;-0.048734073086526324;1.0567782932909624;9.999397989644343;0.9463713793382894;0.020142278208101296;1.0661923275221474;0.9999219730910496;0.9465444850610393;1.000056485848494
69.374478;1.0573350375860688;0.9830769294596867;0.9299424667485011;-0.051521950431897945;-0.0487340726732608;1.0567794117735936;9.99939677715686;0.9463698046544747;0.02014224046749033;1.066189410961861;0.9999248636419263;0.946547704464216;1.0000569072980448
69.384478;1.05733536507102;0.9830762689328686;0.9299432916991984;-0.05152195027163158;-0.048734072253681815;1.0567804965042802;9.99939602712665;0.9463681586768703;0.020142204192225403;1.0661864960347274;0.9999277381250958;0.9465509264217697;1.0000573168394384
69.394478;1.0573356098563507;0.9830755728408225;0.92994409704516;-0.05152195011149021;-0.04873407182840977;1.0567815469054964;9.999395745484952;0.9463664484142537;0.020142169504113343;1.0661835871962964;0.9999305915552283;0.946554150017536;1.0000577193265012
69.404478;1.0573357661876976;0.983074838153342;0.9299448739752024;-0.05152194995054248;-0.04873407139783051;1.0567825638419215;9.99939592943145;0.9463646815399901;0.020142136503999063;1.0661806901300215;0.9999334211648325;0.9465573740949853;1.000058119161913
69.414478;1.0573358290752533;0.9830740626748167;0.9299456138281051;-0.05152194978774304;-0.048734070962117154;1.0567835494406081;9.999396560674079;0.9463628659703739;0.020142105255511845;1.0661778112664664;0.9999362266806884;0.9465605962514991;1.000058520455828
69.424478;1.0573357936507575;0.9830732446358236;0.9299463074785622;-0.05152194962193745;-0.0487340705210731;1.0567845061819814;9.999397610406831;0.9463610089591064;0.02014207578316446;1.0661749567680834;0.9999390093257363;0.946563812735277;1.0000589270896463
69.434478;1.0573356546388026;0.9830723827897093;0.9299469452096397;-0.05152194945195535;-0.048734070074156324;1.0567854356045443;9.999399047955237;0.9463591160527481;0.0201420480863905;1.0661721319783484;0.9999417696780637;0.946567019407085;1.0000593423548345
69.444478;1.057335406185089;0.9830714772781375;0.9299475173340783;-0.0515219492767662;-0.04873406962075386;1.0567863387671868;9.999400844763896;0.9463571913511373;0.020142022146361967;1.0661693415044653;0.9999445066467827;0.9465702120989641;1.0000597684180954
69.454478;1.0573350423659178;0.9830705303023628;0.9299480154242017;-0.05152194909562651;-0.04873406916039445;1.0567872175376507;9.9994029742967;0.9463552384980529;0.020141997912602957;1.066166590125528;0.9999472182781626;0.946573386535835;1.0000602063759028
69.464478;1.0573345579511886;0.9830695456478415;0.9299484335578211;-0.05152194890822341;-0.04873406869281393;1.056788073913295;9.999405413826537;0.9463532606629501;0.02014197529250802;1.0661638836458713;0.9999499026553329;0.9465765386065919;1.0000606565559436
69.474478;1.0573339484065905;0.9830685272546831;0.9299487683541252;-0.05152194871457265;-0.04873406821793529;1.0567889087882152;9.999408150353949;0.9463512600251163;0.02014195416551495;1.0661612279439099;0.9999525585766672;0.9465796645609962;1.0000611184234263
69.484478;1.0573332097759132;0.9830674779837536;0.9299490176727698;-0.05152194851463335;-0.048734067735876005;1.0567897224857261;9.999411181336464;0.9463492380427999;0.02014193441084233;1.0661586269473964;0.9999551860160781;0.94658276147403;1.0000615907818613
69.494478;1.0573323395489975;0.9830663995829205;0.9299491795058912;-0.051521948308073474;-0.04873406724699604;1.0567905159483726;9.999414503668785;0.9463471957935509;0.02014191592589246;1.066156082108452;0.9999577853419052;0.9465858280895257;1.0000620724142029
69.504478;1.057331337727198;0.9830652932650493;0.9299492519932376;-0.05152194809429897;-0.048734066751846127;1.0567912912926019;9.999418103764686;0.9463451335237943;0.020141898632254504;1.0661535936964996;0.9999603560693465;0.9465888649468619;1.0000625623820678
69.514478;1.0573302072915556;0.9830641599893191;0.9299492338292742;-0.0515219478725643;-0.048734066251134696;1.0567920516420026;9.999421961943995;0.9463430504444624;0.02014188247702327;1.0661511619275503;0.9999628964400843;0.9465918735544928;1.0000630598333238
69.524478;1.0573289540680884;0.9830630008634396;0.9299491239904455;-0.05152194764209581;-0.04873406574580013;1.0567928001398195;9.99942606235633;0.9463409455741376;0.020141867427896316;1.066148787287967;0.9999654032177346;0.946594855173992;1.0000635634035038
69.534478;1.057327585443708;0.9830618174592528;0.9299489210833883;-0.051521947402150485;-0.04873406523694338;1.0567935387167935;9.999430394941486;0.9463388187744766;0.020141853463244156;1.0661464707544106;0.9999678719080249;0.9465978096363299;1.0000640705064927
69.544478;1.0573261083884282;0.9830606110927248;0.9299486235495944;-0.05152194715216361;-0.04873406472558286;1.0567942676454312;9.999434955148535;0.9463366711696383;0.02014184056186672;1.0661442137663815;0.9999702981700298;0.9466007348976339;1.0000645773587427
69.554478;1.057324528712762;0.9830593820891841;0.9299482307413124;-0.051521946891984485;-0.048734064212494134;1.0567949863067096;9.999439748798206;0.9463345047939826;0.020141828693042235;1.0661420174649736;0.9999726787465614;0.9466036276837279;1.0000650798718291
69.564478;1.057322851825024;0.9830581301942483;0.9299477437387544;-0.05152194662184391;-0.04873406369821774;1.056795694327591;9.999444788677192;0.9463323215107409;0.02014181780734343;1.0661398818270085;0.9999750108111538;0.9466064843830609;1.0000655747072027
69.574478;1.0573210832715858;0.9830568555357554;0.9299471651457795;-0.051521946342125785;-0.048734063183173505;1.0567963917972554;9.9994500764423;0.9463301222813018;0.020141807833778204;1.066137806373977;0.9999772913610335;0.9466093013613198;1.0000660597674111
69.584478;1.0573192285443682;0.98305555973971;0.9299464981887045;-0.05152194605320845;-0.0487340626679647;1.056797079184474;9.999455591843454;0.9463279080239708;0.02014179868907218;1.0661357920329546;0.9999795176251358;0.94661207510361;1.000066533534669
69.594478;1.057317293031573;0.9830542467628463;0.9299457463472232;-0.05152194575532946;-0.04873406215371039;1.056797757904392;9.999461302449738;0.9463256811939351;0.02014179028751193;1.0661338413230483;0.999981687591921;0.9466148025025742;1.0000669940066986
69.604478;1.0573152824355265;0.9830529224026011;0.9299449136707166;-0.05152194544844697;-0.04873406164208717;1.0567984303955418;9.99946717532843;0.9463234462960226;0.020141782545374597;1.0661319569891714;0.9999838001640561;0.9466174806137205;1.0000674386478987
69.614478;1.057313203214689;0.9830515928724435;0.9299440044728613;-0.05152194513217271;-0.04873406113519355;1.056799099214662;9.999473177195501;0.9463212089967559;0.020141775389115095;1.066130141575806;0.9999858552774796;0.9466201061339566;1.000067865318291
69.624478;1.0573110622467166;0.9830502639684772;0.9299430225183697;-0.05152194480573155;-0.048734060635409436;1.0567997660846538;9.999479274924742;0.9463189749136295;0.0201417687542767;1.066128397765286;0.9999878538595154;0.9466226757181249;1.0000682733530242
69.634478;1.0573088657441385;0.9830489407738984;0.9299419711796074;-0.0515219444679576;-0.04873406014528672;1.0568004311779176;9.999485442703882;0.9463167492977759;0.020141762565640414;1.0661267283027138;0.9999897973590502;0.9466251867992173;1.000068663606677
69.644478;1.0573066187624935;0.9830476273725077;0.9299408544400889;-0.05152194411746385;-0.04873405966744566;1.056801093037364;9.999491664364072;0.9463145379386195;0.020141756729223595;1.066125135965004;0.9999916872442735;0.9466276375790601;1.0000690370822916
69.654478;1.0573043256120658;0.9830463271952581;0.9299396775309655;-0.05152194375284507;-0.048734059204328065;1.056801749453754;9.999497928456918;0.9463123481188817;0.020141751154743624;1.0661236237333567;0.9999935253523249;0.9466300259904564;1.0000693941176175
69.664478;1.0573019900208396;0.9830450436564794;0.9299384468217922;-0.051521943372733955;-0.048734058757966096;1.0568023984650632;9.999504227135214;0.9463101878691413;0.020141745774701767;1.0661221946838808;0.9999953151160618;0.9466323490602843;1.0000697351869174
69.674478;1.0572996150785314;0.9830437800158037;0.9299371691205505;-0.05152194297586935;-0.048734058329985355;1.056803038864061;9.999510555991705;0.9463080640588948;0.020141740534543692;1.0661208518661038;0.9999970620500188;0.9466346035818249;1.0000700617648088
69.684478;1.0572972035875223;0.9830425385758552;0.9299358510271615;-0.051521942561175926;-0.04873405792158918;1.0568036701201597;9.999516902607287;0.9463059815696641;0.020141735381241577;1.0661195984124177;0.999998772551226;0.9466367869956397;1.000070376295201
69.694478;1.0572947579908356;0.9830413199837654;0.9299344992113444;-0.05152194212775804;-0.048734057533432955;1.056804291853894;9.999523235960377;0.9463039438349657;0.0201417302692443;1.0661184377691526;1.0000004521347223;0.946638897162978;1.0000706815459683
69.704478;1.057292279698639;0.9830401233770496;0.9299331213703249;-0.0515219416749293;-0.04873405716572957;1.0568049033540026;9.999529515419518;0.9463019535048651;0.020141725162356818;1.0661173739178755;1.0000021046701661;0.9466409311679942;1.0000709795791682
69.714478;1.0572897688386067;0.9830389473443542;0.9299317269409468;-0.05152194120226519;-0.04873405681853777;1.0568055032388952;9.999535706753493;0.9463000128515187;0.020141720021194933;1.0661164111947357;1.0000037329885958;0.9466428845676554;1.0000712713445725
69.724478;1.0572872247233753;0.983037790935201;0.929930327209724;-0.051521940709553946;-0.048734056491903294;1.0568060893399192;9.999541789895629;0.946298124120553;0.020141714798001854;1.066115553954044;1.0000053397056872;0.9466447519436966;1.0000715576575643
69.734478;1.057284646843095;0.9830366547616608;0.9299289347751705;-0.051521940196578006;-0.04873405618591612;1.0568066592345011;9.99954776438586;0.946296289686;0.020141709452482608;1.0661148064707846;1.000006927536151;0.946646527774701;1.0000718397663746
69.744478;1.05728203550336;0.9830355420152547;0.9299275625036222;-0.05152193966285435;-0.04873405590081762;1.0568072112823703;9.999553651281857;0.9462945117472085;0.02014170397001776;1.0661141726625072;1.0000084996623264;0.9466482068500925;1.0000721182491166
69.754478;1.0572793914203176;0.9830344581859387;0.9299262226827445;-0.051521939107577214;-0.04873405563698881;1.0568077447667314;9.999559484472782;0.9462927917971018;0.02014169836592673;1.066113655774038;1.0000100600956192;0.9466497845111902;1.000072391914183
69.764478;1.057276715098374;0.9830334097800879;0.9299249268344412;-0.05152193852971519;-0.04873405539466638;1.0568082584521208;9.99956529722313;0.9462911304678966;0.020141692672967088;1.0661132585395834;1.0000116132083559;0.9466512568887331;1.0000726579873176
69.774478;1.0572740067777162;0.9830324034215783;0.9299236857324159;-0.051521937928188655;-0.04873405517358359;1.056808749330438;9.999571110790809;0.9462895275723848;0.020141686912695977;1.0661129835682395;1.0000131624682451;0.946652621353664;1.0000729133943516
69.784478;1.057271266662757;0.9830314457814667;0.9299225091580506;-0.0515219373021486;-0.04873405497280857;1.0568092124301287;9.99957692783312;0.9462879818947849;0.02014168108014443;1.0661128335680587;1.0000147093786222;0.946653876838293;1.0000731561019176
69.794478;1.0572684950993216;0.9830305441160652;0.9299214058582143;-0.05152193665118215;-0.0487340547908348;1.0568096408727479;9.999582736452501;0.9462864913220111;0.020141675162737644;1.066112811179294;1.0000162533088441;0.9466550232780421;1.0000733853231136
69.804478;1.0572656928732285;0.9830297065065585;0.9299203839943446;-0.051521935975419694;-0.04873405462591303;1.0568100265184226;9.999588522877858;0.9462850532588217;0.02014166915991627;1.0661129187625842;1.0000177920479696;0.9466560606778273;1.0000736011434608
69.814478;1.0572628611092854;0.9830289408851772;0.9299194512696602;-0.05152193527563851;-0.048734054476518476;1.0568103609079882;9.99959427722954;0.9462836648439625;0.020141663080666863;1.0661131587857415;1.0000193227497958;0.9466569887270984;1.0000738044594173
69.824478;1.057260000496615;0.983028253219481;0.9299186146273202;-0.051521934553075126;-0.04873405434172406;1.0568106354866837;9.999599988774417;0.9462823234067121;0.0201416569395938;1.0661135342852124;1.0000208431890762;0.9466578072819867;1.0000739971388097
69.834478;1.0572571111207938;0.9830276464380645;0.9299178802780917;-0.051521933808922594;-0.04873405422124278;1.0568108422160876;9.999605645080623;0.9462810266804967;0.020141650764325447;1.0661140487579155;1.0000223528782248;0.9466585172469867;1.0000741823649995
69.844478;1.0572541933416963;0.9830271212502416;0.9299172540299413;-0.05152193304408454;-0.04873405411498723;1.0568109751201376;9.999611239686239;0.9462797724459624;0.020141644604982058;1.0661147055993134;1.000023853069916;0.9466591205700325;1.0000743645175145
69.854478;1.057251248655221;0.9830266779662958;0.9299167413505272;-0.0515219322593359;-0.04873405402251137;1.0568110308617777;9.999616781126424;0.9462785588100118;0.020141638536738594;1.0661155074084654;1.0000253454933157;0.9466596192464706;1.0000745478010655
69.864478;1.057248280008322;0.9830263176451994;0.9299163470339492;-0.05152193145553428;-0.04873405394295108;1.0568110078061081;9.999622295645223;0.9462773849279783;0.0201416326507335;1.0661164560953238;1.0000268309954448;0.9466600145805206;1.0000747345594423
69.874478;1.057245291661295;0.983026042015964;0.9299160750072049;-0.051521930633723644;-0.048734053875349806;1.0568109052278716;9.999627819822184;0.9462762506296815;0.020141627036855573;1.0661175537356389;1.000028309116404;0.9466603070728;1.0000749246722171
69.884478;1.057242288711371;0.9830258525814729;0.9299159283405112;-0.05152192979517312;-0.048734053818897394;1.0568107231474988;9.999633393540305;0.9462751552207631;0.02014162177615279;1.066118802810793;1.0000297784293006;0.9466604965744376;1.0000751161161097
69.894478;1.057239276788951;0.9830257496355607;0.9299159089952472;-0.05152192894132936;-0.048734053773029425;1.0568104621458294;9.999639057577006;0.9462740969129632;0.020141616941947285;1.0661202057799883;1.0000312371669264;0.9466605824039163;1.0000753065703591
69.904478;1.0572362617635784;0.9830257320762278;0.9299160175288843;-0.051521928073580324;-0.04873405373742951;1.0568101234497551;9.999644842787598;0.9462730729838846;0.02014161259547049;1.0661217643624918;1.0000326841322953;0.9466605632538866;1.000075495353279
69.914478;1.0572332487232898;0.9830257984320676;0.9299162531585179;-0.051521927193024085;-0.048734053712005475;1.0568097091567508;9.999650756818422;0.9462720801697506;0.020141608787505465;1.066123478608547;1.0000341194418916;0.946660437391882;1.0000756838607745
69.924478;1.0572302409500778;0.9830259480990495;0.9299166140289195;-0.051521926300689885;-0.048734053696918196;1.0568092219672314;9.99965678710358;0.9462711152559414;0.020141605570263902;1.0661253467432659;1.0000355442998081;0.9466602033542093;1.0000758743305516
69.934478;1.057227239708192;0.9830261816686525;0.9299170973361947;-0.05152192539800436;-0.04873405369244717;1.0568086653346465;9.999662915073941;0.9462701755749778;0.020141603003628723;1.0661273659709374;1.0000369601669423;0.946659860407066;1.0000760683242065
69.944478;1.057224244788362;0.9830265005139858;0.9299176993947745;-0.051521924486865746;-0.04873405369871153;1.0568080443728993;9.999669127470472;0.9462692593018419;0.02014160115149522;1.0661295332514835;1.0000383680362006;0.946659408680568;1.0000762660885654
69.954478;1.0572212557133438;0.9830269057525419;0.9299184159288065;-0.05152192356943509;-0.04873405371556392;1.0568073656184227;9.99967542025081;0.9462683655391951;0.020141600076966176;1.066131845574216;1.0000397679064368;0.9466588492258539;1.000076467292806
