time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.964478;1.0572182728746076;0.9830273970802038;0.9299192421568461;-0.05152192264802154;-0.04873405374270818;1.0568066354247283;9.999681795105827;0.9462674940107733;0.020141599843519757;1.0661342994888126;1.0000411589186713;0.9466581836875022;1.0000766718887861
69.974478;1.0572152979933818;0.983027972876907;0.9299201725760423;-0.05152192172490668;-0.048734053779939016;1.0568058594570295;9.999688259024545;0.9462666449039645;0.020141600516777425;1.0661368903259656;1.0000425401306945;0.9466574139605143;1.0000768797732242
69.984478;1.0572123336986672;0.9830286312855366;0.9299212014741864;-0.05152192080207225;-0.048734053827298694;1.0568050436821954;9.999694832941248;0.9462658193621563;0.02014160216211401;1.0661396122510811;1.0000439110000798;0.946656542404169;1.000077090087602
69.994478;1.0572093824559674;0.9830293707162268;0.9299223237854428;-0.05152191988110566;-0.048734053884984925;1.0568041949121894;9.999701554973674;0.9462650201869856;0.020141604840465396;1.0661424589598492;1.0000452713962822;0.9466555719165879;1.0000773011887059
70.004478;1.0572064462862374;0.9830301896092736;0.9299235345649965;-0.05152191896325364;-0.048734053953160925;1.0568033202956133;9.999708468715122;0.946264251858643;0.020141608607787003;1.0661454242355999;1.000046621599639;0.9466545052255971;1.0000775110649984
70.014478;1.0572035275897251;0.98303108605535;0.929924827653344;-0.05152191804953015;-0.0487340540317757;1.0568024265555054;9.999715606193346;0.9462635196074293;0.02014161352050244;1.0661485023917199;1.0000479622888185;0.9466533441881676;1.0000777179967346
70.024478;1.0572006297457917;0.9830320573883009;0.9299261952377068;-0.051521917140940926;-0.048734054120305806;1.0568015197066891;9.999722982760051;0.9462628284191661;0.020141619637499802;1.0661516884622873;1.0000492938828114;0.9466520899278648;1.0000779212931634
70.034478;1.0571977573552103;0.9830330995406076;0.9299276279123107;-0.05152191623857918;-0.048734054217511084;1.056800604924354;9.999730608719592;0.9462621822856673;0.020141627015384904;1.0661549779338708;1.0000506151510267;0.9466507432160334;1.0000781213076455
70.044478;1.0571949167828831;0.9830342064600578;0.9299291147528278;-0.05152191534348605;-0.048734054321432387;1.056799685756682;9.999738502093207;0.9462615834488671;0.020141635698386395;1.0661583659094604;1.000051922789309;0.946649304553548;1.0000783187096514
70.054478;1.0571921163529199;0.983035370422066;0.9299306442796418;-0.051521914456592606;-0.0487340544296364;1.056798763765399;9.999746690361528;0.9462610324182541;0.020141645708027074;1.0661618458895896;1.0000532130292275;0.9466477743758492;1.0000785141061914
70.064478;1.0571893653482443;0.9830365830042912;0.929932205908512;-0.05152191357874588;-0.048734054539535034;1.0567978395675992;9.999755205441986;0.9462605290723516;0.02014165704385756;1.0661654092419703;1.0000544829437432;0.9466461533868348;1.0000787081513323
70.074478;1.0571866726318018;0.9830378356766047;0.9299337903023119;-0.051521912710660325;-0.04873405464857925;1.0567969135623152;9.99976407869202;0.9462600733869146;0.020141669688206507;1.0661690455625756;1.0000557297718302;0.9466444426798545;1.0000789013377118
70.084478;1.057184045937661;0.9830391198565644;0.9299353883744986;-0.05152191185291766;-0.04873405475425243;1.0567959854546325;9.999773329926592;0.946259664902434;0.020141683611949724;1.0661727430860046;1.000056950374935;0.9466426438392435;1.0000790936285497
70.094478;1.0571814918353264;0.9830404267169426;0.9299369901021728;-0.05152191100606718;-0.04873405485410337;1.0567950536057573;9.999782947916069;0.9462593025208981;0.020141698786525497;1.0661764894626398;1.0000581420041945;0.9466407591132204;1.0000792846396918
70.104478;1.0571790163835084;0.9830417470236787;0.929938584244305;-0.051521910170627495;-0.04873405494592125;1.056794114867259;9.999792884485794;0.9462589853934174;0.02014171518848765;1.0661802729999832;1.000059302866923;0.9466387911241209;1.0000794739232381
70.114478;1.0571766261223148;0.9830430714651484;0.9299401586511626;-0.05152190934705003;-0.04873405502779543;1.0567931655471352;9.99980307523209;0.9462587130434517;0.020141732793643896;1.0661840831105862;1.0000604316087476;0.9466367424237836;1.0000796606818687
70.124478;1.0571743282709682;0.9830443914477496;0.9299417002663974;-0.05152190853592368;-0.048734055098040685;1.0567922028663257;9.999813467619626;0.9462584845410777;0.02014175157466317;1.0661879096396272;1.0000615265440322;0.9466346158732954;1.000079843615035
70.134478;1.0571721298392132;0.9830456998324009;0.9299431954713075;-0.05152190773818025;-0.048734055155110326;1.0567912250438867;9.999824033594692;0.9462582981840331;0.020141771510128855;1.0661917420231504;1.000062585459056;0.9466324153627278;1.0000800214748282
70.144478;1.057170036689998;0.983046991036726;0.9299446313915853;-0.05152190695497956;-0.04873405519751527;1.0567902304098429;9.999834764038543;0.9462581515004685;0.020141792597776764;1.0661955691425284;1.0000636056162093;0.9466301462144807;1.0000801936414225
70.154478;1.0571680535691053;0.983048260284313;0.9299459969603107;-0.05152190618743096;-0.0487340552239282;1.056789216824558;9.999845661945585;0.9462580413344688;0.020141814848081953;1.0661993798841087;1.0000645838954727;0.9466278153716577;1.0000803602088226
70.164478;1.0571661849708676;0.9830495025536087;0.9299472830173041;-0.05152190543641195;-0.048734055233409866;1.056788181507636;9.999856744891437;0.9462579642713912;0.02014183825778301;1.0662031638254394;1.0000655172665651;0.9466254308455512;1.0000805214929454
70.174478;1.0571644358987435;0.9830507121427211;0.9299484820343089;-0.05152190470264039;-0.04873405522539304;1.0567871214508147;9.999868046908846;0.9462579168247273;0.02014186279312159;1.0662069120526785;1.0000664028767732;0.9466230007442424;1.000080676960907
70.184478;1.0571628118429761;0.9830518831325533;0.9299495877479371;-0.05152190398694854;-0.048734055199412374;1.0567860341631519;9.99987961383647;0.9462578952003724;0.02014188839450491;1.0662106180594537;1.0000672377860167;0.9466205329106055;1.0000808246807948
70.194478;1.0571613180569768;0.9830530103467233;0.9299505948614275;-0.051521903290544284;-0.048734055154844094;1.0567849179736681;9.999891498266187;0.9462578951569507;0.020141914996028923;1.066214277828337;1.000068019049079;0.9466180346745201;1.0000809621251106
70.204478;1.0571599589029108;0.9830540904345517;0.9299514990021904;-0.051521902615018635;-0.048734055090897364;1.0567837720772415;9.999903753970312;0.9462579122148047;0.020141942548572028;1.066217889150759;1.000068743960733;0.9466155128001374;1.0000810870575398
70.214478;1.0571587377193208;0.9830551227577887;0.9299522966001776;-0.05152190196206133;-0.04873405500683667;1.0567825969640265;9.999916427490652;0.9462579419998296;0.020141971028083315;1.0662214511641428;1.0000694101318175;0.9466129743139025;1.0000811975771864
70.224478;1.0571576568531116;0.9830561097638155;0.9299529845512957;-0.05152190133320922;-0.04873405490210812;1.0567813948408322;9.99992955299345;0.9462579803300872;0.020142000423719487;1.0662249640113137;1.0000700154484903;0.946610427134269;1.0000812920228872
70.234478;1.0571567178456684;0.9830570566550756;0.9299535600367733;-0.05152190072978803;-0.04873405477637187;1.0567801692797578;9.999943151917003;0.9462580230715283;0.02014203071399578;1.0662284283156285;1.0000705579771276;0.9466078799216376;1.0000813689012147
70.244478;1.0571559220025097;0.9830579706748094;0.9299540207152922;-0.05152190015293671;-0.048734054629632706;1.0567789243963563;9.999957232768562;0.9462580659957536;0.020142061850730846;1.0662318448273442;1.0000710357285874;0.9466053415354021;1.000081426667681
70.254478;1.0571552707167855;0.9830588605771429;0.9299543650000146;-0.05152189960372787;-0.04873405446230644;1.0567776643438545;9.999971794673536;0.9462581049517471;0.020142093767233;1.0662352140017695;1.0000714464150433;0.9466028200164148;1.0000814638240274
70.264478;1.0571547650155453;0.9830597360952367;0.9299545921703916;-0.051521899083253116;-0.04873405427518065;1.056776393393182;9.999986836653699;0.9462581363696936;0.020142126391973703;1.0662385352946124;1.0000717875696976;0.9466003219046828;1.0000814791327641
70.274478;1.0571544048254613;0.9830606069136039;0.929954702384911;-0.05152189859255934;-0.048734054069358074;1.056775116625868;10.000002358420137;0.946258157356356;0.020142159647775822;1.0662418070997381;1.0000720565301064;0.9465978528181601;1.0000814715273465
70.284478;1.0571541886374944;0.9830614814105358;0.9299546964541926;-0.05152189813270578;-0.04873405384602171;1.0567738406022875;10.00001834656866;0.9462581656127531;0.020142193438564136;1.0662450272508812;1.000072249612942;0.9465954184123391;1.0000814402915623
70.294478;1.057154114025412;0.9830623661113576;0.9299545755627829;-0.05152189770496616;-0.048734053606123574;1.0567725729344555;10.000034763193701;0.9462581597927088;0.02014222764522088;1.0662481929095915;1.0000723616711158;0.9465930244566648;1.0000813856980353
70.304478;1.0571541787010434;0.9830632661510909;0.9299543413443826;-0.05152189731089578;-0.048734053350395816;1.056771321360863;10.000051546839284;0.9462581395045884;0.020142262159973206;1.0662513005799934;1.00007238743861;0.9465906762920728;1.0000813094289298
70.314478;1.0571543810241175;0.9830641855960313;0.9299539961018122;-0.05152189695222803;-0.048734053079658245;1.056770093300304;10.000068620997197;0.9462581049521313;0.020142296928845237;1.066254347325198;1.0000723233345996;0.9465883786433802;1.000081214691871
70.324478;1.0571547199389384;0.983065126603194;0.9299535432027685;-0.05152189663070515;-0.048734052795003695;1.0567688948484457;10.000085903183843;0.9462580568642175;0.02014233194796916;1.0662573317769746;1.0000721677916007;0.9465861358260177;1.0000811062928308
70.334478;1.0571551949804654;0.9830660886255922;0.9299529874758411;-0.0515218963478536;-0.048734052497684255;1.0567677290589368;10.00010330857047;0.9462579964510943;0.020142367234351335;1.0662602536678265;1.0000719208027005;0.9465839518584869;1.000080990111062
70.344478;1.0571558059918607;0.9830670692063446;0.9299523348200263;-0.05152189610470179;-0.04873405218901032;1.05676659539764;10.00012075421189;0.9462579256698035;0.02014240281626403;1.0662631128272306;1.000071583916824;0.9465818306552548;1.0000808720280059
70.354478;1.0571565523532989;0.983068065166725;0.9299515915118063;-0.05152189590162217;-0.048734051870485406;1.056765491003687;10.00013816651509;0.9462578477614736;0.020142438737151932;1.0662659085299038;1.000071159962169;0.9465797760338419;1.0000807576668258
70.364478;1.0571574326906246;0.9830690729782022;0.9299507640353258;-0.051521895738457966;-0.048734051543915656;1.0567644127127676;10.000155478672427;0.946257767087652;0.020142475048524268;1.0662686392988978;1.0000706519038678;0.9465777909748725;1.0000806525499064
70.374478;1.0571584451955376;0.983070089308415;0.9299498587709017;-0.05152189561475898;-0.04873405121138378;1.0567633583674336;10.00017262120829;0.9462576884606949;0.020142511799751652;1.0662713036051952;1.0000700620793879;0.9465758773971646;1.0000805608464471
70.384478;1.0571595872715491;0.9830711116760529;0.9299488812994697;-0.051521895529916005;-0.04873405087523689;1.0567623266254111;10.000189520828036;0.9462576168110644;0.02014254904379417;1.066273901147547;1.0000693927053714;0.9465740367229213;1.0000804835970758
70.394478;1.0571608545195184;0.9830721380654645;0.9299478362676371;-0.05152189548319188;-0.04873405053803181;1.0567613160118112;10.000206102593939;0.9462575571869998;0.02014258684765181;1.0662764332523742;1.000068646650552;0.9465722697586559;1.0000804187958172
70.404478;1.057162240479525;0.9830731661661132;0.9299467277135526;-0.05152189547369588;-0.04873405020234883;1.0567603242218941;10.000222290699101;0.946257514735575;0.020142625284517095;1.066278902112343;1.0000678275261126;0.9465705768965536;1.0000803633036115
70.414478;1.0571637375263476;0.9830741937444956;0.9299455590697974;-0.05152189550038452;-0.048734049870612695;1.056759348166689;10.000238013695668;0.9462574943983187;0.020142664408012722;1.0662813098359643;1.000066939244637;0.9465689593385174;1.000080314778905
70.424478;1.057165337962284;0.9830752200616668;0.9299443330526891;-0.05152189556210046;-0.04873404954517855;1.0567583846421356;10.000253208117044;0.9462575002536256;0.02014270423135098;1.0662836578895483;1.0000659849794384;0.9465674194669212;1.0000802720507533
70.434478;1.0571670345126882;0.983076246577304;0.929943051402853;-0.05152189565760778;-0.04873404922856699;1.0567574309102545;10.000267812739207;0.9462575350571301;0.02014274472858011;1.0662859471164159;1.0000649658352132;0.9465659603423409;1.0000802338359203
70.444478;1.0571688205304655;0.9830772761764681;0.9299417142192168;-0.05152189578575172;-0.048734048923364394;1.0567564849793651;10.000281761477124;0.9462576005722051;0.020142785851059712;1.0662881778805244;1.0000638810164153;0.9465645854421423;1.000080197100542
70.454478;1.057170690066167;0.983078312144945;0.9299403198858831;-0.05152189594569816;-0.04873404863188036;1.0567555458090385;10.000294988195755;0.9462576983332629;0.02014282754057414;1.0662903501436038;1.000062729882872;0.9465632983266523;1.0000801562430506
70.464478;1.0571726376184076;0.9830793574908107;0.9299388660642307;-0.051521896137051375;-0.0487340483561117;1.0567546131583734;10.000307438381297;0.9462578301779428;0.020142869729942524;1.0662924639888953;1.0000615133293154;0.9465621021486854;1.0000801039626475
70.474478;1.0571746578955152;0.983080414734348;0.9299373505139537;-0.05152189635997257;-0.04873404809799741;1.056753686693063;10.000319072020076;0.9462579982372676;0.020142912341343598;1.066294519840487;1.000060233108879;0.9465609992642551;1.0000800335220028
70.484478;1.057176745626053;0.9830814866313895;0.9299357709587953;-0.05152189661529486;-0.04873404785961778;1.0567527648523571;10.000329860887298;0.9462582043577887;0.020142955289057324;1.066296517747573;1.0000588907251031;0.9465599907474241;1.0000799404084997
70.494478;1.0571788953868162;0.9830825769397664;0.9299341248666254;-0.051521896904314995;-0.04873404764323315;1.0567518444620525;10.000339787760828;0.946258449481093;0.020142998473647034;1.066298456939911;1.000057486925803;0.9465590759520153;1.0000798220630946
70.504478;1.0571811015392152;0.9830836903011906;0.929932409883375;-0.05152189722836852;-0.048734047451229626;1.0567509214342083;10.00034884479442;0.9462587334306878;0.02014304177328232;1.0663003362687584;1.0000560212310154;0.9465582526966854;1.0000796764515312
70.514478;1.0571833581733967;0.9830848317677158;0.9299306243447073;-0.05152189758853239;-0.048734047286030514;1.056749992027344;10.000357033984884;0.9462590550479919;0.020143085052230104;1.0663021554096939;1.0000544919134022;0.946557517900249;1.00007950137255
70.524478;1.0571856594018048;0.9830860063659935;0.9299287673884749;-0.05152189798550167;-0.04873404714990384;1.0567490534411752;10.00036437193709;0.9462594125131472;0.020143128175098862;1.066303916409106;1.0000528971768519;0.9465568678689291;1.0000792950081172
70.534478;1.057188000004018;0.983087218398714;0.9299268386416965;-0.0515218984196035;-0.04873404704472187;1.0567481031667398;10.000370890276201;0.9462598036774575;0.020143171012573898;1.0663056233472397;1.0000512362102696;0.946556298278627;1.0000790563780912
70.544478;1.0571903758714665;0.9830884708586443;0.9299248378576945;-0.05152189889078857;-0.04873404697184167;1.056747138670316;10.000376627050388;0.9462602262191222;0.020143213446301555;1.066307279960066;1.0000495089210024;0.946555804513399;1.0000787851369954
70.554478;1.057192784131832;0.9830897656431357;0.929922765218807;-0.05152189939847064;-0.048734046931976555;1.0567461585200424;10.000381619440935;0.9462606775388154;0.020143255376537394;1.0663088885713736;1.0000477154196459;0.9465553826186681;1.0000784811990042
70.564478;1.0571952230329686;0.9830911039282422;0.9299206219396774;-0.05152189994140293;-0.04873404692503753;1.056745163059384;10.00038590938538;0.9462611548157369;0.020143296726619284;1.0663104510010935;1.000045856035087;0.9465550305991971;1.0000781444942637
70.574478;1.0571976919024813;0.9830924860973876;0.9299184104434839;-0.05152190051781224;-0.048734046950323906;1.0567441532826634;10.000389554888692;0.9462616554142519;0.020143337434568965;1.0663119692018586;1.0000439314702607;0.9465547494372487;1.0000777748362204
70.584478;1.0572001912263567;0.9830939115669952;0.92991613412826;-0.051521901125818635;-0.048734047006900316;1.0567431292544582;10.000392630061539;0.9462621773162063;0.020143377432207274;1.0663134448235367;1.0000419428223144;0.946554542944544;1.0000773717202318
70.594478;1.0572027222643265;0.9830953788691721;0.9299137970364807;-0.05152190176380922;-0.04873404709349265;1.0567420892141883;10.000395216290805;0.9462627197238314;0.020143416633463078;1.0663148788667962;1.000039891439542;0.9465544159159998;1.0000769341880695
70.604478;1.0572052864679304;0.9830968865571641;0.9299114038324554;-0.05152190243040502;-0.04873404720815093;1.0567410295057622;10.0003973980185;0.9462632835502555;0.020143454947734025;1.066316272375227;1.000037779039022;0.9465543718441767;1.000076460855423
70.614478;1.0572078852165903;0.9830984345393713;0.9299089601699093;-0.05152190312426108;-0.04873404734840411;1.056739945367432;10.000399260969571;0.9462638710157389;0.020143492302572785;1.0663176271846142;1.0000356083731767;0.9465544122266364;1.0000759497408376
70.624478;1.0572105192857661;0.9831000239068017;0.9299064729602813;-0.051521903844108645;-0.04873404751163069;1.056738832309554;10.000400888044885;0.9462644846585676;0.020143528656217716;1.0663189456578854;1.0000333838699207;0.94655453719206;1.0000753979282477
70.634478;1.0572131879685103;0.983101654973894;0.9299039497999279;-0.05152190458891688;-0.04873404769511895;1.0567376872464462;10.000402353135334;0.946265126787056;0.020143564005628615;1.0663202299411039;1.0000311114680425;0.9465547460647511;1.0000748017191292
70.644478;1.0572158888888523;0.9831033259557871;0.9299013976451496;-0.051521905357881675;-0.04873404789602904;1.0567365085513258;10.000403713052297;0.9462657994993079;0.020143598388661692;1.0663214817028852;1.000028797748449;0.9465550379747472;1.0000741575595007
70.654478;1.0572186187083323;0.9831050335117212;0.9298988218516867;-0.0515219061503015;-0.048734048111453446;1.0567352952234426;10.000405007021602;0.9462665043294505;0.020143631855494427;1.0663227024928006;1.0000264491369373;0.9465554125974734;1.0000734631398722
70.664478;1.0572213741480723;0.9831067736655438;0.9298962262622121;-0.05152190696544059;-0.048734048338498315;1.0567340460697014;10.000406266066495;0.9462672414508091;0.020143664422474852;1.0663238937094424;1.000024071738963;0.946555870476484;1.0000727178312583
70.674478;1.0572241529240425;0.9831085420230882;0.9298936140145102;-0.05152190780232507;-0.04873404857443519;1.0567327598746654;10.000407520215541;0.9462680093594293;0.020143696062445496;1.0663250556937243;1.0000216717192985;0.946556412931655;1.0000719224548178
70.684478;1.0572269538544168;0.9831103337375577;0.9298909880277042;-0.051521908659534946;-0.048734048816849514;1.0567314365775693;10.000408800953949;0.9462688051764504;0.02014372673239933;1.0663261868490326;1.000019255134193;0.9465570416203433;1.000071078699496
70.694478;1.0572297762352125;0.983112143462484;0.9298883506262969;-0.05152190953507726;-0.048734049063543027;1.056730077975293;10.000410142832118;0.9462696252580107;0.02014375639355248;1.0663272835056783;1.000016826803658;0.9465577577813632;1.0000701882635408
70.704478;1.0572326196209623;0.9831139653333779;0.9298857030809077;-0.051521910426354574;-0.04873404931231173;1.0567286872853192;10.0004115812135;0.9462704660253262;0.02014378501470962;1.0663283408492519;1.0000143895660576;0.946558561654232;1.0000692522574237
70.714478;1.057235483812472;0.9831157933465642;0.929883045815526;-0.05152191133028441;-0.04873404956106427;1.056727268506232;10.000413146570219;0.9462713248329805;0.02014381257391371;1.0663293545575903;1.0000119446445155;0.9465594523600487;1.0000682709797801
70.724478;1.0572383684106514;0.9831176219238289;0.9298803794377399;-0.051521912243594356;-0.04873404980826433;1.0567258259863963;10.000414861535905;0.9462722004847833;0.020143839056918342;1.0663303218530809;1.0000094925499097;0.9465604279780526;1.0000672438250926
70.734478;1.0572412725328808;0.9831194458317831;0.9298777060006754;-0.051521913163152175;-0.04873405005308279;1.0567243637082306;10.000416741594782;0.946273093041442;0.02014386444768094;1.066331241294932;1.0000070337833449;0.9465614857828752;1.000066169697599
70.744478;1.0572441948863256;0.9831212592768155;0.9298750291889849;-0.051521914086147244;-0.048734050295063;1.0567228844228576;10.000418795546182;0.9462740029965778;0.020143888726537475;1.06633211161685;1.000004569030759;0.9465626228083596;1.000065047983127
70.754478;1.0572471341208936;0.9831230553177682;0.9298723533771985;-0.051521915010168624;-0.04873405053377543;1.0567213895560024;10.000421021885504;0.946274930399353;0.020143911881622935;1.0663329305578357;1.0000020993325913;0.946563836194345;1.0000638794744887
70.764478;1.0572500898151524;0.9831248267440131;0.9298696829215111;-0.051521915933187626;-0.04873405076863668;1.056719879992958;10.000423404560747;0.9462758745363624;0.020143933908492784;1.0663336945194855;0.9999996262673401;0.9465651225920146;1.0000626663507408
70.774478;1.0572530630047892;0.9831265676471123;0.9298670224273414;-0.05152191685328201;-0.04873405099877685;1.0567183567276497;10.000425916936873;0.9462768342127412;0.020143954799502956;1.0663343988448377;0.9999971517209414;0.9465664775650442;1.0000614112451824
70.784478;1.0572560553282353;0.983128273851471;0.9298643773893693;-0.051521917768304115;-0.048734051223116616;1.0567168208805282;10.000428530506268;0.9462778083295228;0.020143974548719613;1.0663350382083476;0.9999946777609124;0.9465678960922007;1.000060116733884
70.794478;1.0572590682709728;0.9831299420512719;0.9298617541609993;-0.051521918675882974;-0.04873405144058912;1.056715273623611;10.00043121856682;0.9462787966225116;0.02014399316369398;1.0663356068129448;0.9999922068697634;0.9465693730594457;1.0000587857672143
70.804478;1.0572621032518745;0.9831315690962252;0.9298591592579973;-0.05152191957368517;-0.04873405165020479;1.0567137163459128;10.00043395703469;0.94627980030625;0.020144010667756364;1.0663360984809502;0.999989741757905;0.94657090311403;1.000057422276119
70.814478;1.057265161513581;0.9831331520411781;0.9298565987717929;-0.051521920459594084;-0.04873405185096497;1.0567121509294712;10.0004367245687;0.9462808217544147;0.020144027097073202;1.0663365070817743;0.9999872844691504;0.9465724806548299;1.0000560311914553
70.824478;1.0572682437131595;0.9831346884980788;0.9298540783214557;-0.05152192133169437;-0.04873405204177422;1.0567105802847439;10.000439496696687;0.9462818631764385;0.020144042493414248;1.0663368272130078;0.9999848355985209;0.9465740998977614;1.000054617930967
70.834478;1.0572713499342952;0.9831361770311299;0.9298516033793237;-0.05152192218814827;-0.04873405222142431;1.056709008838958;10.000442239023137;0.9462829260142768;0.020144056893177005;1.0663370544583057;0.9999823943443641;0.9465757548304723;1.00005318805463
70.844478;1.057274480113891;0.9831376173905791;0.9298491790114123;-0.05152192302708514;-0.048734052388690385;1.0567074421194818;10.00044490635629;0.9462840115039627;0.020144070318063898;1.066337184923832;0.9999799588452234;0.9465774391890205;1.000051747338941
70.854478;1.0572776339804515;0.9831390101638299;0.9298468089806396;-0.051521923846655625;-0.04873405254251666;1.056705885838999;10.000447444154954;0.9462851208138711;0.0201440827702947;1.0663372146873127;0.9999775260135668;0.9465791464752152;1.000050301917971
70.864478;1.0572808101757605;0.9831403560820149;0.9298444955758188;-0.05152192464525641;-0.04873405268220644;1.0567043455233047;10.000449795243211;0.946286254499065;0.020144094234115374;1.0663371397234187;0.9999750913232125;0.9465808700858539;1.0000488581663725
70.874478;1.0572840058078572;0.9831416558419774;0.929842240338543;-0.051521925421723666;-0.04873405280751336;1.0567028265733218;10.000451913349512;0.9462874124544493;0.020144104678348748;1.066336956183284;0.9999726493486747;0.9465826033308163;1.0000474221579747
70.884478;1.057287217167209;0.9831429101299141;0.9298400448813449;-0.0515219261753233;-0.04873405291851407;1.0567013341782543;10.000453771435064;0.9462885942339656;0.02014411405672867;1.0663366611213672;0.9999701948799508;0.9465843395057609;1.000045999068559
70.894478;1.0572904403037668;0.9831441186568197;0.9298379114111371;-0.05152192690549314;-0.0487340530153019;1.0566998728425783;10.000455357851607;0.9462897990120653;0.02014412231482709;1.06633625354139;0.9999677238100667;0.9465860724884216;1.0000445931025583
70.904478;1.057293670319916;0.983145279123889;0.9298358426854333;-0.051521927611598184;-0.0487340530978002;1.0566984457093898;10.00045666523479;0.9462910255844991;0.02014412940605287;1.0663357347870697;0.9999652334199477;0.9465877972857543;1.0000432082031234
70.914478;1.057296900485206;0.9831463878455393;0.9298338417121605;-0.05152192829303617;-0.04873405316584514;1.056697054249959;10.000457681315185;0.9462922722155631;0.0201441353022153;1.0663351080754266;0.999962722215763;0.9465895099453383;1.0000418492139715
70.924478;1.057300122543712;0.9831474410697205;0.9298319118816438;-0.05152192894950525;-0.04873405321936019;1.0566956985076559;10.00045839038343;0.9462935359255789;0.020144139988767372;1.0663343782241446;0.9999601894107096;0.9465912071608716;1.0000405218742214
70.934478;1.0573033276035066;0.9831484354157222;0.9298300572977519;-0.05152192958109564;-0.0487340532585298;1.0566943775789628;10.000458785471654;0.9462948122801559;0.020144143461935653;1.0663335517447357;0.9999576346916479;0.9465928857866199;1.0000392311725408
70.944478;1.0573065064512557;0.9831493679166631;0.929828282679848;-0.051521930188126785;-0.04873405328389135;1.0566930902958809;10.000458878791811;0.9462960962197322;0.020144145740001083;1.0663326363415355;0.9999550587136359;0.9465945423400588;1.0000379803592168
70.954478;1.0573096494834346;0.9831502364809803;0.9298265929060465;-0.05152193077083692;-0.04873405329620396;1.0566918360505053;10.000458700187156;0.9462973829828338;0.020144146872019826;1.0663316396276528;0.9999524633129288;0.9465961730171639;1.0000367715721326
70.964478;1.057312747170062;0.9831510401982964;0.9298249925073118;-0.05152193132925607;-0.04873405329619863;1.0566906152291797;10.000458288179889;0.9462986683714761;0.020144146932348787;1.0663305681340758;0.9999498510149512;0.9465977744197038;1.0000356062924292
70.974478;1.05731579093277;0.983151778788608;0.9298234851104591;-0.051521931863271114;-0.0487340532843582;1.0566894288575168;10.000457680395453;0.9462999485094156;0.020144146003172447;1.0663294278307034;0.9999472250108298;0.9465993440632532;1.0000344847160054
70.984478;1.0573187737531187;0.983152451838344;0.9298220731131539;-0.05152193237257291;-0.04873405326088482;1.0566882778218598;10.000456903416614;0.9463012195322231;0.020144144152603495;1.066328225567347;0.9999445899601538;0.946600879929086;1.0000334051882174
70.994478;1.0573216904953622;0.9831530588212295;0.9298207579805069;-0.05152193285661036;-0.048734053225927346;1.0566871626131091;10.00045596702298;0.9463024773897099;0.02014414142178514;1.0663269695897686;0.99994195210749;0.9466023798648568;1.0000323647329332
71.004478;1.057324537638017;0.9831535997962587;0.9298195404276898;-0.051521933314721984;-0.048734053179813025;1.0566860839407053;10.000454871220875;0.9463037176971716;0.020144137826960343;1.0663256687323641;0.999939318141179;0.9466038418059866;1.00003136011534
71.014478;1.0573273123403202;0.9831540759365099;0.9298184200562792;-0.05152193374627012;-0.048734053123117155;1.0566850434355768;10.000453618290301;0.9463049357403661;0.0201441333740143;1.0663243311290158;0.999936694029998;0.946605264397627;1.000030388534053
71.024478;1.0573300118441262;0.9831544896758267;0.9298173952364078;-0.05152193415069293;-0.048734053056648595;1.0566840434363638;10.000452216865254;0.9463061268002386;0.02014412807517032;1.0663229632142923;0.9999340847746531;0.9466066470828702;1.0000294477458824
71.034478;1.0573326330378707;0.9831548447737807;0.9298164633684801;-0.05152193452746149;-0.04873405298142511;1.0566830858872787;10.00045068292993;0.9463072866247231;0.02014412195036224;1.0663215693423809;0.9999314952210886;0.9466079896352949;1.000028535698772
71.044478;1.0573351717323358;0.9831551456849885;0.929815621470818;-0.05152193487606646;-0.048734052898634396;1.0566821715803936;10.000449042128238;0.9463084118744687;0.02014411501858124;1.0663201517127336;0.9999289309022651;0.9466092919162953;1.0000276501778924
71.054478;1.0573376228464262;0.9831553958440775;0.9298148672185682;-0.05152193519621023;-0.04873405280945622;1.056681300596968;10.000447327113525;0.9463095005090428;0.02014410730246762;1.0663187106355503;0.9999263977197489;0.9466105539710183;1.0000267887406467
71.064478;1.0573399815387732;0.9831555966472462;0.929814199399985;-0.05152193548794284;-0.048734052714734806;1.0566804735936908;10.000445569396984;0.9463105520909891;0.02014409883816806;1.0663172455789587;0.999923901203419;0.9466117757394653;1.000025948539757
71.074478;1.0573422438166862;0.9831557486535113;0.9298136171588324;-0.051521935751575994;-0.04873405261475912;1.0566796926621553;10.000443791756739;0.9463115678126677;0.020144089675052466;1.0663157564780628;0.9999214465992105;0.9466129564463912;1.0000251260912816
71.084478;1.0573444064734723;0.9831558533957896;0.9298131191571741;-0.05152193598758535;-0.048734052509234564;1.0566789607123284;10.00044200967442;0.9463125500453917;0.020144079874931966;1.066314244582807;0.9999190395053157;0.9466140945276466;1.0000243174519872
71.094478;1.0573464668271184;0.9831559137175503;0.9298127034528632;-0.05152193619653097;-0.048734052397303475;1.0566782805994506;10.000440239641676;0.9463135018843644;0.02014406950117662;1.0663127126318885;0.9999166861059017;0.9466151884499782;1.0000235189362496
71.104478;1.0573484222619727;0.9831559329280751;0.9298123677532637;-0.05152193637898362;-0.0487340522777572;1.056677655481321;10.000438500065567;0.9463144273438526;0.020144058592231298;1.0663111640888134;0.9999143930044884;0.9466162375456146;1.0000227278906881
71.114478;1.0573502702813082;0.9831559138013806;0.9298121097163695;-0.0515219365354754;-0.048734052149500946;1.0566770893358255;10.000436806364073;0.9463153317983658;0.020144047151454878;1.066309601867856;0.9999121675836977;0.9466172418226642;1.0000219424941548
71.124478;1.0573520094114899;0.9831558580228226;0.9298119272374404;-0.05152193666646655;-0.04873405201178361;1.0566765868246042;10.000435173165174;0.9463162213727245;0.02014403516537024;1.0663080275210233;0.9999100188764106;0.946618201429239;1.00002116018508
71.134478;1.057353639736105;0.9831557661329791;0.9298118189816427;-0.05152193677239729;-0.048734051864049666;1.0566761532741333;10.000433622104138;0.9463171012059967;0.020144022631255608;1.0663064414566925;0.9999079574273194;0.9466191166991245;1.0000203760784359
71.144478;1.057355162596086;0.9831556375274703;0.9298117851729905;-0.051521936853724096;-0.048734051705854126;1.0566757948408576;10.000432187103131;0.9463179743921711;0.02014400957082043;1.0663048438194498;0.9999059939012054;0.9466199882538783;1.000019583218065
71.154478;1.0573565799551554;0.9831554708914417;0.9298118276775117;-0.05152193691088165;-0.048734051536898956;1.0566755182603809;10.000430913597812;0.9463188426509714;0.02014399602062048;1.0663032349315689;0.9999041381455387;0.9466208168326974;1.000018774461875
71.164478;1.0573578933507222;0.9831552653042257;0.9298119486789591;-0.051521936944233515;-0.048734051356956236;1.056675330081142;10.000429849505142;0.9463197074258869;0.020143982010440587;1.0663016155038851;0.9999023990222058;0.946621603231804;1.0000179439785297
71.174478;1.0573591032779774;0.9831550212283707;0.9298121491261576;-0.05152193695395714;-0.04873405116571072;1.0566752361411165;10.000429034821796;0.9463205697925895;0.020143967535062934;1.06629998731484;0.9999007838891436;0.9466223485113376;1.0000170873449703
71.184478;1.0573602097254424;0.9831547408818576;0.9298124286077999;-0.05152193693995786;-0.04873405096267391;1.056675241549588;10.000428501510953;0.9463214298344543;0.02014395253249742;1.0662983535396746;0.999899297944332;0.9466230543059702;1.0000162011028846
71.194478;1.0573612127043543;0.9831544277213704;0.92981278636006;-0.051521936901926434;-0.04873405074726857;1.0566753501496329;10.000428279136498;0.9463222869060741;0.02014393689690181;1.0662967183584389;0.9998979441113186;0.946623722636924;1.0000152826342728
71.204478;1.05736211262071;0.983154085430659;0.929813222026854;-0.0515219368394527;-0.04873405051915656;1.0566755636754666;10.000428394520087;0.9463231402178781;0.020143920515508815;1.0662950863989618;0.9998967236144186;0.9466243552140289;1.0000143300803992
71.214478;1.0573629110092635;0.9831537174322794;0.9298137355321339;-0.05152193675212382;-0.0487340502786474;1.0566758820095812;10.00042886659341;0.9463239888896251;0.020143903292152425;1.0662934620526219;0.9998956374084028;0.9466249529169984;1.0000133419216992
71.224478;1.0573636107502713;0.9831533267223929;0.9298143264012918;-0.05152193663957945;-0.04873405002678988;1.0566763041386609;10.000429703311994;0.9463248316829331;0.020143885152335287;1.0662918487220974;0.9998946872665443;0.9466255152917047;1.0000123166820987
71.234478;1.0573642155927152;0.9831529154600067;0.9298149933321889;-0.05152193650159854;-0.04873404976510635;1.0566768283555543;10.000430901702659;0.946325666484685;0.020143866043236577;1.0662902483888124;0.9998938751567471;0.9466260401315975;1.0000112531051935
71.244478;1.0573647299514257;0.983152484649174;0.929815734416612;-0.05152193633833266;-0.0487340494953229;1.0566774516862116;10.00043245091823;0.9463264901120976;0.02014384592937886;1.0662886615825553;0.9998932020870562;0.9466265240475273;1.0000101505787633
71.254478;1.0573651586910526;0.9831520341246959;0.9298165476120746;-0.05152193615053619;-0.04873404921922267;1.05667816945927;10.00043433912791;0.9463272988677203;0.02014382478532502;1.066287087584273;0.9998926681949549;0.9466269639530929;1.0000090096119372
71.264478;1.0573655061123897;0.9831515628063324;0.9298174304460967;-0.05152193593960949;-0.04873404893845476;1.0566789757903614;10.000436556658876;0.9463280888450983;0.02014380259711622;1.0662855249737755;0.9998922739283499;0.946627358213849;1.0000078317161882
71.274478;1.0573657754149666;0.983151069291429;0.9298183792102107;-0.05152193570755772;-0.04873404865435585;1.0566798652647318;10.000439088528394;0.9463288556702156;0.020143779372792023;1.0662839724034;0.9998920206008384;0.9466277064943821;1.0000066184631664
71.284478;1.0573659695630888;0.9831505523047371;0.9298193894038234;-0.0515219354568543;-0.04873404836803597;1.056680834373468;10.00044190883856;0.9463295946310061;0.020143755154253422;1.0662824289255215;0.9998919095515977;0.9466280087289481;1.0000053708353425
71.294478;1.0573660917422218;0.9831500104033681;0.9298204568569447;-0.05152193519009845;-0.048734048080581564;1.056681880962095;10.000444986010299;0.9463303011301436;0.0201437300264427;1.0662808936653203;0.99989194118693;0.9466282642528792;1.0000040893034579
71.304478;1.0573661444779494;0.9831494416712021;0.9298215774382561;-0.051521934909766434;-0.0487340477930264;1.0566830027867373;10.000448286044708;0.9463309705715445;0.020143704105330753;1.0662793654942937;0.999892114681352;0.9466284717900298;1.0000027741146817
71.314478;1.0573661287644864;0.9831488444993449;0.929822745944469;-0.051521934618266096;-0.048734047506210576;1.056684197160465;10.000451767920856;0.9463315980116747;0.02014367750564043;1.066277843524794;0.9998924280049962;0.9466286300673857;1.0000014256710223
71.324478;1.057366043707694;0.9831482186066098;0.9298239561110716;-0.05152193431800173;-0.048734047220844325;1.0566854615213561;10.000455380979457;0.94633217866624;0.020143650323458325;1.066276328093317;0.9998928781605877;0.9466287377336998;1.0000000447077961
71.334478;1.0573658861854742;0.9831475646827712;0.9298252018169878;-0.05152193401122789;-0.04873404693768331;1.0566867936791353;10.00045907112074;0.9463327089948841;0.020143622642274945;1.0662748206804817;0.9998934618093643;0.946628792617265;0.9999986318552821
71.344478;1.0573656511416254;0.9831468828816072;0.9298264780255069;-0.05152193369986414;-0.04873404665756816;1.056688191288498;10.000462792948817;0.9463331870968154;0.02014359453924651;1.0662733226383778;0.9998941763527041;0.9466287915999521;0.9999971872041122
71.354478;1.0573653329527855;0.9831461716782862;0.9298277807837387;-0.051521933385477774;-0.04873404638130656;1.0566896511696138;10.000466517435319;0.9463336125232086;0.020143566076506348;1.0662718344126008;0.9998950208348028;0.9466287307622677;0.9999957106196542
71.364478;1.0573649264937268;0.9831454277813418;0.9298291070056496;-0.0515219330692787;-0.0487340461094972;1.0566911688466212;10.000470226784962;0.9463339861345883;0.020143537290843037;1.0662703557200526;0.9998959955373652;0.9466286054150594;0.999994202152812
71.374478;1.057364427187306;0.9831446466565841;0.9298304548287769;-0.05152193275197724;-0.048734045842351977;1.0566927382570819;10.000473902806652;0.9463343098210196;0.020143508199109067;1.0662688858540716;0.9998971001951915;0.9466284108678084;0.9999926619148413
71.384478;1.0573638309908375;0.9831438233395345;0.9298318241534803;-0.05152193243367584;-0.048734045579617656;1.0566943522799563;10.000477527209389;0.9463345865882152;0.020143478805809856;1.0662674239100158;0.9998983326428925;0.9466281432576467;0.9999910901956761
71.394478;1.0573631345112893;0.9831429533179159;0.929833216069954;-0.05152193211393145;-0.0487340453208533;1.0566960041942364;10.000481098508718;0.9463348210051928;0.02014344910130007;1.0662659691019287;0.999899689317817;0.9466277988755334;0.9999894882852278
71.404478;1.0573623347370387;0.983142032661158;0.9298346312645466;-0.05152193179197019;-0.04873404506593288;1.0566976887441752;10.000484641885672;0.9463350185226245;0.0201434190620265;1.0662645211994;0.9999011664553894;0.9466273730997589;0.9999878590910607
71.414478;1.0573614290590867;0.9831410570336963;0.9298360689313265;-0.0515219314669465;-0.048734044815267843;1.0566994019921427;10.000488196594961;0.946335184020087;0.020143388660330754;1.0662630808299463;0.9999027600235784;0.9466268608556148;0.9999862070676362
71.424478;1.057360415987893;0.983140020643513;0.9298375266963584;-0.051521931138102654;-0.04873404456979525;1.0567011406592977;10.000491800518592;0.9463353216816682;0.02014335788200022;1.066261649211366;0.9999044645333585;0.9466262578312374;0.9999845376827825
71.434478;1.0573592951606237;0.9831389163184917;0.92983900116258;-0.05152193080482213;-0.04873404433100156;1.0567029016996927;10.000495485450873;0.9463354358165146;0.020143326740305178;1.06626022753123;0.9999062724481118;0.9466255608339661;0.9999828564068767
71.444478;1.057358066110439;0.9831377363906592;0.929840488878107;-0.05152193046662942;-0.048734044100839535;1.056704682096224;10.00049927248412;0.9463355307203992;0.02014329527290144;1.0662588165263844;0.9999081750984355;0.9466247670336002;0.9999811676251548
71.454478;1.0573567276682185;0.983136473539014;0.9298419874681425;-0.05152193012311512;-0.04873404388146966;1.0567064784743432;10.000503167548269;0.9463356099914165;0.02014326352930116;1.0662574164230891;0.999910164401335;0.9466238729605261;0.9999794742782872
71.464478;1.057355279070844;0.9831351215601257;0.9298434965640819;-0.051521929773806464;-0.04873404367499528;1.056708286352705;10.000507164167617;0.9463356763788233;0.020143231561755084;1.066256027003065;0.999912233916237;0.9466228743580483;0.9999777786684776
71.474478;1.0573537209320274;0.9831336759056312;0.9298450181102352;-0.05152192941800634;-0.0487340434833212;1.0567101000459747;10.000511251077459;0.9463357318400161;0.02014319941035782;1.066254647165911;0.9999143787963548;0.9466217668454704;0.9999760835251641
71.484478;1.0573520547703967;0.9831321336165489;0.9298465557037737;-0.051521929054677666;-0.04873404330814928;1.0567119138952088;10.000515419654045;0.9463357777991889;0.020143167080050466;1.0662532744842455;0.9999165952416393;0.9466205462947266;0.9999743918053171
71.494478;1.0573502823254997;0.983130492820093;0.929848113614381;-0.0515219286825396;-0.04873404315108045;1.0567137233524393;10.00051966210715;0.9463358158293278;0.02014313452715449;1.0662519060536289;0.9999188797142522;0.9466192087281393;0.999972705957753
71.504478;1.0573484057248517;0.9831287523378346;0.9298496964423112;-0.05152192830024913;-0.048734043013821844;1.056715524801832;10.000523963426053;0.946335848143579;0.020143101668409834;1.0662505397496855;0.999921228222474;0.946617750617981;0.9999710281558053
71.514478;1.0573464283898095;0.9831269118108851;0.9298513089111196;-0.05152192790645584;-0.04873404289845372;1.0567173150492137;10.000528301133164;0.946335877365792;0.0201430684131826;1.0662491743457825;0.9999236358543071;0.9466161696704745;0.9999693611506039
71.524478;1.0573443555934783;0.983124972016749;0.9298529551703411;-0.051521927499902795;-0.048734042807588085;1.0567190910211697;10.000532647881366;0.9463359058720724;0.020143034700258775;1.0662478088889094;0.9999260965209301;0.9466144656314815;0.9999677093922045
71.534478;1.0573421940885064;0.9831229349692281;0.9298546384884318;-0.05152192707965601;-0.04873404274412969;1.056720849180086;10.000536968181247;0.9463359354965571;0.020143000511727505;1.0662464423214484;0.9999286032492977;0.9466126409086324;0.9999660798944338
71.544478;1.0573399518657018;0.9831208039349082;0.929856361937056;-0.05152192664519836;-0.04873404271071905;1.0567225851244852;10.000541215620338;0.9463359676493394;0.02014296585960058;1.066245073477374;0.9999311488106728;0.9466107004657951;0.9999644816270654
71.554478;1.0573376380891022;0.98311858317154;0.9298581290611746;-0.05152192619621618;-0.048734042709354906;1.0567242941824606;10.000545331339646;0.9463360032657405;0.020142930769665283;1.066243700979134;0.9999337260139768;0.9466086507066264;0.9999629237516474
71.564478;1.0573352627087262;0.9831162769491741;0.9298599434451001;-0.05152192573222747;-0.04873404274131683;1.0567259724150344;10.0005492379988;0.946336042810101;0.02014289528171775;1.0662423233102791;0.9999363278265025;0.9466064980254888;0.9999614138270987
71.574478;1.057332836526145;0.9831138886872244;0.929861807729896;-0.051521925252418235;-0.048734042807227734;1.056727617113231;10.000552839168748;0.9463360866184191;0.020142859459529046;1.0662409396200618;0.9999389478108911;0.9466042480079677;0.9999599567592276
71.584478;1.0573303711956465;0.9831114213748539;0.9298637232999305;-0.051521924755776126;-0.04873404290719511;1.0567292271429014;10.000556033585898;0.9463361352546572;0.02014282339369398;1.066239550363059;0.9999415802580666;0.9466019056760486;0.999958555250277
71.594478;1.0573278779760213;0.9831088783974039;0.9298656904084079;-0.05152192424126064;-0.04873404304095258;1.0567308035933831;10.000558727822881;0.9463361896079194;0.020142787188538982;1.0662381566389345;0.9999442195515477;0.9465994761691058;0.9999572115465564
71.604478;1.057325366435967;0.9831062635024339;0.9298677082135041;-0.05152192370787311;-0.04873404320796115;1.0567323498407237;10.000560838421539;0.9463362505872938;0.020142750950242126;1.0662367592292643;0.9999468599778959;0.9465969650666494;0.9999559289375309
71.614478;1.0573228442078904;0.9831035805903262;0.9298697749723546;-0.05152192315466215;-0.048734043407514784;1.0567338703840534;10.000562297627516;0.9463363186327621;0.02014271479100322;1.0662353588884719;0.9999494964883916;0.9465943783146891;0.9999547116481777
71.624478;1.057320317026295;0.9831008340263678;0.9298718879982683;-0.051521922580798005;-0.04873404363891915;1.0567353692282277;10.000563061667883;0.9463363933919794;0.0201426788298706;1.066233957225369;0.9999521253007649;0.9465917218777904;0.9999535636211344
71.634478;1.0573177887766465;0.983098028735216;0.9298740435149802;-0.05152192198579865;-0.048734043901606815;1.0567368488290398;10.000563107571134;0.9463364734670001;0.02014264318597365;1.066232556934263;0.9999547439527913;0.9465890013421289;0.9999524878233047
71.644478;1.0573152618701416;0.9830951695996777;0.9298762374808069;-0.05152192136975149;-0.04873404419504129;1.0567383101762209;10.000562419906839;0.9463365561916129;0.02014260798134922;1.0662311616846787;0.9999573510368422;0.9465862221881982;0.9999514864977375
71.654478;1.0573127379981635;0.9830922608020213;0.9298784666244698;-0.051521920733397376;-0.048734044518684225;1.0567397537185814;10.000560981563794;0.9463366377606549;0.02014257334289125;1.0662297762911175;0.9999599456158593;0.946583390438007;0.999950561442817
71.664478;1.0573102186526482;0.9830893058121589;0.9298807282364685;-0.051521920078079694;-0.04873404487220591;1.0567411799982551;10.0005587745495;0.9463367138951566;0.020142539394074892;1.0662284065233527;0.9999625270454564;0.94658051247639;0.999949713959705
71.674478;1.0573077048058188;0.9830863076053914;0.9298830194957026;-0.05152191940552724;-0.04873404525563326;1.0567425895754095;10.00055577884449;0.9463367805793611;0.020142506252372575;1.0662270580534463;0.9999650955608661;0.9465775945745437;0.999948944830813
71.684478;1.0573051969474037;0.9830832686685045;0.9298853375726615;-0.051521918717586296;-0.048734045669178584;1.0567439826896297;10.000551969130264;0.946336834033935;0.020142474036632045;1.0662257356902485;0.999967652453838;0.9465746433733333;0.9999482543912487
71.694478;1.0573026962093581;0.9830801914260819;0.9298876802300019;-0.0515219180161058;-0.04873404611300385;1.0567453590358327;10.000547326060435;0.9463368704765192;0.020142442868631753;1.0662244439019521;0.9999701992577911;0.94657166645717;0.9999476425746968
71.704478;1.0573002052609601;0.9830770787006926;0.9298900465191966;-0.05152191730291034;-0.04873404658727755;1.056746718037466;10.000541853336559;0.946336886730155;0.02014241285371797;1.066223187946369;0.9999727368759688;0.9465686719084858;0.9999471088226112
71.714478;1.057297728208234;0.983073933330765;0.9298924373896887;-0.05152191657979383;-0.048734047092317156;1.0567480592605956;10.000535581068423;0.9463368802549472;0.02014238405410514;1.0662219744537713;0.9999752653526909;0.9465656677833927;0.9999466518910188
71.724478;1.0572952695537732;0.9830707578182022;0.929894855887911;-0.05152191584858679;-0.048734047628524985;1.0567493821853473;10.000528559585053;0.9463368475141001;0.02014235649136572;1.0662208113757743;0.9999777840008114;0.9465626624832464;0.9999462701898566
71.734478;1.0572928327152002;0.9830675547139547;0.9298973067020876;-0.05152191511119648;-0.04873404819627892;1.0567506855988613;10.000520850792208;0.9463367829644606;0.020142330175382497;1.0662197074620157;0.9999802917017933;0.9465596651789648;0.9999459629020877
71.744478;1.0572904192610804;0.9830643267050004;0.9298997947995783;-0.05152191436956467;-0.0487340487958872;1.0567519670505217;10.000512518117908;0.9463366802348149;0.0201423051205705;1.0662186712942905;0.9999827874569874;0.9465566853027468;0.9999457307904666
71.754478;1.0572880293685925;0.9830610758784193;0.9299023241007356;-0.051521913625641944;-0.04873404942760795;1.0567532228075132;10.000503619175577;0.9463365337587141;0.020142281344847152;1.066217710969166;0.9999852709925365;0.9465537317665402;0.999945575785506
71.764478;1.0572856629699943;0.9830578034401979;0.9299048973842703;-0.05152191288142516;-0.04873405009187612;1.056754448975868;10.000494201304189;0.946336339354325;0.02014225887202853;1.0662168345814291;0.9999877432392591;0.9465508126914884;0.9999454998758751
71.774478;1.057283320604625;0.9830545104445825;0.9299075168289385;-0.05152191213900666;-0.04873405078945387;1.0567556429659573;10.000484299388253;0.9463360943832984;0.020142237735413127;1.0662160502039302;0.999990206041854;0.946547935382832;0.9999455042699571
71.784478;1.0572810036631524;0.9830511982888608;0.929910184425085;-0.0515219114005904;-0.048734051521001506;1.056756803966528;10.000473939441397;0.9463357976165352;0.020142217970710974;1.0662153655684488;0.9999926607201164;0.9465451063097889;0.9999455895030535
