time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.794478;1.0572787146009086;0.9830478681719285;0.9299129021251251;-0.051521910668505706;-0.04873405228645865;1.0567579325523644;10.000463145569226;0.9463354482397931;0.0201421995971564;1.0662147881978603;0.9999951070116088;0.9465423311479635;0.9999457563019412
71.804478;1.057276456938145;0.983044520185479;0.9299156714291715;-0.05152190994515111;-0.0487340530849511;1.05675903006658;10.00045194316891;0.9463350452036677;0.020142182598802422;1.066214325889241;0.9999975435274869;0.9465396149674001;0.9999460060083021
71.814478;1.0572742346074895;0.9830411529304856;0.9299184924569494;-0.05152190923273782;-0.04873405391514842;1.0567600983546863;10.000440359187492;0.9463345878755297;0.0201421669253574;1.0662139872428384;0.9999999684296431;0.9465369624409419;0.9999463402751536
71.824478;1.057272051370762;0.9830377639811083;0.9299213633533882;-0.05152190853307371;-0.0487340547756203;1.0567611400541044;10.000428421618238;0.9463340767898005;0.02014215251389065;1.0662137814979158;1.0000023795148683;0.9465343778141426;0.9999467606921607
71.834478;1.0572699106470635;0.9830343510119225;0.9299242811547521;-0.05152190784777383;-0.04873405566489399;1.056762158660706;10.00041615270542;0.9463335135836444;0.020142139310044372;1.0662137175864213;1.00000477433646;0.9465318651521717;0.9999472683178456
71.844478;1.0572678151130697;0.9830309124823032;0.92992724367688;-0.05152190717861335;-0.048734056581249234;1.0567631582132395;10.000403559924424;0.946332900404582;0.02014212726758609;1.0662138034315845;1.0000071503539996;0.9465294287951616;0.9999478632808961
71.854478;1.057265766306407;0.9830274472467887;0.9299302503101579;-0.051521906527475535;-0.048734057522604346;1.0567641434316384;10.000390640172812;0.9463322396274455;0.020142116331882384;1.0662140459376528;1.0000095051886833;0.9465270725690326;0.9999485448842358
71.864478;1.0572637648825334;0.9830239541356002;0.9299333012433858;-0.05152190589603893;-0.04873405848660678;1.0567651201650603;10.000377395593855;0.9463315342804247;0.020142106435896166;1.0662144510062594;1.000011837186775;0.9465247985146188;0.9999493119462722
71.874478;1.0572618112634988;0.9830204320907063;0.9299363964556712;-0.05152190528562517;-0.04873405947075868;1.0567660954661071;10.000363841579421;0.9463307883455747;0.020142097513126716;1.0662150228276075;1.00001414538167;0.9465226073925811;0.9999501632959156
71.884478;1.0572599060371695;0.9830168805143119;0.9299395350535586;-0.0515219046972423;-0.048734060472445155;1.0567670771422257;10.00034999916779;0.9463300065488256;0.020142089508840996;1.0662157629406785;1.000016428860687;0.946520499934853;0.9999510983901851
71.894478;1.0572580497320168;0.9830132997756108;0.9299427148261501;-0.05152190413160549;-0.048734061488824296;1.056768072710247;10.000335885718322;0.946329194180515;0.02014208238619902;1.0662166704958194;1.0000186868306378;0.9465184766946425;0.9999521171327946
71.904478;1.0572562427751822;0.9830096921036403;0.929945931992896;-0.05152190358907403;-0.04873406251675222;1.056769088060919;10.000321515899257;0.9463283569694804;0.020142076129872354;1.0662177435893172;1.0000209192087053;0.9465165372361454;0.9999532184513051
71.914478;1.0572544865956954;0.9830060626409579;0.9299491813489849;-0.05152190306963268;-0.04873406355284061;1.0567701268427712;10.000306903780045;0.9463275006181413;0.020142070741894603;1.0662189798644344;1.000023126751379;0.9465146802907838;0.9999543990124302
71.924478;1.057252784361105;0.9830024193470055;0.9299524567067171;-0.05152190257289083;-0.048734064593476685;1.0567711909237116;10.000292058360067;0.9463266302814668;0.020142066228657742;1.0662203757285644;1.0000253108368768;0.946512904555165;0.9999556536328112
71.934478;1.0572511397281592;0.9829987715507108;0.9299557510649825;-0.05152190209810036;-0.048734065634804466;1.0567722808741384;10.000276985528332;0.9463257510102451;0.02014206258982091;1.066221925502894;1.000027473308596;0.9465112086978206;0.9999569769251477
71.944478;1.0572495552143304;0.9829951289332162;0.9299590565947914;-0.05152190164432108;-0.048734066672811105;1.056773395919534;10.00026170038368;0.9463248688473649;0.020142059818347376;1.0662236215638838;1.0000296162372901;0.9465095909888752;0.9999583643338124
71.954478;1.0572480322324653;0.9829915014497721;0.9299623651153509;-0.05152190121061024;-0.04873406770354425;1.056774534059781;10.000246233251701;0.9463239908082735;0.02014205790178794;1.0662254549119603;1.0000317411028687;0.9465080500986228;0.9999598116831059
71.964478;1.057246572279605;0.9829878990863574;0.929965668890547;-0.05152190079600257;-0.048734068723425616;1.0567756925212075;10.000230625625653;0.9463231238691514;0.020142056812507875;1.0662274155531435;1.0000338475312227;0.946506586204942;0.9999613141688319
71.974478;1.0572451776246135;0.9829843312597861;0.9299689607016665;-0.051521900399328614;-0.048734069729474;1.0567768680522907;10.000214927080325;0.9463222743500085;0.02014205650237122;1.0662294930843907;1.0000359325560126;0.9465052009029313;0.9999628660038119
71.984478;1.0572438508556965;0.9829808067750252;0.9299722331810785;-0.05152190001919351;-0.04873407071928805;1.0567780571529046;10.00019919559332;0.9463214477577966;0.020142056917282956;1.0662316776488905;1.000037990782238;0.946503896739615;0.9999644608404497
71.994478;1.057242594065671;0.982977334335072;0.929975478533506;-0.051521899654184085;-0.04873407169094921;1.0567792564640017;10.000183498206066;0.9463206489109548;0.02014205800990964;1.0662339601085873;1.0000400151077955;0.9465026774137975;0.999966092436228
72.004478;1.0572414086246134;0.9829739223650321;0.9299786891594226;-0.05152189930297775;-0.04873407264294385;1.056780462654554;10.000167906364041;0.9463198819416552;0.020142059738675923;1.0662363306541798;1.000041997698284;0.9465015478276171;0.9999677550698366
72.014478;1.057240295370295;0.9829705781816247;0.929981858625596;-0.051521898964345635;-0.048734073574021416;1.056781671670727;10.000152482640276;0.9463191497314735;0.020142062068818443;1.0662387776795075;1.000043930874885;0.9465005131291152;0.9999694434835475
72.024478;1.0572392545833194;0.9829673077914926;0.9299849819814543;-0.051521898637296;-0.04873407448305449;1.0567828785879336;10.000137272057412;0.9463184539504;0.020142064971691773;1.066241288498917;1.0000458077601724;0.9464995775301815;0.9999711528004538
72.034478;1.0572382859945069;0.9829641162376412;0.9299880554293884;-0.05152189832124111;-0.048734075368984164;1.0567840785512201;10.000122309252836;0.9463177961518906;0.02014206841613648;1.0662438503864715;1.000047622891917;0.9464987437146669;0.9999728788602253
72.044478;1.0572373892595637;0.9829610075713736;0.9299910762219075;-0.05152189801596635;-0.04873407623074186;1.0567852680969012;10.000107630789994;0.9463171781274656;0.020142072363759318;1.0662464508486285;1.0000493725885369;0.9464980127908972;0.9999746184230784
72.054478;1.0572365644376929;0.9829579847842921;0.9299940426451441;-0.051521897721471095;-0.04873407706714077;1.056786445573881;10.000093279923714;0.9463166008688888;0.020142076764782853;1.066249077907538;1.0000510544313583;0.9464973847017244;0.9999763690768245
72.064478;1.0572358119457748;0.9829550502827731;0.9299969536525594;-0.05152189743781536;-0.048734077876787185;1.056787609825934;10.000079305298541;0.9463160638651875;0.020142081546522316;1.0662517204051365;1.000052666160401;0.9464968588093606;0.9999781294126093
72.074478;1.0572351321946534;0.9829522062877515;0.9299998084340018;-0.051521897164891445;-0.04873407865796738;1.0567887586349378;10.000065758569699;0.946315565695177;0.02014208661530494;1.0662543682657752;1.0000542052381118;0.9464964342903004;0.9999798989056273
72.084478;1.0572345252339008;0.982949454618559;0.9300026059362485;-0.05152189690220181;-0.04873407940870407;1.0567898886066929;10.000052690839675;0.9463151046255763;0.020142091880725042;1.0662570129476923;1.0000556694674647;0.9464961102114191;0.9999816769784485
72.094478;1.0572339905048367;0.9829467963483985;0.9300053444513848;-0.051521896648987334;-0.04873408012709303;1.0567909959742257;10.00004014895857;0.9463146787283623;0.02014209727531856;1.0662596474019954;1.0000570576833;0.9464958853267098;0.9999834623180954
72.104478;1.057233526620471;0.9829442319912652;0.9300080214655874;-0.05152189640454506;-0.048734080811551964;1.05679207721197;10.000028176084228;0.94631428684215;0.02014210276552394;1.066262265369326;1.000058369732031;0.9464957581677805;0.999985252773305
72.114478;1.0572331309412197;0.9829417620640253;0.9300106329952995;-0.051521896168211505;-0.04873408146068294;1.056793129174345;10.000016815399004;0.9463139298318425;0.020142108364531546;1.0662648605024347;1.0000596060857143;0.9464957278202589;0.9999870448533064
72.124478;1.0572327992669837;0.9829393873527265;0.9300131725061122;-0.05152189593906518;-0.04873408207303059;1.0567941490234891;10.000006115269986;0.9463136101211916;0.020142114129393894;1.0662674254170397;1.0000607678578126;0.9464957942252392;0.999988832894369
72.134478;1.0572325264790776;0.9829371088761263;0.9300156308856095;-0.051521895715850974;-0.048734082647261215;1.056795134108847;9.99999613521808;0.9463133299685803;0.020142120135071634;1.0662699514993381;1.0000618569098103;0.9464959571482351;0.9999906087252699
72.144478;1.0572323083220003;0.982934927829107;0.930017997311181;-0.05152189549727736;-0.04873408318269861;1.0567960821480025;9.999986943821831;0.9463130905421736;0.02014112644894929;1.0662724297997352;1.0000628752332956;0.9464961939248087;0.9999923624373013
72.154478;1.0572321430975773;0.9829328453013754;0.9300202598362401;-0.05152189528235244;-0.0487340836796052;1.0567969918093703;9.999978607352313;0.9463128923872094;0.020141133120606287;1.066274851575101;1.0000638242024593;0.946496544899899;0.9999940843462262
72.164478;1.0572320313032102;0.9829308618448058;0.9300224061607741;-0.051521895070453905;-0.0487340841389027;1.0567978628888384;9.999971181907437;0.9463127363958364;0.020141140168812136;1.066277208389324;1.0000647045453823;0.9464969867124122;0.999995766584251
72.174478;1.0572319732280933;0.9829289774403075;0.9300244247613975;-0.051521894861171126;-0.04873408456165873;1.0567986958282678;9.999964714656523;0.9463126242859299;0.020141147559422645;1.0662794928133466;1.0000655166184698;0.9464975178674685;0.999997403360185
72.184478;1.057231967020456;0.982927191820649;0.9300263053099771;-0.05152189465415925;-0.048734084948876745;1.0567994912734375;9.999959246897884;0.9463125583782811;0.02014115521269553;1.0662816989621553;1.0000662604164219;0.9464981372184437;0.999998991027597
72.194478;1.0572320084295899;0.9829255046601254;0.9300280384198463;-0.051521894449207246;-0.048734085301559954;1.0568002503396297;9.999954812111259;0.9463125411697078;0.020141163042217528;1.0662838221545103;1.0000669355201686;0.9464988438590186;1.000000527979918
72.204478;1.057232091200025;0.9829239158640503;0.9300296153702956;-0.051521894246425226;-0.04873408562058847;1.0568009754410388;9.999951430831642;0.9463125749511316;0.020141170970975265;1.0662858587741484;1.0000675411912523;0.9464996374223604;1.0000020136772312
72.214478;1.0572322074456724;0.9829224258223889;0.930031028009717;-0.05152189404627402;-0.04873408590650889;1.0568016704799545;9.999949104487548;0.9463126612795124;0.020141178919259345;1.066287806931777;1.000068076376683;0.9465005180625152;1.0000034474556594
72.224478;1.057232348204494;0.9829210349753286;0.9300322689535317;-0.051521893849474705;-0.04873408615960989;1.0568023394766803;9.999947810803118;0.9463128004691383;0.020141186805398212;1.0662896666870696;1.00006854000236;0.9465014859232511;1.000004828258462
72.234478;1.0572325044321074;0.9829197436899377;0.9300333321283342;-0.05152189365696523;-0.0487340863800978;1.0568029844027043;9.9999475059259;0.9463129914516037;0.020141194558632378;1.0662914391778096;1.0000689321202914;0.9465025407160383;1.000006155861507
72.244478;1.057232668255353;0.9829185534356976;0.9300342135388017;-0.05152189346979654;-0.04873408656813257;1.05680360438092;9.99994812904725;0.9463132319147496;0.020141202121060128;1.0662931260084114;1.0000692552242525;0.946503681644653;1.0000074321829246
72.254478;1.0572328340659884;0.9829174680702357;0.9300349116073611;-0.0515218932889629;-0.048734086723920336;1.0568041970607518;9.999949603944001;0.9463135181699096;0.020141209444096142;1.066294729057138;1.0000695145593483;0.9465049077028844;1.000008660952441
72.264478;1.057232998888793;0.9829164938568284;0.9300354265736603;-0.051521893115355655;-0.04873408684796954;1.0568047601898038;9.999951841940813;0.9463138446734571;0.020141216491913895;1.0662962495634136;1.0000697169212405;0.9465062180242749;1.000009846802602
72.274478;1.057233161845951;0.9829156381917148;0.9300357594676492;-0.05152189294979797;-0.04873408694124649;1.056805291680675;9.999954749622535;0.9463142044518879;0.02014122324592726;1.066297687363942;1.000069868963672;0.9465076113216361;1.000010994764097
72.284478;1.0572333234938573;0.9829149080028818;0.9300359116083072;-0.05152189279301385;-0.048734087005033455;1.0568057887862443;9.999958238927654;0.9463145907058772;0.020141229702254192;1.0662990412364135;1.0000699768366077;0.9465090849025981;1.0000121094551078
72.294478;1.0572334853233984;0.9829143090508526;0.9300358846422164;-0.05152189264551554;-0.048734087040693166;1.0568062477405171;9.999962234280598;0.946314997605706;0.020141235875017347;1.0663003094801993;1.0000700468391448;0.9465106345086048;1.0000131946016855
72.304478;1.057233649343879;0.9829138462082693;0.9300356801422212;-0.05152189250748776;-0.04873408704957586;1.0568066640595017;9.9999666707936;0.9463154196770174;0.02014124180774038;1.0663014901157526;1.000070085525301;0.9465122544960987;1.0000142532286913
72.314478;1.0572338180548064;0.9829135236118014;0.9300352988397266;-0.05152189237886137;-0.04873408703291111;1.0568070328641685;9.999971486695138;0.9463158515906421;0.02014124757194075;1.0663025809903752;1.0000700992143507;0.9465139381085318;1.0000152875200428
72.324478;1.0572339946219929;0.9829133445600226;0.9300347409689533;-0.05152189225957533;-0.048734086991605446;1.056807349241079;9.999976618340856;0.9463162887552109;0.020141253257256627;1.0663035803029857;1.00007009325237;0.9465156785881087;1.00001629855511
72.334478;1.05723418303;0.9829133119987943;0.930034007891265;-0.0515218921497;-0.048734086926217744;1.0568076089390908;9.999982001209903;0.9463167275129475;0.02014125896207864;1.066304487589524;1.0000700713445967;0.9465174703750493;1.0000172860935048
72.344478;1.057234387875258;0.9829134291778968;0.9300331031057544;-0.05152189204928028;-0.048734086837104985;1.0568078087038937;9.99998757488495;0.9463171652563067;0.020141264779539824;1.0663053043419575;1.000070035914169;0.946519308926253;1.0000182481963333
72.354478;1.0572346134512849;0.9829136993878218;0.9300320316799551;-0.05152189195813432;-0.04873408672462137;1.056807945427496;9.999993285949483;0.9463176010701297;0.020141270793520235;1.0663060336451315;1.0000699892507512;0.9465211898716782;1.0000191812827852
72.364478;1.0572348627927688;0.9829141252100944;0.930030799356716;-0.05152189187583196;-0.04873408658945297;1.056808015300439;9.999999091737271;0.9463180357120602;0.02014127708549699;1.0663066794537328;1.0000699339899646;0.9465231090269463;1.0000200808637125
72.374478;1.057235137159964;0.9829147081051876;0.9300294124454326;-0.05152189180183272;-0.04873408643285004;1.0568080143712997;10.000004968897114;0.9463184705806926;0.020141283733226358;1.066307246516928;1.0000698730268431;0.9465250624984066;1.0000209423682473
72.384478;1.0572354358248148;0.9829154481455656;0.9300278778340143;-0.051521891735650915;-0.04873408625650608;1.0568079393153027;10.00001091460174;0.94631890712539;0.020141290813982013;1.066307740582812;1.000069809948533;0.946527046153716;1.0000217612240465
72.394478;1.0572357564358763;0.9829163439041765;0.9300262022356135;-0.05152189167698201;-0.048734086062215784;1.0568077873315151;10.000016936055648;0.9463193472275095;0.020141298422672527;1.0663081677428374;1.0000697494144277;0.9465290554230461;1.00002253239645
72.404478;1.0572360959503104;0.9829173927250138;0.9300243916083788;-0.05152189162575377;-0.048734085851501366;1.0568075559396564;10.000023040328434;0.9463197938970415;0.02014130667313318;1.0663085333512985;1.0000696966451461;0.9465310855629323;1.0000232505950695
72.414478;1.0572364512091907;0.9829185911882092;0.9300224518869595;-0.051521891582043;-0.04873408562544424;1.056807243020639;10.000029230839797;0.9463202515065228;0.020141315667936952;1.066308841600587;1.0000696566420995;0.9465331319922958;1.0000239108449764
72.424478;1.0572368185601209;0.9829199355031697;0.9300203899979737;-0.05152189154595389;-0.048734085384895716;1.0568068471724317;10.000035510128932;0.9463207247701451;0.020141325473278904;1.0663090955421504;1.0000696336424006;0.946535190401021;1.0000245082986314
72.434478;1.057237193467416;0.9829214215718858;0.9300182139861325;-0.05152189151758902;-0.048734085130839114;1.056806368476771;10.000041886713426;0.9463212169946891;0.020141336123234498;1.0663092972136285;1.0000696307515655;0.9465372562888889;1.0000250380614226
72.444478;1.0572375710323734;0.9829230448812248;0.9300159328897324;-0.05152189149706443;-0.048734084864548;1.0568058088129797;10.000048377765596;0.9463217296181283;0.02014134763314687;1.0663094480545963;1.000069649961817;0.9465393244150172;1.000025496061714
72.454478;1.0572379464057005;0.982924800579313;0.930013556876103;-0.05152189148452169;-0.04873408458765092;1.0568051715317146;10.000055003876042;0.9463222636062764;0.020141360011084422;1.0663095493861794;1.0000696926117731;0.9465413883449828;1.0000258801155129
72.464478;1.0572383144008193;0.9829266834548063;0.9300110967986274;-0.05152189148010564;-0.04873408430225781;1.0568044610657268;10.000061784396607;0.9463228207941977;0.020141373275424774;1.0663096027251608;1.000069759658566;0.9465434401797982;1.0000261901608456
72.474478;1.0572386695182352;0.982928687766171;0.9300085629648199;-0.0515218914840286;-0.04873408401082482;1.056803681898671;10.000068737667826;0.9463234037611252;0.020141387464400334;1.066309610220576;1.0000698512888506;0.9465454712765806;1.0000264276591109
72.484478;1.0572390065815513;0.9829308075508147;0.9300059643919832;-0.051521891496845704;-0.04873408371573064;1.056802837292614;10.000075881649476;0.9463240150806891;0.02014140262165999;1.06630957504013;1.0000699665955384;0.9465474736041242;1.0000265944855713
72.494478;1.057239320761509;0.982933037065965;0.9300033090750685;-0.05152189151949819;-0.04873408341898455;1.0568019295353013;10.000083231721801;0.9463246570618794;0.02014141877179846;1.06630950128877;1.0000701037407436;0.9465494402389256;1.0000266919736183
72.504478;1.057239607299113;0.9829353703548042;0.9300006044077501;-0.051521891552893335;-0.048734083122152716;1.0568009610119455;10.000090794359808;0.9463253320072899;0.020141435907572846;1.0663093940265342;1.000070260105254;0.9465513649500347;1.0000267209176057
72.514478;1.0572398620683867;0.9829378004749887;0.9299978573010569;-0.051521891597585016;-0.04873408282640885;1.0567999344675139;10.000098560150237;0.946326042665407;0.02014145399513807;1.0663092593256198;1.000070432647258;0.9465532421864906;1.0000266821486903
72.524478;1.057240082223101;0.9829403195203553;0.929995074182446;-0.051521891653846165;-0.04873408253279248;1.056798852884123;10.000106504464773;0.9463267924701533;0.02014147299161466;1.0663091034593013;1.0000706184956059;0.9465550677714216;1.0000265764441734
72.534478;1.0572402658075655;0.982942919153405;0.9299922609694087;-0.051521891721843065;-0.048734082242504924;1.0567977194452598;10.000114597063455;0.9463275850667936;0.020141492868928634;1.066308932042528;1.000070815198291;0.9465568394681141;1.0000264038032682
72.544478;1.0572404110983977;0.9829455910323892;0.9299894230729392;-0.0515218918017485;-0.0487340819568727;1.0567965371374657;10.000122813379798;0.946328423052198;0.020141513627047008;1.066308749995605;1.0000710208741965;0.9465585568528644;1.0000261632997933
72.554478;1.0572405166729144;0.9829483271792788;0.9299865653772738;-0.05152189189380563;-0.04873408167709801;1.0567953082197397;10.000131142320708;0.9463293065168078;0.020141535280205795;1.0663085617104744;1.0000712347007024;0.9465602205455217;1.0000258538847253
72.564478;1.0572405819942325;0.9829511200875878;0.9299836920267385;-0.05152189199825346;-0.04873408140417866;1.0567940343292075;10.000139587535246;0.9463302326439712;0.0201415578366847;1.0663083709058399;1.000071457487356;0.9465618313242979;1.0000254754182187
72.574478;1.057240607593258;0.9829539623384383;0.9299808060395632;-0.051521892115240386;-0.04873408113901476;1.0567927171515283;10.000148160552367;0.9463311971445024;0.02014158129535473;1.0663081800712164;1.000071691734686;0.9465633899132884;1.000025029189069
72.584478;1.057240594487744;0.9829568464265269;0.9299779090510352;-0.05152189224494352;-0.04873408088240937;1.0567913589854956;10.000156870173624;0.94633219624214;0.020141605650333655;1.0663079904125228;1.0000719412093273;0.9465648975870017;1.000024517623853
72.594478;1.0572405437150798;0.9829597651221813;0.9299750016702435;-0.05152189238767553;-0.04873408063488606;1.0567899627696706;10.000165715822947;0.9463332273077264;0.020141630892001584;1.0663078030574709;1.0000722106089965;0.9465663564682658;1.0000239434432683
72.604478;1.0572404563779878;0.9829627115378095;0.9299720842703303;-0.05152189254380267;-0.04873408039666237;1.056788531809378;10.000174689193345;0.9463342879329417;0.020141657008161833;1.0663076200364119;1.0000725051662303;0.9465677687637789;1.0000233088152182
72.614478;1.0572403337555105;0.982965678852924;0.9299691573876251;-0.05152189271363684;-0.04873408016779521;1.0567870699447595;10.000183779730696;0.9463353750351098;0.020141683988912317;1.0663074437140128;1.0000728300017951;0.9465691358814176;1.0000226151475873
72.624478;1.0572401773908815;0.9829686601560164;0.9299662218158637;-0.05152189289736239;-0.04873407994819675;1.056785582069233;10.000192976283646;0.9463364851292657;0.0201417118250419;1.0663072757162944;1.0000731895988466;0.9465704585617174;1.00002186372791
72.634478;1.0572399889725996;0.9829716481881594;0.9299632788906024;-0.05152189309500163;-0.0487340797377178;1.0567840739218486;10.000202262721654;0.9463376147859325;0.02014174050470001;1.0663071163451827;1.0000735875606577;0.9465717378546975;1.000021056468977
72.644478;1.0572397698099734;0.9829746354276316;0.9299603305703464;-0.051521893306468274;-0.04873407953641539;1.0567825509675273;10.000211613678163;0.9463387607009702;0.02014177001509614;1.0663069641561764;1.0000740265408197;0.9465729756607872;1.0000201959489214
72.654478;1.0572395204201144;0.9829776152921756;0.929957379296088;-0.05152189353159519;-0.04873407934456742;1.056781017378415;10.000220999208848;0.9463399199988641;0.020141800331113343;1.0663068161932978;1.000074508143474;0.9465741743290808;1.0000192845166027
72.664478;1.057239240520366;0.9829805834958695;0.9299544284170566;-0.051521893769984534;-0.04873407916240686;1.056779475867568;10.00023039353427;0.9463410901737667;0.020141831399162955;1.0663066690880971;1.0000750328707146;0.9465753363049223;1.0000183236520028
72.674478;1.0572389290406643;0.9829835378072189;0.9299514828699588;-0.05152189402080633;-0.04873407899000519;1.056777928518401;10.000239772852622;0.9463422682847733;0.020141863139579854;1.0663065196134047;1.000075600338879;0.9465764640086904;1.0000173150648153
72.684478;1.0572385842160306;0.9829864764962779;0.929948548791405;-0.051521894282874896;-0.048734078827272244;1.0567763774247307;10.000249103645041;0.9463434508058328;0.02014189546133353;1.0663063646877413;1.000076209432468;0.9465775592546072;1.0000162620776742
72.694478;1.0572382041206194;0.9829893968521075;0.9299456320016026;-0.0515218945549642;-0.04873407867394003;1.0567748239349488;10.000258338189054;0.946344634371114;0.020141928283497444;1.0663062017268585;1.0000768584270774;0.9465786225389374;1.0000151695096604
72.704478;1.0572377873451952;0.9829922942507796;0.9299427368104031;-0.05152189483593236;-0.048734078529727415;1.056773267839997;10.000267420832019;0.9463458159633278;0.020141961555805367;1.0663060290359165;1.0000775457788524;0.9465796533210157;1.0000140431158804
72.714478;1.0572373330937108;0.9829951625539705;0.9299398661147878;-0.05152189512460855;-0.04873407839449356;1.0567717076879528;10.000276297481905;0.9463469925030112;0.020141995257626538;1.0663058461398356;1.0000782712140786;0.9465806513807722;1.000012888945145
72.724478;1.0572368406260855;0.9829979959917214;0.9299370224521312;-0.05152189541969231;-0.048734078268052344;1.0567701413923194;10.000284925195366;0.9463481607950213;0.020142029379525642;1.0663056540140992;1.0000790360993315;0.9465816174083184;1.0000117117666605
72.734478;1.0572363088589296;0.983000790515805;0.9299342090113722;-0.051521895719780615;-0.048734078149889073;1.0567685665410402;10.000293276661514;0.9463493177442736;0.02014206391228942;1.0663054547957265;1.0000798429288358;0.9465825519715293;1.0000105138026214
72.744478;1.057235736454994;0.9830035438286321;0.929931429692246;-0.051521896023504446;-0.04873407803907689;1.0567669804940638;10.000301332947899;0.9463504602843993;0.020142098845930764;1.0663052509893778;1.0000806943959737;0.9465834546953108;1.0000092955193403
72.754478;1.0572351222435994;0.9830062556865443;0.9299286883900116;-0.05152189632960407;-0.04873407793440348;1.056765380036655;10.000309069890013;0.9463515850113752;0.020142134159697102;1.0663050446205997;1.0000815923720303;0.9465843245989324;1.0000080576948638
72.764478;1.057234465825993;0.9830089282646668;0.9299259884550787;-0.05152189663699229;-0.04873407783467957;1.0567637608370495;10.000316451810836;0.9463526882061978;0.020142169809831367;1.066304836901941;1.0000825370187811;0.9465851601641225;1.000006802407599
72.774478;1.057233767640431;0.9830115645305143;0.9299233326848814;-0.05152189694486395;-0.04873407773902742;1.0567621182170999;10.000323437347943;0.9463537665874238;0.020142205739716926;1.0663046281365212;1.000083526824178;0.9465859586942101;1.0000055323014065
72.784478;1.0572330281602982;0.9830141657617967;0.9299207234943025;-0.05152189725260757;-0.048734077646867664;1.0567604491046263;10.000329988877102;0.9463548181524832;0.020142241896638963;1.0663044173000356;1.0000845598507042;0.946586716434637;1.0000042496852493
72.794478;1.0572322468348538;0.9830167315114661;0.9299181628744853;-0.05152189755957014;-0.0487340775576182;1.0567587526902869;10.000336075798154;0.9463558424302138;0.02014227822713919;1.0663042016273458;1.0000856349883156;0.946587429603959;1.0000029563607422
72.804478;1.0572314219718677;0.9830192613994164;0.9299156521054087;-0.051521897865019296;-0.0487340774703641;1.0567570295326947;10.00034167043772;0.9463568400948441;0.020142314661584348;1.06630397649445;1.0000867520710621;0.9465880950262177;1.000001653833789
72.814478;1.0572305520973995;0.9830217555954615;0.9299131912269379;-0.05152189816836703;-0.048734077383813676;1.0567552808052345;10.000346742484004;0.9463578125867567;0.020142351109256103;1.0663037359306982;1.0000879111833172;0.9465887103591614;1.0000003435994689
72.824478;1.0572296369516962;0.9830242140727714;0.9299107785160512;-0.05152189846941795;-0.04873407729653026;1.056753507550274;10.000351262160418;0.9463587620549827;0.020142387470032184;1.0663034739228954;1.0000891120804427;0.9465892744829975;0.9999990271832002
72.834478;1.0572286770888135;0.9830266365536916;0.9299084108596024;-0.05152189876851628;-0.048734077207154065;1.0567517100080244;10.000355213682242;0.9463596911734807;0.020142423656870818;1.0663031852607394;1.0000903540392128;0.9465897876345227;0.9999977059273762
72.844478;1.0572276737358686;0.9830290229326176;0.9299060851648817;-0.051521899066542136;-0.048734077114499584;1.0567498879937376;10.000358606786932;0.946360602779114;0.020142459611452546;1.0663028653939008;1.0000916358362009;0.9465902510127966;0.9999963809756751
72.854478;1.0572266295830153;0.9830313730393446;0.9299037998521138;-0.05152189936464581;-0.048734077017480414;1.0567480415529136;10.000361477141116;0.9463614990848767;0.02014249529630169;1.066302510613627;1.0000929555701217;0.9465906665002908;0.9999950536377178
72.864478;1.0572255493924878;0.9830336861526534;0.929901555558896;-0.05152189966384899;-0.04873407691495928;1.0567461710946673;10.000363875252228;0.9463623804078656;0.020142530672242236;1.0663021186133688;1.0000943107546763;0.9465910365468267;0.999993726054905
72.874478;1.057224439284455;0.9830359611001677;0.9298993546773764;-0.05152189996470644;-0.04873407680577652;1.056744277189317;10.000365851677797;0.9463632448953571;0.020142565683180916;1.0663016882498775;1.0000956988111498;0.9465913635235864;0.9999924016652465
72.884478;1.0572233048842914;0.9830381965899244;0.9298972006106698;-0.051521900267113625;-0.048734076689010385;1.0567423600144883;10.000367448699205;0.9463640899306559;0.02014260024901278;1.0663012190341947;1.0000971173961546;0.9465916492724478;0.9999910849282112
72.894478;1.0572221501151975;0.9830403912438802;0.9298950979261379;-0.0515219005703962;-0.048734076564175347;1.0567404188435547;10.000368700235844;0.9463649138131592;0.020142634265780997;1.066300711190169;1.0000985645396339;0.9465918954704325;0.9999897807297026
72.904478;1.0572209774145862;0.9830425436430518;0.9298930526402025;-0.051521900873546383;-0.04873407643100224;1.056738452293398;10.000369634927102;0.9463657161579693;0.020142667623081645;1.0663001653706483;1.000100038504114;0.9465921039383471;0.9999884937602118
72.914478;1.0572197886933332;0.9830446529062102;0.9298910714155864;-0.05152190117532293;-0.04873407628906835;1.056736459415718;10.000370277230864;0.9463664970260127;0.020142700220301398;1.0662995817249281;1.000101537399027;0.9465922768176327;0.9999872278902541
72.924478;1.0572185863222303;0.9830467193335545;0.9298891600340587;-0.05152190147435598;-0.04873407613787684;1.0567344408661934;10.000370649463314;0.9463672563610167;0.020142731959749915;1.0662989594454928;1.0001030591692874;0.9465924168007404;0.9999859862344429
72.934478;1.0572173733168027;0.9830487441014284;0.9298873222167703;-0.05152190176929865;-0.0487340759772003;1.056732399398014;10.000370778737338;0.9463679941198131;0.020142762737299036;1.0662982972135349;1.000104601751696;0.9465925270515071;0.9999847719660916
72.944478;1.0572161529317228;0.9830507282621987;0.9298855594650187;-0.05152190205874803;-0.04873407580700099;1.056730339480152;10.000370703227317;0.9463687099407918;0.02014279244710227;1.0662975940677788;1.0001061630548997;0.9465926110456729;0.999983589195567
72.954478;1.057214928419151;0.9830526719580742;0.9298838716128586;-0.051521902341214794;-0.04873407562700905;1.0567282664322426;10.000370471395462;0.9463694025746523;0.020142820990983856;1.0662968500443668;1.0001077411901171;0.9465926725321879;0.9999824432432731
72.964478;1.0572137029874973;0.9830545744542398;0.9298822573331732;-0.051521902615420216;-0.04873407543660677;1.0567261860811166;10.00037013563493;0.9463700700706272;0.020142848294456724;1.066296065902119;1.0001093349982724;0.9465927154258511;0.9999813396828596
72.974478;1.0572124801409633;0.9830564351652046;0.9298807147286008;-0.05152190288044751;-0.04873407523508747;1.0567241048405558;10.000369749315833;0.946370710508266;0.020142874324851078;1.0662952420442293;1.0001109442616367;0.9465927436831969;0.9999802831819158
72.984478;1.0572112637609736;0.9830582545487029;0.9298792421984783;-0.05152190313553292;-0.04873407502190398;1.0567220292550557;10.000369370704423;0.9463713227231735;0.02014289909299686;1.0662943777460403;1.0001125692026238;0.9465927608589306;0.9999792778784705
72.994478;1.0572100570771865;0.9830600340797723;0.9298778390588298;-0.05152190337992481;-0.0487340747967816;1.0567199655631618;10.000369065246709;0.9463719066917081;0.020142922637461348;1.0662934714181822;1.0001142098523983;0.9465927692491549;0.9999783283904876
73.004478;1.0572088620819005;0.983061775960041;0.9298765059855214;-0.051521903613003;-0.04873407455978728;1.0567179199596572;10.00036890029962;0.9463724632259148;0.02014294500110177;1.0662925212670749;1.0001158658062073;0.9465927697208365;0.9999774397320282
73.014478;1.0572076810534734;0.9830634828089195;0.9298752453386933;-0.051521903834375736;-0.04873407431140144;1.0567158988935526;10.000368937031713;0.946372993662397;0.020142966218265952;1.0662915255631629;1.0001175358107375;0.946592762452053;0.9999766167729769
73.024478;1.0572065184424528;0.9830651571968068;0.9298740606818126;-0.051521904043824646;-0.048734074052483124;1.0567139089782696;10.000369229254666;0.9463735003855923;0.020142986324996635;1.066290482782314;1.0001192174651674;0.9465927475409626;0.9999758640664482
73.034478;1.0572053804134627;0.9830668013224997;0.92987295590559;-0.05152190424117796;-0.04873407378400906;1.056711956630364;10.000369831730525;0.9463739876419633;0.020143005366652023;1.0662893917332044;1.0001209077861137;0.9465927251874776;0.999975185277672
73.044478;1.0572042727619435;0.9830684170934257;0.9298719350777906;-0.05152190442608323;-0.04873407350680303;1.05671004759414;10.000370807912415;0.9463744616177574;0.0201430233868813;1.0662882513737744;1.0001226034293311;0.9465926955516739;0.9999745824305869
73.054478;1.0572031999647677;0.9830700062118392;0.9298710026818232;-0.05152190459788911;-0.04873407322151554;1.0567081867596144;10.000372228313404;0.946374929188464;0.02014304042322974;1.0662870606952788;1.0001242997702855;0.9465926584112846;0.9999740565266626
73.064478;1.0572021658572128;0.9830715698033656;0.9298701634189832;-0.0515219047559348;-0.048734072928735495;1.0567063782758344;10.000374163150909;0.9463753963840196;0.02014305651537889;1.0662858189851754;1.000125990434543;0.946592613312916;0.9999736091165401
73.074478;1.0572011743773198;0.9830731082131041;0.9298694217422752;-0.05152190489989472;-0.0487340726290272;1.0567046255844779;10.000376677183256;0.9463758680513682;0.02014307170165551;1.0662845261554716;1.0001276683198341;0.9465925600952786;0.9999732429651353
73.084478;1.0572002297389473;0.9830746217919824;0.9298687812686474;-0.051521905029691145;-0.048734072322855114;1.0567029313459089;10.000379830075193;0.9463763479544184;0.02014308600371391;1.0662831827298374;1.0001293270587504;0.9465924985652985;0.999972961460227
73.094478;1.0571993363519863;0.9830761119080833;0.9298682442827059;-0.05152190514522287;-0.048734072010449825;1.056701297094168;10.000383678928527;0.9463768385140978;0.02014309941858967;1.0662817894284147;1.0001309616119187;0.9465924277781138;0.9999727674302061
73.104478;1.0571984984252514;0.9830775807179607;0.9298678120769693;-0.05152190524628841;-0.04873407169171849;1.0566997227294013;10.000388271705242;0.9463773412399978;0.020143111917416474;1.0662803471199394;1.0001325681590445;0.9465923464893445;0.9999726622462924
73.114478;1.0571977191955808;0.9830790301661776;0.9298674857879091;-0.051521905332670606;-0.048734071366312734;1.0566982068239648;10.000393630577058;0.9463778577991352;0.02014312345035372;1.0662788573672082;1.000134143759851;0.9465922540630827;0.99997264569335
73.124478;1.0571970001473525;0.9830804614884691;0.9298672665934893;-0.05152190540427997;-0.04873407103376239;1.056696747820682;10.00039974316695;0.9463783901233244;0.02014313396310791;1.066277322592246;1.0001356855177042;0.9465921502932002;0.9999727162255387
73.134478;1.0571963408718668;0.983081875144244;0.9298671550128299;-0.05152190546119529;-0.04873407069355407;1.0566953444248197;10.00040656878679;0.9463789398661526;0.020143143411879234;1.0662757456049912;1.0001371899629916;0.9465920347895191;0.9999728714375143
73.144478;1.057195739899601;0.9830832712145792;0.9298671497235149;-0.051521905503548814;-0.04873407034524177;1.0566939945662799;10.00041404990332;0.9463795083142233;0.02014315176893637;1.066274128881081;1.000138653209534;0.9465919072069633;0.9999731085846439
73.154478;1.057195195628265;0.9830846502947999;0.9298672468104767;-0.05152190553147994;-0.048734069988520534;1.05669269475847;10.000422123522386;0.9463800961142355;0.020143159022646445;1.0662724740128693;1.0001400710150792;0.9465917679978458;0.9999734245985293
73.164478;1.0571947066078846;0.9830860139715367;0.929867440167305;-0.05152190554515244;-0.048734069623250026;1.056691440913514;10.000430732030617;0.9463807028062451;0.020143165176795503;1.0662707819160748;1.0001414388783951;0.9465916186171374;0.9999738155905153
73.174478;1.0571942715892138;0.9830873646515735;0.9298677223661671;-0.051521905544697565;-0.04873406924966651;1.0566902293867444;10.000439831138104;0.9463813268855057;0.020143170252685003;1.066269053520794;1.000142752405826;0.9465914609778951;0.9999742767202071
73.184478;1.057193889640733;0.9830887054640536;0.9298680849938878;-0.05152190553025403;-0.048734068868599795;1.0566890568799179;10.000449391252513;0.9463819659187745;0.020143174287410033;1.0662672901548853;1.0001440070585867;0.9465912965069714;0.9999748027893758
73.194478;1.0571935606321283;0.9830900403397798;0.9298685186883314;-0.05152190550216306;-0.04873406848132743;1.0566879197457555;10.000459392326684;0.9463826163217501;0.02014317733103609;1.0662654936627671;1.0001451974694437;0.946591125227567;0.9999753886939723
73.204478;1.0571932856079247;0.9830913736384641;0.9298690137530494;-0.05152190546102856;-0.04873406808927954;1.0566868141054875;10.000469817653132;0.9463832731911488;0.020143179447783953;1.0662636667013239;1.0001463171487193;0.9465909455376033;0.9999760294484592
73.214478;1.0571930656419142;0.9830927094149527;0.9298695611681004;-0.051521905407473124;-0.0487340676939556;1.0566857363148274;10.00048065089149;0.9463839306610062;0.020143180715948596;1.0662618130378236;1.000147358613785;0.9465907545239411;0.999976719835186
73.224478;1.057192900159035;0.9830940508705137;0.9298701528893188;-0.05152190534174239;-0.04873406729692691;1.0566846828197245;10.000491875537792;0.9463845827101534;0.020143181225371853;1.066259937174552;1.00014831374238;0.9465905482498006;0.9999774532645306
73.234478;1.0571927865260113;0.9830954000295857;0.9298707816126984;-0.05152190526347713;-0.04873406689969615;1.0566836500050498;10.000503475090111;0.9463852236570569;0.020143181067139804;1.0662580431093944;1.0001491743814968;0.9465903222107585;0.9999782207634356
73.244478;1.057192720028231;0.9830967579845558;0.929871441085721;-0.05152190517187782;-0.04873406650354472;1.056682634257936;10.000515436846333;0.9463858480043063;0.020143180313927245;1.0662561332368061;1.0001499332155592;0.9465900719857847;0.9999790115190079
73.254478;1.057192693708873;0.9830981257504026;0.9298721266221494;-0.051521905066197436;-0.04873406610950475;1.0566816316528493;10.000527759127761;0.9463864501628929;0.02014317900877739;1.0662542082829227;1.0001505840456038;0.9465897935927533;0.9999798143424744
73.264478;1.0571926991346572;0.983099504619756;0.9298728352152138;-0.051521904946224883;-0.04873406571838097;1.0566806378468636;10.000540450593796;0.9463870245795041;0.02014317717148724;1.0662522679981452;1.000151121061598;0.9465894832228088;0.9999806183519416
73.274478;1.0571927275676627;0.9831008957547537;0.9298735654793743;-0.051521904812323126;-0.048734065330808096;1.056679648861271;10.000553515572346;0.9463875664888198;0.020143174805526434;1.0662503120046387;1.000151538641784;0.946589136984378;0.9999814129588783
73.284478;1.0571927702428996;0.9831022997578811;0.9298743170453445;-0.05152190466502758;-0.048734064947316226;1.056678661604603;10.000566937370031;0.9463880727193901;0.020143171900733295;1.0662483402548804;1.0001518322874585;0.9465887512892461;0.9999821882317762
73.294478;1.0571928182981132;0.9831037163119792;0.9298750893868363;-0.05152190450471466;-0.0487340645683233;1.0566776733306644;10.000580676677806;0.9463885415703375;0.020143168450146767;1.0662463530301989;1.000151999278497;0.9465883230022899;0.9999829351892897
73.304478;1.0571928629893999;0.9831051441505828;0.9298758813721913;-0.05152190433163867;-0.0487340641941179;1.0566766811380632;10.00059468623432;0.9463889723401295;0.020143164474923633;1.0662443510854296;1.0001520388876564;0.946587848972756;0.9999836456768606
73.314478;1.0571928956182497;0.983106581900511;0.9298766916499229;-0.051521904146257555;-0.048734063824960455;1.0566756823477763;10.000608925583961;0.946389365323796;0.020143160021426618;1.0662423360137925;1.0001519526784106;0.9465873257720218;0.9999843124127904
73.324478;1.0571929075942492;0.9831080293592089;0.9298775184655096;-0.05152190394952417;-0.048734063461268504;1.056674675039462;10.000623366084662;0.9463897217066524;0.020143155127013097;1.0662403100152549;1.0001517441713008;0.9465867497926024;0.9999849288099744
73.334478;1.0571928910711965;0.9831094882784032;0.9298783591680727;-0.05152190374278271;-0.048734063103681495;1.0566736580355063;10.000637989039419;0.9463900434257413;0.020143149804599803;1.0662382748700154;1.0001514177252344;0.9465861176396021;0.9999854882278101
73.344478;1.0571928390820062;0.983110962233749;0.9298792104270706;-0.05152190352749067;-0.04873406275295148;1.0566726306526273;10.00065278034921;0.946390333436753;0.020143144061461313;1.0662362313244054;1.0001509774482538;0.9465854268896848;0.9999859834575514
73.354478;1.0571927453973629;0.9831124555220748;0.9298800682744985;-0.05152190330522207;-0.04873406240981157;1.0566715925795496;10.000667726387992;0.946390595440063;0.020143137908416587;1.0662341797307882;1.0001504269127943;0.9465846765764506;0.9999864072438057
73.364478;1.0571926051554277;0.9831139715904421;0.9298809276631032;-0.051521903077821916;-0.04873406207485772;1.0566705441291004;10.000682814299642;0.9463908325021039;0.02014313135547545;1.0662321208726864;1.0001497696494404;0.9465838666750551;0.9999867535090613
73.374478;1.0571924153062566;0.9831155125338236;0.9298817828410103;-0.051521902847395315;-0.04873406174836906;1.0566694870765931;10.000698031799772;0.9463910458322684;0.020143124414736747;1.066230055971623;1.000149009456273;0.9465829972729938;0.9999870179115254
73.384478;1.057192173846887;0.983117080077658;0.9298826281166322;-0.05152190261616318;-0.04873406143019409;1.0566684252943306;10.00071336465929;0.9463912348761848;0.020143117091216238;1.0662279865739022;1.0001481503148326;0.9465820686753844;0.9999871973746431
73.394478;1.0571918787525822;0.9831186762844262;0.9298834576121152;-0.051521902386399324;-0.048734061119903194;1.056667364079569;10.000728797020209;0.9463913983866368;0.020143109363832137;1.0662259145773751;1.0001471960646457;0.9465810820878752;0.9999872895307506
73.404478;1.0571915279543036;0.9831203032174031;0.9298842649026051;-0.05152190216056899;-0.04873406081703217;1.056666308581248;10.000744315530014;0.9463915353088016;0.020143101186896245;1.0662238417671728;1.0001461497944195;0.9465800398799769;0.9999872924355034
73.414478;1.0571911204714997;0.9831219625004223;0.9298850437273029;-0.051521901941491276;-0.04873406052114044;1.0566652631856719;10.00075991384723;0.9463916446851895;0.020143092502946602;1.0662217693150136;1.000145013732057;0.9465789452281824;0.9999872043486262
73.424478;1.0571906575362402;0.9831236550818526;0.9298857890732007;-0.05152190173220473;-0.04873406023185016;1.0566642321300226;10.00077559246759;0.9463917251415288;0.02014308324772793;1.0662196979005145;1.0001437898253167;0.9465778014029466;0.9999870236900609
73.434478;1.0571901425680221;0.9831253810909717;0.9298864978084548;-0.051521901535547414;-0.04873405994907754;1.0566632193812675;10.00079135258192;0.946391775176647;0.020143073362357787;1.0662176281231295;1.0001424800788852;0.9465766115491662;0.9999867493562985
73.444478;1.0571895801950713;0.983127139939705;0.929887168480494;-0.05152190135381127;-0.04873405967322162;1.0566622278989939;10.000807189094521;0.9463917940675872;0.020143062817540993;1.0662155610548285;1.000141086677279;0.9465753791007322;0.9999863811497502
73.454478;1.0571889752478936;0.9831289305539027;0.9298878003019766;-0.05152190118869534;-0.04873405940508074;1.0566612598495746;10.000823084879904;0.9463917818859471;0.02014305162013588;1.0662134988384437;1.0001396127291209;0.9465741079973382;0.9999859196177463
73.464478;1.0571883319553457;0.9831307514974617;0.9298883921614887;-0.051521901041483985;-0.04873405914564758;1.0566603168752406;10.000839007582591;0.9463917384515289;0.020143039796348756;1.066211444261809;1.0001380630407068;0.9465728029650886;0.9999853653607516
73.474478;1.0571876533724547;0.9831326010407179;0.9298889424684411;-0.05152190091321546;-0.0487340588959696;1.0566593995336895;10.00085491039716;0.9463916626234972;0.02014302738118855;1.0662093993084987;1.0001364438205194;0.9465714699534677;0.9999847190554667
73.484478;1.0571869412573156;0.9831344774415525;0.929889449689939;-0.051521900804710356;-0.04873405865709287;1.0566585069846437;10.00087073531024;0.9463915525648486;0.02014301441444685;1.066207364998082;1.0001347619690617;0.9465701157403908;0.9999839822497377
73.494478;1.0571861963632483;0.9831363791042773;0.9298899126418222;-0.0515219007165927;-0.04873405843006821;1.0566576372806324;10.00088641937649;0.9463914063163511;0.020143000924362178;1.0662053431354008;1.0001330249199398;0.9465687468999381;0.999983157900074
73.504478;1.057185419162763;0.983138304072281;0.9298903302976055;-0.05152190064937737;-0.0487340582159111;1.0566567874858526;10.000901897383825;0.9463912220135574;0.020142986919733687;1.066203337052225;1.0001312408517533;0.9465673693694941;0.9999822506134414
73.514478;1.0571846107070506;0.9831402493757535;0.9298907017741909;-0.05152190060354974;-0.04873405801535477;1.0566559538132572;10.00091709807915;0.9463909980217291;0.02014297240891968;1.0662013496998834;1.0001294189015724;0.9465659887277175;0.9999812663693586
73.524478;1.0571837728455868;0.9831422109447652;0.9298910265676051;-0.05152190057961693;-0.04873405782854914;1.0566551325446532;10.000931946713457;0.9463907332983411;0.020142957411438747;1.0661993818231759;1.000127569036638;0.9465646104023062;0.9999802115303685
73.534478;1.0571829078299324;0.9831441839422119;0.9298913047938632;-0.051521900578177224;-0.04873405765514788;1.0566543206389123;10.000946369521555;0.9463904276148873;0.020142941940941732;1.0661974330874335;1.0001257010714644;0.946563239972347;0.9999790921486437
73.544478;1.0571820180799383;0.9831461630274501;0.9298915374471449;-0.051521900599905565;-0.04873405749488278;1.056653515006101;10.000960287557254;0.9463900813148252;0.020142925995102073;1.066195504511569;1.0001238233599858;0.9465618835196709;0.9999779141336667
73.554478;1.0571811059983067;0.983148142419715;0.9298917264572161;-0.051521900645249516;-0.04873405734807698;1.056652712302284;10.00097361215794;0.9463896947246441;0.02014290957018687;1.066193598649467;1.0001219426093428;0.9465605468600091;0.9999766836175628
73.564478;1.0571801734803;0.9831501160285792;0.9298918742045954;-0.05152190071414889;-0.048734057215543726;1.0566519100601521;10.000986253004863;0.9463892680723998;0.020142892670928787;1.066191717644152;1.000120064654115;0.9465592339554748;0.9999754065554246
73.574478;1.0571792217667675;0.9831520776490466;0.9298919824122134;-0.0515219008062207;-0.048734057098004255;1.0566511071667486;10.00099812925325;0.9463888022346236;0.02014287530238165;1.0661898625342303;1.0001181949949502;0.9465579459441424;0.9999740878039749
73.584478;1.0571782519905677;0.9831540207913957;0.9298920510528706;-0.05152190092111257;-0.04873405699557714;1.0566503034362351;10.001009174392934;0.9463882992921485;0.02014285745305176;1.0661880347904353;1.000116338852792;0.9465566812322043;0.9999727311213671
73.594478;1.0571772657111376;0.9831559382950043;0.9298920784451645;-0.05152190105861417;-0.04873405690771905;1.0566494995967741;10.001019333623242;0.9463877624962898;0.020142839080225933;1.0661862376706162;1.0001145006518206;0.9465554366198453;0.999971340331075
73.604478;1.0571762644838623;0.9831578223142257;0.9298920625413906;-0.0515219012185504;-0.048734056833498546;1.056648697221737;10.001028555805656;0.9463871962277158;0.020142820116334892;1.0661844759735293;1.0001126832530751;0.9465542087883094;0.9999699201664227
73.614478;1.057175248613027;0.9831596641946184;0.9298920020129343;-0.051521901400525996;-0.04873405677182488;1.0566478980798915;10.001036785517703;0.9463866060553165;0.020142800492737933;1.0661827550896197;1.0001108878272225;0.9465529949468932;0.9999684758633752
