time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.624478;1.0571742164102025;0.9831614537935685;0.9298918966076873;-0.05152190160370779;-0.04873405672155082;1.0566471038453606;10.001043963347307;0.9463859982873337;0.02014278014928266;1.066181080886137;1.0001091141648653;0.9465517925904023;0.9999670120171835
73.634478;1.057173164661884;0.9831631792340573;0.9298917472841469;-0.05152190182692168;-0.0487340566814742;1.0566463164444233;10.001050035707024;0.9463853788396541;0.020142759026543975;1.0661794604786008;1.0001073607654078;0.9465505994454194;0.9999655318226677
73.644478;1.0571720899350021;0.9831648278181302;0.9298915559216414;-0.05152190206892162;-0.04873405665025322;1.0566455382927809;10.001054960934846;0.946384752324692;0.02014273706427379;1.0661779021992217;1.000105625014224;0.9465494141240247;0.9999640376455884
73.654478;1.0571709895769117;0.9831663873575072;0.9298913245388127;-0.051521902328618044;-0.048734056626417444;1.0566447720769256;10.001058708498574;0.9463841221052997;0.020142714205850752;1.0661764144236203;1.0001039036035904;0.9465482367060751;0.9999625323399439
73.664478;1.0571698614342235;0.9831678465933559;0.9298910547636449;-0.05152190260531187;-0.04873405660852415;1.0566440204840515;10.001061264020581;0.9463834908982232;0.020142690401892892;1.0661750045950211;1.000102192880559;0.9465470684670877;0.9999610197990405
73.674478;1.057168703126115;0.9831691945974148;0.9298907475156785;-0.051521902898757695;-0.04873405659533085;1.0566432864573143;10.001062632175525;0.9463828610825312;0.020142665618015674;1.0661736792402707;1.0001004890117005;0.9465459110104946;0.9999595046178699
73.684478;1.0571675118690071;0.9831704203648133;0.9298904028080527;-0.051521903208985316;-0.0487340565858703;1.0566425737254699;10.001062824611683;0.9463822343831501;0.020142639839902342;1.0661724447283762;1.0000987876212584;0.9465447654193219;0.9999579916824188
73.694478;1.0571662844290002;0.9831715133473895;0.9298900204396342;-0.05152190353616493;-0.048734056579442506;1.056641886673871;10.001061845292234;0.9463816113883838;0.02014261307650559;1.0661713074073753;1.0000970831402378;0.9465436317353747;0.9999564860320432
73.704478;1.0571650172280154;0.9831724645663625;0.9298896010364017;-0.051521903880460185;-0.04873405657553446;1.0566412294619207;10.00105968504336;0.9463809918463815;0.02014258536659847;1.066170272377248;1.0000953687518095;0.9465425087968493;0.9999549927283202
73.714478;1.0571637069028026;0.9831732671921615;0.9298891461143921;-0.05152190424177247;-0.04873405657357323;1.056640605617464;10.001056326150245;0.9463803759085802;0.020142556774838324;1.0661693424742416;1.0000936370429232;0.9465413943151754;0.999953516672899
73.724478;1.0571623509311974;0.9831739160478146;0.9298886574594396;-0.05152190461966937;-0.04873405657270926;1.0566400190093732;10.001051756335265;0.9463797647896315;0.02014252738688841;1.0661685187599867;1.0000918811173019;0.9465402851545023;0.9999520630650707
73.734478;1.0571609482447415;0.9831744067198956;0.9298881368253115;-0.05152190501362541;-0.048734056571914375;1.056639474763411;10.001045980216393;0.9463791602093656;0.020142497321797997;1.066167801825538;1.000090095747651;0.9465391777874499;0.9999506384356943
73.744478;1.0571594994076823;0.9831747350029613;0.9298875862699062;-0.05152190542332588;-0.04873405657023409;1.0566389783781347;10.001039015715868;0.9463785644356678;0.020142466745162457;1.0661671926866763;1.0000882779040494;0.9465380687799324;0.9999492509021685
73.754478;1.0571580058476588;0.9831748970092845;0.9298870086143727;-0.051521905848603236;-0.04873405656694068;1.056638534647516;10.001030884306566;0.9463779812161826;0.02014243586945603;1.066166692336444;1.0000864265190414;0.9465369553471423;0.9999479088649675
73.764478;1.0571564689954074;0.9831748897535747;0.9298864073195845;-0.051521906289020314;-0.048734056561540735;1.0566381483490175;10.001021609061842;0.9463774158154435;0.0201424049411895;1.0661663003529307;1.0000845416939292;0.9465358360994743;0.9999466193807628
73.774478;1.0571548903099357;0.9831747116459272;0.929885785938639;-0.05152190674368304;-0.048734056553602016;1.0566378249068777;10.001011215836813;0.9463768742779514;0.020142374211621152;1.0661660141139813;1.0000826239456095;0.9465347116338286;0.9999453882172175
73.784478;1.057153272017345;0.9831743627676103;0.929885147426056;-0.05152190721137983;-0.04873405654256262;1.0566375693762005;10.000999727698877;0.9463763630986083;0.020142343897302656;1.0661658289847007;1.0000806740529866;0.946533584195427;0.9999442213305476
73.794478;1.0571516174575684;0.9831738450835023;0.9298844932141818;-0.05152190769062978;-0.04873405652782768;1.0566373856372249;10.000987157977226;0.946375888965883;0.020142314151632403;1.0661657386527408;1.0000786932842638;0.9465324565374872;0.999943125676719
73.804478;1.057149930100865;0.9831731626932301;0.9298838224457033;-0.05152190817962031;-0.04873405650888521;1.0566372767750278;10.000973509244407;0.9463754581317388;0.020142285070609698;1.0661657357957017;1.0000766838030395;0.946531331226577;0.9999421087508349
73.814478;1.0571482120845785;0.9831723217065952;0.9298831320317469;-0.05152190867629437;-0.048734056485049526;1.0566372450295711;10.000958776492041;0.9463750758668791;0.020142256725633505;1.0661658135581167;1.0000746490938528;0.9465302105268477;0.9999411777818777
73.824478;1.0571464639167543;0.9831713291716058;0.9298824176520372;-0.05152190917859924;-0.04873405645528526;1.056637291616534;10.000942952329149;0.9463747459753364;0.020142229183973626;1.0661659666001468;1.0000725938700183;0.9465290960786753;0.9999403392555595
73.834478;1.057144685225466;0.9831701916723675;0.9298816750346565;-0.0515219096847216;-0.048734056418432634;1.056637417539032;10.000926026700732;0.9463744703867765;0.020142202504551482;1.0661661909178766;1.0000705234698544;0.9465279888565447;0.9999395987577991
73.844478;1.0571428751908072;0.9831689146670308;0.9298809008333879;-0.05152191019313826;-0.048734056373347524;1.0566376243021631;10.000907983306616;0.9463742494768496;0.020142176737892963;1.066166483592082;1.0000684432679188;0.9465268900003992;0.999938960651098
73.854478;1.0571410327764736;0.9831675031175543;0.9298800926938326;-0.05152191070241412;-0.048734056318863975;1.0566379136640947;10.000888809703952;0.946374082740696;0.020142151935018;1.0661668432716453;1.000066357988686;0.9465258014928296;0.9999384278546921
73.864478;1.0571391577645237;0.9831659629759765;0.929879248913999;-0.051521911210967025;-0.04873405625397637;1.0566382867343913;10.000868512749657;0.9463739690680079;0.02014212815061503;1.0661672708278533;1.0000642709188348;0.9465247258257272;0.9999380023699711
73.874478;1.0571372516880946;0.9831643018096069;0.9298783687347679;-0.05152191171704632;-0.04873405617810739;1.0566387431222621;10.000847118304463;0.9463739068047528;0.02014210545139685;1.0661677690729428;1.0000621837701296;0.9465236652782031;0.9999376856439949
73.884478;1.0571353173378124;0.9831625280275251;0.9298774526174741;-0.051521912218814754;-0.04873405609108574;1.0566392809650935;10.000824662445876;0.9463738937344951;0.02014208392743406;1.0661683412900513;1.0000600969673124;0.9465226216085177;0.9999374780897547
73.894478;1.0571333577138027;0.9831606502153579;0.9298765016273408;-0.05152191271448592;-0.04873405599293424;1.056639897713287;10.000801189296645;0.9463739266865329;0.020142063686567624;1.0661689895566762;1.0000580095452687;0.9465215963583721;0.9999373789546887
73.904478;1.05713137597351;0.9831586771393827;0.9298755171281832;-0.051521913202575736;-0.0487340558836697;1.056640591039438;10.000776750903448;0.9463740008783107;0.0201420448350928;1.066169714123045;1.0000559191398688;0.9465205912231748;0.9999373871318156
73.914478;1.05712937636815;0.9831566176200307;0.9298745017374478;-0.051521913682003775;-0.04873405576318745;1.0566413595118498;10.000751401164841;0.9463741099798754;0.020142027460615254;1.0661705144023366;1.0000538224934215;0.9465196081753695;0.9999375017712003
73.924478;1.057127364716683;0.9831544802514759;0.9298734603859922;-0.051521914151942697;-0.048734055631349346;1.0566422026180096;10.000725190419123;0.9463742472939848;0.02014201162869455;1.066171390400926;1.0000517161759677;0.9465186497426105;0.9999377221523008
73.934478;1.057125347531125;0.983152273530725;0.9298723999519449;-0.051521914611733916;-0.04873405548821917;1.0566431200024504;10.000698167112665;0.9463744066387942;0.02014199739295147;1.0661723429091483;1.0000495973206571;0.9465177190389629;0.9999380476846172
73.944478;1.0571233306420045;0.9831500060739147;0.9298713280401051;-0.05152191506094141;-0.0487340553342673;1.056644110360632;10.000670379547795;0.9463745820033833;0.02014198480619549;1.06617337242755;1.0000474635676742;0.9465168192870647;0.9999384783821788
73.954478;1.0571213186888528;0.9831476861374256;0.9298702523139694;-0.05152191549933488;-0.048734055170386543;1.0566451710816211;10.000641875194589;0.9463747668543356;0.020141973923651066;1.0661744784660243;1.0000453123458861;0.9465159535613443;0.9999390150871567
73.964478;1.0571193159682637;0.9831453207376252;0.9298691803226761;-0.05152191592683782;-0.0487340549976539;1.0566462990458423;10.000612705200048;0.9463749540374535;0.020141964798435708;1.0661756602130423;1.0000431407746173;0.9465151248711923;0.999939658675676
73.974478;1.0571173278736408;0.983142915399657;0.9298681193348559;-0.051521916343492256;-0.04873405481705002;1.0566474908861796;10.00058292923184;0.9463751363643061;0.02014195747111078;1.066176917121892;1.0000409458770985;0.9465143365641444;0.9999404086604281
73.984478;1.0571153616318436;0.9831404747783281;0.9298670760982276;-0.05152191674933138;-0.04873405462935817;1.056648742168421;10.0005526126436;0.9463753073646765;0.020141951955970308;1.0661782483867805;1.0000387246763194;0.9465135929624943;0.9999412627834326
73.994478;1.057113425651585;0.9831380036542035;0.9298660567693017;-0.05152191714425112;-0.04873405443514029;1.0566500472839229;10.000521824129727;0.9463754615982146;0.020141948235934022;1.0661796526023735;1.0000364745328632;0.9465128991316387;0.999942217752251
74.004478;1.0571115280102479;0.9831355077510956;0.9298650668654239;-0.05152191752794009;-0.04873405423465991;1.0566514001820524;10.000490638315048;0.9463755943988053;0.020141946276068717;1.0661811281074698;1.0000341929141312;0.9465122596749925;0.9999432695843198
74.014478;1.0571096755478657;0.983132993808036;0.9298641104516443;-0.051521917899911035;-0.0487340540278823;1.0566527948243771;10.000459137460032;0.9463757015803776;0.020141946041122665;1.0661826730706805;1.0000318764649996;0.9465116780980442;0.9999444136477714
74.024478;1.0571078740163504;0.9831304692042143;0.92986318911763;-0.05152191825985612;-0.048734053814613286;1.0566542255421667;10.000427409005338;0.9463757794864553;0.020141947498944532;1.066184285457878;1.0000295208641503;0.9465111571084657;0.9999456454994614
74.034478;1.0571061282930416;0.9831279420097827;0.9298623021530917;-0.05152191860804931;-0.04873405359470156;1.0566556876152458;10.000395539241717;0.9463758247830374;0.02014195061674305;1.0661859636343256;1.000027121721695;0.9465106985662101;0.9999469615975727
74.044478;1.057104442412367;0.9831254211989465;0.929861448091168;-0.05152191894517971;-0.04873405336824451;1.0566571779305056;10.000363605514204;0.9463758337655022;0.020141955359525652;1.0661877068463415;1.0000246753467095;0.9465103025167833;0.9999483587431385
74.054478;1.057102819841292;0.9831229166835308;0.9298606263744327;-0.05152191927170215;-0.04873405313565399;1.0566586952341726;10.000331670010246;0.9463758023557389;0.02014196168844862;1.0661895144921976;1.0000221786104462;0.9465099664657203;0.9999498329656062
74.064478;1.0571012637169088;0.9831204392612537;0.9298598374446342;-0.05152191958746588;-0.048734052897590155;1.0566602392152773;10.000299780140201;0.9463757272652126;0.020141969560104278;1.0661913847726567;1.0000196283444491;0.9465096860532342;0.9999513787698238
74.074478;1.057099776791382;0.9831180001067495;0.9298590812684413;-0.05152191989196587;-0.04873405265501148;1.056661809275779;10.000267975782583;0.9463756067934935;0.020141978928226563;1.0661933141857824;1.0000170211673862;0.9465094563353776;0.9999529891266206
74.084478;1.0570983613744915;0.9831156099769062;0.9298583563300102;-0.051521920184765674;-0.04873405240929344;1.0566634045065286;10.000236294351451;0.9463754403383751;0.020141989741262915;1.066195298149607;1.0000143536230939;0.946509272366532;0.9999546562591527
74.094478;1.0570970194184062;0.9831132785316327;0.9298576602056937;-0.05152192046567059;-0.048734052162063835;1.0566650240817412;10.00020477210707;0.9463752276231976;0.02014200193343353;1.0661973314984199;1.0000116223685338;0.9465091293473564;0.9999563727021483
74.104478;1.057095752850887;0.9831110135848917;0.9298569905607452;-0.051521920734583164;-0.04873405191487208;1.0566666671079665;10.000173448068375;0.9463749684382464;0.020142015417113683;1.066199408755297;1.0000088247567769;0.9465090227034304;0.9999581321413116
74.114478;1.0570945639890386;0.9831088205504703;0.9298563452385139;-0.05152192099117065;-0.048734051669094815;1.0566683329462732;10.000142366314519;0.9463746628473065;0.0201420300837099;1.0662015249194492;1.0000059595887216;0.9465089479166818;0.9999599297288115
74.124478;1.057093455501775;0.983106702685384;0.9298557216189377;-0.051521921234706176;-0.04873405142599922;1.0566700221472816;10.000111569768357;0.9463743116441028;0.02014204581729012;1.066203675684373;1.0000030272682001;0.9465089005576135;0.9999617616038539
74.134478;1.057092430023578;0.9831046619995121;0.9298551165653958;-0.0515219214642807;-0.048734051186776234;1.0566717364517098;10.000081094166559;0.9463739167188757;0.02014206250917558;1.0662058570665554;1.000000028969956;0.9465088765111438;0.9999636241710551
74.144478;1.057091489790596;0.9831027002151352;0.9298545273817133;-0.051521921679092;-0.048734050952545946;1.056673477709559;10.000050971529609;0.946373481153382;0.020142080057773865;1.0662080658725703;0.9999969655134621;0.9465088718515692;0.9999655138287746
74.154478;1.0570906364669437;0.9831008192351832;0.9298539524941811;-0.051521921878476006;-0.04873405072429331;1.0566752470976701;10.000021234584743;0.9463730090904688;0.020142098365884195;1.0662102999508505;0.9999938372744873;0.9465088827386743;0.9999674267877954
74.164478;1.0570898715258408;0.9830990209991554;0.9298533914789934;-0.051521922061743795;-0.04873405050281905;1.056677045009557;9.999991916030684;0.9463725053903871;0.020142117339861397;1.06621255718562;0.9999906452450865;0.9465089057522963;0.9999693587851384
74.174478;1.0570891971645118;0.9830973074324265;0.92985284501161;-0.05152192222799962;-0.04873405028867867;1.0566788711293504;9.999963050602434;0.9463719750446193;0.020142136879727067;1.0662148346253346;0.999987391994993;0.9465089381204477;0.9999713051952414
74.184478;1.0570886167479154;0.9830956811902456;0.9298523146318662;-0.05152192237595624;-0.04873405008199724;1.0566807246211898;9.99993468056942;0.9463714226050601;0.020142156877235556;1.0662171284248185;0.9999840819284587;0.9465089772533034;0.9999732614891526
74.194478;1.0570881339145617;0.9830941464790666;0.9298518024732747;-0.05152192250393959;-0.04873404988251624;1.056682604556267;9.999906856803912;0.9463708518780534;0.020142177230247048;1.0662194341286828;0.9999807212966804;0.9465090201145139;0.9999752232169664
74.204478;1.0570877509938454;0.9830927086902107;0.9298513112093728;-0.05152192261034088;-0.04873404968988365;1.0566845102143603;9.999879636371567;0.9463702656607001;0.02014219784413759;1.0662217470571804;0.9999773177155045;0.9465090635094519;0.9999771853153052
74.214478;1.0570874681557183;0.9830913732852391;0.929850843816861;-0.05152192269417757;-0.04873404950364475;1.0566864407550418;9.99985307805198;0.9463696655717667;0.02014221862001351;1.0662240627339397;0.999973878632007;0.9465091049758175;0.9999791419700685
74.224478;1.057087283765716;0.983090145233742;0.9298504028091895;-0.051521922755196466;-0.04873404932303475;1.0566883948000618;9.999827232195372;0.9463690521209837;0.020142239468701407;1.0662263775200456;0.9999704099121823;0.9465091430629708;0.9999810874402919
74.234478;1.0570871952327496;0.9830890292206822;0.929849989490044;-0.051521922793583516;-0.04873404914711365;1.0566903707173412;9.999802134821513;0.9463684245893479;0.02014226034437484;1.0662286889931827;0.9999669160343788;0.9465091770760843;0.9999830165997664
74.244478;1.0570871996244589;0.9830880301638732;0.9298496041507386;-0.05152192280976677;-0.04873404897520602;1.0566923672884545;9.999777813259659;0.9463677810440949;0.02014228124804476;1.0662309952817233;0.999963401305001;0.9465092070886053;0.9999849248557592
74.254478;1.0570872938894336;0.9830871532264215;0.929849247008828;-0.05152192280444802;-0.04873404880700096;1.0566943841076768;9.99975428814901;0.9463671193784237;0.020142302202061094;1.0662332937645715;0.9999598705495071;0.9465092340646659;0.9999868080042839
74.264478;1.0570874747487378;0.9830864031215576;0.9298489190634627;-0.05152192277856916;-0.04873404864218206;1.0566964212201915;9.99973156765987;0.9463664388194547;0.02014232324548357;1.066235580364499;0.999956328837994;0.9465092595961436;0.9999886621606899
74.274478;1.057087738531474;0.9830857837568645;0.9298486225983488;-0.05152192273318878;-0.0487340484803045;1.0566984781723168;9.999709649253255;0.9463657406533187;0.020142344444605928;1.0662378499593776;0.9999527808694496;0.9465092857703303;0.9999904835679956
74.284478;1.0570880812822194;0.9830852983446658;0.9298483612122619;-0.05152192266954189;-0.04873404832104204;1.0567005538006056;9.99968852879737;0.9463650278804298;0.020142365869688168;1.0662400973894801;0.9999492307632342;0.9465093154135059;0.9999922683212153
74.294478;1.057088498979261;0.9830849490721365;0.9298481391497222;-0.05152192258917506;-0.04873404816425049;1.056702647171939;9.999668206295528;0.9463643042586116;0.020142387559020862;1.0662423185697132;0.9999456826261501;0.94650935187349;0.9999940123276696
74.304478;1.057088987658549;0.9830847363850415;0.92984796029908;-0.05152192249383051;-0.04873404800984542;1.0567047582593825;9.99964868906175;0.9463635733723408;0.020142409521114853;1.0662445112280194;0.9999421414836993;0.9465093982695661;0.999995711256333
74.314478;1.0570895434860168;0.983084658504897;0.9298478277802124;-0.05152192238514807;-0.0487340478576832;1.0567068875173642;9.999629992462419;0.946362838208971;0.020142431760567597;1.0662466744936505;0.9999386138517792;0.9465094568855508;0.9999973606161884
74.324478;1.0570901625483613;0.9830847114036482;0.9298477438451154;-0.051521922264477216;-0.04873404770741383;1.0567090350116497;9.999612135754367;0.9463621011024378;0.02014245429624255;1.066248807526843;0.9999351077120795;0.9465095290736066;0.9999989563842732
74.334478;1.0570908404989716;0.9830848892107776;0.9298477092888355;-0.051521922132850194;-0.04873404755848861;1.0567112000257919;9.999595140137076;0.9463613637835939;0.020142477168073377;1.0662509084571279;0.9999316317946383;0.9465096156148332;1.0000004955111645
74.344478;1.0570915725322316;0.9830851847398506;0.9298477230941253;-0.05152192199109247;-0.048734047410401396;1.0567133811850358;9.999579031638566;0.9463606280169177;0.02014250043684623;1.0662529741347149;0.9999281946219701;0.9465097170305561;1.0000019760663041
74.354478;1.0570923535246857;0.9830855897277587;0.9298477828177124;-0.051521921840091425;-0.048734047262820095;1.056715576324449;9.999563839638709;0.9463598966375957;0.020142524184742154;1.0662550003346847;0.9999248042560128;0.9465098335919709;1.0000033972857976
74.364478;1.057093178190022;0.9830860947411835;0.9298478851080348;-0.05152192168102645;-0.048734047115396854;1.0567177821812093;9.99954959145235;0.9463591737289118;0.020142548517091734;1.0662569824015147;0.9999214685525699;0.9465099652450619;1.0000047590599013
74.374478;1.057094041610567;0.9830866889670431;0.9298480262707856;-0.051521921515286034;-0.048734046967559175;1.056719994566;9.999536310559884;0.9463584639427773;0.020142573551265648;1.066258915943753;0.9999181953967528;0.9465101115709885;1.000006060885089
74.384478;1.0570949401450456;0.9830873603886479;0.9298482030154196;-0.05152192134407933;-0.04873404681845873;1.0567222087135713;9.999524013797668;0.9463577720013944;0.020142599390931274;1.0662607970990041;0.9999149929119902;0.9465102715365697;1.0000073010829738
74.394478;1.0570958717975838;0.9830880965836889;0.9298484130828328;-0.051521921168166354;-0.048734046666995545;1.0567244196718;9.999512706375755;0.946357102508155;0.020142626106809225;1.0662626229322025;0.9999118693279615;0.9465104431696207;1.0000084766875663
74.404478;1.0570968355463002;0.9830888856837158;0.9298486553281206;-0.051521920988022246;-0.04873404651206278;1.0567266231621852;9.999502383799214;0.9463564596486006;0.020142653728314693;1.0662643919654586;0.9999088324011894;0.9465106238187105;1.0000095838274214
74.414478;1.057097830510359;0.9830897172056527;0.9298489288010576;-0.05152192080410524;-0.04873404635276675;1.0567288162829505;9.999493039406731;0.9463558467963729;0.020142682234039734;1.0662661038552343;0.9999058888581912;0.9465108105460751;1.0000106185278421
74.424478;1.0570988554774745;0.9830905826354419;0.9298492315485615;-0.051521920616902736;-0.04873404618831245;1.0567309971398646;9.999484668272435;0.9463552662399833;0.020142711554258577;1.0662677581597706;0.9999030443352845;0.9465110002095392;1.0000115777850607
74.434478;1.0570999083063704;0.98309147549122;0.9298495607366595;-0.051521920426866576;-0.04873404601799739;1.0567331636356947;9.999477262712249;0.9463547193146555;0.020142741594226597;1.0662693533416576;0.9999003038871657;0.9465111899959305;1.0000124604273204
74.444478;1.0571009852861224;0.9830923908188114;0.9298499137284808;-0.051521920234378495;-0.04873404584141393;1.056735312228709;9.9994708049603;0.9463542069384604;0.020142772254710763;1.0662708870810238;0.9998976726977286;0.9465113780723543;1.0000132677257165
74.454478;1.0571020811467189;0.9830933246234472;0.9298502885215907;-0.051521920039777895;-0.04873404565854035;1.056737437529559;9.999465268446935;0.9463537297130443;0.020142803435227726;1.066272357583802;0.999895156525088;0.946511563162131;1.000014003482277
74.464478;1.0571031894200293;0.9830942739317545;0.9298506835202325;-0.05152191984338007;-0.04873404546983928;1.056739533000654;9.999460626397479;0.9463532874969767;0.020142835032281724;1.0662737646631522;0.9998927615324271;0.9465117434031901;1.0000146731108708
74.474478;1.0571043020743973;0.9830952372615276;0.9298510973216221;-0.05152191964544275;-0.048734045276299175;1.0567415921826973;9.999456856839295;0.9463528795998735;0.020142866943289015;1.0662751102571373;0.9998904931572985;0.9465119160141263;1.0000152822326025
74.484478;1.0571054089741294;0.9830962147694804;0.9298515285341991;-0.05152191944614676;-0.04873404507918877;1.0567436100237924;9.999453941011932;0.9463525054853369;0.020142899067442314;1.0662763983711168;0.999888354717182;0.9465120781601393;1.0000158355357651
74.494478;1.057106498848594;0.983097208065987;0.9298519756205184;-0.05152191924563119;-0.048734044879814205;1.0567455839641804;9.99945185883395;0.946352164769687;0.02014293129805705;1.0662776341715876;0.9998863476624685;0.9465122280276053;1.0000163363717132
74.504478;1.0571075616773704;0.9830982198557635;0.9298524366105542;-0.051521919044131385;-0.04873404467951919;1.0567475138249312;9.999450585216415;0.9463518568079324;0.020142963514556727;1.066278823059792;0.9998844733302397;0.9465123652252281;1.0000167870032233
74.514478;1.0571085905863153;0.9830992532094164;0.9298529088631349;-0.051521918842132954;-0.04873404447971052;1.0567494006739362;9.999450089070548;0.9463515810443714;0.020142995575106737;1.0662799704771972;0.9998827340408;0.9465124904186532;1.0000171888856317
74.524478;1.0571095817373604;0.9831003106742091;0.9298533895529798;-0.05152191864036698;-0.0487340442817978;1.0567512463629507;9.999450333101663;0.94635133753063;0.02014302730875715;1.0662810815488983;0.9998811330899893;0.9465126051435123;1.000017542853745
74.534478;1.0571105327920673;0.983101393987812;0.9298538764308909;-0.05152191843973843;-0.048734044087137;1.0567530536069234;9.999451272631989;0.9463511262103617;0.020143058515402004;1.0662821602651567;0.999879674395916;0.9465127124342912;1.0000178495688774
74.544478;1.0571114415865983;0.983102504573309;0.9298543680876434;-0.05152191824122304;-0.04873404389691728;1.0567548250306789;9.999452854396552;0.9463509459100471;0.020143088979951193;1.0662832091284609;0.9998783619169962;0.9465128173244779;1.000018110240063
74.554478;1.0571123056680345;0.9831036436928887;0.9298548637991586;-0.05152191804566919;-0.04873404371193907;1.056756561723713;9.999455015148232;0.946350794555135;0.020143118497678716;1.0662842294387247;0.9998771988819374;0.9465129263694408;1.000018326929117
74.564478;1.0571131224284305;0.9831048119836563;0.9298553632863008;-0.051521917853761035;-0.04873404353244809;1.056758262753379;9.999457680682436;0.9463506695194974;0.020143146902934186;1.066285221745428;0.9998761869826231;0.9465130465253458;1.0000185021858476
74.574478;1.0571138890611347;0.9831060095069182;0.9298558668502018;-0.051521917666194746;-0.048734043358201466;1.0567599254590556;9.999460768011048;0.9463505673551295;0.020143174087573327;1.0662861860002166;0.9998753259150648;0.9465131840985913;1.0000186388800012
74.584478;1.0571146018988253;0.9831072358757006;0.9298563755475991;-0.05152191748367108;-0.04873404318871871;1.0567615462505537;9.99946419111582;0.9463504840701598;0.02014319999773683;1.066287121474837;0.9998746136718029;0.9465133442961744;1.0000187404713665
74.594478;1.0571152561424713;0.9831084897080516;0.9298568902782562;-0.05152191730660535;-0.04873404302351037;1.0567631218386697;9.99946786809635;0.9463504154267379;0.020143224613887175;1.066288027309176;0.9998740471942545;0.946513531443729;1.0000188108943886
74.604478;1.057115847066603;0.98310976831731;0.9298574101326665;-0.05152191713501721;-0.04873404286227914;1.056764649772775;9.999471729767043;0.9463503560856514;0.02014324792580599;1.0662889035459688;0.9998736228125031;0.9465137494299631;1.000018854175192
74.614478;1.0571163715353742;0.9831110680289218;0.9298579318274438;-0.05152191696889382;-0.04873404270508313;1.056766127987318;9.999475728536222;0.9463502987027678;0.020143269921167484;1.0662897512650502;0.9998733361348439;0.9465140016417316;1.000018874593259
74.624478;1.0571168279665597;0.9831123845972509;0.9298584507733704;-0.05152191680859412;-0.048734042552174034;1.056767554555533;9.999479839806105;0.9463502340835172;0.020143290603473273;1.0662905716677042;0.9998731815739185;0.9465142904233443;1.0000188768360052
74.634478;1.0571172155963762;0.9831137133958984;0.9298589623866493;-0.05152191665490918;-0.04873404240366654;1.0567689277308505;9.999484054408017;0.9463501520100609;0.02014331001370919;1.0662913653221786;0.9998731527556358;0.9465146169581214;1.0000188651785393
74.644478;1.0571175347685824;0.9831150494743855;0.9298594623960411;-0.05152191650895908;-0.04873404225951326;1.056770245158457;9.999488370040853;0.9463500421774895;0.020143328223246198;1.0662921319842924;0.9998732440768747;0.9465149813954373;1.000018842509662
74.654478;1.0571177873533963;0.9831163877398099;0.929859946281609;-0.05152191637195834;-0.04873404211969405;1.0567715026773026;9.99949278606676;0.9463498950145248;0.020143345311997837;1.0662928703403183;0.9998734517636976;0.9465153826833929;1.0000188105576981
74.664478;1.0571179758219351;0.9831177231668924;0.9298604085736039;-0.051521916244815245;-0.04873404198434423;1.0567726941335969;9.999497300920629;0.9463497021702492;0.02014336135437289;1.066293577741963;0.9998737735747444;0.9465158188922314;1.0000187707729278
74.674478;1.0571181019562044;0.9831190508423554;0.9298608426585802;-0.05152191612799671;-0.04873404185386952;1.0567738121499433;9.999501908396859;0.9463494562713503;0.02014337641754499;1.066294250768867;0.9998742078352865;0.9465162881718007;1.0000187246910741
74.684478;1.0571181665126825;0.9831203655095672;0.9298612415695429;-0.051521916021885404;-0.048734041729075986;1.0567748490708893;9.999506591315967;0.9463491500756852;0.020143390569571158;1.0662948861957948;0.9998747525616647;0.9465167889748424;1.0000186740437473
74.694478;1.0571181694343192;0.9831216607904187;0.9298615989859883;-0.0515219159270376;-0.048734041611065045;1.0567757979322432;9.999511317779536;0.9463487760149344;0.020143403885446873;1.0662954811771366;0.9998754050709796;0.9465173193358767;1.0000186207898636
74.704478;1.0571181105167853;0.9831229295721391;0.9298619091930966;-0.05152191584381811;-0.048734041500757413;1.0567766532463694;9.999516046640144;0.9463483267679659;0.020143416443238596;1.0662960328613669;0.999876161935726;0.9465178764269149;1.0000185662414665
74.714478;1.057117990417635;0.9831241657585086;0.9298621667073589;-0.05152191577193843;-0.04873404139841176;1.0567774109505756;9.999520742545045;0.9463477963673831;0.02014342831767907;1.0662965384932417;0.9998770189559193;0.9465184566935522;1.0000185101784098
74.724478;1.0571178109205204;0.9831253650743746;0.9298623666789243;-0.05152191571051158;-0.04873404130363304;1.0567780672681282;9.999525388508106;0.9463471809922468;0.020143439582107507;1.0662969957861397;0.9998779715707622;0.9465190563034785;1.0000184517720203
74.734478;1.0571175745818364;0.9831265239646951;0.9298625054405741;-0.05152191565837206;-0.04873404121588978;1.0567786175378713;9.99952998546483;0.9463464790138817;0.02014345031502177;1.066297402714223;0.999879015685112;0.9465196717542839;1.000018391104981
74.744478;1.05711728441685;0.9831276385920666;0.929862580482221;-0.051521915614458014;-0.0487340411350774;1.0567790564705883;9.999534543574347;0.9463456902855327;0.020143460597828313;1.0662977570962238;0.9998801474961709;0.9465202999360434;1.000018329475496
74.754478;1.0571169437006898;0.983128704897412;0.9298625901507579;-0.051521915578242435;-0.04873404106173107;1.0567793794393092;9.999539073058017;0.9463448151144218;0.020143470510254773;1.0662980567173288;0.9998813624070383;0.9465209376830531;1.0000182690976585
74.764478;1.057116556017799;0.9831297186607665;0.9298625336016225;-0.051521915549796495;-0.048734040996799184;1.0567795834249087;9.999543578977907;0.9463438536299336;0.02014348013454178;1.066298300075563;0.9998826548071756;0.9465215817095113;1.000018212694635
74.774478;1.0571161249389434;0.9831306756668946;0.929862411113091;-0.05152191552944131;-0.04873404094116245;1.056779667328622;9.999548063186817;0.9463428058461006;0.020143489558030584;1.0662984873427688;0.9998840186613466;0.9465222287212002;1.0000181627966727
74.784478;1.0571156533683803;0.9831315721651048;0.9298622243541322;-0.051521915517468056;-0.04873404089538812;1.0567796317626614;9.99955253080642;0.9463416719198452;0.020143498868436693;1.066298620603891;0.9998854476927344;0.9465228752011416;1.00001812114685
74.794478;1.0571151438308013;0.9831324045624513;0.9298619761524608;-0.05152191551405073;-0.0487340408599224;1.056779478448089;9.999556994941559;0.946340452013941;0.020143508147001336;1.0662987029627435;0.9998869352068289;0.9465235172276575;1.0000180888430688
74.804478;1.0571145993418707;0.983133168583354;0.9298616699539194;-0.05152191551928683;-0.04873404083526024;1.0567792094727784;9.999561477379752;0.9463391462288173;0.020143517465068678;1.066298737703574;0.9998884740563254;0.9465241506288048;1.0000180669416001
74.814478;1.057114023518642;0.9831338590556178;0.9298613096128915;-0.051521915533358255;-0.04873404082183658;1.0567788267727287;9.999566005971905;0.9463377550494112;0.020143526885159656;1.0662987286379808;0.9998900567872956;0.9465247713509077;1.0000180564287393
74.824478;1.0571134200183232;0.9831344702769053;0.929860899229923;-0.05152191555663786;-0.04873404081993386;1.0567783322690303;9.999570609134999;0.9463362794995105;0.02014353645453078;1.0662986805878765;0.9998916759630241;0.9465253756935136;1.0000180578977724
74.834478;1.0571127923164083;0.9831349964513927;0.9298604423186987;-0.05152191558963132;-0.04873404082969737;1.0567777283917392;9.999575309607708;0.9463347208817923;0.020143546192081235;1.0662985981953734;0.9998933249683883;0.9465259602731163;1.0000180718210228
74.844478;1.0571121439388644;0.9831354322684965;0.9298599411973488;-0.05152191563282153;-0.04873404085113334;1.0567770185734866;9.999580122100495;0.9463330809019754;0.020143556082522458;1.0662984834972653;0.9998949994072069;0.9465265218927704;1.0000180987603011
74.854478;1.0571114782957245;0.9831357737946567;0.9298593976141665;-0.05152191568651756;-0.04873404088413187;1.0567762075680838;9.999585054950925;0.9463313619227323;0.020143566081574183;1.0662983344803059;0.9998966980247653;0.9465270576178504;1.0000181393356986
74.864478;1.0571107983821388;0.983136019042204;0.9298588136545302;-0.05152191575088318;-0.048734040928561484;1.0567753015218004;9.999590107532079;0.9463295669053469;0.020143576139204866;1.0662981453882463;0.9998984221323832;0.9465275650526562;1.000018194301561
74.874478;1.0571101074026246;0.9831361673465066;0.9298581920381452;-0.05152191582610309;-0.04873404098431141;1.056774308049825;9.999595261973772;0.9463276994872861;0.020143586231150937;1.0662979076815642;0.9999001743810183;0.9465280420400385;1.0000182642088913
74.884478;1.0571094099067113;0.983136218340955;0.9298575361311793;-0.051521915912347185;-0.048734041051133194;1.056773235947507;9.999600480725967;0.9463257641965296;0.020143596358308397;1.0662976110178102;0.9999019581706705;0.9465284856195999;1.000018349094074
74.894478;1.0571087121427991;0.9831361719824678;0.929856849733075;-0.05152191600964568;-0.04873404112849961;1.056772094041141;9.999605716749869;0.9463237662991506;0.020143606510086374;1.0662972441086689;0.999903777513861;0.9465288913936999;1.0000184487926886
74.904478;1.0571080213754003;0.9831360289951009;0.9298561365258521;-0.0515219161180498;-0.04873404121570077;1.056770890206366;9.999610927060273;0.9463217112031641;0.020143616637784058;1.066296795293725;0.9999056367094786;0.9465292541473451;1.0000185628771505
74.914478;1.057107344837904;0.9831357903413936;0.9298553996880136;-0.051521916237914384;-0.048734041311987594;1.0567696313377692;9.999616075332224;0.9463196032847885;0.0201436266602713;1.0662962533489864;0.9999075400170889;0.9465295691063881;1.000018690290958
74.924478;1.0571066885562799;0.9831354564982456;0.9298546421113213;-0.05152191636998608;-0.04873404141673786;1.056768323242295;9.999621122616915;0.9463174447453236;0.020143636485575905;1.0662956086273416;0.9999094916800862;0.946529832507215;1.0000188300163384
74.934478;1.0571060564696686;0.9831350278498122;0.929853866946397;-0.05152191651523832;-0.048734041529706104;1.0567669700438433;9.99962601687485;0.9463152361335081;0.02014364603006946;1.0662948538096733;0.9999114960256296;0.9465300411909944;1.0000189818592589
74.944478;1.0571054507581459;0.9831345054513535;0.9298530778507083;-0.051521916674683615;-0.04873404165114639;1.056765574188202;9.999630693344397;0.9463129783526117;0.02014365522328717;1.0662939839980896;0.999913557206404;0.9465301919490233;1.0000191458430185
74.954478;1.0571048727090788;0.9831338910572736;0.9298522785966393;-0.05152191684943886;-0.048734041781693514;1.056764137185525;9.999635085351748;0.9463106738003703;0.020143663996116824;1.0662929964483323;0.9999156790243118;0.9465302812845604;1.0000193215154225
74.964478;1.0571043229957866;0.98313318652182;0.929851472259033;-0.05152191704074938;-0.04873404192217306;1.0567626602792475;9.999639130246127;0.946308325769905;0.02014367226570697;1.0662918903648497;0.9999178652033083;0.9465303057718362;1.0000195082274077
74.974478;1.0571038019001984;0.9831323931689128;0.9298506604128477;-0.051521917249634945;-0.04873404207350738;1.0567611448401448;9.999642770206949;0.9463059378802186;0.020143679930657483;1.0662906669910723;0.9999201189654962;0.9465302623157742;1.0000197050490016
74.984478;1.0571033094985423;0.9831315116722016;0.9298498428692621;-0.05152191747656015;-0.048734042236531876;1.0567595925920836;9.999645958098665;0.9463035144890144;0.0201436868809531;1.066289329817864;0.9999224416952597;0.9465301479906095;1.0000199100409988
74.994478;1.0571028453481721;0.9831305423356033;0.9298490185401336;-0.051521917721565565;-0.04873404241167612;1.0567580056081747;9.999648661681539;0.9463010607725916;0.020143693017660474;1.0662878843126082;0.9999248323630352;0.9465299601177772;1.000020120183381
75.004478;1.057102408783392;0.9831294854107092;0.929848186987039;-0.0515219179846198;-0.048734042598967194;1.0567563860595777;9.999650860069055;0.9462985818364659;0.020143698262708933;1.0662863366973978;0.9999272881877765;0.946529696438173;1.0000203317783847
75.014478;1.0571019997271522;0.9831283415639113;0.9298473493417753;-0.0515219182657938;-0.04873404279843184;1.0567547361830412;9.999652539630713;0.946296081887612;0.020143702549075056;1.0662846926897311;0.9999298057127335;0.9465293549851571;1.0000205404275644
75.024478;1.0571016184691016;0.983127112402451;0.9298465083278384;-0.05152191856520303;-0.048734043010406916;1.056753058878313;9.999653694910956;0.946293564139474;0.020143705808687278;1.0662829575450388;0.9999323815072731;0.9465289340136169;1.0000207411584205
75.034478;1.057101264875826;0.9831258007068557;0.9298456679155255;-0.05152191888285418;-0.04873404323544648;1.0567513582224013;9.999654328781007;0.9462910312031252;0.020143707969763086;1.0662811367391913;0.9999350117359606;0.9465284321300667;1.0000209292085322
75.044478;1.0571009381400627;0.9831244103213401;0.9298448324133001;-0.051521919218544196;-0.048734043473915405;1.0567496388932398;9.999654443816034;0.9462884856478284;0.020143708954073785;1.0662792357259596;0.9999376911294202;0.946527848550466;1.00002110087652
75.054478;1.0571006367998956;0.9831229457468809;0.9298440049038296;-0.05152191957183041;-0.04873404372568416;1.0567479052357658;9.999654032677533;0.9462859304448132;0.020143708672187864;1.0662772590523923;0.9999404126508389;0.9465271833695471;1.0000212539331577
75.064478;1.057100358540275;0.9831214119268457;0.9298431861222143;-0.05152191994202421;-0.048734043990303386;1.0567461612348976;9.999653079715866;0.946283368688649;0.020143707031474615;1.0662752101607682;0.9999431676150856;0.9465264378272839;1.000021387319721
75.074478;1.0571001003697131;0.983119814899539;0.9298423748720698;-0.05152192032821142;-0.04873404426746331;1.0567444104024497;9.999651570516479;0.9462808025689784;0.020143703955423864;1.066273091936644;0.9999459456725804;0.9465256144898707;1.0000215002009691
75.084478;1.057099859903769;0.9831181624081156;0.9298415696365804;-0.05152192072919351;-0.048734044557207895;1.0567426547622867;9.999649500669022;0.9462782330478846;0.02014369939889531;1.0662709072972343;0.9999487349681498;0.9465247168057129;1.0000215914357633
75.094478;1.057099636292742;0.9831164633488818;0.9298407697479885;-0.05152192114331203;-0.048734044859817464;1.0567408942330356;9.999646880848967;0.9462756608813586;0.02014369335566551;1.0662686593706254;0.9999515223395615;0.9465237479313733;1.0000216602700223
75.104478;1.0570994291961833;0.9831147269718654;0.9298399751367284;-0.051521921568360614;-0.04873404517565655;1.056739126845344;9.999643739767773;0.9462730877281115;0.020143685855727022;1.0662663508625467;0.9999542933499683;0.9465227095686914;1.0000217072760975
75.114478;1.0570992375727095;0.9831129626957187;0.9298391857518165;-0.05152192200173042;-0.04873404550509045;1.0567373492652035;9.999640125026382;0.9462705165497206;0.020143676951634715;1.0662639833595582;0.9999570330180582;0.9465216018264274;1.0000217340117366
75.124478;1.057099060062906;0.9831111800674424;0.9298384017420815;-0.051521922440724725;-0.048734045848461915;1.0567355578575184;9.999636098471537;0.9462679510990174;0.020143666703538402;1.0662615580668167;0.9999597279387573;0.9465204243509013;1.0000217419807416
75.134478;1.057098895556383;0.9831093886225398;0.9298376236123914;-0.05152192288280161;-0.04873404620608373;1.0567337501532257;9.999631727098311;0.946265394698367;0.02014365517077006;1.0662590770861926;0.9999623685942663;0.946519177649095;1.0000217330546106
75.144478;1.0570987431977328;0.9831075978110085;0.9298368516216767;-0.0515219233255781;-0.04873404657808993;1.0567319258038266;9.999627075832159;0.946262849478415;0.020143642407046133;1.0662565435581661;0.9999649497474391;0.9465178634257245;1.0000217108975729
75.154478;1.0570986026580569;0.983105816767115;0.9298360852230214;-0.05152192376679044;-0.0487340469642189;1.056730086784003;9.999622208685892;0.9462603167038733;0.020143628454796645;1.0662539612642217;0.9999674685242134;0.9465164840303045;1.0000216809321638
75.164478;1.0570984738388853;0.9831040539838795;0.9298353232894341;-0.05152192420435531;-0.048734047363796884;1.0567282368975068;9.999617197208675;0.9462577975221117;0.020143613347223352;1.066251334098895;0.9999699219707476;0.946515041956075;1.0000216489118083
75.174478;1.0570983555790099;0.9831023173652427;0.9298345644344216;-0.051521924636345445;-0.04873404777589373;1.0567263802144207;9.999612123220409;0.946255293226552;0.02014359712051317;1.0662486651373906;0.9999723059035702;0.9465135395929855;1.0000216198460783
75.184478;1.0570982454116533;0.9831006142070814;0.9298338068940849;-0.05152192506092539;-0.04873404819949457;1.0567245191944492;9.999607070594475;0.9462528050637105;0.020143579821334176;1.0662459562431992;0.999974615357866;0.9465119792618393;1.000021597685673
75.194478;1.057098140791247;0.9830989508293818;0.9298330488087446;-0.05152192547650714;-0.04873404863370303;1.0567226541831667;9.99960211840663;0.9462503343046222;0.02014356150289269;1.0662432085208533;0.9999768462086788;0.9465103640222636;1.000021585527363
75.204478;1.057098039420701;0.9830973324746494;0.9298322888738216;-0.05152192588196185;-0.048734049077891785;1.0567207845198723;9.99959734258129;0.946247882491754;0.020143542214434703;1.0662404228080389;0.9999789968302221;0.9465086982632105;1.000021586366329
75.214478;1.057097938117921;0.9830957633549771;0.92983152644016;-0.051521926276569596;-0.04873404953171619;1.0567189097122982;9.99959281918058;0.9462454514502299;0.020143521994004092;1.0662376004129732;0.9999810677620193;0.9465069869209206;1.0000216035800071
75.224478;1.0570978318721636;0.983094246606257;0.9298307613319456;-0.051521926659749036;-0.048734049995028735;1.056717029367718;9.999588624441486;0.94624304354543;0.020143500872647057;1.0662347439972375;0.9999830597685978;0.9465052345650508;1.0000216402308957
75.234478;1.05709771378237;0.9830927842597658;0.9298299935550773;-0.05152192703074005;-0.04873405046764479;1.0567151425438166;9.999584834505796;0.946240661917292;0.020143478884511234;1.0662318576310805;0.9999849731762143;0.9465034454453289;1.0000216979837087
75.244478;1.0570975759391763;0.9830913773066331;0.9298292226844517;-0.05152192738848771;-0.04873405094901668;1.056713248031466;9.999581523486919;0.9462383099678215;0.020143456071539143;1.0662289465258235;0.9999868086778579;0.9465016238748255;1.000021776939155
75.254478;1.0570974110614204;0.983090026146851;0.9298284475942519;-0.05152192773200267;-0.04873405143802969;1.056711345086058;9.999578756998957;0.9462359910781047;0.02014343247626411;1.0662260169933155;0.9999885673823542;0.9464997745827183;1.0000218763798934
75.264478;1.0570972133957435;0.9830887309790841;0.9298276667149228;-0.05152192806089284;-0.04873405193307724;1.0567094330796996;9.9995765904967;0.946233708648595;0.020143408128190845;1.0662230758731834;0.999990249888888;0.9464979028205195;1.000021995688748
75.274478;1.057096977953352;0.983087491598597;0.929826878165987;-0.05152192837545523;-0.04873405243244237;1.0567075110068984;9.999575075994592;0.9462314654012902;0.02014338303970204;1.066220129722135;0.9999918558841339;0.9464960139140262;1.0000221348421712
75.284478;1.0570966992082969;0.983086307108236;0.9298260797807089;-0.05152192867638393;-0.048734052934685135;1.05670557817091;9.999574263463236;0.9462292628707156;0.020143357215438508;1.0662171846307178;0.999993384993532;0.9464941129040418;1.0000222943636137
75.294478;1.0570963706046397;0.9830851757835312;0.9298252691870619;-0.051521928964476;-0.04873405343855529;1.0567036347212875;9.999574192779738;0.9462271022017739;0.020143330664197285;1.0662142459253392;0.9999948382212236;0.9464922046302255;1.0000224754879725
75.304478;1.0570959854143673;0.9830840951619116;0.9298244436726488;-0.05152192924031892;-0.04873405394247854;1.0567016810865093;9.999574885996262;0.9462249857343298;0.020143303405803007;1.066211317282933;0.9999962185069694;0.9464902937859495;1.0000226809054984
75.314478;1.0570955385050704;0.9830830630076755;0.9298236000179763;-0.05152192950401033;-0.04873405444431981;1.0566997176622825;9.999576344941827;0.9462229179825685;0.020143275474378552;1.0662084005969308;0.9999975300433198;0.9464883849047746;1.000022915092807
75.324478;1.0570950277293045;0.9830820784826487;0.9298227347367587;-0.05152192975516594;-0.04873405494176893;1.0566977453185264;9.999578554068503;0.9462209050217644;0.020143246931019782;1.0662054968525576;0.9999987775255371;0.9464864822711194;1.000023183754944
75.334478;1.057094454209015;0.9830811417553389;0.9298218446936678;-0.0515219299931075;-0.04873405543277237;1.056695765397598;9.999581486893751;0.9462189532354763;0.020143217886679082;1.06620260663224;0.9999999659525491;0.9464845895891935;1.0000234933525234
75.344478;1.057093821822827;0.9830802524716358;0.9298209274259135;-0.05152193021699982;-0.04873405591555338;1.0566937793186317;9.999585112739917;0.9462170685439835;0.02014318849987361;1.0661997301869484;1.0000011004703182;0.9464827098095343;1.000023851181703
75.354478;1.0570931366231842;0.9830794092579369;0.9298199808390806;-0.05152193042591947;-0.04873405638845292;1.056691788699;9.999589401568663;0.9462152559368268;0.02014315893698774;1.0661968679125964;1.0000021858099766;0.9464808454546055;1.000024265235821
75.364478;1.0570924064695453;0.983078610557886;0.9298190030409355;-0.05152193061893758;-0.048734056849839336;1.0566897951143497;9.999594324957664;0.9462135192353344;0.0201431293378882;1.066194021044288;1.0000032258198324;0.9464789992162602;1.0000247433451532
75.374478;1.0570916407278288;0.9830778549096328;0.9298179926345779;-0.051521930795325806;-0.04873405729814661;1.0566877995318449;9.999599852426105;0.946211861105251;0.02014309981349892;1.0661911920987543;1.000004223714556;0.9464771741725927;1.000025292474279
75.384478;1.0570908499878244;0.9830771403205775;0.9298169490489928;-0.05152193095469144;-0.04873405773200374;1.0566858023696317;9.999605947699688;0.9462102831578451;0.020143070457603024;1.0661883852740623;1.0000051827310033;0.9464753727088961;1.0000259190699399
75.394478;1.0570900452322964;0.9830764642201829;0.9298158726823728;-0.05152193109679966;-0.0487340581504044;1.0566838036331416;9.999612569423947;0.9462087860795952;0.02014304135871472;1.0661856069530138;1.000006106417548;0.9464735948077739;1.0000266290262467
75.404478;1.0570892363878608;0.9830758236438198;0.9298147646374579;-0.051521931221420424;-0.0487340585527896;1.056681802797811;9.999619677524565;0.946207369716062;0.02014301261318612;1.0661828655881864;1.0000069979955195;0.9464718378412071;1.0000274261002426
75.414478;1.0570884320510454;0.9830752145598534;0.9298136260608325;-0.05152193132853237;-0.04873405893880487;1.0566797990425743;9.999627240429923;0.9462060331346668;0.020142984324679494;1.0661801703326603;1.0000078592233805;0.9464700978566206;1.0000283107355714
75.424478;1.0570876411587242;0.9830746314823755;0.9298124574545243;-0.05152193141861307;-0.048734059307949704;1.0566777920594606;9.999635233379534;0.9462047747375067;0.020142956582535555;1.0661775295416;1.0000086900333807;0.9464683705878958;1.0000292806868354
75.434478;1.0570868743502442;0.9830740686422461;0.929811258390374;-0.05152193149258451;-0.048734059659471834;1.0566757827781694;9.99964363059341;0.9462035924652565;0.020142929449824203;1.0661749506494838;1.0000094894471079;0.9464666515288069;1.0000303322763244
75.444478;1.0570861434370529;0.983073521186851;0.9298100279544136;-0.05152193155143292;-0.04873405999242844;1.05667377320677;9.999652400633126;0.9462024842712148;0.02014290297880465;1.066172440608392;1.000010256798264;0.9464649354280876;1.0000314614221346
75.454478;1.0570854601309163;0.9830729846094832;0.9298087655365568;-0.05152193159595054;-0.04873406030578802;1.0566717657789995;9.999661503455215;0.9462014489470489;0.020142877231233976;1.0661700056345345;1.0000109921531897;0.9464632164795086;1.000032664428282
