time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.464478;1.0570848347799302;0.9830724538060959;0.9298074712171494;-0.05152193162674484;-0.04873406059855974;1.0566697630046495;9.999670888233524;0.9462004867864232;0.02014285228909166;1.0661676508487394;1.0000116960684797;0.9464614899115003;1.000033938166393
75.474478;1.057084274907997;0.9830719234494104;0.9298061455523374;-0.05152193164427566;-0.04873406087001081;1.0566677670635012;9.999680497756316;0.9461995994655075;0.02014282826206043;1.0661653803737452;1.0000123693421383;0.9464597533194973;1.0000352800911652
75.484478;1.0570837847365397;0.9830713888410325;0.9298047891211835;-0.05152193164883207;-0.048734061119843214;1.0566657790353216;9.999690276051567;0.9461987894293736;0.020142805287416066;1.0661631977552457;1.0000130130152127;0.9464580066378092;1.0000366888831116
75.494478;1.0570833664920716;0.9830708461554177;0.9298034024842192;-0.051521931640582275;-0.04873406134812549;1.0566637990526853;9.99970016923843;0.946198059543155;0.0201427835125177;1.0661611063397438;1.000013628534581;0.9464562514872181;1.000038164788234
75.504478;1.0570830215173521;0.9830702920112813;0.9298019866345759;-0.051521931619789706;-0.048734061555286416;1.0566618278874713;9.999710123092513;0.9461974128162555;0.020142763070503836;1.0661591085816913;1.0000142178413758;0.9464544904436031;1.0000397089415392
75.514478;1.0570827495967576;0.9830697226684544;0.9298005431846565;-0.0515219315869609;-0.048734061742398874;1.056659868206534;9.999720087308438;0.9461968517488973;0.020142744072240547;1.0661572047793562;1.0000147833547395;0.9464527265636757;1.0000413225856215
75.524478;1.0570825483888109;0.983069133583476;0.9297990738148081;-0.05152193154270527;-0.048734061911291204;1.056657924400716;9.999730022171178;0.9461963776627597;0.020142726616740256;1.0661553932890022;1.0000153280527342;0.9464509632020667;1.000043006890025
75.534478;1.0570824147701636;0.9830685202450684;0.9297975795211358;-0.051521931487472916;-0.04873406206420381;1.0566560015827815;9.999739897065618;0.9461959901523154;0.020142710802099874;1.0661536717499223;1.0000158556712855;0.9464492039206139;1.0000447631396703
75.544478;1.057082346497466;0.9830678796585987;0.9297960603136484;-0.05152193142147576;-0.048734062203437116;1.056654104347636;9.999749686658985;0.9461956873554529;0.020142696728623923;1.0661520376417364;1.0000163708370342;0.9464474525508997;1.0000465925476292
75.554478;1.0570823424642135;0.9830672108051862;0.929794515190617;-0.05152193134491924;-0.04873406233124417;1.0566522358301698;9.999759374490854;0.9461954677751538;0.020142684491885297;1.0661504883174615;1.0000168791160793;0.946445713267043;1.0000484955083564
75.564478;1.0570824021052039;0.9830665141029823;0.9297929425655119;-0.05152193125821026;-0.04873406244979093;1.0566503980832407;9.999768956375293;0.9461953315548923;0.020142674167970265;1.0661490208143913;1.0000173867432602;0.9464439909607446;1.00005047110816
75.574478;1.0570825248012818;0.9830657908607912;0.9297913413505596;-0.05152193116192846;-0.04873406256124273;1.0566485936363295;9.99977843629146;0.946195279629475;0.02014266580357177;1.0661476315438845;1.0000178998080627;0.9464422918557215;1.000052517315568
75.584478;1.0570827096503206;0.9830650430962532;0.9297897115906613;-0.05152193105689321;-0.0487340626678592;1.0566468262220268;9.999787821275575;0.946195312925542;0.02014265941201479;1.0661463163331613;1.0000184236458933;0.9464406231661019;1.0000546314376038
75.594478;1.0570829556576324;0.9830642732635526;0.929788054237329;-0.05152193094428944;-0.048734062771786484;1.0566451002796151;9.999797122683814;0.9461954328652787;0.020142654968246382;1.0661450707912137;1.0000189628282976;0.9464389921378153;1.0000568103603387
75.604478;1.0570832620900605;0.9830634834603379;0.929786370622438;-0.05152193082541703;-0.048734062874720326;1.05664342088361;9.999806358520104;0.9461956413257259;0.020142652407448412;1.0661438906525988;1.000019520570899;0.9464374058600455;1.0000590503265052
75.614478;1.0570836292746444;0.9830626752074763;0.929784661675928;-0.05152193070120597;-0.048734062977692005;1.0566417941361022;9.999815546874661;0.9461959395043388;0.020142651635846793;1.0661427718787317;1.0000200975584967;0.9464358714844308;1.0000613466532526
75.624478;1.05708405971659;0.9830618502837031;0.9297829277160692;-0.05152193057203993;-0.04873406308099449;1.056640226936132;9.999824695604731;0.9461963273273211;0.020142652550472696;1.0661417103668913;1.0000206922557928;0.9464343960734812;1.000063693925392
75.634478;1.0570845580492747;0.9830610112595984;0.9297811694285387;-0.05152193043793209;-0.0487340631842909;1.056638726186279;9.999833801200143;0.9461968039833439;0.020142655053097428;1.0661407013535205;1.0000213027212392;0.9464329864520569;1.0000660865069064
75.644478;1.0570851296310722;0.983060161313315;0.9297793886466282;-0.05152193029867217;-0.04873406328683655;1.0566372982550076;9.999842858203344;0.9461973686737358;0.02014265905355937;1.0661397392555882;1.0000219277702462;0.9464316491933769;1.0000685189996827
75.654478;1.0570857796864686;0.9830593039680541;0.9297775880539505;-0.051521930153868835;-0.04873406338762241;1.0566359488286068;9.999851871500871;0.9461980206260006;0.020142664472945153;1.0661388184632163;1.000022566971892;0.9464303903757698;1.0000709861051194
75.664478;1.0570865134694092;0.9830584426216226;0.9297757706844968;-0.05152193000315112;-0.04873406348545872;1.056634682493149;9.999860860880299;0.9461987583335417;0.02014267124494075;1.0661379340602846;1.0000232205403679;0.9464292157731713;1.0000734820956403
75.674478;1.0570873361470625;0.9830575800438461;0.9297739397953303;-0.05152192984649817;-0.048734063579202874;1.0566335019807485;9.999869850754404;0.9461995789953258;0.020142679305740013;1.066137081835387;1.0000238893355602;0.9464281317343992;1.0000760008490044
75.684478;1.0570882521911384;0.9830567186042943;0.9297720985119924;-0.051521929684349176;-0.048734063668148316;1.0566324080184617;9.999878859883884;0.9462004789724424;0.020142688586541044;1.0661362583973213;1.000024574264709;0.9464271454929851;1.0000785362591567
75.694478;1.0570892648796226;0.9830558607202733;0.9297702489809951;-0.05152192951750665;-0.04873406375227609;1.056631400481516;9.999887905009997;0.9462014547466829;0.020142699019888077;1.0661354612010556;1.0000252754848367;0.9464262646560682;1.000081082691351
75.704478;1.0570903758344115;0.9830550090117759;0.9297683920566868;-0.05152192934707781;-0.048734063832152646;1.0566304797321027;9.999897001850648;0.9462025031150035;0.02014271053883431;1.0661346877837727;1.000025992402561;0.9464254966668966;1.0000836351752502
75.714478;1.0570915849658868;0.9830541665328094;0.9297665280314151;-0.05152192917438999;-0.04873406390859863;1.0566296466083251;9.999906155001687;0.9462036205358608;0.02014272305960504;1.066133935204147;1.000026724412011;0.946424848387249;1.0000861887681987
75.724478;1.0570928913588287;0.9830533366354421;0.9297646574413224;-0.05152192900079343;-0.04873406398232756;1.0566289015456323;9.999915351314293;0.9462048028341812;0.020142736471612153;1.0661332008717153;1.0000274716886732;0.9464243259077018;1.0000887380644798
75.734478;1.0570942940225572;0.983052522162312;0.9297627811434622;-0.051521928827508605;-0.048734064053705214;1.0566282439513093;9.99992456414026;0.9462060458187069;0.020142750641385362;1.0661324837868;1.0000282349007301;0.9464239349138819;1.0000912779117657
75.744478;1.0570957916979744;0.9830517247248591;0.9297608998644764;-0.051521928655623134;-0.04873406412275165;1.0566276723304788;9.999933762120804;0.9462073462825096;0.020142765414407772;1.0661317842568045;1.0000290137953933;0.9464236810384529;1.0000938044272438
75.754478;1.0570973826021355;0.9830509446696326;0.9297590140756108;-0.051521928486145764;-0.04873406418935832;1.056627185028794;9.999942909388881;0.9462087027281025;0.020142780618671505;1.0661311024767097;1.000029806441878;0.9464235692024012;1.0000963150657833
75.764478;1.0570990648607606;0.9830501816083083;0.9297571246856597;-0.051521928319909;-0.04873406425339819;1.0566267807188052;9.999951957150454;0.9462101151543735;0.020142796074098576;1.0661304376260772;1.0000306096620168;0.9464236023984277;1.0000988081939914
75.774478;1.0571008375063486;0.9830494349995996;0.9297552339106872;-0.05152192815724424;-0.048734064314468056;1.056626458174023;9.999960842887303;0.9462115837006534;0.0201428115991824;1.0661297874417073;1.0000314195533475;0.9464237809498928;1.0001012827918347
75.784478;1.0571027010243772;0.9830487046961645;0.9297533454253842;-0.05152192799774171;-0.04873406437162998;1.0566262156621415;9.999969499821852;0.9462131071762104;0.020142827021728767;1.0661291482445605;1.0000322318191983;0.9464241022576647;1.0001037375765622
75.794478;1.0571046565862954;0.9830479912387404;0.9297514639153179;-0.05152192784041245;-0.048734064423617766;1.0566260505801737;9.999977863603448;0.9462146825177171;0.020142842196288535;1.0661285161614338;1.000033042437896;0.9464245609276746;1.0001061699345777
75.804478;1.057106705065949;0.9830472954040171;0.9297495948611623;-0.05152192768410195;-0.04873406446933972;1.0566259600194376;9.999985872779586;0.9462163050602467;0.0201428570123041;1.066127888707099;1.0000338484164986;0.9464251491458997;1.0001085758185566
75.814478;1.0571088470579064;0.9830466174007799;0.929747744489135;-0.05152192752775437;-0.04873406450819574;1.0566259420861848;9.999993472365047;0.9462179693417362;0.02014287139465126;1.0661272652153817;1.0000346480676088;0.9464258571822611;1.0001109502364638
75.824478;1.0571110832770387;0.9830459564326103;0.9297459195689874;-0.05152192737039767;-0.04873406454008097;1.0566259962658946;10.00000062131904;0.946219670371433;0.020142885313626332;1.0661266459360543;1.0000354409433163;0.9464266744793074;1.000113287959962
75.834478;1.0571134146262608;0.9830453111476367;0.92974412740776;-0.05152192721108845;-0.04873406456531739;1.0566261219798623;10.000007292491086;0.9462214047855325;0.02014289879098641;1.0661260307924392;1.0000362274359884;0.9464275909837414;1.0001155845069516
75.844478;1.0571158419432187;0.9830446806332095;0.9297423756568085;-0.051521927049006204;-0.048734064584585145;1.0566263172633241;10.000013466547031;0.9462231709570339;0.020142911873808293;1.0661254189346379;1.00003700845535;0.9464285973505155;1.0001178363354273
75.854478;1.0571183654299712;0.9830440646155862;0.9297406715391904;-0.05152192688360775;-0.04873406459868379;1.056626578911343;10.00001913381541;0.9462249679014242;0.020142924593528438;1.0661248090949043;1.0000377854970652;0.9464296839625668;1.0001200395447074
75.864478;1.0571209840568925;0.9830434629323672;0.9297390209269696;-0.051521926714662394;-0.048734064608120055;1.0566269032281128;10.000024300243501;0.9462267940731264;0.02014293695503975;1.0661242000763032;1.000038560017069;0.9464308404337127;1.0001221883588078
75.874478;1.0571236954273628;0.9830428757215542;0.9297374275145099;-0.05152192654219056;-0.04873406461285095;1.0566272868895432;10.000028984985729;0.9462286471456741;0.020142948956074377;1.066123591236702;1.0000393322141894;0.9464320562241332;1.0001242748664403
75.884478;1.0571264961810247;0.9830423043114548;0.9297358928815194;-0.05152192636640504;-0.04873406461250974;1.0566277276820268;10.000033215564335;0.9462305245813901;0.020142960597492723;1.0661229830265784;1.0000401010778657;0.9464333216342583;1.0001262898534813
75.894478;1.0571293824669987;0.9830417512507076;0.9297344180167408;-0.05152192618758227;-0.04873406460690814;1.0566282246877445;10.000037026621564;0.9462324239338452;0.020142971873576544;1.0661223771586819;1.000040865965079;0.9464346287708515;1.0001282234983608
75.904478;1.0571323501317946;0.9830412192402559;0.9297330045876084;-0.05152192600586655;-0.04873406459627162;1.0566287781452448;10.000040455181894;0.9462343426670581;0.020142982765875176;1.0661217762083364;1.0000416280795068;0.9464359718958888;1.0001300655721241
75.914478;1.0571353950091422;0.9830407105188176;0.9297316544315483;-0.05152192582111805;-0.04873406458117624;1.056629389210477;10.000043534335507;0.9462362780359117;0.02014299325188144;1.0661211831772426;1.000042390799923;0.9464373468670252;1.000131805845569
75.924478;1.0571385134455589;0.9830402271090084;0.9297303687549042;-0.05152192563286801;-0.0487340645625466;1.0566300596261426;10.000046294197274;0.9462382268766977;0.020143003320508054;1.0661206009548676;1.000043158848945;0.9464387505981441;1.000133434790971
75.934478;1.0571417026340988;0.9830397711352558;0.9297291487695711;-0.05152192544047276;-0.04873406454172039;1.056630791123391;10.000048769164053;0.9462401852480467;0.02014301298656244;1.0661200316037551;1.000043936769637;0.9464401807486975;1.0001349441949279
75.944478;1.0571449604922332;0.9830393451529252;0.9297279968666727;-0.05152192524328494;-0.048734064520439276;1.056631584895051;10.000051003958102;0.9462421482649037;0.020143022291002455;1.0661194764624433;1.0000447278546463;0.9464416347412073;1.000136327587649
75.954478;1.0571482850566454;0.98303895212015;0.9297269169299783;-0.051521925040536876;-0.048734064500747146;1.0566324419690392;10.000053051772214;0.9462441098182226;0.02014303128199766;1.0661189371145976;1.0000455341914511;0.9464431089426057;1.000137580499713
75.964478;1.0571516738339413;0.9830385945927763;0.9297259136126765;-0.05152192483115655;-0.048734064484784775;1.056633363711694;10.000054968357732;0.9462460622577069;0.020143040003887037;1.0661184161901585;1.0000463571205587;0.9464445996540469;1.0001387008366496
75.974478;1.0571551232848497;0.983038274258133;0.9297249910691617;-0.0515219246137902;-0.048734064474568815;1.0566343516685495;10.000056808850859;0.9462479968047885;0.020143048503282496;1.0661179172022244;1.0000471973484335;0.9464461046453798;1.0001396893281191
75.984478;1.0571586279483158;0.9830379923989728;0.9297241523176127;-0.05152192438694375;-0.04873406447180354;1.0566354077117444;10.000058622960497;0.9462499044390565;0.020143056829449626;1.0661174432891973;1.0000480548421031;0.9464476230832801;1.0001405492117723
75.994478;1.0571621796089248;0.9830377502269366;0.9297233996480273;-0.051521924149189165;-0.0487340644777877;1.0566365343908817;10.00006045013551;0.946251776415923;0.02014306503282936;1.0661169962581591;1.0000489288612102;0.9464491545142776;1.0001412852128173
76.004478;1.05716576782632;0.9830375486624426;0.929722735259559;-0.0515219238993896;-0.048734064493566834;1.056637734123896;10.000062323177257;0.9462536046781351;0.020143073177295967;1.066116576775565;1.0000498178724246;0.9464506983914286;1.0001419029164806
76.014478;1.0571693817265333;0.9830373881510273;0.9297221617798226;-0.05152192363691694;-0.048734064520072055;1.056639007776213;10.000064275594482;0.9462553827312693;0.02014308134834615;1.0661161848291587;1.0000507194599313;0.9464522540050853;1.0001424087547066
76.024478;1.057173011193969;0.9830372685960458;0.9297216826154141;-0.05152192336187352;-0.04873406455795554;1.0566403547618404;10.00006634377631;0.9462571064959888;0.020143089637374424;1.0661158202419756;1.000051630763622;0.9464538205880194;1.0001428098319478
76.034478;1.057176646794413;0.983037188971615;0.9297213018784195;-0.05152192307521204;-0.048734064607513256;1.0566417749542183;10.000068564389126;0.9462587743944414;0.020143098118079895;1.0661154830301558;1.0000525488645202;0.9464553977821581;1.000143113039108
76.044478;1.0571802795618828;0.9830371469174755;0.9297210238212062;-0.051521922778694475;-0.04873406466899605;1.056643270215362;10.00007097448625;0.9462603866376209;0.020143106836472715;1.0661151729595222;1.0000534705174953;0.9464569857111179;1.0001433240475877
76.054478;1.0571839010772093;0.9830371392972996;0.9297208520666659;-0.05152192247466395;-0.048734064742841116;1.0566448437620617;10.000073617602261;0.946261944087207;0.02014311581831685;1.0661148893247145;1.0000543917172182;0.9464585842493668;1.0001434470023156
76.064478;1.0571875034127831;0.9830371634401508;0.9297207891415791;-0.051521922165599275;-0.04873406482946626;1.056646498042735;10.000076543729204;0.9462634471977701;0.020143125083544353;1.0661146321163546;1.0000553076912861;0.9464601925340731;1.000143484838435
76.074478;1.0571910786604917;0.9830372176576095;0.9297208366958858;-0.05152192185363511;-0.04873406492905635;1.056648233275387;10.000079796239415;0.946264895626668;0.0201431346490749;1.0661144030671499;1.0000562133658406;0.9464618093184974;1.0001434399564548
76.084478;1.0571946180182243;0.9830373008260668;0.929720996180717;-0.05152192154038183;-0.048734065041686994;1.0566500474317364;10.000083406191678;0.9462662884531547;0.020143144528942232;1.0661142048824241;1.0000571041243516;0.9464634337029668;1.0001433151752053
76.094478;1.0571981111730688;0.9830374120657371;0.9297212693390304;-0.05152192122710061;-0.048734065167549426;1.0566519367359744;10.000087408790135;0.9462676244110554;0.020143154743615405;1.0661140397098194;1.0000579765117672;0.9464650658212759;1.0001431149306796
76.104478;1.0572015469051945;0.9830375510309068;0.929721658249513;-0.051521920914860936;-0.04873406530704523;1.0566538963244207;10.000091859339632;0.9462689017489032;0.02014316531674204;1.0661139082778306;1.0000588281557463;0.9464667073389811;1.0001428462696937
76.114478;1.0572049143842734;0.9830377180377058;0.9297221647764227;-0.05152192060446507;-0.04873406546073739;1.0566559210428017;10.000096827043746;0.9462701178096001;0.020143176258233707;1.0661138097272433;1.0000596568887097;0.9464683614350001;1.0001425186418653
76.124478;1.0572082039556603;0.9830379134447524;0.9297227897825798;-0.05152192029633845;-0.04873406562924313;1.0566580056084556;10.00010238013786;0.9462712691475997;0.020143187554970222;1.0661137420944227;1.0000604596455005;0.9464700316303657;1.0001421425220696
76.134478;1.057211407122437;0.9830381372653048;0.9297235330782059;-0.05152191999054907;-0.048734065813135094;1.0566601442558592;10.000108579025287;0.9462723523833765;0.020143199171636185;1.0661137031483896;1.0000612315805366;0.9464717200947691;1.0001417283350238
76.144478;1.0572145158103032;0.9830383897745694;0.9297243937181658;-0.05152191968699336;-0.04873406601282326;1.0566623308105978;10.000115474120634;0.9462733649199232;0.020143211062518904;1.0661136902733426;1.0000619660414312;0.9464734274510967;1.0001412863480852
76.154478;1.0572175218983935;0.9830386721329496;0.9297253697619017;-0.051521919385644314;-0.04873406622841107;1.0566645589338488;10.000123104150601;0.9462743049690137;0.020143223185339506;1.0661136992069458;1.0000626552171892;0.9464751539698594;1.0001408264279887
76.164478;1.057220418481945;0.9830389859396914;0.9297264583055552;-0.05152191908661609;-0.04873406645966654;1.0566668223959281;10.000131496294122;0.9462751709715665;0.020143235499410057;1.0661137234895908;1.0000632908840767;0.9464768997932046;1.0001403569088678
76.174478;1.0572232015578156;0.9830393324436566;0.9297276562579997;-0.05152191879006462;-0.04873406670614928;1.0566691160052315;10.000140664995664;0.9462759612067122;0.02014324796044398;1.0661137557178684;1.000063865484567;0.9464786638868791;1.0001398833344701
76.184478;1.0572258696639567;0.9830397125152386;0.929728960564681;-0.05152191849617773;-0.048734066967225625;1.0566714365714402;10.000150608208477;0.9462766741712189;0.02014326052971519;1.0661137896281998;1.0000643732451082;0.9464804438055117;1.000139408318186
76.194478;1.0572284223793063;0.9830401265841829;0.9297303675340118;-0.05152191820536375;-0.04873406724191113;1.056673782827348;10.000161305078736;0.9462773088905779;0.02014327318494455;1.0661138210683903;1.0000648105699355;0.9464822369101157;1.000138932795371
76.204478;1.057230859723003;0.9830405740336834;0.9297318726589467;-0.05152191791848811;-0.0487340675288452;1.0566761542762038;10.00017271618887;0.9462778646560903;0.0201432859171907;1.0661138472244607;1.0000651759223194;0.9464840413596031;1.0001384573579502
76.214478;1.057233182308493;0.9830410534766578;0.9297334716165249;-0.05152191763698356;-0.04873406782649481;1.0566785498985136;10.000184787891369;0.9462783413085825;0.020143298721056278;1.0661138660338074;1.0000654694892297;0.9464858558575354;1.000137982854046
76.224478;1.0572353917284714;0.9830415639765082;0.9297351614237265;-0.05152191736290153;-0.04873406813333132;1.0566809679202367;10.00019746197243;0.9462787401831918;0.020143311591223186;1.066113876724172;1.0000656923256808;0.9464876788384707;1.0001375108060089
76.234478;1.0572374908402005;0.983042105382729;0.9297369404627374;-0.05152191709883388;-0.04873406844775351;1.0566834064884758;10.000210686881518;0.946279064329885;0.020143324525571445;1.06611387993905;1.0000658453437041;0.9464895080057643;1.0001370433914223
76.244478;1.05723948353803;0.9830426776510319;0.9297388074888172;-0.051521916847555006;-0.0487340687679022;1.0566858640122208;10.000224424103271;0.9462793178063229;0.020143337525770702;1.0661138774538668;1.00006592901853;0.9464913407155373;1.0001365826397994
76.254478;1.0572413745206006;0.9830432805101815;0.929740760545164;-0.051521916611706214;-0.048734069091769305;1.0566883386830603;10.000238644471715;0.9462795047271331;0.020143350587969528;1.0661138726748365;1.0000659436930595;0.946493174755396;1.0001361302661995
76.264478;1.0572431692493482;0.983043913548538;0.9297427962682405;-0.05152191639375414;-0.04873406941758015;1.056690827693837;10.000253318252138;0.9462796286007576;0.020143363698548796;1.0661138710554556;1.000065889859005;0.9464950085399827;1.0001356886850943
76.274478;1.0572448735371422;0.9830445761880022;0.9297449096840413;-0.05152191619596494;-0.0487340697439236;1.0566933269769019;10.000268407878957;0.9462796922521627;0.02014337684596368;1.0661138796040681;1.0000657682495337;0.9464968409785951;1.0001352611799865
76.284478;1.0572464930340095;0.9830452677254784;0.9297470943702172;-0.05152191602026339;-0.04873407006956697;1.0566958319546902;10.000283865319961;0.9462796978003507;0.020143390018194807;1.066113906386568;1.0000655798016898;0.9464986717223081;1.0001348505843746
76.294478;1.0572480332795935;0.9830459872628646;0.9297493428847657;-0.05152191586819328;-0.04873407039337181;1.0566983385685857;10.000299630726879;0.9462796462471927;0.020143403184140565;1.0661139604694112;1.0000653257304128;0.946500501087066;1.0001344585335994
76.304478;1.0572495002909874;0.9830467332605739;0.9297516474751367;-0.05152191574102522;-0.04873407071430709;1.0567008435061556;10.000315631499754;0.9462795374768753;0.020143416301320046;1.066114051737257;1.0000650076679656;0.9465023292865383;1.0001340859441372
76.314478;1.0572509011361875;0.9830475034050724;0.9297540010548887;-0.05152191563972631;-0.04873407103131645;1.0567033440582405;10.00033178518609;0.9462793712693877;0.020143429342947022;1.0661141903795586;1.0000646273915492;0.946504156106137;1.0001337335263685
76.324478;1.0572522439658836;0.9830482951278791;0.9297563980052457;-0.05152191556478811;-0.04873407134317767;1.0567058380516123;10.00034800460263;0.946279148301849;0.020143442305831337;1.0661143865599625;1.0000641862002126;0.9465059812689186;1.0001334019031698
76.334478;1.0572535376845633;0.9830491059870695;0.9297588341175491;-0.05152191551617759;-0.048734071648642144;1.0567083232756413;10.000364198163455;0.9462788699927229;0.02014345519362098;1.066114650322567;1.0000636847085453;0.946507804932537;1.000133091329405
76.344478;1.057254791902665;0.9830499332684733;0.9297613060789102;-0.05152191549344478;-0.04873407194674745;1.0567107964993563;10.000380264387811;0.9462785373066513;0.020143467993965967;1.0661149909989938;1.0000631234846806;0.9465096281606366;1.0001328010978214
76.354478;1.0572560168194132;0.9830507734737485;0.929763811354838;-0.05152191549596951;-0.0487340722368901;1.0567132529773213;10.000396088774345;0.9462781496719324;0.020143480670440424;1.0661154159894561;1.000062503705166;0.9465114527213707;1.0001325295112966
76.364478;1.057257222482768;0.9830516228007936;0.9297663483181634;-0.05152191552323247;-0.04873407251861905;1.0567156866918923;10.000411554609208;0.946277705389241;0.02014349317890467;1.0661159296706222;1.0000618270755446;0.946513280282795;1.0001322745773047
76.374478;1.057258417944727;0.9830524782797349;0.9297689163129031;-0.05152191557480108;-0.04873407279155752;1.0567180904996822;10.000426563374711;0.9462772029750286;0.020143505492342784;1.0661165331978166;1.0000610956181122;0.9465151122135438;1.000132034094803
76.384478;1.0572596104685124;0.9830533381919262;0.9297715156108183;-0.05152191565012055;-0.048734073055554335;1.0567204559985295;10.000441044216902;0.9462766417813041;0.02014351760511653;1.0661172252149749;1.0000603118333045;0.9465169498197062;1.0001318051024413
76.394478;1.0572608050150916;0.9830542015290411;0.9297741468376263;-0.051521915748474714;-0.048734073310757076;1.0567227736663778;10.000454945515928;0.9462760223249953;0.02014352952028834;1.0661180027361137;1.0000594789497133;0.9465187944098779;1.000131583896406
76.404478;1.0572620047125174;0.9830550677620065;0.9297768098684019;-0.05152191586909398;-0.048734073557441075;1.0567250330284754;10.000468222259364;0.9462753470069184;0.020143541244465345;1.0661188619649011;1.0000586007370496;0.9465206477158105;1.0001313663369311
76.414478;1.0572632115891396;0.9830559372063821;0.9297795031477133;-0.05152191601123752;-0.04873407379575113;1.0567272228139568;10.00048083211976;0.9462746200580631;0.020143552788208036;1.0661197988245583;1.0000576809521236;0.9465225122207419;1.0001311480671156
76.424478;1.0572644268188547;0.9830568109298575;0.9297822239902035;-0.05152191617420091;-0.048734074025655244;1.056729331446951;10.00049273775981;0.9462738463298541;0.020143564158278535;1.0661208085887517;1.000056723334999;0.9465243902508548;1.0001309250318167
76.434478;1.0572656512882375;0.9830576902721304;0.9297849691483988;-0.05152191635726967;-0.04873407424716052;1.056731347754389;10.000503905476599;0.9462730305166717;0.02014357534231757;1.0661218854709857;1.0000557319154018;0.9465262827205156;1.0001306937893915
76.444478;1.0572668866930688;0.9830585765631307;0.9297877350303951;-0.051521916559718384;-0.048734074460460436;1.056733261769283;10.000514296757773;0.9462721778702343;0.020143586297911013;1.066123023149761;1.000054710673047;0.9465281891844667;1.0001304511844253
76.454478;1.0572681360774363;0.9830594709170059;0.9297905176520087;-0.051521916780799315;-0.04873407466589708;1.056735065263593;10.000523857387371;0.9462712952295584;0.02014359695163368;1.0661242155896644;1.0000536630605652;0.9465301086527381;1.000130193859314
76.464478;1.057269403301528;0.983060374264375;0.9297933122623978;-0.05152191701965894;-0.04873407486396879;1.05673675154764;10.000532514832575;0.9462703905702117;0.020143607205425403;1.0661254575457415;1.0000525920649688;0.9465320397984358;1.0001299179840397
76.474478;1.0572706918576151;0.9830612879340194;0.9297961132413021;-0.051521917275400356;-0.04873407505528513;1.056738314779998;10.000540192280384;0.9462694712613696;0.020143616951226788;1.0661267444359224;1.0000515004439268;0.9465339810342916;1.0001296193572478
76.484478;1.05727200391582;0.9830622145779758;0.9297989149429352;-0.05152191754726844;-0.0487340752402995;1.0567397492581025;10.000546831324405;0.9462685429341022;0.020143626085378615;1.066128071696835;1.0000503905084308;0.9465359311983713;1.0001292938615736
76.494478;1.0572733405131916;0.983063158651689;0.9298017126831032;-0.0515219178345803;-0.04873407541909396;1.0567410489345792;10.000552403548713;0.9462676097510985;0.020143634506913963;1.0661294347775745;1.0000492634927252;0.9465378899577976;1.0001289378424736
76.504478;1.057274702486365;0.9830641256384455;0.92980450282611;-0.05152191813645089;-0.048734075591392235;1.0567422077261701;10.000556900745837;0.9462666751411059;0.020143642106049433;1.0661308296539376;1.0000481194566557;0.9465398572848475;1.0001285477013757
76.514478;1.0572760909079724;0.9830651206451839;0.9298072820526939;-0.051521918451694626;-0.048734075756603254;1.056743220941521;10.000560315860211;0.9462657420390017;0.020143648770413764;1.0661322525520551;1.0000469579965254;0.9465418328799807;1.000128118841425
76.524478;1.057277506847608;0.9830661479499838;0.9298100468798763;-0.051521918778929074;-0.048734075913817954;1.056744086642109;10.000562635378678;0.9462648125180954;0.020143654408969883;1.0661336995182602;1.0000457788634367;0.9465438164510984;1.0001276455338672
76.534478;1.0572789509225056;0.9830672116276894;0.9298127939623619;-0.051521919116732054;-0.0487340760619226;1.0567448055761093;10.000563845950815;0.9462638877026129;0.02014365895473506;1.066135166810318;1.0000445824044255;0.9465458082172934;1.0001271224082346
76.544478;1.0572804229423691;0.9830683158784481;0.9298155205087071;-0.051521919463829134;-0.04873407619984042;1.0567453800557853;10.000563943708325;0.9462629682643077;0.02014366234411551;1.0661366517352475;1.0000433702996354;0.9465478083211595;1.0001265461747015
76.554478;1.05728192196377;0.9830694645108764;0.929818224406204;-0.05152191981931711;-0.04873407632677489;1.0567458132036418;10.000562940866937;0.9462620545569647;0.020143664519157094;1.0661381533498462;1.0000421458440572;0.946549815738848;1.0001259161138152
76.564478;1.0572834465488605;0.9830706601968902;0.9298209039837527;-0.05152192018283804;-0.048734076442383444;1.056746109498148;10.000560864913563;0.9462611465136415;0.020143665455386525;1.0661396719166558;1.0000409131976238;0.9465518282438602;1.0001252332592132
76.574478;1.0572849946895364;0.9830719041158327;0.9298235571977529;-0.05152192055459136;-0.0487340765467525;1.0567462755551411;10.000557744169067;0.9462602438126422;0.020143665176816532;1.0661412074609966;1.0000396764538844;0.946553843097593;1.000124499208851
76.584478;1.0572865634266242;0.98307319629776;0.929826181099647;-0.05152192093525278;-0.04873407664017414;1.0567463195822004;10.000553588012043;0.9462593456107141;0.020143663755349532;1.0661427593659758;1.0000384393199355;0.9465558575102619;1.0001237154175515
76.594478;1.0572881484764869;0.983074535962796;0.9298287724599834;-0.05152192132582813;-0.048734076723004484;1.056746250471005;10.000548379743636;0.9462584499607675;0.0201436613047074;1.0661443268803004;1.0000372054559479;0.946557868937439;1.0001228832723694
76.604478;1.057289744210824;0.9830759210860778;0.9298313283183663;-0.05152192172730813;-0.0487340767957496;1.0567460776767474;10.000542086793496;0.9462575540166058;0.020143657961516206;1.0661459093642567;1.0000359791485596;0.9465598752002712;1.0001220046161163
76.614478;1.0572913444947625;0.9830773480132144;0.9298338454757243;-0.051521922140310074;-0.048734076859192614;1.0567458111118972;10.000534676064738;0.9462566548172964;0.020143653859085675;1.066147506119907;1.0000347652924284;0.9465618742707976;1.0001210821055213
76.624478;1.0572929438546241;0.9830788118324862;0.9298363198894531;-0.05152192256505362;-0.04873407691433521;1.0567454604172701;10.00052612602242;0.9462557496812387;0.020143649109172133;1.0661491159837846;1.0000335677579784;0.9465638641246484;1.0001201195540472
76.634478;1.0572945379561298;0.983080306915784;0.9298387467725024;-0.05152192300146448;-0.048734076962156786;1.0567450340534652;10.000516437563412;0.9462548363021792;0.02014364379973325;1.0661507371805732;1.0000323876849813;0.9465658429117295;1.0001191221323562
76.644478;1.0572961238727716;0.9830818268607346;0.9298411212236446;-0.05152192344898887;-0.048734077003417746;1.0567445394764152;10.00050563668963;0.9462539128630358;0.02014363800646193;1.0661523679012197;1.00003122401078;0.9465678088776758;1.0001180955969562
76.654478;1.0572977005109794;0.9830833640972936;0.9298434389454874;-0.05152192390637439;-0.048734077038669936;1.0567439846345126;10.000493756693887;0.94625297783313;0.020143631807989528;1.0661540071541202;1.0000300751325883;0.9465697597238046;1.0001170452218826
76.664478;1.0572992682502378;0.983084910510157;0.929845696875856;-0.05152192437193758;-0.04873407706838555;1.0567433788643203;10.000480814848977;0.9462520296101015;0.020143625296258526;1.066155655165771;1.0000289393473138;0.9465716923741098;1.0001159756532296
76.674478;1.0573008278827876;0.9830864589761497;0.9298478938900496;-0.051521924844082974;-0.048734077093048625;1.0567427321388791;10.000466810439866;0.9462510667408739;0.020143618575202343;1.0661573132944069;1.0000278143066592;0.9465736035603288;1.000114891225586
76.684478;1.0573023803122752;0.983088004198623;0.9298500310771823;-0.0515219253215284;-0.04873407711315065;1.0567420541351094;10.000451738293485;0.9462500884347296;0.020143611745815884;1.0661589838663879;1.0000266967121865;0.9465754902724881;1.0001137960350728
76.694478;1.0573039269523066;0.9830895424665199;0.9298521109263075;-0.05152192580328219;-0.048734077129152856;1.0567413545811613;10.000435599862572;0.9462490943965896;0.020143604886068305;1.0661606700859871;1.000025582434786;0.9465773497154624;1.0001126941716418
76.704478;1.0573054695320172;0.9830910706516273;0.9298541364101585;-0.05152192628855377;-0.04873407714158654;1.0567406442389218;10.00041840835273;0.9462480842990402;0.02014359803700964;1.0661623754933067;1.0000244666008735;0.9465791789926005;1.0001115902092998
76.714478;1.0573070098118174;0.9830925847807817;0.9298561108162443;-0.05152192677660981;-0.048734077151238495;1.0567399347953115;10.000400184877666;0.9462470576320513;0.020143591200838133;1.0661641030669284;1.0000233433618733;0.9465809747989262;1.000110489127137
76.724478;1.0573085499297343;0.9830940794107242;0.9298580373253306;-0.051521927266760734;-0.04873407715917197;1.0567392375465956;10.00038095271903;0.9462460135860936;0.020143584353849598;1.0661658550403221;1.0000222060744008;0.9465827335102535;1.0001093956024028
76.734478;1.057310092280862;0.9830955483293617;0.9298599181903683;-0.05152192775850058;-0.04873407716667672;1.0567385623097503;10.000360743053854;0.946244950826508;0.02014357747005376;1.0661676332071508;1.0000210486297314;0.94658445136598;1.0001083134997621
76.744478;1.057311638593672;0.9830969853711503;0.9298617546431355;-0.051521928251495965;-0.04873407717530131;1.056737916965441;10.000339602530993;0.9462438676671447;0.020143570538173783;1.066169439000282;1.0000198667440907;0.9465861243806701;1.0001072455698277
76.754478;1.0573131895072079;0.9830983843741948;0.9298635475692159;-0.05152192874540425;-0.04873407718677427;1.0567373069934678;10.000317587764032;0.9462427625561892;0.020143563564457897;1.0661712733972897;1.0000186580242647;0.9465877483133212;1.0001061930595776
76.764478;1.057314744908611;0.9830997386295967;0.929865298198787;-0.051521929239811345;-0.048734077202807535;1.056736735164723;10.000294753712273;0.9462416341994515;0.020143556566066693;1.0661731366250782;1.0000174216253823;0.9465893190792354;1.0001051555079312
76.774478;1.0573163038503124;0.9831010408504036;0.9298670083894367;-0.051521929734277716;-0.048734077225065654;1.0567362022041875;10.000271148599536;0.946240481158673;0.02014354955262403;1.0661750284038638;1.0000161582031204;0.9465908335030219;1.0001041308131577
76.784478;1.0573178640422263;0.9831022843149911;0.9298686804541584;-0.05152193022828895;-0.04873407725519192;1.0567357079638495;10.0002468175492;0.9462393016672693;0.02014354250410632;1.0661769490111144;1.0000148697420177;0.9465922896267188;1.0001031156112974
76.794478;1.057319422017898;0.9831034642063217;0.9298703166602402;-0.05152193072116422;-0.04873407729461084;1.0567352518398028;10.000221808859967;0.9462380944383493;0.020143535365292186;1.0661788994158556;1.0000135590975738;0.9465936860884104;1.0001021061342144
76.804478;1.0573209736923925;0.9831045773682;0.9298719187311363;-0.05152193121212068;-0.04873407734439633;1.056734832988655;10.00019617462826;0.9462368599248718;0.020143528055237694;1.0661808797009384;1.000012229863473;0.9465950213040306;1.0001010992247115
76.814478;1.0573225145764986;0.983105620406477;0.929873488128713;-0.05152193170052128;-0.048734077405419886;1.0567344514345027;10.00016996663315;0.9462356003857602;0.020143520477567924;1.06618288767061;1.000010886406075;0.9465962930821619;1.0001000928696397
76.824478;1.0573240401149906;0.9831065882068991;0.929875027057818;-0.051521932186087395;-0.04873407747837865;1.0567341092989277;10.00014323371416;0.9462343184527661;0.020143512537224822;1.0661849196071527;1.0000095329993306;0.9465974984716138;1.000099086232993
76.834478;1.0573255462302291;0.9831074747771555;0.9298765385895645;-0.051521932668909455;-0.04873407756359575;1.056733810985324;10.000116019451703;0.9462330159248228;0.020143504169180766;1.066186972358359;1.0000081726252923;0.9465986341319971;1.00009807948641
76.844478;1.0573270294659112;0.9831082754638805;0.929878025357776;-0.05152193314926586;-0.04873407766096222;1.0567335620409526;10.000088359714281;0.9462316939247899;0.020143495355156023;1.0661890443251678;1.0000068065744296;0.9465996976494678;1.0000970729598
76.854478;1.0573284862474688;0.9831089879478261;0.9298794884115189;-0.051521933627330825;-0.048734077770099506;1.0567333674672825;10.000060286248385;0.9462303535512535;0.020143486106516863;1.066191134773604;1.0000054343771159;0.9466006885643513;1.0000960657830509
76.864478;1.0573299111511414;0.983109611870964;0.9298809274414602;-0.05152193410296702;-0.04873407789046257;1.0567332311595026;10.00003183589086;0.9462289960155694;0.020143476432132643;1.0661932425064082;1.0000040538612402;0.9466016076229702;1.0000950554887884
76.874478;1.0573312958781333;0.9831101488454665;0.9298823417596197;-0.051521934575798005;-0.048734078021297374;1.0567331566795402;10.000003056729053;0.9462276227333756;0.020143466324857;1.0661953651081206;1.0000026617618416;0.9466024549742533;1.0000940388866644
76.884478;1.0573326302437795;0.9831106026375073;0.9298837308613127;-0.051521935045459565;-0.04873407816168096;1.0567331473852888;9.999974006111838;0.9462262357455153;0.02014345576797869;1.0661974995889905;1.0000012544200596;0.9466032292004256;1.000093012906734
76.894478;1.057333903560332;0.9831109781121888;0.9298850944043043;-0.051521935511641664;-0.04873407831071741;1.0567332053250877;9.999944741717238;0.9462248378944748;0.02014344474412057;1.0661996434706837;0.9999998283442261;0.9466039279118734;1.0000919746821793
76.904478;1.0573351056763682;0.9831112797082422;0.929886431771052;-0.05152193597391123;-0.04873407846770645;1.0567333304260436;9.999915311743088;0.9462234326455833;0.020143433245795272;1.0662017949572387;0.9999983810075049;0.9466045490829679;1.000090921397331
76.914478;1.0573362286601995;0.9831115115173802;0.9298877415033968;-0.051521936431745775;-0.048734078632174126;1.056733520774467;9.99988574850055;0.9462220237566145;0.020143421287657854;1.0662039524668334;0.9999969114735471;0.9466050918991612;1.0000898503012345
76.924478;1.057337268078706;0.9831116786993898;0.929889021598938;-0.051521936884702954;-0.04873407880378041;1.0567337738058007;9.999856064974281;0.9462206150931434;0.020143408907585696;1.0662061143214305;0.9999954204445374;0.9466055564418299;1.0000887588080587
76.934478;1.057338222307254;0.9831117880883341;0.9298902704491759;-0.05152193733239372;-0.04873407898212613;1.0567340876744007;9.9998262568942;0.9462192107378269;0.020143396151826677;1.0662082789097398;0.9999939098693363;0.946605942944826;1.000087644824862
76.944478;1.0573390910251887;0.9831118475205253;0.9298914868781826;-0.0515219377744682;-0.048734079166571916;1.0567344614806764;9.99979630895454;0.9462178145839091;0.02014338305653506;1.066210445239196;0.999992382160069;0.9466062518933708;1.0000865071418747
76.954478;1.057339874800328;0.983111864767686;0.9298926690870736;-0.05152193821079077;-0.0487340793562937;1.0567348942709187;9.999766200863384;0.9462164294864167;0.02014336964275137;1.066212613173047;0.9999908393415827;0.9466064843544161;1.0000853457011012
76.964478;1.0573405754594312;0.9831118464930189;0.929893813770225;-0.051521938641498496;-0.04873407955057601;1.0567353843765543;9.999735917506092;0.9462150575876475;0.02014335592274053;1.066214782921415;0.9999892826869846;0.9466066416319281;1.0000841621142658
76.974478;1.0573411960165273;0.9831117980238241;0.9298949164352707;-0.051521939066834686;-0.04873407974906017;1.0567359297717491;9.999705461762579;0.946213701791137;0.02014334190239266;1.0662169548460232;0.9999877133047723;0.9466067250832338;1.0000829597655478
76.984478;1.0573417401865226;0.9831117242687804;0.9298959727572242;-0.05152193948699052;-0.04873407995167763;1.056736528216949;9.999674859322475;0.9462123665642505;0.020143327582744133;1.0662191301846986;0.9999861335349909;0.9466067366104943;1.0000817429093267
76.994478;1.0573422119454732;0.9831116304650495;0.9298969797011629;-0.051521939902040154;-0.04873408015832327;1.056737176475445;9.999644154363017;0.9462110576794508;0.020143312970950355;1.066221311135033;0.9999845478568021;0.9466066790939521;1.0000805159933888
77.004478;1.0573426153704124;0.9831115221088259;0.9298979354354363;-0.05152194031195295;-0.048734080368704386;1.0567378700330903;9.999613401770244;0.94620978174125;0.020143298094551555;1.0662234994563327;0.9999829621203751;0.9466065561225454;1.0000792837100945
77.014478;1.057342954731321;0.9831114047414812;0.9298988382701074;-0.051521940716595827;-0.04873408058247077;1.056738604321053;9.999582657612015;0.9462085455646942;0.02014328300297768;1.0662256953547737;0.9999813816206604;0.9466063713140834;1.0000780512444547
77.024478;1.0573432339182725;0.9831112838083335;0.9298996858369932;-0.05152194111559454;-0.048734080799266805;1.0567393758949757;9.999551973063696;0.9462073550340383;0.020143267750633024;1.0662278977143376;0.9999798097240119;0.9466061276424982;1.0000768243780274
77.034478;1.0573434551094307;0.9831111644665828;0.929900475819902;-0.05152194150819008;-0.04873408101861933;1.0567401823672542;9.999521397332712;0.9462062138997519;0.020143252377853037;1.0662301045123657;0.9999782482084653;0.946605826659501;1.0000756085920568
77.044478;1.0573436183479765;0.9831110512662156;0.9299012075804838;-0.05152194189332585;-0.04873408123987097;1.056741022035453;9.999490981407229;0.9462051236637343;0.020143236909626838;1.066232313285009;0.9999766987488811;0.9466054682053245;1.0000744074546117
77.054478;1.0573437225829658;0.9831109476032542;0.9299018828087906;-0.051521942269812694;-0.04873408146227387;1.056741893404626;9.999460774031085;0.9462040849506813;0.020143221372238965;1.0662345220572362;0.9999751633652987;0.9466050512211227;1.00007322224743
77.064478;1.0573437668232544;0.9831108554278493;0.9299025049332353;-0.051521942636365885;-0.04873408168515476;1.056742794276775;9.999430814768061;0.9462030992002505;0.020143205809495066;1.0662367294775499;0.999973642948792;0.9466045747233787;1.0000720531362959
77.074478;1.0573437503199354;0.983110775719383;0.9299030779359339;-0.05152194299172699;-0.048734081908017236;1.0567437215764706;9.999401133939541;0.9462021692478818;0.020143190280993577;1.0662389342213985;0.9999721363416845;0.9466040380981513;1.0000708999239045
77.084478;1.0573436723760374;0.9831107095333435;0.9299036053742862;-0.05152194333492914;-0.04873408213054614;1.0567446721444647;9.999371761898427;0.9462012990972497;0.020143174845282795;1.066241135275295;0.9999706413317159;0.9466034412910378;1.0000697616336107
77.094478;1.0573435329078436;0.9831106588336783;0.929904090250859;-0.05152194366545955;-0.0487340823525807;1.056745643400059;9.999342737156862;0.9462004938962751;0.020143159545166264;1.0662433328857004;0.9999691554010737;0.9466027853368627;1.0000686361837186
77.104478;1.0573433329381197;0.9831106261994634;0.9299045353814577;-0.051521943983147474;-0.0487340825741398;1.0567466335701385;9.999314103836038;0.9461997597499943;0.020143144407438578;1.0662455288826795;0.9999676756938388;0.9466020726218396;1.0000675206406595
77.114478;1.057343073979903;0.9831106139356156;0.9299049439678715;-0.05152194428784676;-0.04873408279534771;1.0567476412912815;9.99928590177166;0.9461991028333827;0.020143129452876562;1.0662477260564711;0.9999661995005045;0.9466013066795069;1.000066411412904
77.124478;1.057342757201489;0.9831106237871895;0.92990532000621;-0.051521944579362856;-0.04873408301614593;1.0567486644185744;9.999258159180501;0.9461985283965614;0.020143114697986103;1.0662499272151342;0.9999647246515517;0.9466004920275686;1.0000653042401166
77.134478;1.057342383340469;0.9831106570214895;0.9299056680932757;-0.05152194485774575;-0.048734083236116936;1.0567496990480818;9.999230895427937;0.9461980404476397;0.020143100147294438;1.0662521346164817;0.999963249428045;0.9465996341306534;1.0000641946107738
77.144478;1.0573419534148816;0.9831107144081066;0.9299059929941829;-0.05152194512342624;-0.0487340834546125;1.056750740021082;9.99920412921072;0.9461976420955122;0.02014308579475609;1.0662543497675796;0.9999617726749384;0.946598739285727;1.0000630785735476
77.154478;1.057341469616121;0.9831107962733766;0.9299062993297227;-0.051521945376955404;-0.04873408367093717;1.0567517826412707;9.999177882897849;0.9461973356211443;0.020143071634675883;1.0662565730368936;0.9999602938720799;0.9465978143239551;1.0000619532140507
77.164478;1.0573409355034056;0.9831109024823254;0.9299065915381705;-0.051521945618649916;-0.04873408388444063;1.0567528239705113;9.999152184005434;0.9461971219080919;0.020143057673112825;1.0662588030736464;0.99995881292719;0.946596866107329;1.0000608168268568
77.174478;1.057340355193494;0.9831110322687865;0.9299068739113245;-0.051521945848480896;-0.04873408409452063;1.0567538627544137;9.999127065323416;0.9461970001239958;0.020143043933930446;1.066261036622118;0.9999573297529328;0.9465959009750932;1.0000596685582872
77.184478;1.0573397323488614;0.9831111843947372;0.9299071504460802;-0.051521946066284574;-0.04873408430045465;1.0567548987262063;9.999102562856017;0.9461969681341954;0.020143030453547987;1.0662632690784888;0.999955843738047;0.9465949245066321;1.000058507390861
77.194478;1.057339069865183;0.9831113574752057;0.9299074248809768;-0.051521946272035865;-0.048734084501198136;1.0567559322199023;9.99907871393762;0.9461970232127735;0.02014301727130824;1.066265495677172;0.9999543536852928;0.946593941243408;1.0000573314271086
77.204478;1.057338369815387;0.9831115500006152;0.9299077007770461;-0.051521946465845944;-0.04873408469548749;1.0567569638974879;9.999055554599332;0.9461971625725966;0.020143004421614742;1.0662677120728616;0.999952858035887;0.9465929539090051;1.000056138164146
77.214478;1.0573376330694257;0.9831117604296213;0.9299079815084644;-0.05152194664774539;-0.04873408488213384;1.0567579941476861;9.999033115877326;0.946197383457512;0.020142991933158775;1.0662699136575475;0.9999513549714009;0.9465919631571091;1.0000549253272
77.224478;1.0573368590767347;0.9831119871626802;0.9299082708802888;-0.05152194681763797;-0.048734085060057566;1.0567590227030106;9.999011422189;0.9461976831568221;0.02014297984112522;1.0662720952321065;0.9999498427654788;0.9465909683472642;1.0000536910526974
77.234478;1.0573360466284318;0.9831122280202247;0.9299085739423909;-0.05152194697545068;-0.04873408522799925;1.0567600491876175;9.998990492564559;0.9461980594081062;0.0201429681945293;1.0662742520268547;0.99994832024009;0.9465899685877909;1.000052433358302
77.244478;1.0573351951347356;0.9831124802532113;0.9299088965955331;-0.05152194712123038;-0.048734085384215614;1.056761073373781;9.998970343072532;0.9461985107120563;0.020142957043916485;1.066276381225774;0.999946786838574;0.946588963359131;1.0000511497106368
77.254478;1.0573343049768071;0.9831127413062202;0.9299092442038561;-0.05152194725516266;-0.04873408552644206;1.0567620939696136;9.998950987615178;0.9461990362789472;0.0201429464300073;1.0662784824409306;0.9999452419908601;0.9465879524700007;1.0000498368323585
77.264478;1.0573333774198679;0.9831130090522551;0.9299096209205803;-0.051521947377395835;-0.048734085652138985;1.056763107929172;9.998932437113599;0.9461996360085726;0.020142936388460993;1.066280556215833;0.9999436838640617;0.9465869361614945;1.0000484914380119
77.274478;1.0573324150921823;0.9831132815369217;0.9299100303079743;-0.051521947487692496;-0.04873408575875214;1.0567641118745574;9.998914700939881;0.946200310316671;0.020142926953386694;1.0662826020157623;0.9999421089075757;0.9465859155905688;1.0000471119881367
77.284478;1.0573314219011576;0.9831135571094912;0.9299104757156721;-0.051521947585389825;-0.048734085843799936;1.056765103861794;9.99889778946367;0.9462010591702652;0.02014291815459226;1.0662846172766998;0.99994051313047;0.946584893016604;1.000045699430422
