time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.294478;1.0573304019008796;0.9831138345324034;0.9299109595045199;-0.05152194766975508;-0.048734085904966216;1.0567660837057022;9.998881712066263;0.9462018808539525;0.020142910017792164;1.0662865977373606;0.9999388940961789;0.9465838718507725;1.000044256314133
77.304478;1.0573293584122927;0.9831141123868653;0.9299114823488878;-0.051521947740291486;-0.04873408594033742;1.0567670523732657;9.99886647576581;0.9462027721703268;0.02014290256413986;1.0662885391441208;0.9999372520637947;0.9465828564800949;1.0000427859008547
77.314478;1.0573282939541713;0.9831143883197057;0.929912043577933;-0.051521947796766734;-0.04873408594860384;1.0567680116978322;9.998852092341938;0.9462037301108122;0.02014289581309142;1.0662904388325727;0.9999355893270011;0.9465818514715478;1.0000412917957084
77.324478;1.0573272103512366;0.9831146588932403;0.9299126422266012;-0.05152194783914117;-0.048734085929068444;1.0567689645093243;9.998838585210123;0.9462047531365638;0.02014288979055915;1.0662922956526748;0.9999339085127196;0.9465808608493944;1.0000397776555356
77.334478;1.0573261085433932;0.9831149195573217;0.9299132778710427;-0.05152194786761731;-0.04873408588149805;1.0567699143488887;9.998825984812866;0.9462058411163986;0.02014288453222648;1.0662941092792801;0.9999322117597345;0.9465798881511164;1.0000382468010065
77.344478;1.0573249883128872;0.9831151646180476;0.9299139504608063;-0.05152194788264534;-0.048734085805982534;1.0567708643108722;9.998814317908128;0.946206994129282;0.020142880079504554;1.0662958798349615;0.999930501194451;0.9465789365790083;1.0000367019655596
77.354478;1.0573238482742384;0.9831153883068336;0.9299146597423706;-0.051521947884607594;-0.048734085702837604;1.056771815819155;9.998803603636436;0.9462082111442862;0.0201428764754436;1.0662976076859725;0.9999287794093737;0.946578008392904;1.0000351454634067
77.364478;1.0573226862429244;0.9831155863266845;0.9299154048235798;-0.05152194787344268;-0.04873408557241761;1.056772769001891;9.99879385624744;0.9462094898847848;0.020142873767976056;1.0662992936010727;0.9999270491713497;0.9465771042838941;1.0000335794340482
77.374478;1.0573214998829308;0.9831157557975027;0.929916183230495;-0.05152194784868391;-0.04873408541495867;1.0567737248859614;9.998785083945574;0.9462108275990949;0.020142872005326422;1.0663009389588154;0.9999253127940678;0.946576223989694;1.00003200603898
77.384478;1.0573202873564995;0.9831158939750961;0.9299169901803124;-0.05152194780987688;-0.04873408523056785;1.056774686991046;9.998777285854315;0.9462122217305011;0.020142871211621564;1.0663025454818293;0.9999235715818809;0.9465753675132619;1.0000304277136303
77.394478;1.0573190475582195;0.9831159976080012;0.9299178196999878;-0.05152194775687489;-0.04873408501929668;1.0567756603266885;9.9987704562266;0.9462136703304227;0.020142871367121784;1.0663041149072743;0.9999218254644413;0.9465745351204753;1.0000288473797472
77.404478;1.057317779715031;0.9831160631383233;0.9299186665252931;-0.05152194768969998;-0.04873408478132181;1.0567766493774118;9.998764588163192;0.9462151724051313;0.020142872407365182;1.0663056489616314;0.9999200729230928;0.9465737260672219;1.0000272686993583
77.414478;1.0573164830717745;0.983116087223874;0.929919526324132;-0.05152194760827806;-0.048734084517053126;1.056777657438425;9.99875966779501;0.9462167281805133;0.020142874237793033;1.0663071492930603;0.9999183111790225;0.9465729375128458;1.000025696121075
77.424478;1.0573151568668688;0.9831160670456224;0.9299203946679613;-0.05152194751238045;-0.04873408422699828;1.0567786871888318;9.998755669357216;0.9462183389409384;0.020142876761802885;1.0663086172837015;0.9999165364742452;0.9465721643397421;1.0000241343936342
77.434478;1.0573137997399376;0.9831160000063902;0.9299212665448252;-0.05152194740162661;-0.04873408391162076;1.0567797414745197;9.998752557434276;0.9462200064938583;0.020142879899641888;1.0663100542953954;0.9999147441120053;0.9465713998175437;1.0000225876592097
77.444478;1.0573124093125859;0.9831158835372007;0.9299221362518015;-0.051521947275563036;-0.04873408357142084;1.0567808236846767;9.998750288875375;0.9462217322504131;0.0201428835923675;1.066311462352278;0.999912928669327;0.9465706366609934;1.0000210585858966
77.454478;1.0573109831483962;0.9831157152552401;0.9299229977424318;-0.051521947133999116;-0.04873408320704687;1.0567819375222842;9.998748813835128;0.9462235154705969;0.020142887807063463;1.0663128444569532;0.9999110847735945;0.9465698676468419;1.000019548653372
77.464478;1.0573095199957279;0.983115493304082;0.9299238457633093;-0.051521946977283066;-0.048734082819164734;1.056783086543791;9.99874808152483;0.9462253519196839;0.020142892534600176;1.0663142042366938;0.9999092077305186;0.9465690853735788;1.000018059713143
77.474478;1.0573080197509706;0.9831152174557655;0.9299246761279248;-0.05152194680613859;-0.04873408240830893;1.0567842737696982;9.998748050095582;0.9462272348543426;0.020142897783766538;1.066315545510052;0.9999072940449303;0.9465682819243366;1.000016595317077
77.484478;1.0573064822082578;0.9831148903285036;0.9299254847133398;-0.05152194662124105;-0.04873408197501445;1.0567855009426022;9.998748693377218;0.9462291575725216;0.02014290358653281;1.0663168721912855;0.99990534210602;0.9465674495038099;1.0000151612277677
77.494478;1.0573049058986626;0.9831145171059328;0.9299262670982251;-0.05152194642301934;-0.04873408152005536;1.0567867676531306;9.9987499981633;0.9462311151225489;0.02014290999457961;1.0663181880171226;0.9999033520632453;0.9465665814179098;1.0000137649793652
77.504478;1.0573032880608513;0.9831141036900024;0.9299270193453996;-0.051521946211872706;-0.04873408104448801;1.0567880717575024;9.998751955326673;0.9462331040358031;0.02014291705738327;1.066319495916469;0.9999013249208033;0.946565672103419;1.0000124144983529
77.514478;1.0573016253349692;0.9831136550979122;0.9299277388404164;-0.05152194598850699;-0.04873408054940122;1.0567894106337876;9.998754553215482;0.9462351208719785;0.020142924807420894;1.06632079759236;0.9998992623692015;0.9465647167810467;1.000011117438847
77.524478;1.0572999143843083;0.9831131756868935;0.9299284245068775;-0.051521945754071964;-0.04873408003558238;1.0567907815477255;9.9987577751167;0.9462371611869055;0.02014293326400926;1.0663220931854287;0.999897167481315;0.9465637116248502;1.0000098815988798
77.534478;1.057298152162691;0.9831126704333968;0.9299290764199025;-0.05152194551004929;-0.04873407950346703;1.056792181327596;9.998761597935546;0.9462392195899377;0.020142942436572973;1.0663233811501598;0.9998950448855022;0.9465626539289952;1.000008714241167
77.544478;1.0572963358141694;0.9831121455263178;0.9299296952965633;-0.051521945257997206;-0.048734078953416485;1.0567936062844703;9.998765991852471;0.9462412904537486;0.020142952311860626;1.0663246589075772;0.9998929002187132;0.9465615417166874;1.0000076201291568
77.554478;1.0572944628335073;0.9831116081363651;0.9299302820524542;-0.05152194499929657;-0.04873407838594767;1.0567950525980678;9.998770921147337;0.9462433688983565;0.020142962840463477;1.066325923466225;0.9998907398123509;0.9465603730729751;1.0000066006942632
77.564478;1.0572925316034865;0.9831110661771303;0.9299308373961271;-0.05152194473502873;-0.048734077801634135;1.056796516757456;9.998776347366777;0.9462454515108724;0.020142973940283537;1.0663271713367208;0.9998885707046881;0.9465591459427137;1.0000056549491552
77.574478;1.0572905411540636;0.983110528083974;0.9299313617610054;-0.05152194446595463;-0.04873407720089885;1.0567979956242337;9.998782233919643;0.9462475362439978;0.020142985506260994;1.0663283981321785;0.999886400538416;0.9465578585718356;1.000004780692415
77.584478;1.0572884901889303;0.9831100024237109;0.929931855583504;-0.05152194419247355;-0.04873407658394859;1.056799486332726;9.998788543575493;0.9462496217504063;0.020142997413211045;1.0663295980512801;0.9998842374044479;0.9465565099714659;1.0000039752315448
77.594478;1.0572863770806977;0.9831094976155145;0.929932319690716;-0.0515219439146346;-0.04873407595069511;1.0568009862457124;9.998795228758512;0.9462517068123102;0.020143009517058455;1.0663307638303603;0.9998820895413777;0.9465551003630697;1.0000032358789297
77.604478;1.0572842012328683;0.9831090218563928;0.9299327554157972;-0.05152194363230887;-0.04873407530069105;1.0568024926164599;9.998802226279494;0.9462537902679181;0.020143021667901058;1.066331887489379;0.9998799646991678;0.9465536316649601;1.0000025602484668
77.614478;1.0572819643830373;0.9831085832792558;0.9299331641284618;-0.05152194334544775;-0.048734074633346745;1.0568040019685836;9.998809459421288;0.9462558710091075;0.02014303373124888;1.0663329609166767;0.9998778698059494;0.9465521074874714;1.0000019459162908
77.624478;1.057279670920144;0.9831081902022649;0.9299335468046009;-0.05152194305420523;-0.0487340739483048;1.0568055101349763;9.998816845505619;0.9462579474387908;0.020143045594771775;1.066333975747001;0.9998758112541328;0.9465505329117454;1.0000013899263887
77.634478;1.0572773274571987;0.9831078508800222;0.9299339039638361;-0.051521942758902095;-0.04873407324565472;1.0568070129679612;9.998824309515149;0.9462600168585922;0.020143057157081014;1.066334923288609;0.9998737950214608;0.9465489143344463;1.0000008888726548
77.644478;1.0572749418204868;0.9831075729144361;0.9299342355668287;-0.05152194246005674;-0.048734072525948864;1.056808506397014;9.998831796604938;0.9462620755396393;0.020143068315395155;1.0663357955569177;0.9998718262850993;0.9465472589677527;1.0000004391267687
77.654478;1.057272521671489;0.9831073632222556;0.9299345410434918;-0.05152194215845481;-0.04873407179019693;1.056809985701705;9.998839275394493;0.946264119237522;0.020143078960243876;1.0663365866338685;0.9998699090526388;0.946545574646391;1.000000036848665
77.664478;1.0572700736581704;0.9831072284335389;0.9299348193069709;-0.05152194185515713;-0.04873407103985304;1.0568114453241408;9.998846732808243;0.9462661434796715;0.020143088981113447;1.066337292188663;0.9998680461676682;0.9465438702627507;0.999999677924643
77.674478;1.0572676031907744;0.9831071750077499;0.9299350684207571;-0.05152194155136148;-0.048734070276655675;1.0568128798070504;9.998854163917072;0.9462681437645162;0.02014309828469048;1.066337907862564;0.9998662398080005;0.9465421556386869;0.9999993579908731
77.684478;1.0572651141562415;0.9831072091032631;0.9299352854736446;-0.051521941248090064;-0.0487340695023903;1.0568142850698048;9.998861563489347;0.9462701160678296;0.020143106814085005;1.066338428959065;0.9998644923317045;0.9465404408447613;0.9999990726769638
77.694478;1.0572626087442276;0.983107336263977;0.9299354669067876;-0.051521940946111164;-0.04873406871869402;1.0568156589568916;9.99886892782308;0.9462720571535929;0.020143114551460967;1.0663388511301541;0.9998628063524777;0.9465387357296998;0.9999988176447944
77.704478;1.0572600877586984;0.9831075611645199;0.9299356090929275;-0.0515219406461459;-0.04873406792691503;1.0568170007239455;9.99887626046762;0.946273964466378;0.020143121499026896;1.0663391708238354;0.999861183684616;0.9465370493200456;0.9999985883738147
77.714478;1.0572575509193654;0.9831078879376355;0.9299357089425206;-0.05152194034881862;-0.04873406712812257;1.0568183098984207;9.99888356785512;0.9462758363609748;0.020143127656107315;1.0663393855542551;0.9998596248739667;0.9465353891108272;0.9999983805107907
77.724478;1.0572549965284432;0.9831083202240396;0.9299357641066848;-0.05152194005437262;-0.048734066323237124;1.0568195854520852;9.998890850029944;0.9462776723140726;0.02014313300955327;1.0663394943198337;0.9998581301021356;0.9465337609159061;0.9999981907673887
77.734478;1.0572524210125769;0.9831088602902643;0.9299357725459306;-0.051521939762655226;-0.048734065513095816;1.056820826186618;9.998898099793623;0.9462794720141712;0.020143137540575208;1.0663394981658971;0.9998567002858656;0.9465321691846618;0.9999980172414322
77.744478;1.057249819155439;0.9831095086353656;0.9299357317915663;-0.051521939473442115;-0.048734064698475056;1.056822031426855;9.99890530836132;0.9462812342439936;0.02014314124533559;1.0663393999900133;0.9998553374430552;0.9465306170161515;0.9999978586439745
77.754478;1.0572471850577314;0.9831102645252074;0.9299356391263321;-0.051521939186738516;-0.04873406388016952;1.0568232005019296;9.998912467714053;0.946282956920516;0.02014314415078074;1.0663392034719692;0.9998540439846361;0.9465291059906467;0.9999977135658911
77.764478;1.0572445134909605;0.9831111263606552;0.9299354929009281;-0.05152193890277217;-0.04873406305911126;1.0568243321501993;9.998919570163313;0.9462846377582459;0.020143146309811344;1.0663389123661577;0.9998528212884042;0.9465276366125985;0.9999975806764922
77.774478;1.0572418006521358;0.9831120920288764;0.9299352934270751;-0.05152193862180312;-0.04873406223646187;1.056825425141921;9.998926611626542;0.9462862748536613;0.020143147783346603;1.0663385300972736;0.9998516690372418;0.9465262087794696;0.9999974593348435
77.784478;1.0572390437475772;0.9831131597437496;0.9299350429854706;-0.05152193834402326;-0.048734061413557475;1.0568264788722017;9.998933593094218;0.9462878667913971;0.020143148620419063;1.0663380595359078;0.9998505860414996;0.9465248215549413;0.999997350011445
77.794478;1.0572362404712188;0.9831143286627821;0.9299347453247938;-0.05152193806949232;-0.04873406059170596;1.0568274928752894;9.998940515436228;0.9462894119472075;0.020143148846452925;1.0663375036997857;0.9998495714980672;0.9465234730289743;0.9999972539427971
77.804478;1.0572333890420147;0.9831155986242035;0.9299344048095604;-0.05152193779806689;-0.04873405977208407;1.0568284658508396;9.99894737469464;0.9462909080896177;0.020143148467744672;1.0663368667949098;0.9998486255991375;0.9465221607553943;0.999997172096243
77.814478;1.0572304881051688;0.9831169696637042;0.9299340261644082;-0.051521937529533046;-0.04873405895591195;1.0568293953832026;9.998954161547374;0.9462923527609487;0.02014314748429127;1.0663361544916037;0.9998477493951999;0.9465208824107717;0.9999971045679079
77.824478;1.0572275362198886;0.9831184418964319;0.9299336150010434;-0.051521937263828185;-0.04873405814466999;1.0568302787735218;9.998960864404593;0.9462937431316697;0.02014314589490075;1.0663353733238623;0.9998469444384814;0.9465196362148821;0.9999970507157107
77.834478;1.0572245316441986;0.9831200150019039;0.9299331778707506;-0.05152193700101225;-0.048734057340113116;1.0568311135149497;9.998967475549835;0.946295075517001;0.020143143693317864;1.0663345301731173;0.9998462124854822;0.9465184206913914;0.9999970095809662
77.844478;1.0572214727741078;0.9831216872638104;0.9299327217635521;-0.05152193674105679;-0.04873405654424686;1.0568318963742696;9.998973995065478;0.9462963459646386;0.020143140867794323;1.066333632577046;0.9998455549888999;0.9465172340943304;0.9999969804748967
77.854478;1.057218358499394;0.9831234556067581;0.9299322540626077;-0.05152193648369313;-0.048734055759318;1.0568326229270646;9.998980428588927;0.9462975513663064;0.02014313740834392;1.0663326892717435;0.9998449727883288;0.9465160744747934;0.9999969634353952
77.864478;1.057215187568572;0.9831253165659627;0.9299317825873943;-0.051521936228389235;-0.04873405498770862;1.0568332889166665;9.99898678514003;0.9462986897075528;0.02014313331894614;1.0663317102879335;0.9998444668399529;0.946514940596315;0.9999969592477335
77.874478;1.0572119575521082;0.9831272665238473;0.9299313149396156;-0.0515219359744254;-0.04873405423182356;1.0568338916663365;9.998993080038984;0.9462997599988102;0.02014312862344615;1.0663307062869776;0.9998440392464315;0.9465138324365775;0.9999969689710462
77.884478;1.0572086653460941;0.9831293011927346;0.9299308577925294;-0.05152193572092379;-0.048734053494019026;1.0568344301389587;9.998999336857596;0.9463007628603313;0.020143123348918084;1.0663296875307364;0.9998436930456872;0.9465127506892675;0.9999969931974324
77.894478;1.0572053092011136;0.9831314154673385;0.9299304167390633;-0.05152193546676781;-0.04873405277664262;1.0568349045824643;9.999005587179653;0.9463017007982941;0.020143117503997852;1.0663286633520117;0.9998434306782596;0.946511696793656;0.9999970313845349
77.904478;1.057201889512303;0.9831336036270728;0.9299299963964524;-0.051521935210564536;-0.04873405208215813;1.0568353163422142;9.999011870369214;0.9463025774609973;0.020143111081198137;1.0663276419653287;0.9998432526103606;0.9465106734345932;0.9999970814207987
77.914478;1.0571984074522764;0.9831358593488629;0.9299296007804004;-0.05152193495073618;-0.048734051413065346;1.056835667059058;9.999018227460345;0.9463033970191859;0.02014310406896759;1.066326630230152;0.9998431574598567;0.9465096835985746;0.9999971398649828
77.924478;1.0571948634649968;0.9831381757693001;0.9299292337866837;-0.0515219346856244;-0.04873405077171457;1.0568359573779889;9.999024693017587;0.9463041642196125;0.02014309645308597;1.0663256337071143;0.999843143244809;0.9465087289398428;0.9999972027003099
77.934478;1.057191256870328;0.9831405460220379;0.9299288989610115;-0.05152193441361564;-0.04873405016033178;1.0568361867753253;9.999031294732852;0.9463048842858651;0.02014308821580564;1.0663246570087348;0.9998432085419887;0.9465078094625076;0.9999972658064031
77.944478;1.0571875866090201;0.9831429635133226;0.9299285989566046;-0.051521934133481904;-0.04873404958106253;1.0568363548069821;9.999038055877126;0.9463055621765485;0.02014307934225265;1.066323703561262;0.9998433528684357;0.9465069245645441;0.9999973253235692
77.954478;1.0571838527471158;0.9831454215920846;0.9299283356311945;-0.0515219338447472;-0.048734049035838715;1.0568364619795516;9.999044993059822;0.9463062018851068;0.020143069833146093;1.0663227746537551;0.9998435762149671;0.946506074175865;0.999997378146213
77.964478;1.0571800576056996;0.9831479138507537;0.9299281100763629;-0.05152193354772218;-0.04873404852633228;1.0568365090738059;9.9990521094477;0.9463068064556017;0.02014305971012307;1.0663218690279754;0.9998438784569786;0.9465052588032264;0.9999974217804664
77.974478;1.0571762057069973;0.9831504347867875;0.9299279220263484;-0.05152193324332939;-0.04873404805408447;1.0568364958185446;9.999059391544602;0.9463073783755312;0.02014304900170595;1.0663209837614631;0.9998442591927584;0.9465044789806346;0.9999974535211542
77.984478;1.0571723029241469;0.9831529794125964;0.9299277695711803;-0.051521932932861385;-0.048734047620519506;1.056836420657961;9.999066816858514;0.9463079200909194;0.02014303772891695;1.0663201158853723;0.9998447175539462;0.9465037356530542;0.9999974698981556
77.994478;1.057168355646787;0.9831555424333285;0.9299276495542524;-0.0515219326176739;-0.04873404722670714;1.0568362817468728;9.999074363914113;0.9463084345665845;0.0201430259123894;1.066319263833822;0.9998452516294314;0.9465030313247395;0.9999974666957843
78.004478;1.0571643701013866;0.9831581179937267;0.9299275580898769;-0.05152193229907305;-0.04873404687308108;1.0568360777601935;9.99908201368498;0.9463089254373449;0.020143013586982905;1.0663184287349823;0.9998458582208205;0.946502370447453;0.9999974393299125
78.014478;1.0571603518373893;0.9831606998516846;0.9299274908295285;-0.05152193197851379;-0.04873404655941044;1.0568358084204466;9.999089741988561;0.9463093967450596;0.020143000805473623;1.0663176154676035;0.9998465334605544;0.946501758660329;0.9999973829070572
78.024478;1.0571563059472082;0.9831632817496662;0.9299274430708052;-0.05152193165783747;-0.04873404628501548;1.056835475193625;9.999097510098226;0.9463098526645708;0.020142987637186208;1.0663168320073695;0.9998472735221982;0.9465012017517562;0.9999972917481801
78.034478;1.0571522380135787;0.9831658575358334;0.9299274100413385;-0.051521931339263895;-0.04873404604898411;1.0568350814276313;9.99910526434551;0.9463102973049916;0.02014297416605622;1.0663160870218915;0.9998480747392471;0.9465007046496832;0.999997159492265
78.044478;1.057148154880719;0.9831684210651972;0.929927387306171;-0.05152193102506844;-0.048734045850289225;1.0568346318640975;9.999112946841338;0.9463107346302689;0.020142960481638883;1.0663153881204317;0.9998489330357574;0.9465002700987948;0.9999969800194735
78.054478;1.057144064579055;0.9831709667545223;0.9299273706776526;-0.05152193071710397;-0.04873404568782314;1.0568341319455454;9.999120508534206;0.9463111686883386;0.020142946666295923;1.0663147417896908;0.9998498428664959;0.9464998976467885;0.9999967484132015
78.064478;1.0571399758989908;0.9831734901298793;0.9299273557631996;-0.051521930416541684;-0.04873404556040036;1.056833586982121;9.999127917324596;0.9463116041343667;0.020142932789169603;1.0663141537105492;0.9998507967962044;0.9464995842633469;0.9999964614419837
78.074478;1.0571358982394075;0.9831759871284981;0.9299273379972548;-0.051521930124060485;-0.04873404546673469;1.0568330018559933;9.999135161675424;0.9463120464189295;0.020142918907500616;1.066313628445454;0.9998517865710534;0.9464993263080467;0.999996117265857
78.084478;1.057131840978947;0.9831784531768157;0.9299273126246015;-0.05152192984010163;-0.048734045405303024;1.0568323813367861;9.999142248966598;0.9463125010258547;0.020142905067368252;1.066313168948176;0.9998528045018251;0.9464991207310183;0.9999957147847184
78.094478;1.0571278122468046;0.9831808828785747;0.9299272741294262;-0.051521929564830746;-0.04873404537417675;1.0568317299684145;9.999149199343725;0.9463129725800595;0.020142891301825946;1.0663127767055984;0.9998538437755781;0.9464989646225642;0.9999952535507471
78.104478;1.0571238185797664;0.983183269707484;0.929927216508927;-0.05152192929802081;-0.048734045371063496;1.0568310512805978;9.999156040358642;0.9463134647515354;0.020142877639569748;1.0663124524499368;0.9998548981155868;0.9464988545533918;0.999994734577855
78.114478;1.0571198658737058;0.9831856062793464;0.9299271345135897;-0.05152192903899279;-0.048734045393532176;1.0568303475181215;9.999162800604903;0.9463139804760471;0.0201428641235237;1.0663121970073672;0.9998559615371223;0.9464987866994322;0.999994160979696
78.124478;1.0571159607086171;0.9831878858365936;0.929927023959142;-0.05152192878662638;-0.04873404543916441;1.0568296205029357;9.999169503704916;0.9463145221460569;0.02014285081071342;1.066312011895966;0.9998570287454037;0.9464987570043323;0.9999935372797124
78.134478;1.0571121110659312;0.9831901035355438;0.9299268810195289;-0.05152192853956555;-0.04873404550566325;1.0568288718859995;9.999176165977126;0.9463150918512337;0.020142837749709132;1.0663118991519551;0.9998580962770285;0.9464987608565947;0.999992868216547
78.144478;1.057108325843895;0.983192256216929;0.929926701682775;-0.05152192829644094;-0.048734045591021714;1.0568281021064259;9.999182793415889;0.9463156916761222;0.020142824961590047;1.0663118604492483;0.9998591627038373;0.946498793040622;0.9999921581621598
78.154478;1.0571046139552918;0.9831943415744898;0.9299264815729048;-0.051521928055756575;-0.04873404569353515;1.056827310240514;9.999189383787272;0.9463163242948537;0.020142812437499175;1.0663118964325957;0.9998602271747365;0.9464988482772969;0.9999914106746093
78.164478;1.0571009840881462;0.9831963579979082;0.9299262163537215;-0.05152192781563691;-0.04873404581159372;1.0568264948743196;9.999195938353246;0.9463169934531619;0.020142800147502374;1.0663120073630539;0.9998612880857956;0.9464989216252031;0.9999906278765559
78.174478;1.0570974448355002;0.9831983048634849;0.9299259023355536;-0.05152192757402328;-0.04873404594345822;1.0568256543270034;9.99920247156567;0.9463177037890828;0.02014278804899675;1.0663121945115621;0.9998623431500088;0.9464990086072513;0.9999898105705995
78.184478;1.0570940046220698;0.9832001826267218;0.9299255364772946;-0.05152192732921235;-0.0487340460870798;1.0568247867864504;9.999209009798983;0.9463184603888277;0.020142776091626183;1.0663124601664227;0.9998633904526153;0.9464991051018017;0.9999889595758443
78.194478;1.0570906716565052;0.9832019924952305;0.9299251162072159;-0.05152192708008122;-0.04873404624002916;1.0568238908354841;9.999215580057449;0.9463192681913419;0.020142764218388207;1.0663128064454908;0.999864428967919;0.9464992067477171;0.9999880771490114
78.204478;1.0570874540834831;0.9832037361249779;0.9299246393326748;-0.051521926826017916;-0.048734046399740216;1.0568229653296157;9.99922220094342;0.9463201311343177;0.02014275236499274;1.0663132348955489;0.9998654580151296;0.9464993086606688;0.9999871671458729
78.214478;1.0570843598565347;0.983205415779841;0.9299241038746021;-0.05152192656692735;-0.0487340465639099;1.0568220089104663;9.999228884402328;0.9463210517101067;0.020142740466283147;1.0663137467571067;0.9998664770397064;0.9464994059359256;0.999986234198197
78.224478;1.0570813959177292;0.9832070341413127;0.9299235081883731;-0.0515219263031112;-0.04873404673060282;1.0568210204525783;9.999235636976055;0.9463220314185288;0.020142728464177542;1.06631434273313;0.9998674862004745;0.9464994941523969;0.999985282875877
78.234478;1.0570785670146705;0.9832085933917959;0.9299228514145653;-0.051521926034923775;-0.04873404689811947;1.0568199999300685;9.999242457194079;0.9463230716804295;0.020142716305415333;1.0663150221926867;0.9998684869604415;0.9464995695263403;0.9999843171331741
78.244478;1.0570758754433194;0.9832100950233411;0.9299221339080329;-0.051521925762683406;-0.04873404706506515;1.0568189480429433;9.999249339859368;0.9463241743909343;0.020142703933372134;1.0663157826326848;0.9998694819511803;0.9464996287250106;0.9999833400653957
78.254478;1.0570733223119515;0.98321154099829;0.9299213571662474;-0.05152192548682576;-0.04873404723058769;1.056817864773075;9.999256285459378;0.9463253417783444;0.020142691284885855;1.06631661989431;0.9998704738587472;0.9464996683931818;0.9999823540315824
78.264478;1.0570709087233556;0.9832129348134558;0.9299205229793818;-0.051521925207825114;-0.04873404739430885;1.0568167484828042;9.999263303316246;0.946326575805783;0.020142678292787385;1.0663175285169324;0.9998714641342379;0.9464996850485359;0.9999813612593333
78.274478;1.0570686356035188;0.9832142816548467;0.9299196327431931;-0.05152192492609034;-0.04873404755587763;1.056815596222893;9.999270404906206;0.9463278772850279;0.020142664895451204;1.0663185021409627;0.9998724522758206;0.9464996759421933;0.9999803646594301
78.284478;1.057066502708012;0.9832155881431813;0.9299186877584482;-0.05152192464215981;-0.04873404771451408;1.056814404967593;9.999277595934291;0.9463292453049883;0.020142651055016607;1.0663195342827207;0.9998734356426063;0.9464996402141066;0.9999793679235276
78.294478;1.0570645077844818;0.9832168614677953;0.9299176898169735;-0.05152192435680939;-0.048734047868775755;1.0568131728522707;9.999284876751329;0.9463306776980936;0.020142636768333447;1.066320618448024;0.9998744098264604;0.9464995789526734;0.9999783748331698
78.304478;1.0570626468398632;0.9832181079671488;0.9299166414862859;-0.05152192407087859;-0.048734048016703835;1.0568118993526259;9.9992922501627;0.9463321719916686;0.0201426220605888;1.0663217474277022;0.9998753694829848;0.9464994939999706;0.9999773886536825
78.314478;1.0570609153228252;0.9832193323317897;0.9299155461216828;-0.05152192378520473;-0.048734048156315296;1.0568105849094032;9.999299727957187;0.94633372587692;0.02014260696593775;1.0663229133110832;0.9998763092573367;0.9464993867841766;0.9999764120438782
78.324478;1.0570593090661655;0.9832205375201873;0.9299144074550575;-0.05152192350069513;-0.048734048286045446;1.0568092306947132;9.999307328664692;0.9463353370931981;0.02014259150302803;1.0663241083445196;0.9998772243567934;0.946499258186086;0.9999754474477546
78.334478;1.0570578245235605;0.9832217247081346;0.9299132290094491;-0.05152192321828916;-0.048734048404865345;1.0568078381839543;9.999315071148676;0.9463370033270502;0.020142575667095028;1.0663253256610685;0.9998781106353227;0.9464991091561155;0.9999744977013715
78.344478;1.0570564581890267;0.9832228935477901;0.9299120139568666;-0.05152192293892219;-0.04873404851206646;1.0568064088251297;9.999322972121437;0.9463387222510201;0.02014255944896304;1.0663265595115217;0.999878964649561;0.9464989412299286;0.9999735665004703
78.354478;1.0570552057060876;0.9832240430698057;0.9299107652931383;-0.0515219226635672;-0.04873404860691245;1.0568049440990077;9.999331042594948;0.946340491073521;0.020142542855822048;1.06632780519712;0.999879783739635;0.9464987564228551;0.9999726583300921
78.364478;1.0570540616802686;0.9832251723928962;0.9299094854789882;-0.05152192239321912;-0.04873404868855773;1.0568034454573938;9.999339282198381;0.9463423058413366;0.020142525911548803;1.0663290593136703;0.9998805660577752;0.9464985566800306;0.9999717776719835
78.374478;1.0570530199715427;0.9832262803481643;0.9299081757996943;-0.051521922128844475;-0.04873404875625251;1.056801914094634;9.999347680065528;0.9463441613367929;0.020142508643716858;1.0663303197403757;0.9998813107649132;0.946498343588553;0.9999709280603252
78.384478;1.0570520738925073;0.9832273647473067;0.9299068367678953;-0.051521921871399035;-0.048734048809449995;1.0568003510471955;9.999356221966682;0.9463460516824231;0.020142491067137506;1.0663315846914043;0.9998820179403215;0.9464981184932757;0.9999701118081035
78.394478;1.057051216611635;0.9832284227135137;0.9299054690377007;-0.05152192162178163;-0.04873404884776319;1.056798757739345;9.999364896600449;0.9463479713475073;0.020142473170987323;1.0663328524793079;0.9998826878488385;0.946497882525489;0.9999693305005869
78.404478;1.0570504416210234;0.9832294518164431;0.9299040734599963;-0.051521921380684635;-0.048734048870932564;1.0567971363718873;9.999373692931464;0.9463499159661574;0.0201424549241758;1.0663341228434273;0.9998833203257763;0.9464976365927166;0.9999685854139114
78.414478;1.0570497427662908;0.9832304505920056;0.9299026510517747;-0.05152192114862035;-0.048734048878826396;1.056795489773992;9.99938259119432;0.9463518824539451;0.020142436299700188;1.0663353978667172;0.9998839147820153;0.9464973816731483;0.9999678772038768
78.424478;1.0570491142082927;0.9832314185094636;0.9299012034133193;-0.051521920926081606;-0.04873404887154913;1.0567938213794796;9.999391563415667;0.9463538687651292;0.020142417295609612;1.0663366809933357;0.9998844703415612;0.9464971189432488;0.9999672056091938
78.434478;1.057048550702204;0.983232356038707;0.9298997326210178;-0.051521920713559405;-0.04873404884953042;1.056792135702446;9.999400583835442;0.9463558738336962;0.020142397933287315;1.0663379751236264;0.9998849861267107;0.9464968494224635;0.9999665700381856
78.444478;1.057048047687443;0.9832332645864472;0.9298982406301072;-0.0515219205114523;-0.04873404881329765;1.0567904388382785;9.99940963809743;0.9463578975287805;0.020142378243466597;1.066339281792425;0.9998854619562703;0.9464965740491137;0.9999659703860128
78.454478;1.0570476009409195;0.9832341464084514;0.9298967285692322;-0.051521920319961764;-0.04873404876313565;1.0567887384637158;9.999418728844782;0.9463599399006276;0.020142358262419936;1.066340601925414;0.9998858988040683;0.9464962942927593;0.9999654073401387
78.464478;1.0570472065742431;0.9832350044491008;0.9298951961024239;-0.05152192013902062;-0.04873404869894373;1.0567870428910249;9.999427876424326;0.9463619995708082;0.02014233803028488;1.0663419365655211;0.9998862986367906;0.9464960119197006;0.9999648824333673
78.474478;1.057046861748888;0.9832358417683218;0.9298936417487603;-0.05152191996837167;-0.048734048620288066;1.0567853597075432;9.999437114116866;0.9463640727986827;0.020142317578435754;1.066343286720843;0.9998866640470186;0.9464957280837735;0.9999643981551345
78.484478;1.0570465652748977;0.9832366610993147;0.9298920639959629;-0.05152191980776353;-0.04873404852669224;1.0567836953248848;9.999446484120867;0.9463661542474837;0.020142296924173887;1.0663446533043457;0.999886997899959;0.9464954435556291;0.9999639581284073
78.494478;1.0570463174312832;0.9832374650105956;0.9298904618674302;-0.051521919657094656;-0.04873404841802924;1.0567820552944154;9.999456038407457;0.9463682380087676;0.02014227608009076;1.0663460373122335;0.9998873028706956;0.9464951597627215;0.9999635669273765
78.504478;1.0570461192098313;0.9832382561873756;0.9298888348960832;-0.051521919516524635;-0.048734048294693105;1.0567804443115978;9.99946583522942;0.946370317870185;0.020142255062653134;1.066347439767186;0.9998875810384819;0.946494878904937;0.9999632294598945
78.514478;1.0570459712895859;0.9832390370861435;0.9298871835417647;-0.051521919386607024;-0.0487340481575047;1.0567788663046775;9.999475924082514;0.9463723874206518;0.020142233894865528;1.0663488616725638;0.9998878339518064;0.9464946035737704;0.9999629506777269
78.524478;1.0570458729105987;0.9832398092184984;0.9298855099357903;-0.051521919268323835;-0.048734048007474016;1.0567773250010883;9.999486333103748;0.9463744402501364;0.020142212610371916;1.066350303523733;0.9998880631274948;0.9464943368778775;0.9999627355241468
78.534478;1.057045821362258;0.9832405730903608;0.9298838177237635;-0.05152191916301663;-0.048734047845641754;1.0567758236523646;9.999497074119272;0.9463764702472212;0.020142191267221263;1.0663517641809594;0.999888270298811;0.9464940824329374;0.9999625886089051
78.544478;1.0570458128400504;0.9832413287532987;0.9298821107585086;-0.05152191907236922;-0.04873404767321969;1.0567743638566451;9.999508155744815;0.9463784722139572;0.02014216996647594;1.0663532405317109;0.9998884571681077;0.9464938436153479;0.9999625138868745
78.554478;1.0570458436475842;0.9832420762056691;0.9298803917434472;-0.05152191899847466;-0.04873404749171648;1.0567729453140435;9.999519585354266;0.9463804421830518;0.020142148859777435;1.0663547283752133;0.9998886253728797;0.9464936227296563;0.9999625141677199
78.564478;1.057045910406698;0.9832428154743811;0.9298786616244199;-0.0515219189437046;-0.04873404730268576;1.056771566959291;9.999531364474041;0.9463823766103634;0.02014212813744582;1.0663562233449806;0.9998887764253379;0.9464934209459026;0.9999625904514402
78.574478;1.0570460100583534;0.9832435467791745;0.9298769197434592;-0.05152191891026467;-0.048734047107447546;1.056770228271551;9.999543493607685;0.9463842714779711;0.020142108006471923;1.0663577211463013;0.9998889110524734;0.9464932388595038;0.999962741990483
78.584478;1.057046140220661;0.9832442710756036;0.9298751646339394;-0.05152191889987177;-0.04873404690715182;1.0567689297724732;9.999555978669761;0.9463861224327287;0.020142088666067155;1.0663592171570886;0.9998890292287274;0.9464930766445705;0.9999629670336073
78.594478;1.057046298903931;0.9832449900394502;0.9298733949671627;-0.051521918913682525;-0.04873404670294373;1.0567676729101543;9.99956882457503;0.9463879250450956;0.020142070277115058;1.066360706346977;0.9998891315238394;0.9464929335292711;0.9999632630836184
78.604478;1.0570464836039455;0.9832457050582122;0.9298716098387644;-0.05152191895223485;-0.04873404649602756;1.0567664598657351;9.99958202642634;0.9463896747798912;0.02014205294354285;1.0663621838110464;0.9998892199653334;0.9464928075896732;0.9999636262437523
78.614478;1.0570466910619343;0.9832464168833909;0.9298698083038449;-0.051521919015656066;-0.048734046287762754;1.0567652931134401;9.99959557104479;0.9463913674275359;0.020142036720787487;1.0663636446406168;0.9998892972896691;0.9464926961414558;0.9999640508991405
78.624478;1.0570469181616453;0.9832471263477813;0.9298679891805438;-0.051521919104228514;-0.04873404607969144;1.056764174687823;9.999609437131934;0.9463929996412449;0.020142021625325565;1.0663650831841016;0.999889365938791;0.9464925961362711;0.999964530705963
78.634478;1.0570471627691573;0.9832478345480188;0.9298661517589597;-0.05152191921855622;-0.04873404587332409;1.0567631054710223;9.99962358714229;0.9463945686967479;0.020142007635999604;1.0663664927260883;0.999889428262406;0.9464925045409482;0.9999650596871263
78.644478;1.0570474231935432;0.9832485421300574;0.9298642964359926;-0.05152191935911122;-0.048734045669854426;1.0567620848946744;9.99963796897625;0.9463960714225459;0.020141994708360086;1.0663678659490445;0.999889487067737;0.9464924187101703;0.9999656324163422
78.654478;1.05704769716308;0.9832492484824742;0.9298624244837207;-0.05152191952608312;-0.04873404547009486;1.0567611113076874;9.999652532534714;0.9463975032447919;0.020141982796215648;1.0663691959476695;0.9998895451146329;0.9464923365180212;0.9999662439759087
78.664478;1.057047981813663;0.9832499512396736;0.929860537583452;-0.05152191971968981;-0.04873404527471638;1.056760182580493;9.999667239491373;0.9463988584427258;0.020141971861675958;1.0663704765687594;0.9998896039664738;0.9464922563917745;0.9999668900926243
78.674478;1.0570482741921292;0.9832506462951132;0.9298586377233053;-0.05152191994015129;-0.04873404508444226;1.0567592965319814;9.999682059246185;0.9464001312729513;0.02014196186910044;1.066371701853502;0.9998896632896322;0.9464921775730561;0.9999675670619927
78.684478;1.0570485713976279;0.9832513285966941;0.9298567272664612;-0.05152192018727174;-0.04873404489987879;1.0567584511853996;9.99969696358733;0.9464013169646136;0.020141952767385816;1.066372865758109;0.9998897213700721;0.946492100546763;0.9999682713909915
78.694478;1.057048870495957;0.9832519936889802;0.9298548088477655;-0.05152192046013651;-0.04873404472123016;1.0567576448610996;9.999711920378596;0.9464024125066249;0.020141944483976132;1.0663739624815856;0.9998897766217122;0.9464920272863094;0.9999689996127884
78.704478;1.0570491684308012;0.9832526387046768;0.9298528853892075;-0.051521920757119796;-0.04873404454825731;1.0567568762760708;9.999726886148775;0.9464034170175012;0.020141936941192873;1.0663749869079495;0.999889828423634;0.9464919611726142;0.9999697484875703
78.714478;1.0570494619333892;0.9832532615859209;0.9298509604376837;-0.05152192107601289;-0.048734044380500725;1.056756144619487;9.999741807667125;0.9464043308632424;0.02014193006479613;1.066375934674394;0.9998898768317088;0.9464919065934417;0.9999705151457036
78.724478;1.0570497476007301;0.9832538597229983;0.9298490382621902;-0.05152192141407869;-0.04873404421753557;1.0567554493786409;9.9997566313761;0.9464051542739765;0.02014192377160657;1.0663768021230682;0.9998899222396063;0.9464918682418854;0.9999712970910898
78.734478;1.0570500222502859;0.9832544296659672;0.9298471239261926;-0.051521921768145386;-0.048734044059039916;1.0567547900955627;9.999771313208303;0.9464058872698965;0.020141917961471197;1.066377586510366;0.9998899652391082;0.9464918504418366;0.9999720925277934
78.744478;1.0570502831406405;0.9832549679194392;0.9298452236991899;-0.051521922134903524;-0.04873404390471863;1.0567541661524928;9.99978582443903;0.9464065304728546;0.020141912524850474;1.0663782858959732;0.9998900065540233;0.9464918570095966;0.9999729004680182
78.754478;1.057050527749337;0.9832554721249286;0.9298433447717912;-0.051521922511355574;-0.04873404375425354;1.0567535764288403;9.99980015148413;0.9464070853240603;0.020141907357608575;1.0663788985463891;0.9998900469339308;0.9464918914901111;0.9999737201775085
78.764478;1.057050753557675;0.9832559418466229;0.929841494012705;-0.051521922895163365;-0.048734043607322475;1.0567530190752985;9.999814293221519;0.9464075539941543;0.02014190237738289;1.066379422544912;0.9998900867895766;0.9464919572992216;0.99997455086418
78.774478;1.0570509581577034;0.9832563780547162;0.9298396770703553;-0.05152192328471028;-0.04873404346365664;1.0567524916947197;9.999828255200025;0.9464079399079544;0.020141897532484777;1.0663798558742321;0.9998901259116483;0.9464920577433847;0.9999753918678951
78.784478;1.0570511393603697;0.9832567814561788;0.9298378984630469;-0.05152192367888647;-0.04873404332307773;1.056751991599981;9.999842038509083;0.9464082482780618;0.020141892796667952;1.0663801967022295;0.9998901635761276;0.9464921959812304;0.999976242941264
78.794478;1.0570512952891453;0.9832571514377397;0.9298361622039528;-0.0515219240767654;-0.04873404318550762;1.0567515162039802;9.999855631725602;0.9464084852187703;0.020141888158559072;1.0663804438169644;0.9998901986802075;0.9464923754457005;0.9999771044928722
78.804478;1.0570514247386222;0.9832574864083852;0.9298344721726051;-0.05152192447754361;-0.048734043051013094;1.0567510636261719;9.999869009421248;0.9464086558614462;0.02014188361469479;1.0663805973218135;0.9998902297961928;0.9464926008684672;0.9999779773178304
78.814478;1.0570515277094858;0.9832577843407226;0.9298328316926167;-0.05152192488081113;-0.04873404291971936;1.0567506325693052;9.999882131898609;0.9464087634458453;0.020141879161130954;1.0663806589853015;0.9998902555455866;0.9464928784579529;0.9999788616550679
78.824478;1.0570516055515802;0.9832580430515714;0.9298312429916644;-0.05152192528663409;-0.04873404279150746;1.0567502215701998;9.999894949777492;0.9464088102049476;0.020141874785454743;1.0663806314966318;0.9998902752935387;0.9464932147297183;0.9999797566199898
78.834478;1.0570516605047922;0.983258260799068;0.9298297073728653;-0.051521925695175136;-0.048734042665946345;1.0567498285434966;9.99990741530201;0.9464087989332076;0.020141870476326484;1.0663805173658825;0.9998902895857561;0.9464936155670268;0.9999806607112158
78.844478;1.0570516957630847;0.9832584366756274;0.9298282255540472;-0.05152192610627626;-0.04873404254266169;1.0567494506854587;9.99991948826523;0.9464087336916721;0.020141866245955806;1.0663803185080099;0.9998902998497463;0.9464940861215746;0.999981572549421
78.854478;1.0570517162226727;0.9832585700980605;0.9298267977975945;-0.051521926519342;-0.04873404242165187;1.056749085068612;9.999931130314337;0.946408619494732;0.020141862131949427;1.0663800360658378;0.9998903078590289;0.9464946309098846;0.9999824913066324
78.864478;1.0570517281764624;0.9832586601257182;0.9298254240644875;-0.05152192693341315;-0.048734042303279976;1.0567487295981515;9.999942300047094;0.94640846175311;0.0201418581701315;1.066379670072115;0.9998903154969396;0.9464952541057777;0.9999834170694175
78.874478;1.0570517380132254;0.9832587053401088;0.9298241040220298;-0.05152192734737164;-0.048734042188157856;1.056748383315062;9.99995295716247;0.9464082656958656;0.020141854369768435;1.066379219490545;0.9998903242856947;0.9464959600265633;0.999984350700958
78.884478;1.0570517514937454;0.9832587040553707;0.9298228370646655;-0.05152192776014497;-0.04873404207705399;1.056748046359392;9.999963065842039;0.9464080358582615;0.020141850714993838;1.0663786825465469;0.9998903346892671;0.9464967534790677;0.9999852929189517
78.894478;1.0570517737170786;0.9832586544301022;0.9298216227318099;-0.05152192817059305;-0.04873404197082927;1.0567477198484057;9.999972594777638;0.9464077761539671;0.020141847183177044;1.0663780568390653;0.9998903460027246;0.9464976396805048;0.9999862436262709
78.904478;1.0570518095145762;0.9832585545298077;0.9298204611465182;-0.05152192857724459;-0.04873404187033663;1.0567474055495152;9.999981518734023;0.9464074903279779;0.02014184375936855;1.0663773398021008;0.9998903570610502;0.9464986234018259;0.9999872022867657
78.914478;1.0570518640388018;0.9832584026902418;0.9298193528592812;-0.05152192897837211;-0.04873404177629006;1.0567471058625988;9.999989818064757;0.94640718193992;0.020141840442803313;1.066376529609209;0.9998903672754875;0.9464997078903872;0.999988168588612
78.924478;1.0570519427336371;0.983258197973351;0.9298182982602761;-0.051521929372345406;-0.04873404168930043;1.0567468238401414;9.999997478203781;0.9464068541091303;0.02014183724553648;1.0663756251913143;0.9998903770251343;0.9465008945365764;0.999989142138498
78.934478;1.0570520511552386;0.9832579404234311;0.9298172970457353;-0.05152192975792032;-0.04873404160999635;1.05674656278107;10.000004491682194;0.9464065096487573;0.0201418341786335;1.0663746253107884;0.9998903870381282;0.9465021830384801;0.9999901212885374
78.944478;1.0570521956242978;0.9832576313641164;0.9298163478753474;-0.05152193013433743;-0.04873404153909574;1.0567463255164604;10.000010857317875;0.9464061513631004;0.020141831236890707;1.066373528208905;0.9998903978391929;0.9465035715070035;0.9999911029786925
78.954478;1.057052383936592;0.9832572738087243;0.9298154486136148;-0.05152193050125825;-0.04873404147751711;1.0567461131622413;10.000016577818434;0.9464057822780539;0.02014182839452666;1.0663723325489134;0.999890410092832;0.9465050565338;0.9999920840375601
78.964478;1.0570526252640033;0.9832568725245999;0.9298145973936534;-0.051521930858693235;-0.04873404142638849;1.056745924328696;10.000021661426203;0.9464054058910603;0.0201418256049345;1.0663710386925174;0.9998904249888416;0.9465066333656532;0.9999930620863509
78.974478;1.0570529294196307;0.9832564332636318;0.9298137935195219;-0.0515219312068902;-0.04873404138696843;1.0567457561771427;10.00002612584063;0.9464050261406168;0.020141822798963656;1.0663696489355756;0.999890444195712;0.9465082964572132;0.9999940352691502
78.984478;1.0570533055919704;0.9832559611873021;0.9298130370340464;-0.05152193154605268;-0.048734041360684294;1.0567456057302176;10.000029995524901;0.9464046467510137;0.020141819892345727;1.0663681668927478;0.9998904702684105;0.9465100403516287;0.999995001314906
78.994478;1.0570537608527235;0.9832554591319066;0.929812327533889;-0.05152193187608265;-0.0487340413490591;1.056745469637904;10.000033291488581;0.9464042707412308;0.02014181679677327;1.066366597258414;0.9998905072374299;0.9465118602895126;0.9999959571834909
79.004478;1.05705429921607;0.9832549271210541;0.9298116637939488;-0.051521932196644166;-0.04873404135339811;1.056745343540621;10.000036024930317;0.9464039007529544;0.020141813419542343;1.0663649457646125;0.9998905601427499;0.9465137521614836;0.9999969000178083
79.014478;1.057054921722629;0.9832543637587023;0.9298110440417804;-0.051521932507466305;-0.04873404137452058;1.0567452221813467;10.00003819965018;0.9464035390735971;0.02014180966642622;1.0663632183507428;0.9998906338775974;0.9465157118269955;0.9999978275615361
79.024478;1.0570556273833447;0.9832537678545271;0.9298104657526481;-0.05152193280853449;-0.04873404141264483;1.0567451003569832;10.000039817408632;0.9464031870248841;0.02014180545234057;1.0663614205456335;0.9998907326643034;0.946517734130347;0.9999987374328824
79.034478;1.057056414273217;0.9832531391186592;0.9298099252055648;-0.051521933100119884;-0.04873404146736569;1.056744974256592;10.000040881993376;0.946402844795833;0.02014180070472667;1.0663595579658687;0.9998908601853593;0.9465198124376877;0.9999996270522383
79.044478;1.0570572801326101;0.9832524783977247;0.9298094174358612;-0.05152193338278694;-0.04873404153777716;1.056744841730775;10.00004140205234;0.946402511526395;0.020141795363866608;1.0663576362635778;0.9998910196936853;0.9465219392123491;1.0000004938655214
79.054478;1.0570582223296883;0.9832517873170157;0.9298089366030644;-0.05152193365732661;-0.04873404162274632;1.056744701528425;10.000041390533747;0.9464021854950792;0.02014178937822103;1.0663556600963253;0.9998912144238707;0.9465241070059504;1.0000013346752785
79.064478;1.057059237427643;0.9832510675206168;0.9298084765845525;-0.05152193392452558;-0.04873404172121145;1.0567445530930444;10.000040860520075;0.9464018653181592;0.02014178269268672;1.066353632833776;0.9998914486517608;0.9465263091740724;1.000002145215734
79.074478;1.0570603209547722;0.9832503205129403;0.9298080312911512;-0.051521934184956014;-0.04873404183240003;1.0567443969891652;10.000039823689272;0.9464015515164587;0.020141775245929174;1.0663515568666564;0.9998917281937305;0.9465285400449406;1.0000029207002135
79.084478;1.0570614676320598;0.9832495478553506;0.9298075945486374;-0.05152193443908308;-0.048734041955954474;1.0567442348972247;10.000038291411071;0.9464012464486857;0.02014176697893312;1.0663494334890349;0.9998920592295879;0.9465307946231325;1.000003656475126
79.094478;1.057062671728116;0.98324875105027;0.9298071601709872;-0.05152193468753;-0.04873404209199044;1.0567440689337952;10.000036275274953;0.946400952443697;0.020141757852303155;1.066347263140391;0.9998924468094093;0.9465330683162002;1.0000043487124846
79.104478;1.0570639273807425;0.9832479314796142;0.9298067224734371;-0.05152193493108159;-0.04873404224105483;1.0567439012597848;10.00003379004709;0.9464006703249677;0.020141747867623565;1.066345046099628;0.9998928946409302;0.9465353564480753;1.0000049954123809
79.114478;1.0570652289556184;0.9832470904466569;0.9298062766520561;-0.05152193517044414;-0.04873404240396004;1.0567437344000883;10.000030856078498;0.9464003997250064;0.02014173706836707;1.066342782388235;0.9998934054801839;0.9465376535022642;1.0000055967969763
79.124478;1.0570665715570198;0.9832462290872207;0.9298058185157831;-0.051521935406138517;-0.04873404258155572;1.0567435713924473;10.000027495242804;0.9464001400686789;0.020141725517710176;1.066340471373452;0.9998939813254979;0.9465399532806777;1.0000061544755947
