time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.134478;1.0570679516051915;0.9832453485921621;0.929805343872102;-0.05152193563869672;-0.04873404277446726;1.0567434152965605;10.000023726719787;0.9463998909607924;0.02014171328087975;1.066338112063092;0.9998946235046101;0.9465422500191565;1.0000066704017487
79.144478;1.0570693668699056;0.9832444503942274;0.9298048483550767;-0.0515219358688792;-0.048734042982828005;1.0567432682148836;10.000019572086929;0.9463996522739668;0.02014170042368952;1.0663357034602714;0.999895332438952;0.9465445388556237;1.0000071465691422
79.154478;1.0570708158301059;0.983243536139945;0.9298043280383311;-0.05152193609765066;-0.04873404320609491;1.0567431303564243;10.000015065801975;0.9463994240739523;0.020141687016082908;1.0663332445543994;0.9998961073539255;0.9465468153199923;1.0000075852450145
79.164478;1.057072297306196;0.983242608095669;0.929803780525049;-0.05152193632603591;-0.04873404344309807;1.056743000057262;10.000010258697644;0.9463992062479862;0.020141673129332058;1.0663307349025042;0.9998969464210362;0.9465490750294575;1.0000079894061769
79.174478;1.0570738104581152;0.9832416690868255;0.9298032056809468;-0.05152193655485451;-0.048734043692411994;1.0567428745593106;10.000005209395981;0.9463989985960046;0.020141658832758164;1.0663281758624736;0.9998978468035679;0.9465513138709555;1.000008362990448
79.184478;1.0570753542539868;0.9832407213969376;0.9298026051320245;-0.05152193678430023;-0.048734043952781456;1.0567427503150797;9.999999971052443;0.9463988011480605;0.0201416441958356;1.0663255706908406;0.9998988046257717;0.9465535281895916;1.0000087107061533
79.194478;1.0570769269282356;0.9832397658904818;0.9298019808811887;-0.05152193701378975;-0.04873404422328067;1.0567426227681327;9.99999458414175;0.9463986140047019;0.020141629287425234;1.0663229233311051;0.9998998154617357;0.9465557152200127;1.0000090376037625
79.204478;1.0570785263734377;0.9832388023454699;0.929801334615314;-0.05152193724225404;-0.04873404450325491;1.0567424868467774;9.999989077746973;0.9463984374094284;0.020141614178244904;1.066320237747662;0.9999008748663986;0.9465578736820012;1.0000093481504688
79.214478;1.0570801510645802;0.9832378308982683;0.9298006681028887;-0.05152193746842251;-0.04873404479216742;1.056742338123037;9.999983477342262;0.9463982719305092;0.020141598951019045;1.0663175180629254;0.9999019784786946;0.9465600037195399;1.0000096447047153
79.224478;1.0570818008315954;0.983236853160958;0.9297999835248996;-0.051521937690862;-0.04873404508936164;1.0567421731962519;9.999977812964884;0.9463981180979159;0.020141583702295924;1.0663147687458348;0.9999031219197313;0.9465621066616988;1.0000099267310445
79.234478;1.057083477234459;0.9832358717131577;0.9297992835324719;-0.0515219379079842;-0.0487340453938265;1.0567419894425842;9.999972117819318;0.9463979762700687;0.020141568535101385;1.066311994887798;0.9999043006209426;0.9465641853790014;1.0000101917825255
79.244478;1.057085183317746;0.9832348891646467;0.9297985713273822;-0.051521938118046846;-0.04873404570414465;1.0567417853044194;9.999966419842497;0.946397847199847;0.020141553552146203;1.0663092022539027;0.9999055096860396;0.9465662441740288;1.0000104370362317
79.254478;1.0570869223826618;0.9832339086390325;0.9297978504567967;-0.051521938319098654;-0.04873404601867827;1.0567415605691033;9.999960737576956;0.9463977324541142;0.02014153885344016;1.0663063970767;0.9999067439867692;0.9465682876779984;1.0000106598667045
79.264478;1.0570886964805661;0.9832329347389949;0.9297971244581519;-0.051521938509186675;-0.04873404633583518;1.0567413158964085;9.999955081097813;0.9463976342278427;0.02014152454617516;1.0663035859650478;0.9999079984061873;0.9465703200006876;1.0000108574879827
79.274478;1.0570905060219462;0.98323197293998;0.9297963964413544;-0.05152193868672459;-0.04873404665422552;1.0567410524196053;9.999949452247796;0.9463975554772507;0.020141510760934254;1.0663007752228768;0.9999092680650671;0.946572344576159;1.0000110263692081
79.284478;1.0570923502167406;0.983231028037647;0.9297956685391325;-0.05152193885043252;-0.04873404697264739;1.056740771719706;9.999943847950764;0.9463975005237137;0.020141497648910288;1.0662979697987138;0.9999105485545117;0.9465743639709915;1.0000111623455148
79.294478;1.0570942272250574;0.9832301035003849;0.9297949416995311;-0.051521938998958565;-0.04873404728996913;1.056740475178699;9.99993827012654;0.9463974746072127;0.02014148535847951;1.0662951731963277;0.9999118357919227;0.9465763796159515;1.0000112615304366
79.304478;1.0570961338967078;0.9832292017822248;0.9297942160890711;-0.05152193913074709;-0.04873404760504991;1.0567401626677584;9.999932731662518;0.9463974824678242;0.02014147401586527;1.066292387910592;0.9999131252125741;0.9465783918905181;1.0000113207394876
79.314478;1.057098065498637;0.9832283248113376;0.9297934917140259;-0.05152193924423591;-0.048734047916839475;1.056739831898613;9.999927251489728;0.9463975277644205;0.020141463714145044;1.0662896152898176;0.999914411165183;0.9465804001414996;1.000011336884116
79.324478;1.0571000158730568;0.9832274742068136;0.9297927687212424;-0.051521939338124;-0.04873404822459179;1.0567394789748055;9.999921848208075;0.9463976133765994;0.02014145450339777;1.0662868551030793;0.9999156875236099;0.9465824023366328;1.0000113060528721
79.334478;1.0571019780730904;0.9832266510160228;0.9297920474850453;-0.05152193941153004;-0.04873404852794966;1.056739099445832;9.99991654276954;0.9463977414548833;0.020141446399043368;1.06628410549317;0.999916948921261;0.9465843950813546;1.0000112231591431
79.344478;1.057103945067489;0.9832258550909171;0.9297913290543919;-0.05152193946401865;-0.04873404882681997;1.0567386891245718;9.999911364484849;0.9463979132526826;0.020141439416472503;1.066281363307207;0.9999181912217537;0.9465863742891226;1.0000110827599975
79.354478;1.0571059106994218;0.9832250842288259;0.9297906157377929;-0.05152193949563586;-0.048734049121149633;1.0567382444459528;9.999906346350212;0.9463981290746386;0.020141433595270868;1.066278624457124;0.9999194111950891;0.9465883356245112;1.0000108802922905
79.364478;1.0571078708058546;0.9832243337641129;0.9297899109089401;-0.051521939507043174;-0.04873404941068689;1.0567377629093984;9.99990151285954;0.9463983881163238;0.020141428988679506;1.066275884258682;0.9999206061878432;0.9465902740199013;1.0000106127604107
79.374478;1.0571098230029339;0.9832235974181042;0.9297892180105637;-0.05152193949948812;-0.04873404969471038;1.0567372435286928;9.999896876576368;0.9463986884859585;0.020141425642438197;1.0662731380698782;0.9999217736215983;0.9465921831990044;1.0000102795188632
79.384478;1.057111764955126;0.9832228685660463;0.9297885397811302;-0.051521939474445014;-0.04873404997184553;1.0567366862385408;9.999892444276316;0.9463990278191312;0.02014142358250618;1.0662703822997204;0.9999229104394698;0.9465940562485871;1.0000098829431008
79.394478;1.057113692862971;0.9832221406659475;0.9297878781718865;-0.051521939433303764;-0.048734050240177317;1.0567360907581387;9.999888220671334;0.946399403767424;0.020141422809676995;1.066267615021779;0.9999240136701143;0.9465958866321373;1.000009427454857
79.404478;1.057115600968969;0.9832214074258431;0.9297872343745232;-0.0515219393773567;-0.04873405049755997;1.0567354562145028;9.999884209495796;0.9463998139608327;0.020141423296298245;1.0662648356494007;0.9999250815006059;0.94659766889872;1.0000089176563145
79.414478;1.057117482402271;0.9832206639891926;0.9297866085326469;-0.05152193930780248;-0.048734050741913386;1.056734781188051;9.99988041739145;0.9464002559237354;0.020141424979639482;1.066262044645644;0.9999261135774684;0.9465993989317004;1.000008357669611
79.424478;1.0571193313443177;0.983219908830063;0.929785999557475;-0.05152193922569756;-0.04873405097132921;1.0567340635995954;9.999876853196724;0.9464007269270629;0.0201414277586201;1.0662592440074814;0.9999271110116255;0.9466010739925919;1.0000077515435921
79.434478;1.0571211448293345;0.9832191443934173;0.9297854055282109;-0.051521939132046904;-0.04873405118392615;1.0567333009704538;9.999873520180921;0.946401223910845;0.020141431504709106;1.0662564374755676;0.999928075872205;0.9466026926139965;1.0000071037269076
79.444478;1.0571229226350427;0.9832183753499684;0.9297848242596382;-0.051521939027894995;-0.048734051377789765;1.0567324910115707;9.999870412958522;0.9464017438161108;0.02014143608017436;1.0662536300668215;0.9999290100260422;0.9466042535562814;1.00000641962264
79.454478;1.0571246655956958;0.983217606508428;0.929784253519971;-0.05152193891434216;-0.04873405155114592;1.0567316316387372;9.999867520205088;0.94640228382685;0.020141441350668976;1.0662508277281288;0.9999299145577707;0.9466057546170562;1.0000057056697012
79.464478;1.0571263739541392;0.983216842664274;0.929783691310578;-0.05152193879260865;-0.048734051702463935;1.056730720637503;9.999864829169386;0.946402840882122;0.020141447187373054;1.0662480367715006;0.9999307897968428;0.9466071931150796;1.0000049685443997
79.474478;1.0571280472249114;0.9832160890240537;0.9297831363556305;-0.05152193866398055;-0.048734051830457654;1.056729755991727;9.999862334382653;0.9464034107087953;0.02014145346394219;1.0662452628926462;0.9999316353350507;0.9466085670039793;1.0000042148191612
79.484478;1.0571296853079704;0.9832153503793513;0.9297825879352596;-0.0515219385295542;-0.04873405193417919;1.0567287368209097;9.999860044415975;0.9464039873161167;0.020141460062213557;1.0662425106887432;0.9999324501165152;0.9466098748990619;1.0000034516689422
79.494478;1.0571312891998443;0.9832146300564285;0.9297820447579218;-0.051521938390039906;-0.04873405201309791;1.0567276636850509;9.999857978800181;0.9464045634256786;0.02014146688789025;1.0662397840418316;0.9999332328459077;0.9466111160150371;1.0000026872098688
79.504478;1.0571328607265673;0.9832139297006016;0.9297815042782107;-0.05152193824574304;-0.04873405206701085;1.0567265378265374;9.999856157104922;0.9464051314298698;0.02014147388179922;1.0662370870813829;0.9999339826553626;0.9466122907063931;1.0000019294086138
79.514478;1.0571344019769482;0.9832132495184319;0.9297809636468416;-0.0515219380966253;-0.048734052095923776;1.0567253605421443;9.99985458699773;0.9464056844005555;0.020141481024454837;1.0662344249354958;0.999934699186842;0.9466134002915356;1.0000011843595864
79.524478;1.0571359147875166;0.9832125887681611;0.9297804208708235;-0.05152193794243451;-0.04873405210009312;1.0567241335071067;9.99985325800061;0.9464062168670707;0.02014148832948233;1.066231803805369;0.9999353816842288;0.9466144459968672;1.000000455540153
79.534478;1.057137400467052;0.9832119459983717;0.9297798745589089;-0.05152193778296253;-0.04873405208019466;1.0567228595652052;9.999852143378058;0.9464067249317767;0.020141495817067912;1.0662292307449475;0.9999360279335862;0.9466154281794893;0.9999997442357785
79.544478;1.0571388601660223;0.983211318620582;0.9297793231436903;-0.051521937618314875;-0.048734052037365506;1.0567215428115133;9.999851210484842;0.9464072058554664;0.020141503489373838;1.0662267132662915;0.9999366340648055;0.946616346062215;0.9999990500009459
79.554478;1.0571402955530205;0.9832107027774667;0.9297787646393169;-0.05152193744897055;-0.04873405197286862;1.0567201876214414;9.99985043279408;0.94640765802191;0.020141511329666326;1.0662242588872486;0.9999371958636265;0.9466171979354643;0.9999983712667253
79.564478;1.057141708271966;0.9832100941283636;0.9297781966701928;-0.05152193727565252;-0.048734051887586886;1.0567187979249115;9.999849792276807;0.946408081194916;0.02014151931337922;1.0662218748528087;0.999937710844654;0.9466179817589088;0.9999977067455523
79.574478;1.0571430984043344;0.9832094887806637;0.9297776166987816;-0.0515219370991042;-0.04873405178186321;1.0567173773945286;9.999849275710572;0.9464084760428396;0.020141527414248513;1.0662195679648345;0.9999381788431371;0.9466186957392377;0.9999970564295726
79.584478;1.057144464218316;0.9832088833177441;0.9297770228182995;-0.05152193691983411;-0.04873405165572693;1.0567159292070267;9.999848871438159;0.9464088430481472;0.020141535599876387;1.0662173445572731;0.9999386007253392;0.9466193387280011;0.99999642133219
79.594478;1.0571458029261358;0.9832082738954141;0.9297764146595908;-0.05152193673812004;-0.04873405150915659;1.0567144548570828;9.999848562553355;0.9464091820315933;0.020141543826279033;1.0662152102458258;0.999938977140668;0.9466199101020992;0.999995802815491
79.604478;1.0571471110706934;0.9832076555359924;0.9297757934338783;-0.05152193655428259;-0.04873405134225129;1.0567129539076359;9.999848322651836;0.9464094927304908;0.020141552044955074;1.0662131691586747;0.9999393081581259;0.9466204092498642;0.9999952020004763
79.614478;1.0571483854536061;0.9832070224380562;0.929775161502279;-0.05152193636878286;-0.048734051155344245;1.0567114253010967;9.999848122593258;0.946409775515091;0.02014156021493445;1.066211223736095;0.9999395936544715;0.9466208356839458;0.9999946194488254
79.624478;1.0571496242632994;0.9832063692595261;0.9297745222303282;-0.05152193618213884;-0.048734050949036184;1.0567098684845748;9.999847936323052;0.9464100314068045;0.020141568312632054;1.066209375655321;0.9999398342239242;0.9466211896521729;0.9999940552423813
79.634478;1.0571508267917529;0.9832056922851513;0.9297738793966678;-0.05152193599500963;-0.048734050724232404;1.0567082835468349;9.999847741041238;0.9464102614915564;0.020141576336416653;1.0662076263583793;0.9999400316139052;0.946621472319244;0.9999935094679654
79.644478;1.057151992820952;0.9832049891102149;0.9297732360214238;-0.05152193580830219;-0.04873405048218594;1.0567066710859983;9.999847522009185;0.9464104662125172;0.020141584294576874;1.0662059762441336;0.9999401883324273;0.9466216857158256;0.9999929829835152
79.654478;1.0571531226176383;0.9832042572064051;0.9297725939351069;-0.05152193562303958;-0.048734050224333025;1.0567050323117793;9.999847273730687;0.9464106449023417;0.020141592187179615;1.0662044239285646;0.9999403069661337;0.9466218326978142;0.9999924774417164
79.664478;1.0571542162635523;0.9832034928742275;0.9297719542269833;-0.051521935440172;-0.048734049952042384;1.0567033690907461;9.999846988675133;0.9464107959346267;0.020141599993401666;1.066202966671893;0.9999403897623378;0.9466219165068084;0.9999919943418999
79.674478;1.0571552724859392;0.9832026913749217;0.9297713175599469;-0.05152193526047963;-0.04873404966661865;1.0567016838094179;9.99984664675363;0.9464109175842177;0.020141607662449747;1.0662016010974131;0.9999404394001751;0.9466219398400546;0.9999915346243684
79.684478;1.0571562884497618;0.983201847850509;0.929770684044753;-0.05152193508453536;-0.04873404936948624;1.0566999791273752;9.999846215160696;0.946411008468272;0.020141615119575032;1.066200323743736;0.9999404601994621;0.9466219037345361;0.9999910992394225
79.694478;1.0571572604509993;0.983200957787711;0.9297700530231799;-0.051521934912734484;-0.04873404906221818;1.0566982576911568;9.999845655099756;0.9464110667664731;0.020141622282023517;1.0661991319186226;0.999940457192291;0.9466218070373457;0.9999906894946418
79.704478;1.0571581844623725;0.9832000164396089;0.9297694235243535;-0.051521934745311415;-0.04873404874632755;1.0566965226413412;9.99984493038532;0.9464110899503962;0.020141629069139275;1.0661980244890683;0.999940433715327;0.9466216471251143;0.9999903070858307
79.714478;1.0571590563913282;0.9831990185269396;0.9297687950490089;-0.05152193458227263;-0.04873404842309164;1.056694779013372;9.999844013816377;0.9464110761348872;0.02014163541334923;1.0661970020604692;0.9999403907237346;0.9466214213472779;0.9999899545935098
79.724478;1.0571598727209834;0.9831979591733204;0.9297681671925677;-0.05152193442327655;-0.04873404809363796;1.056693034144236;9.99984288660408;0.9464110246542277;0.020141641270301804;1.0661960665777075;0.9999403281010278;0.9466211281506693;0.9999896357216038
79.734478;1.0571606312378459;0.9831968349120388;0.9297675388433151;-0.051521934267489675;-0.048734047759108313;1.056691296089882;9.99984153002133;0.9464109347088546;0.020141646619268844;1.0661952204969256;0.9999402462969219;0.9466207675211139;0.9999893544465913
79.744478;1.0571613307872454;0.9831956438783316;0.9297669085925863;-0.05152193411363063;-0.04873404742062657;1.0566895721649483;9.999839917637663;0.9464108043914112;0.020141651459712872;1.0661944658104403;0.9999401475388938;0.946620340991057;0.9999891141714919
79.754478;1.0571619703264559;0.9831943855914773;0.9297662756273518;-0.05152193396032213;-0.048734047079188485;1.0566878692529247;9.99983801658075;0.9464106310323437;0.020141655809680505;1.0661938035882998;0.9999400361155444;0.9466198513686782;0.9999889175085098
79.764478;1.0571625484536122;0.9831930605905931;0.9297656397093289;-0.051521933806357154;-0.04873404673571143;1.0566861945350723;9.999835796048835;0.9464104117579747;0.02014165970521243;1.0661932343272384;0.9999399174792593;0.9466193025207441;0.9999887658100216
79.774478;1.0571630633474436;0.9831916696766432;0.9297650004881087;-0.051521933650694865;-0.048734046391174034;1.0566845555248623;9.999833235856887;0.9464101439143076;0.020141663194247098;1.066192758171354;0.999939796981877;0.9466186997350955;0.9999886587113835
79.784478;1.0571635125888357;0.9831902130431287;0.9297643573909621;-0.05152193349254069;-0.04873404604667453;1.056682959714497;9.999830328548935;0.9464098251226308;0.020141666318383735;1.0661923743231498;0.9999396793067667;0.946618050028792;0.9999885946367482
79.794478;1.0571638934056065;0.9831886904382021;0.9297637102021437;-0.05152193333155132;-0.04873404570349155;1.0566814138526437;9.99982707576923;0.9464094526957659;0.02014166909050145;1.0661920803794844;0.9999395687683721;0.946617361450605;0.9999885715326925
79.804478;1.0571642033768383;0.9831871023153763;0.9297630593246331;-0.051521933167869384;-0.04873404536320548;1.0566799229797696;9.999823485829447;0.946409023203522;0.0201416714892873;1.0661918725426207;0.9999394699568397;0.9466166418285231;0.9999885870340426
79.814478;1.0571644406212526;0.983185450359752;0.9297624056116202;-0.0515219330020428;-0.048734045027740404;1.0566784901561013;9.99981957518863;0.9464085327337404;0.020141673476885835;1.0661917464107602;0.9999393880524647;0.946615897839639;0.9999886385654205
79.824478;1.0571646032455948;0.9831837369435784;0.9297617503062541;-0.05152193283501858;-0.048734044699294335;1.0566771175905598;9.999815374416322;0.9464079775583357;0.020141675023093088;1.0661916974366916;0.9999393285530512;0.9466151347408954;0.9999887231961742
79.834478;1.057164688578649;0.9831819645620397;0.9297610948715752;-0.05152193266807813;-0.04873404438018146;1.0566758082016023;9.999810934248682;0.9464073548049223;0.020141676120095285;1.066191721396441;0.9999392970292632;0.9466143566166513;0.9999888367048416
79.844478;1.0571646929228016;0.983180135834918;0.9297604404637727;-0.05152193250255567;-0.04873404407261762;1.056674565819501;9.999806322157884;0.9464066630227091;0.020141676776681102;1.0661918152183705;0.9999392992358307;0.9466135667387593;0.9999889725569373
79.854478;1.05716461237503;0.9831782539645586;0.9297597875201169;-0.05152193233953352;-0.04873404377855395;1.056673394400188;9.999801611714535;0.946405902960534;0.020141676998160135;1.066191977243357;0.9999393410748002;0.9466127678772814;0.9999891218769459
79.864478;1.0571644440174373;0.9831763230683576;0.929759135929082;-0.05152193217980737;-0.04873404349959336;1.056672297809213;9.999796872001385;0.9464050779223062;0.020141676778453445;1.0661922063736555;0.9999394284459109;0.946611962620594;0.9999892746044156
79.874478;1.0571641862662646;0.9831743476724679;0.9297584856772111;-0.05152193202402843;-0.048734043237000126;1.0566712794699114;9.999792159431108;0.9464041927448067;0.020141676113438683;1.0661925009998743;0.9999395673625088;0.9466111536378945;0.9999894212065374
79.884478;1.057163838184488;0.983172331903413;0.92975783733513;-0.05152193187275999;-0.0487340429918467;1.0566703413870862;9.999787515140243;0.9464032523836468;0.020141675023085913;1.066192859206236;0.9999397638765474;0.9466103435667212;0.9999895541080952
79.894478;1.0571633986280062;0.9831702796865918;0.9297571919898866;-0.05152193172649402;-0.04873404276513712;1.05666948433527;9.999782965498342;0.9464022612969895;0.0201416735658766;1.0661932798398905;0.9999400233726842;0.9466095343712132;0.9999896680438582
79.904478;1.0571628665463935;0.9831681956988857;0.9297565509129421;-0.05152193158574445;-0.04873404255771355;1.056668708968819;9.999778525185793;0.9464012233559053;0.020141671836273408;1.066193762628711;0.9999403500891586;0.9466087264299211;0.9999897595243413
79.914478;1.0571622425550604;0.9831660855242171;0.929755915209566;-0.05152193145109123;-0.048734042370140104;1.0566680158739687;9.999774206638014;0.9464001421402712;0.020141669954544486;1.0661943076140323;0.9999407478201504;0.9466079178018203;0.9999898265862096
79.924478;1.0571615299555184;0.9831639549581446;0.9297552855631669;-0.05152193132299855;-0.04873404220267356;1.0566674053593212;9.99977002748176;0.9463990217149459;0.020141668054060875;1.0661949151703962;0.9999412208751347;0.9466071043193307;0.9999898687606502
79.934478;1.0571607342449516;0.9831618095081275;0.929754662417368;-0.0515219312015642;-0.04873404205515365;1.0566668780075597;9.999766009199707;0.9463978673658852;0.020141666261514736;1.0661955863709236;0.9999417735219458;0.9466062806274583;0.9999898862144669
79.944478;1.0571598626473422;0.9831596542945144;0.9297540465202861;-0.05152193108650341;-0.048734041927003584;1.0566664345519026;9.999762174905253;0.9463966859260297;0.02014166468226833;1.0661963228640143;0.9999424084073887;0.9466054414714836;0.9999898785419303
79.954478;1.0571589246047657;0.9831574942455016;0.9297534393504286;-0.05152193097727693;-0.04873404181747549;1.056666075148711;9.999758553704234;0.9463954857128256;0.020141663398623895;1.0661971260309626;0.9999431264531603;0.9466045824309819;0.9999898445799627
79.964478;1.0571579318909996;0.9831553340806134;0.9297528433156166;-0.05152193087320476;-0.04873404172570647;1.056665799592805;9.999755186341114;0.94639427598048;0.020141662466545706;1.0661979958301784;0.999943928164033;0.9466036996069245;0.999989783368587
79.974478;1.0571568975891885;0.9831531777695024;0.9297522616319135;-0.05152193077363465;-0.04873404165047978;1.0566656080316037;9.99975212236986;0.9463930659384507;0.02014166190885352;1.066198930435411;0.9999448137642479;0.9466027889818391;0.9999896951539413
79.984478;1.057155834647383;0.9831510282167745;0.9297516979800985;-0.05152193067806976;-0.048734041590173235;1.0566655012274302;9.999749410884816;0.9463918638775207;0.02014166171768659;1.0661999273975649;0.9999457820480115;0.9466018467424583;0.9999895812112481
79.994478;1.0571547545052276;0.9831488875714145;0.9297511565497173;-0.05152193058615943;-0.04873404154305482;1.056665480412801;9.999747094099636;0.9463906768753036;0.02014166186429942;1.0662009851641887;0.9999468296650593;0.9466008703863557;0.9999894424826613
80.004478;1.0571536664389924;0.9831467576801934;0.9297506421755979;-0.051521930497677705;-0.048734041507605706;1.056665546973266;9.99974520782017;0.9463895110510699;0.020141662307689854;1.066202103379294;0.9999479511615195;0.9465998593304948;0.9999892784449784
80.014478;1.0571525778852995;0.983144640080285;0.9297501596601431;-0.051521930412500534;-0.048734041482660424;1.0566657018688426;9.999743783264092;0.9463883720137845;0.020141663005047977;1.0662032819619751;0.9999491396042841;0.9465988144272133;0.9999890868323872
80.024478;1.057151494675698;0.9831425356314838;0.9297497130090155;-0.05152193033056042;-0.048734041467447385;1.0566659447344875;9.999742841641263;0.9463872648867762;0.020141663929411458;1.0662045199407153;0.9999503875487346;0.946597737193491;0.9999888636712648
80.034478;1.0571504211382992;0.9831404444726524;0.9297493059605474;-0.051521930251918535;-0.04873404146158758;1.0566662737215433;9.9997423866283;0.9463861938638;0.020141665087094116;1.0662058149407285;0.999951687465049;0.9465966295154428;0.9999886037400743
80.044478;1.0571493611287683;0.9831383666721576;0.9297489430106617;-0.05152193017682804;-0.04873404146502172;1.0566666867398016;9.999742407395939;0.946385162173276;0.02014166651587025;1.066207163559662;0.999953031468384;0.9465954934733559;0.9999883016396809
80.054478;1.0571483192343962;0.9831363032268627;0.9297486291335689;-0.051521930105468274;-0.04873404147786211;1.0566671824691323;9.999742887179941;0.9463841725013564;0.02014166826612886;1.066208562203347;0.9999544112019066;0.9465943312261557;0.9999879528659292
80.064478;1.0571473003500456;0.9831342564658188;0.9297483684124545;-0.05152193003769014;-0.0487340415001122;1.0566677595475908;9.999743804241414;0.9463832268534054;0.02014167038960537;1.0662100078722245;0.999955818257724;0.9465931451293912;0.9999875544682804
80.074478;1.0571463082628256;0.9831322295638852;0.929748163199166;-0.0515219299732869;-0.04873404153122259;1.0566684152065386;9.999745127863406;0.9463823260684151;0.020141672938882423;1.0662114982808162;0.9999572447206632;0.9465919377434289;0.9999871051376916
80.084478;1.0571453460180067;0.983130226006482;0.9297480145085172;-0.05152192991229822;-0.04873404156973637;1.0566691458231816;9.999746816110159;0.9463814703326558;0.020141675966414665;1.0662130310944562;0.9999586834998806;0.9465907115504064;0.9999866047704576
80.094478;1.0571444178741018;0.9831282493882064;0.9297479228057935;-0.05152192985474723;-0.04873404161339804;1.0566699487271987;9.999748818629117;0.9463806602051761;0.02014167952084734;1.066214603183571;0.9999601284974501;0.9465894684047644;0.9999860542237315
80.104478;1.0571435295469522;0.9831263029414385;0.92974788801758;-0.05152192980023323;-0.04873404165965245;1.056670822234682;9.999751089535485;0.9463798963260924;0.020141683643314548;1.0662162105970703;0.9999615746874961;0.9465882093090952;0.9999854555949279
80.114478;1.0571426867767837;0.9831243888318417;0.9297479090647365;-0.05152192974797155;-0.04873404170613435;1.0566717641018277;9.999753601831644;0.9463791785120229;0.02014168837451336;1.0662178487566;0.9999630178142103;0.9465869350633659;0.999984812583897
80.124478;1.057141894733432;0.9831225077750866;0.9297479840581646;-0.051521929697086605;-0.04873404175098631;1.0566727712715982;9.999756348636009;0.9463785062695942;0.020141693775052365;1.0662195124829115;0.9999644534996215;0.946585646826302;0.9999841305340722
80.134478;1.0571411576888572;0.9831206587840492;0.9297481111878629;-0.05152192964673287;-0.048734041793039265;1.056673840930028;9.999759333637028;0.94637787989523;0.020141699933694655;1.0662211964217696;0.9999658768232061;0.9465843459543959;0.9999834159112098
80.144478;1.0571404780856721;0.9831188392909144;0.9297482893854303;-0.05152192959612409;-0.04873404183177814;1.0566749706803922;9.999762558347143;0.946377300299241;0.02014170695084264;1.0662228957372917;0.9999672829204553;0.9465830342502948;0.9999826756145632
80.154478;1.0571398566507835;0.9831170457839778;0.9297485181902111;-0.05152192954451188;-0.04873404186701904;1.0566761577795132;9.999766011856103;0.9463767681929305;0.020141714916259927;1.0662246060229374;0.9999686673344144;0.9465817147193387;0.9999819167685855
80.164478;1.0571392932224464;0.9831152737647503;0.9297487972161999;-0.05152192949097628;-0.04873404189849998;1.0566773988325422;9.999769675108249;0.9463762839357055;0.020141723894755634;1.0662263226377036;0.9999700259085313;0.9465803915329085;0.9999811466635118
80.174478;1.0571387865112603;0.9831135172367683;0.929749126040114;-0.05152192943430716;-0.048734041925655114;1.0566786901464302;9.999773540782337;0.9463758477085933;0.020141733924533174;1.0662280404209197;0.9999713551488655;0.9465790696477221;0.9999803723269056
80.184478;1.0571383342023275;0.9831117692413861;0.9297495047765186;-0.051521929373205155;-0.04873404194762313;1.0566800283566966;9.999777626892667;0.9463754593273433;0.02014174502287069;1.0662297537637004;0.9999726529296419;0.9465777549335483;0.9999796001980119
80.194478;1.0571379344352367;0.9831100230198129;0.9297499346137025;-0.05152192930650445;-0.048734041963357615;1.0566814109405491;9.99978196819453;0.9463751177969488;0.020141757187985027;1.066231456706194;0.9999739186201857;0.9465764538754605;0.9999788364534407
80.204478;1.0571375865402195;0.9831082725484667;0.9297504173698038;-0.05152192923305833;-0.04873404197183331;1.0566828355731226;9.999786598811934;0.946374821487186;0.02014177040373028;1.066233143322098;0.9999751522082921;0.9465751725517595;0.9999780875282941
80.214478;1.0571372904291334;0.9831065126574553;0.9297509545327066;-0.05152192915147052;-0.04873404197239325;1.056684298417867;9.999791544552817;0.9463745691918463;0.02014178465520283;1.0662348083815585;0.9999763531890689;0.9465739156439971;0.9999773601434591
80.224478;1.0571370460566378;0.9831047396244614;0.9297515469697124;-0.0515219290601594;-0.04873404196482012;1.0566857933408662;9.999796822877508;0.9463743606925112;0.02014179994496036;1.066236447592276;0.9999775199023798;0.9465726857879442;0.9999766607523374
80.234478;1.0571368531695073;0.9831029518310769;0.9297521950674861;-0.05152192895756257;-0.04873404194897876;1.056687312804774;9.999802439304233;0.946374196111975;0.020141816290199312;1.0662380571731316;0.9999786492235246;0.9465714834292346;0.9999759946833042
80.244478;1.057136711062184;0.9831011491425259;0.9297528984281428;-0.05152192884209702;-0.048734041924628914;1.0566888494706494;9.999808379957777;0.9463740749462709;0.020141833698017985;1.066239633399918;0.9999797365738381;0.9465703071425313;0.9999753656998404
80.254478;1.0571366184277857;0.9830993315562242;0.9297536552967449;-0.05152192871219901;-0.04873404189151846;1.0566903973079773;9.999814611965794;0.9463739957774358;0.02014185214494961;1.0662411729200874;0.9999807762997823;0.9465691542843445;0.9999747766510496
80.264478;1.0571365731045428;0.9830974988474298;0.9297544625520184;-0.051521928566540115;-0.048734041849414884;1.0566919514471116;9.999821094801709;0.9463739568498598;0.020141871576422905;1.0662426735950505;0.9999817625068893;0.946568021880951;0.9999742306570698
80.274478;1.0571365719153931;0.9830956511300484;0.9297553164648904;-0.051521928404055076;-0.048734041798200504;1.0566935078425506;9.99982778853724;0.9463739562642047;0.020141891918142904;1.0662441346726748;0.9999826898573292;0.9465669075222599;0.9999737316743343
80.284478;1.05713661111112;0.9830937892733093;0.9297562132726612;-0.05152192822380862;-0.048734041738102925;1.0566950636166434;9.999834651859791;0.9463739910431825;0.020141913097324188;1.066245555987778;0.9999835535854908;0.946565809999078;0.999973284268918
80.294478;1.057136686796189;0.9830919151919134;0.9297571489627046;-0.05152192802494407;-0.04873404166982191;1.0566966170710428;9.99984163661938;0.9463740567782216;0.020141935064562508;1.0662469371408085;0.9999843489969952;0.9465647293565472;0.9999728931770473
80.304478;1.0571367947936998;0.9830900325106557;0.9297581189248205;-0.051521927806755484;-0.04873404159455251;1.0566981670552367;9.999848682351983;0.946374148874714;0.02014195779300337;1.06624827745206;0.9999850711064073;0.9465636665044311;0.9999725631900481
80.314478;1.0571369308649023;0.9830881471333456;0.9297591181506585;-0.05152192756872054;-0.04873404151393972;1.0566997121249186;9.999855715425257;0.9463742636918641;0.020141981256994856;1.066249576333039;0.9999857147630838;0.9465626226514198;0.9999722996445187
80.324478;1.0571370915034803;0.9830862668005397;0.9297601419241487;-0.051521927310400936;-0.04873404142984942;1.0567012496575332;9.999862658849784;0.9463743985855331;0.020142005425890844;1.0662508333194967;0.999986275151119;0.9465615986106443;0.9999721088771099
80.334478;1.0571372742859801;0.9830843997270117;0.9297611863093678;-0.05152192703139543;-0.04873404134415925;1.0567027755332208;9.99986944586793;0.9463745519229666;0.02014203028725837;1.0662520480816577;0.9999867483742555;0.9465605943761225;0.999971997726478
80.344478;1.0571374776573759;0.9830825534371389;0.9297622476483881;-0.05152192673140621;-0.04873404125873242;1.0567042847331505;9.999876025580509;0.9463747235207043;0.020142055864693784;1.0662532205974007;0.9999871318737109;0.9465596091245612;0.9999719722068755
80.354478;1.0571377008608582;0.9830807346318293;0.9297633213532546;-0.051521926410241635;-0.04873404117531115;1.0567057721720519;9.999882357022619;0.9463749145431541;0.02014208220084191;1.0662543503756974;0.9999874242460638;0.9465586413587105;0.9999720363542113
80.364478;1.0571379439431685;0.9830789498176266;0.9297644012673456;-0.051521926067832256;-0.04873404109535331;1.0567072332066803;9.999888400825705;0.9463751267481807;0.020142109326841278;1.0662554350092606;0.9999876247698778;0.9465576890912628;0.9999721920773498
80.374478;1.0571382072673852;0.9830772062152567;0.9297654799889522;-0.05152192570435608;-0.04873404102006365;1.056708663896444;9.999894120242029;0.946375362158904;0.020142137251421072;1.066256470345611;0.9999877327281866;0.9465567502087867;0.9999724395901199
80.384478;1.0571384910286117;0.98307551239448;0.9297665494906773;-0.05152192532016359;-0.04873404095048707;1.0567100609496183;9.999899486323605;0.9463756230420631;0.02014216595963936;1.0662574524608335;0.9999877461018064;0.9465558230796024;0.9999727777463921
80.394478;1.0571387958171605;0.9830738779506043;0.929767601786038;-0.05152192491548651;-0.04873404088748217;1.0567114216008402;9.999904478582735;0.9463759116815295;0.02014219539861894;1.0662583792357405;0.9999876612690074;0.9465549067431763;0.9999732044652037
80.404478;1.0571391236420709;0.9830723124262281;0.929768629638805;-0.051521924490404894;-0.048734040831554824;1.056712743683455;9.999909083414762;0.9463762304502787;0.020142225466838432;1.0662592509195128;0.9999874747682461;0.9465540000440427;0.9999737169188622
80.414478;1.0571394776174803;0.9830708240188496;0.9297696270731535;-0.051521924045056025;-0.04873404078261778;1.056714025402885;9.999913292719064;0.9463765819473052;0.020142256025053186;1.0662600701687706;0.9999871850932773;0.9465531006178953;0.9999743110182915
80.424478;1.0571398603789313;0.9830694188404097;0.9297705897133102;-0.05152192357969961;-0.04873404073987195;1.056715264663609;9.99991710238833;0.9463769685947616;0.020142286909843647;1.066260840915322;0.9999867933263609;0.9465522052834666;0.9999749809972264
80.434478;1.057140273096753;0.9830681014908593;0.9297715151259047;-0.051521923094711236;-0.04873404070190208;1.0567164585701938;9.99992050764466;0.9463773921366705;0.020142317939181312;1.0662615662716366;0.999986303052978;0.9465513115033939;0.9999757197671075
80.444478;1.057140715770196;0.9830668759591562;0.9297724027478058;-0.05152192259066609;-0.048734040666971026;1.0567176036647756;9.999923496411304;0.9463778533659671;0.020142348925597426;1.066262247472796;0.9999857195081215;0.9465504177626914;0.9999765198572172
80.454478;1.057141188033868;0.9830657458460694;0.9297732531208026;-0.05152192206842571;-0.04873404063332987;1.0567186966480695;9.999926047482951;0.9463783517724265;0.020142379693724746;1.066262884685126;0.9999850483551667;0.9465495224647226;0.9999773747373467
80.464478;1.057141689891419;0.9830647145062652;0.9297740671688778;-0.05152192152929166;-0.048734040599275295;1.0567197350123363;9.999928135726812;0.9463788850831063;0.020142410086657292;1.0662634781581262;0.9999842952696489;0.9465486230969951;0.9999782798697572
80.474478;1.0571422222761866;0.9830637850350917;0.9297748458273009;-0.05152192097525664;-0.048734040563078874;1.0567207174786257;9.999929745137358;0.9463794492707994;0.020142439963201565;1.0662640284301519;0.9999834663016375;0.9465477162501438;0.9999792326010619
80.484478;1.0571427872304286;0.9830629597938091;0.9297755898270996;-0.05152192040888929;-0.0487340405230558;1.0567216440451257;9.999930883152926;0.9463800393834664;0.02014246919086935;1.0662645361292495;0.9999825677620638;0.9465467978724402;0.9999802312164191
80.494478;1.0571433874396972;0.9830622403471387;0.9297763001211033;-0.051521919832657505;-0.04873404047773602;1.0567225156688977;9.999931582360784;0.9463806503887621;0.020142497638646846;1.066265001914413;0.9999816054454597;0.9465458635615887;0.9999812740821026
80.504478;1.057144025287607;0.9830616276632422;0.9297769786278203;-0.051521919248453445;-0.04873404042589235;1.0567233341316329;9.999931889215514;0.9463812777094813;0.020142525180513956;1.0662654261949622;0.9999805839872954;0.9465449087198022;0.9999823590271595
80.514478;1.0571447020024847;0.9830611216325669;0.9297776281130455;-0.05152191865780914;-0.0487340403663858;1.056724101829768;9.999931850511553;0.9463819181294956;0.020142551706851593;1.066265808505819;0.9999795064848378;0.9465439281996116;0.9999834828748695
80.524478;1.0571454172830088;0.9830607204357964;0.9297782513071997;-0.051521918062239776;-0.04873404029803779;1.056724820942052;9.99993150727119;0.9463825704664655;0.02014257711866501;1.0662661471749684;0.9999783745428413;0.9465429158784369;0.9999846414239467
80.534478;1.0571461697440945;0.9830604203111217;0.9297788502832918;-0.051521917463252895;-0.048734040219531684;1.0567254928403536;9.999930900637317;0.9463832352430064;0.020142601300503098;1.0662664401354147;0.9999771892868767;0.9465418649714782;0.9999858300744519
80.544478;1.0571469581739974;0.983060215432569;0.9297794263781282;-0.051521916862278555;-0.04873404012932719;1.056726118452711;9.99993008081239;0.946383913696802;0.020142624108748453;1.066266686443208;0.9999759527298632;0.9465407689042084;0.9999870445996598
80.554478;1.057147782184631;0.9830600981879597;0.9297799801592603;-0.051521916260730924;-0.04873404002573612;1.0567266986580266;9.999929103872445;0.9463846063007944;0.020142645394764746;1.0662668871422099;0.9999746680528987;0.9465396221589618;0.9999882814520827
80.564478;1.0571486415063809;0.983060059981983;0.9297805114336006;-0.05152191566000257;-0.04873403990715222;1.0567272341945606;9.999928020406037;0.9463853115358956;0.020142665037178903;1.0662670450036082;0.9999733390754135;0.9465384208177207;0.9999895375472831
80.574478;1.0571495351638684;0.9830600920206223;0.9297810194648405;-0.05152191506139118;-0.04873403977229781;1.0567277258403216;9.999926877454579;0.9463860260564827;0.020142682953891225;1.066267163616702;0.9999719704351882;0.94653716307238;0.9999908097487341
80.584478;1.0571504614497162;0.9830601858828563;0.9297815031508396;-0.05152191446612836;-0.048734039620447714;1.0567281747918862;9.999925734330244;0.9463867459039622;0.020142699093999444;1.0662672466410532;0.9999705679267802;0.9465358499754835;0.9999920945228474
80.594478;1.057151418597139;0.9830603337886561;0.9297819612631828;-0.05152191387538666;-0.048734039451632835;1.0567285823597055;9.999924666116529;0.9463874675004701;0.020142713432484104;1.066267297247451;0.9999691375119655;0.9465344855974267;0.9999933879560116
80.604478;1.0571524055369776;0.9830605285982816;0.9297823929024331;-0.051521913290231744;-0.04873403926667265;1.0567289494931178;9.999923748591064;0.9463881878134471;0.020142725974754645;1.0662673176220283;0.9999676839805948;0.9465330760229044;0.9999946860303974
80.614478;1.0571534220577568;0.9830607638771546;0.9297827980224886;-0.05152191271154527;-0.048734039067022325;1.0567292768659726;9.99992304533038;0.9463889039240653;0.020142736758227513;1.066267309251042;0.9999662110551989;0.9465316279633336;0.9999959851564603
80.624478;1.0571544682369183;0.9830610340580375;0.9297831776409725;-0.051521912139797156;-0.048734038854587776;1.056729564893962;9.999922605806624;0.946389612435457;0.020142745842622517;1.066267273429193;0.9999647221973298;0.946530147821289;0.9999972823741803
80.634478;1.0571555435007485;0.9830613346450368;0.9297835333632507;-0.051521911574932314;-0.048734038631438555;1.0567298135142638;9.999922469728046;0.946390309256167;0.020142753288839996;1.0662672110925902;0.9999632203908593;0.9465286413694995;0.9999985747546871
80.644478;1.0571566464686524;0.9830616622844985;0.9297838665284321;-0.051521911016736;-0.04873403839956401;1.056730022499925;9.999922674835448;0.9463909902211395;0.020142759142624693;1.0662671228316463;0.9999617075027428;0.9465271137212551;0.9999998585383076
80.654478;1.0571577760236976;0.9830620143438195;0.9297841777487065;-0.05152191046539206;-0.04873403816095484;1.056730192409361;9.999923263560252;0.9463916520832449;0.020142763436562478;1.0662670095305757;0.9999601844682496;0.9465255692702089;1.0000011288009742
80.664478;1.0571589319064711;0.983062388286288;0.9297844674714857;-0.051521909921671605;-0.04873403791776699;1.0567303253278102;9.99992428464537;0.946392293206215;0.020142766201991995;1.066266872810599;0.9999586520788967;0.9465240115043635;1.000002379997313
80.674478;1.0571601139138638;0.9830627814786913;0.9297847371434056;-0.0515219093867095;-0.048734037672404355;1.0567304248347575;9.999925793474171;0.9463929142941971;0.020142767483454664;1.0662667145118911;0.9999571118047503;0.9465224428715279;1.000003606813208
80.684478;1.0571613208569215;0.9830631912121475;0.929784989602302;-0.05152190886176915;-0.04873403742759414;1.0567304952851024;9.999927852690512;0.9463935190636201;0.020142767353440075;1.0662665355286816;0.9999555660426157;0.946520865168335;1.0000048042099896
80.694478;1.0571625506773514;0.983063614318824;0.9297852282256925;-0.0515219083481412;-0.048734037186304535;1.0567305406989262;9.999930526135127;0.9463941137847143;0.0201427659206649;1.0662663355233275;0.999954017582065;0.9465192805752859;1.0000059667133223
80.704478;1.0571638022514411;0.9830640469093552;0.9297854557129719;-0.0515219078470492;-0.04873403695150353;1.0567305642317484;9.999933870566897;0.9463947055417834;0.020142763325025854;1.0662661141764307;0.999952468930028;0.9465176927718015;1.0000070884890953
80.714478;1.0571650773546404;0.9830644851759319;0.9297856738490633;-0.05152190735959275;-0.04873403672594742;1.0567305686548345;9.99993793637552;0.9463953002803227;0.020142759724323746;1.0662658725820997;0.9999509219607765;0.9465161071963345;1.0000081648090673
80.724478;1.0571663805704163;0.9830649265681134;0.929785884592731;-0.051521906886817605;-0.04873403651211669;1.0567305566534668;9.999942770378675;0.9463959018503914;0.020142755290516894;1.0662656133951307;0.9999493780970338;0.9465145302913057;1.0000091935535735
80.734478;1.0571677174324026;0.9830653699594123;0.9297860909797122;-0.05152190642978764;-0.048734036312350425;1.0567305307046064;9.999948412314023;0.9463965122110747;0.020142750220053112;1.0662653397945676;0.9999478392058617;0.9465129686598456;1.0000101750677763
80.744478;1.0571690927663746;0.9830658151821714;0.9297862971696306;-0.05152190598944328;-0.04873403612908281;1.0567304932880472;9.999954887718365;0.9463971316232395;0.020142744740219667;1.0662650541838137;0.9999463084150507;0.9465114285756269;1.0000111103307316
80.754478;1.0571705102070232;0.9830662630008983;0.9297865085207924;-0.05152190556637842;-0.04873403596491012;1.0567304471259902;9.999962202927962;0.9463977585144562;0.02014273909643893;1.06626475766359;0.9999447898700636;0.9465099159144343;1.0000119996022925
80.764478;1.0571719726241249;0.9830667151515552;0.9297867313684632;-0.051521905160889635;-0.048734035822346804;1.05673039505838;9.999970347953763;0.9463983900454351;0.020142733528360195;1.066264450774578;0.9999432879430983;0.9465084365467276;1.0000128429697495
80.774478;1.0571734827142238;0.9830671741584065;0.929786972005995;-0.051521904773249715;-0.04873403570351093;1.0567303396158318;9.999979300775811;0.946399022977674;0.020142728257264843;1.0662641347879538;0.9999418069063775;0.94650699638487;1.0000136416794
80.784478;1.057175043204895;0.9830676434017074;0.9297872359144712;-0.05152190440386148;-0.048734035609912504;1.0567302824142755;9.999989026877934;0.9463996535827285;0.020142723485740085;1.0662638119913113;0.9999403514393568;0.9465056009473349;1.000014398685946
80.794478;1.057176656356522;0.9830681269963881;0.9297875277238176;-0.05152190405317538;-0.04873403554228891;1.056730223653536;9.999999481049212;0.9464002774021422;0.020142719390865434;1.0662634849006793;0.9999389272881989;0.9465042554333599;1.000015117884251
80.804478;1.0571783230565206;0.9830686291000421;0.9297878511196062;-0.05152190372159662;-0.04873403550056142;1.0567301618927634;10.00001061116772;0.946400889941909;0.020142716118339843;1.0662631556328293;0.9999375409171753;0.9465029649644333;1.0000158030793334
80.814478;1.0571800428619735;0.9830691532552169;0.9297882085193665;-0.05152190340953422;-0.048734035483961234;1.0567300942024558;10.00002236095404;0.9464014873236125;0.020142713791640007;1.066262825469023;0.9999361983595144;0.9465017342781067;1.0000164577717374
80.824478;1.0571818148131455;0.9830697021740467;0.9297886007329074;-0.05152190311738756;-0.04873403549130416;1.0567300166789768;10.000034674671273;0.9464020661028282;0.02014271252006375;1.0662624948012793;0.9999349044152248;0.9465005676902346;1.0000170851958938
80.834478;1.0571836372084498;0.9830702777912457;0.9297890264936326;-0.051521902845463936;-0.04873403552132036;1.0567299252378073;10.000047500792594;0.9464026226429986;0.020142712389120482;1.0662621640524133;0.9999336626230977;0.9464994694052296;1.0000176884683982
80.844478;1.0571855067238667;0.9830708812601998;0.929789482373363;-0.05152190259416502;-0.04873403557278549;1.0567298166238397;10.000060791382388;0.9464031526351072;0.020142713449770564;1.0662618343162562;0.999932475618744;0.9464984433628933;1.0000182707817031
80.854478;1.0571874184985257;0.9830715129744297;0.9297899634831154;-0.05152190236431756;-0.04873403564444053;1.0567296890341968;10.000074498740815;0.9464036515464291;0.020142715726107506;1.0662615066798722;0.9999313457501058;0.9464974928358272;1.0000188346843362
80.864478;1.0571893671322512;0.9830721728582589;0.9297904641989366;-0.0515219021571205;-0.048734035734997;1.05672954187872;10.000088570502374;0.9464041153655963;0.020142719223957953;1.0662611813705742;0.9999302757744805;0.9464966200821157;1.0000193811499662
80.874478;1.057191347628727;0.9830728605011495;0.9297909785003295;-0.051521901973790925;-0.048734035843387556;1.0567293752304774;10.000102946338819;0.946404540301176;0.020142723928184367;1.0662608578656674;0.9999292686021733;0.9464958261681292;1.0000199100146698
80.884478;1.0571933556848925;0.98307357471553;0.9297915004470503;-0.05152190181539831;-0.04873403596895042;1.0567291894372188;10.00011755904131;0.9464049222837592;0.020142729809661034;1.0662605354114194;0.9999283263636047;0.9464951112478327;1.0000204213159587
80.894478;1.0571953872981072;0.9830743131882091;0.9297920245674778;-0.05152190168287908;-0.048734036111241025;1.056728984766444;10.000132337034012;0.9464052573983172;0.020142736845409657;1.066260212868329;0.9999274504893721;0.9464944748812272;1.0000209162195814
80.904478;1.0571974383382394;0.9830750730055599;0.929792545743941;-0.051521901577092216;-0.04873403626982744;1.0567287611260658;10.000147205924955;0.9464055424157488;0.020142745031293378;1.066259888262821;0.999926642673308;0.9464939158115151;1.000021397633107
80.914478;1.0571995047333633;0.9830758514246843;0.9297930591760121;-0.05152190149895455;-0.04873403644444522;1.0567285181984254;10.00016209062174;0.9464057743965036;0.02014275438115698;1.0662595592153343;0.9999259053012101;0.9464934313258311;1.0000218703261168
80.924478;1.0572015829373027;0.9830766457583604;0.9297935604087346;-0.05152190144945697;-0.048734036635212814;1.0567282559645939;10.000176920045226;0.9464059499390676;0.020142764917210152;1.0662592238012873;0.9999252410807459;0.9464930168016835;1.0000223395847803
80.934478;1.0572036699113443;0.9830774527284415;0.9297940453254462;-0.051521901429437536;-0.04873403684249901;1.0567279750851577;10.000191633997368;0.9464060655055636;0.020142776650707087;1.066258880490514;0.999924652392352;0.9464926661437796;1.000022809636611
80.944478;1.0572057625541653;0.9830782686312985;0.9297945107694363;-0.05152190143928296;-0.04873403706659432;1.0567276768110587;10.000206185017504;0.9464061186236643;0.0201427895663995;1.066258527260673;0.9999241408591794;0.946492372971884;1.000023283678324
80.954478;1.0572078571901216;0.9830790903191075;0.9297949553153602;-0.05152190147868643;-0.048734037307603964;1.0567273625089473;10.000220533418775;0.9464061080140675;0.02014280363043102;1.0662581610955104;0.9999237076629678;0.9464921315762858;1.0000237646554655
80.964478;1.0572099496835603;0.9830799157544722;0.929795379192321;-0.05152190154662101;-0.04873403756558626;1.0567270332297751;10.000234647315757;0.9464060324453613;0.020142818805067852;1.0662577781415752;0.9999233544424349;0.9464919371421319;1.0000242552268483
