time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.974478;1.057212036071792;0.9830807436665268;0.9297957835226579;-0.05152190164152726;-0.04873403784062856;1.0567266894699392;10.000248510589538;0.9464058903771267;0.020142835046334833;1.0662573736790855;0.9999230835868815;0.9464917854159239;1.0000247573278942
80.984478;1.0572141130284856;0.9830815727579972;0.9297961693484;-0.0515219017614528;-0.04873403813273086;1.0567263307644883;10.000262125272158;0.9464056809567956;0.02014285229515677;1.0662569421742967;0.9999228972773044;0.9464916720097805;1.000025272605289
80.994478;1.057216178074845;0.9830824012498071;0.9297965365681683;-0.051521901904071576;-0.04873403844171057;1.0567259556880413;10.000275502046723;0.9464054050462221;0.020142870472567766;1.0662564786054112;0.9999227964291889;0.9464915916757973;1.0000258031684561
81.004478;1.0572182298775756;0.9830832271227027;0.9297968834658444;-0.05152190206662089;-0.04873403876734126;1.0567255628919368;10.000288650658177;0.9464050653140603;0.020142889478667794;1.0662559801520537;0.9999227808668266;0.9464915379420681;1.0000263516130201
81.014478;1.0572202683101706;0.9830840483415897;0.929797207441524;-0.051521902245836804;-0.048734039109561214;1.0567251517839746;10.000301580382791;0.9464046653891631;0.02014290920808726;1.0662554464745184;0.9999228500937275;0.9464915032355956;1.00002692130052
81.024478;1.0572222942001235;0.9830848626977213;0.9297975059082504;-0.051521902438150996;-0.04873403946855913;1.0567247217963052;10.000314301738472;0.9464042091783345;0.020142929574959577;1.0662548788163126;0.9999230034326824;0.9464914795999302;1.000027516985827
81.034478;1.0572243091735574;0.9830856675179284;0.9297977762718784;-0.05152190264019031;-0.048734039844914034;1.0567242715111742;10.000326820089395;0.9464037010919952;0.020142950518758546;1.0662542786815568;0.99992323959904;0.9464914596913044;1.0000281442881127
81.044478;1.0572263150880215;0.9830864592634686;0.9297980155285394;-0.051521902849138795;-0.04873404023972203;1.0567237985311815;10.000339128009486;0.946403146255068;0.020142971995479785;1.0662536469215902;0.9999235561712391;0.9464914374388737;1.0000288086394435
81.054478;1.0572283127405377;0.9830872335484137;0.9297982205269404;-0.051521903062691894;-0.04873404065429791;1.056723299793071;10.00035120269352;0.9464025498595743;0.020142993972174523;1.0662529842331139;0.9999239494192295;0.9464914082559106;1.0000295146835072
81.064478;1.0572303012318194;0.9830879859469787;0.9297983889925872;-0.0515219032789218;-0.04873404108966025;1.0567227723050485;10.000363008856642;0.9464019160542814;0.020143016425216997;1.0662522921091864;0.9999244149264387;0.9464913687655233;1.0000302654708393
81.074478;1.0572322784522117;0.9830887127080499;0.9297985205093484;-0.0515219034962563;-0.04873404154632252;1.0567222141377155;10.000374507988948;0.9464012472357939;0.020143039343683337;1.0662515729158517;0.9999249483869258;0.9464913160331657;1.0000310618620123
81.084478;1.0572342414065727;0.9830894106979589;0.9297986167195575;-0.05152190371344479;-0.04873404202437907;1.0567216249638713;10.00038566740778;0.9464005443081652;0.020143062737397122;1.0662508294906556;0.9999255458676914;0.946491246974799;1.0000319032300868
81.094478;1.0572361862337487;0.983090077288505;0.9297986805582691;-0.05152190392949749;-0.04873404252370136;1.056721005690676;10.000396462886496;0.9463998076271674;0.02014308664128762;1.066250064637285;0.9999262039971335;0.9464911586762386;1.0000327889896503
81.104478;1.057238108710086;0.9830907105891553;0.9297987153712565;-0.05152190414372488;-0.04873404304410267;1.056720357737088;10.000406876514495;0.9463990377537836;0.02014311110255655;1.0662492803263877;0.9999269201655449;0.9464910493312653;1.0000337193032516
81.114478;1.0572400047429464;0.9830913089743049;0.9297987243368345;-0.05152190435591253;-0.04873404358528443;1.0567196828182048;10.000416889841926;0.9463982357920399;0.02014313614635123;1.0662484771304195;0.999927692112153;0.9464909189640801;1.000034694236445
81.124478;1.057241869956765;0.9830918703071456;0.9297987094382522;-0.05152190456621272;-0.04873404414667137;1.0567189832108708;10.000426477032722;0.9463974036579927;0.020143161750200395;1.0662476545150574;0.9999285172886201;0.9464907696146586;1.0000357126855375
81.134478;1.0572436991824945;0.9830923925844602;0.9297986707201961;-0.05152190477459896;-0.04873404472749075;1.0567182617892825;10.000435609806809;0.9463965442722516;0.020143187857771094;1.0662468113518524;0.9999293926520875;0.9464906051613216;1.00003677235129
81.144478;1.0572454872038846;0.983092875002774;0.9297986069192169;-0.05152190498063399;-0.04873404532708113;1.0567175216059328;10.000444271771865;0.9463956614581535;0.020143214403184406;1.0662459461162992;0.9999303146454105;0.9464904308945166;1.0000378701444
81.154478;1.0572472303527842;0.9830933178444617;0.9297985164185588;-0.051521905183775835;-0.04873404594500201;1.0567167656104188;10.000452463270957;0.9463947593656293;0.020143241308329653;1.0662450569516206;0.9999312791360575;0.9464902528598029;1.000039002356111
81.164478;1.0572489272429684;0.9830937219238769;0.9297983975286422;-0.05152190538354815;-0.0487340465807852;1.0567159965691975;10.000460193444072;0.9463938417850271;0.02014326847757041;1.0662441418030946;0.9999322813284107;0.9464900773044648;1.0000401649854753
81.174478;1.0572505780464405;0.983094087881193;0.9297982485083975;-0.05152190557944943;-0.04873404723356587;1.0567152166934288;10.000467476792778;0.9463929119359809;0.02014329581090669;1.066243199659201;0.9999333160239577;0.9464899104220073;1.0000413541016313
81.184478;1.0572521834987947;0.9830944153290619;0.9297980676972177;-0.05152190577100021;-0.048734047901936854;1.0567144273594267;10.000474338500693;0.9463919723538372;0.020143323212316735;1.0662422323934926;0.9999343785296515;0.946489758051313;1.0000425657094587
81.194478;1.057253744353824;0.9830947030242111;0.9297978535285346;-0.0515219059579788;-0.04873404858428891;1.056713629512156;10.000480818188745;0.9463910246150241;0.02014335058912881;1.0662412446700429;0.999935465209475;0.946489625323366;1.0000437954361594
81.204478;1.0572552609374857;0.9830949494727922;0.9297976043805014;-0.051521906140628786;-0.04873404927929958;1.056712823940529;10.000486967283964;0.9463900694719941;0.020143377861826545;1.0662402424562427;0.9999365730298058;0.946489516613009;1.0000450384432182
81.214478;1.0572567327184301;0.9830951523269669;0.9297973182273231;-0.0515219063197039;-0.04873404998598089;1.0567120104525782;10.000492842861133;0.9463891071676801;0.02014340498355069;1.066239232266424;0.9999376990750929;0.9464894355855618;1.0000462896207658
81.224478;1.057258158170726;0.9830953076859401;0.9297969922304087;-0.051521906496425275;-0.04873405070338198;1.0567111870624775;10.00049850532779;0.9463881372770753;0.02014343194559891;1.0662382204823144;0.9999388404661979;0.9464893849187739;1.000047544115797
81.234478;1.057259535112126;0.9830954109887563;0.9297966234085879;-0.05152190667242562;-0.04873405143034183;1.056710350677572;10.000504021143433;0.9463871586934585;0.020143458752123665;1.0662372121121704;0.9999399944877683;0.9464893659855046;1.0000487973381824
81.244478;1.0572608613697916;0.9830954583853929;0.9297962099346649;-0.05152190684955965;-0.048734052165427276;1.0567094984031713;10.000509466902537;0.9463861707103521;0.020143485383185028;1.0662362100177294;0.9999411592143113;0.946489379052755;1.0000500440124729
81.254478;1.0572621352782132;0.9830954469153167;0.9297957508218189;-0.051521907029610944;-0.04873405290705064;1.0567086279071838;10.000514931420911;0.9463851744223359;0.020143511782852695;1.066235214969596;0.9999423340112904;0.9464894236577996;1.0000512779070112
81.264478;1.057263355762325;0.9830953740652094;0.929795244526699;-0.05152190721411875;-0.048734053653696555;1.0567077372422748;10.000520505424252;0.9463841726693877;0.020143537878194156;1.066234226486696;0.9999435194253801;0.9464894986882018;1.000052492613693
81.274478;1.0572645220914287;0.9830952380510517;0.9297946883850289;-0.051521907404383116;-0.048734054404078735;1.0567068249601395;10.000526261980257;0.9463831685806862;0.020143563600656646;1.066233244163017;0.9999447173663214;0.9464896027815006;1.0000536815994383
81.284478;1.0572656329889867;0.9830950383691414;0.9297940789507988;-0.05152190760154854;-0.04873405515700106;1.0567058900839836;10.000532250362852;0.9463821643778221;0.020143588896939575;1.066232268115152;0.9999459310394697;0.9464897349098108;1.000054837732758
81.294478;1.0572666852594448;0.9830947756222613;0.9297934130428603;-0.051521907806582244;-0.048734055911083075;1.056704931894402;10.000538507109278;0.9463811612410835;0.020143613742076197;1.0662312983197766;0.9999471634043731;0.9464898940860514;1.0000559535856774
81.304478;1.0572676732545205;0.9830944512718207;0.9297926890016147;-0.05152190802003477;-0.048734056664749906;1.0567039500987436;10.000545064931549;0.9463801597695365;0.020143638142687277;1.066230333882838;0.9999484156739766;0.9464900788454611;1.0000570217908205
81.314478;1.0572685897513832;0.9830940678267792;0.9297919071373202;-0.05152190824192111;-0.048734057416450594;1.0567029453426802;10.000551953214945;0.9463791601642295;0.02014366211258512;1.0662293725793295;0.9999496876396877;0.9464902873328341;1.0000580348106036
81.324478;1.0572694274332153;0.9830936287150945;0.9297910693897365;-0.05152190847203512;-0.048734058164859186;1.056701919656374;10.00055919900996;0.9463781620752152;0.020143685656029107;1.0662284106158395;0.9999509785369328;0.9464905173946945;1.000058985014296
81.334478;1.0572701800339515;0.9830931376137879;0.9297901788116487;-0.05152190871016416;-0.04873405890897679;1.0567008762642915;10.000566824271484;0.9463771650469734;0.020143708785085767;1.0662274425307792;0.999952287127097;0.94649076684779;1.0000598657332518
81.344478;1.0572708425765325;0.9830925979404584;0.9297892392842821;-0.0515219089557734;-0.04873405964805185;1.0566998187619216;10.000574833663583;0.946376169709461;0.020143731533189116;1.0662264618758668;0.9999536120095919;0.9464910338235714;1.0000606723084997
81.354478;1.057271410786468;0.9830920128687889;0.9297882553936988;-0.05152190920779286;-0.048734060381383254;1.0566987507696637;10.00058320783828;0.9463751784490559;0.020143753942193723;1.0662254632182586;0.9999549523353383;0.9464913160016982;1.0000614016819926
81.364478;1.0572718804746941;0.9830913850105921;0.9297872317929358;-0.05152190946490526;-0.048734061108265066;1.0566976762525964;10.000591911175487;0.9463741944080523;0.020143776043240948;1.0662244437348545;0.9999563073893397;0.9464916097470915;1.0000620513308305
81.374478;1.0572722477194894;0.9830907152996143;0.9297861722781587;-0.05152190972581116;-0.04873406182806942;1.0566965990688189;10.000600903072812;0.9463732193375626;0.020143797848391952;1.066223402929381;0.9999576748796521;0.9464919107996695;1.0000626190853006
81.384478;1.057272509667953;0.9830900024666217;0.9297850798356238;-0.05152190998924982;-0.04873406254033232;1.0566955219300982;10.00061014705424;0.9463722523404121;0.02014381936048641;1.066222341701353;0.9999590500303867;0.9464922151842358;1.0000631033078977
81.394478;1.0572726645890342;0.9830892434531522;0.9297839576202798;-0.05152191025410633;-0.04873406324485319;1.05669444621903;10.000619618649289;0.9463712905189258;0.020143840585589465;1.0662212622125593;0.9999604266059837;0.9464925189596199;1.0000635028149436
81.404478;1.0572727106824906;0.9830884336404335;0.929782809621831;-0.051521910519639155;-0.04873406394169356;1.0566933722503222;10.000629305438055;0.9463703302303964;0.02014386152260829;1.0662201683285175;0.9999617980390993;0.946492818139061;1.0000638169526581
81.414478;1.0572726452600254;0.9830875672287048;0.9297816406703708;-0.05152191078554984;-0.04873406463097765;1.0566922994814896;10.000639198777437;0.9463693677094103;0.020143882143346902;1.0662190657239334;0.9999631576830217;0.946493109751722;1.0000640454739569
81.424478;1.0572724652767087;0.9830866380272913;0.9297804563586815;-0.05152191105177654;-0.048734065312704786;1.0566912270209199;10.000649291496966;0.9463683990873037;0.020143902392708107;1.066217961247267;0.999964498987748;0.9464933925459762;1.000064187794434
81.434478;1.0572721679689163;0.9830856398652167;0.9297792632502289;-0.051521911318204695;-0.048734065986771775;1.0566901539532403;10.000659585374088;0.9463674202746475;0.020143922208685282;1.0662168621990211;0.9999658152851086;0.946493666693264;1.0000642424058364
81.444478;1.0572717510842176;0.9830845669671536;0.9297780691726235;-0.05152191158456172;-0.0487340666530907;1.0566890792023926;10.000670092516453;0.9463664270616151;0.020143941542513324;1.0662157763141957;0.9999670993831224;0.946493933731247;1.0000642072614645
81.454478;1.0572712135756481;0.9830834147892779;0.9297768830015429;-0.05152191185043181;-0.048734067311730286;1.056688001770555;10.000680826328251;0.9463654151998644;0.020143960368087212;1.0662147119455139;0.9999683441941193;0.9464941965967463;1.000064081023426
81.464478;1.057270556368595;0.983082180486282;0.9297757137578512;-0.051521912115216714;-0.048734067963093326;1.0566869213651175;10.000691799721;0.9463643804257026;0.020143978679954246;1.0662136780000728;0.9999695440589785;0.946494458891769;1.0000638645225324
81.474478;1.0572697823226973;0.9830808625372857;0.9297745696182298;-0.0515219123781012;-0.048734068607865534;1.0566858377053339;10.00070303371152;0.9463633186297853;0.020143996482351368;1.0662126839850843;0.9999706951273805;0.9464947239736947;1.0000635616575069
81.484478;1.0572688959896277;0.9830794602210836;0.9297734576071028;-0.05152191263811826;-0.048734069246708187;1.0566847485599264;10.000714560553043;0.9463622260725525;0.02014401377512417;1.066211740110442;0.9999717943340174;0.9464949947902169;1.0000631789009122
81.494478;1.0572679036604031;0.9830779733308797;0.9297723837767115;-0.051521912894312176;-0.04873406988009288;1.0566836495549126;10.00072642054303;0.9463610997675139;0.020144030549996077;1.0662108570716686;0.9999728385511233;0.9464952742081999;1.0000627236621458
81.504478;1.0572668128776859;0.9830764019920685;0.9297713528093693;-0.05152191314595251;-0.048734070508420414;1.0566825361027536;10.000738655945547;0.9463599377846125;0.020144046798221026;1.0662100451859902;0.9999738249380331;0.9464955649923831;1.0000622031228985
81.514478;1.0572656313301967;0.9830747466880757;0.9297703674716692;-0.051521913392803854;-0.048734071132233055;1.0566814042382797;10.000751297065081;0.9463587389370681;0.02014406250838349;1.066209313093501;0.9999747515393932;0.9464958697419666;1.0000616238110427
81.524478;1.0572643663604822;0.9830730080789968;0.929769429222233;-0.051521913635303195;-0.048734071752337;1.056680250269175;10.000764349761056;0.9463575021428919;0.02014407766110872;1.0662086665448987;0.9999756175395825;0.9464961912267149;1.0000609909912042
81.534478;1.0572630251838406;0.9830711863405647;0.9297685392859186;-0.051521913874385934;-0.048734072369748346;1.056679071435333;10.000777798855879;0.9463562260565435;0.020144092243037412;1.0662081080099866;0.9999764234901574;0.9464965323909641;1.0000603084240174
81.544478;1.057261615096409;0.9830692809821739;0.929767698952173;-0.051521914111116805;-0.048734072985438824;1.056677866915683;10.000791621502636;0.9463549089565164;0.020144106262532175;1.06620763801872;0.9999771711261456;0.9464968960248918;1.0000595791695335
81.554478;1.0572601437463907;0.9830672913472771;0.9297669094512331;-0.051521914346436375;-0.048734073599992364;1.0566766384621313;10.000805796269324;0.9463535486147469;0.020144119743179464;1.066207257245646;0.9999778625665752;0.9464972847316908;1.0000588064768525
81.564478;1.057258619351656;0.9830652172213403;0.9297661719903423;-0.05152191458107168;-0.04873407421348525;1.0566753912091313;10.000820307203352;0.9463521423855668;0.020144132705560036;1.066206967162993;0.9999784997642075;0.9464977007346268;1.0000579935094456
81.574478;1.057257050500717;0.9830630597466663;0.9297654878117482;-0.05152191481556349;-0.04873407482577061;1.0566741334971357;10.000835142996797;0.9463506878834484;0.020144145162319552;1.0662067691458963;0.9999790847593436;0.9464981451138037;1.0000571421926179
81.584478;1.0572554453642493;0.9830608224418208;0.9297648580131181;-0.051521915050312644;-0.04873407543686827;1.0566728755784072;10.000850284655645;0.9463491836553664;0.020144157121421372;1.0662066633784308;0.9999796204076159;0.9464986171180643;1.0000562528197348
81.594478;1.0572538106116078;0.983058511279449;0.9297642830704034;-0.05152191528558766;-0.048734076047110046;1.0566716290173355;10.000865693421847;0.9463476287467057;0.020144168579563495;1.0662066481832067;0.9999801108052968;0.9464991140104874;1.0000553246701436
81.604478;1.0572521512771103;0.9830561337832017;0.929763762698286;-0.05152191552156323;-0.048734076657117625;1.056670406180254;10.000881319534459;0.9463460212309178;0.020144179523986554;1.0662067199654957;0.9999805610468926;0.9464996310693403;1.00005435638675
81.614478;1.057250471778348;0.9830536982904088;0.9297632964038406;-0.05152191575833988;-0.04873407726773753;1.0566692186735527;10.000897122225354;0.946344357143773;0.020144189953563565;1.066206874024695;0.9999809766601188;0.9465001618690916;1.000053346271851
81.624478;1.0572487767369643;0.9830512135088427;0.9297628835460506;-0.05152191599583409;-0.04873407787984882;1.0566680761395817;10.000913074583526;0.9463426310120119;0.020144199896073783;1.0662071060239844;0.9999813628888645;0.9465006994854006;1.0000522932282072
81.634478;1.0572470706472572;0.983048687510691;0.9297625224315783;-0.051521916233767055;-0.04873407849401761;1.0566669861876468;10.000929152855726;0.9463408371265128;0.020144209412963972;1.0662074130743309;0.999981724370339;0.946501237972956;1.000051197770295
81.644478;1.0572453566331375;0.9830461268026833;0.9297622097676589;-0.051521916471916014;-0.048734079110143325;1.05666595457346;10.000945328335707;0.9463389698319866;0.020144218592210904;1.0662077935050032;0.9999820660211365;0.9465017728411083;1.000050062524166
81.654478;1.0572436358577684;0.983043536961112;0.9297619407712081;-0.05152191671033827;-0.048734079727363204;1.0566649856873105;10.00096156715345;0.9463370234091878;0.020144227522224195;1.0662082458061153;0.9999823938207516;0.9465023008851;1.0000488921845472
81.664478;1.0572419082063824;0.983040923724698;0.929761709406684;-0.05152191694944048;-0.04873408034431102;1.0566640837153392;10.000977831871774;0.9463349929491461;0.020144236267948194;1.066208767567226;0.9999827139025261;0.9465028205967106;1.000047692747917
81.674478;1.0572401729976713;0.9830382925038683;0.929761509312865;-0.05152191718992138;-0.04873408095952974;1.0566632535008313;10.000994083551303;0.9463328755291673;0.02014424487779225;1.0662093548819023;0.999983031463834;0.9465033326504803;1.0000464701757907
81.684478;1.0572384292997483;0.9830356477308915;0.9297613351079699;-0.051521917432545014;-0.048734081571724285;1.056662500367909;10.001010289015532;0.9463306706082567;0.02014425340282763;1.0662100028636934;0.9999833508868372;0.9465038390800972;1.0000452292855044
81.694478;1.057236675848795;0.9830329939194686;0.9297611826419141;-0.051521917677996874;-0.048734082179681754;1.0566618291626457;10.001026429054308;0.9463283796746845;0.02014426190144516;1.0662107066855722;0.9999836762309674;0.9465043417417685;1.0000439736125941
81.704478;1.0572349103810563;0.983030336946782;0.9297610484272509;-0.05152191792694851;-0.04873408278213961;1.0566612429837654;10.001042495171264;0.9463260055868128;0.020144270433876656;1.0662114613372207;0.9999840115502112;0.946504841487292;1.0000427060651396
81.714478;1.0572331295948012;0.9830276839852208;0.929760929123942;-0.051521918180022594;-0.04873408337783579;1.0566607425408292;10.001058477926115;0.9463235519617894;0.0201442790536431;1.066212260440689;0.9999843609028678;0.9465053379705006;1.0000414293570639
81.724478;1.057231330319909;0.9830250424778787;0.9297608211919082;-0.051521918437699425;-0.04873408396562024;1.056660326811476;10.001074358969147;0.9463210224179569;0.020144287797404094;1.0662130965728196;0.999984728506379;0.9465058297514604;1.000040146006444
81.734478;1.057229510530208;0.9830224187712852;0.9297607212250684;-0.051521918700461175;-0.04873408454466737;1.056659994160743;10.00109010827158;0.9463184194989918;0.020144296682415238;1.0662139631617604;0.9999851196340982;0.9465063148264413;1.0000388583204092
81.744478;1.0572276699050913;0.9830198172545411;0.9297606268553689;-0.051521918968855225;-0.04873408511462259;1.0566597425512032;10.001105686674242;0.9463157444101687;0.020144305718122785;1.0662148553265927;0.9999855408659757;0.9465067911501004;1.0000375681195266
81.754478;1.0572258102248837;0.9830172409346665;0.9297605372899362;-0.051521919243237596;-0.04873408567537343;1.056659569166145;10.001121052578705;0.9463129984960127;0.02014431491371097;1.066215768732948;0.9999859985662404;0.9465072567431968;1.0000362761735377
81.764478;1.0572239347356427;0.9830146925893527;0.9297604532550855;-0.0515219195236136;-0.04873408622685033;1.0566594705560943;10.001136167214538;0.9463101850209458;0.020144324264231964;1.0662166982027024;0.9999864969935893;0.9465077098142591;1.0000349824219998
81.774478;1.0572220469249718;0.9830121749752623;0.9297603765917685;-0.05152191980968462;-0.04873408676923976;1.0566594429735712;10.001151000083244;0.9463073094278475;0.020144333736458526;1.0662176374994072;0.9999870375919535;0.9465081491675653;1.0000336875108868
81.784478;1.0572201502400769;0.9830096903814289;0.9297603100477019;-0.05152192010087478;-0.048734087303098264;1.056659482733543;10.001165533452058;0.946304378462413;0.02014434327304827;1.0662185799084025;0.9999876192760146;0.9465085744879607;1.0000323935291482
81.794478;1.0572182486771708;0.9830072407660883;0.9297602576090411;-0.05152192039637308;-0.04873408782896201;1.0566595869772613;10.001179758376882;0.9463013993683214;0.02014435280401714;1.0662195187424353;0.9999882389956644;0.9465089862035273;1.0000311023941375
81.804478;1.057216347035117;0.9830048285572172;0.9297602250313458;-0.0515219206952276;-0.04873408834687344;1.0566597537025317;10.001193666622326;0.9462983792593016;0.020144362256210416;1.066220447513938;0.9999888925951957;0.9465093847197115;1.0000298145028577
81.814478;1.0572144502068903;0.9830024571420071;0.9297602199984474;-0.05152192099644635;-0.04873408885623941;1.0566599804805323;10.001207246816977;0.9462953247898304;0.020144371555484836;1.0662213596700632;0.9999895758758284;0.9465097691342492;1.0000285293818776
81.824478;1.0572125622678672;0.9830001307404932;0.9297602514891002;-0.05152192129915207;-0.04873408935593626;1.0566602635471471;10.001220483638525;0.9462922428705033;0.020144380624161264;1.066222248291539;0.9999902848407698;0.9465101363667695;1.0000272463349769
81.834478;1.057210686441627;0.9829978541240422;0.9297603288041372;-0.05152192160270342;-0.04873408984440005;1.0566605982900823;10.001233359583999;0.9462891417458599;0.020144389383290877;1.0662231066716819;0.9999910149728771;0.9465104812519656;1.0000259644184155
81.844478;1.0572088258985253;0.9829956322812318;0.929760461030933;-0.05152192190660727;-0.048734090319626985;1.0566609802676832;10.001245858287525;0.9462860309135196;0.02014439775261639;1.0662239298165452;0.9999917611578395;0.9465107973438611;1.000024682755722
81.854478;1.0572069844879377;0.9829934699503555;0.9297606567775752;-0.05152192221035633;-0.048734090779370326;1.0566614056360537;10.00125796400991;0.9462829203255325;0.02014440564501444;1.066224716001017;0.9999925185970086;0.9465110782711063;1.000023400688947
81.864478;1.0572051665222455;0.9829913709355553;0.9297609235596013;-0.05152192251334482;-0.048734091221550715;1.0566618706756112;10.00126966120719;0.9462798198891517;0.020144412967160245;1.0662254673090341;0.999993283499553;0.9465113190568332;1.0000221173053634
81.874478;1.057203375825533;0.9829893372469378;0.9297612669082262;-0.05152192281467114;-0.0487340916444495;1.0566623710947818;10.001280937212334;0.9462767390600129;0.020144419626936402;1.066226188811609;0.99999405347045;0.9465115164765978;1.000020831536447
81.884478;1.0572016152494985;0.9829873688526111;0.9297616898389414;-0.051521923112870974;-0.048734092046678466;1.0566629017894986;10.00129178046214;0.9462736864512402;0.02014442554165613;1.0662268874363838;0.999994827806723;0.9465116686930994;1.0000195430485121
81.894478;1.0571998873805144;0.9829854645446282;0.9297621931222699;-0.05152192340596667;-0.04873409242718218;1.0566634569038655;10.001302177595935;0.9462706695085862;0.020144430647970054;1.0662275712341294;0.9999956072441705;0.9465117748823639;1.0000182521778738
81.904478;1.0571981958948709;0.9829836231483184;0.9297627765363855;-0.05152192369184019;-0.04873409278522388;1.056664030081116;10.001312117936758;0.9462676940357605;0.02014443490942951;1.0662282486887749;0.999996393314681;0.9465118347671058;1.000016958860339
81.914478;1.0571965458699502;0.9829818441745651;0.9297634407647609;-0.051521923968606484;-0.04873409312033592;1.0566646151602663;10.00132160047026;0.946264763912865;0.02014443830582353;1.066228927991958;0.999997187744748;0.9465118478966226;1.0000156627544403
81.924478;1.0571949422027984;0.9829801276548276;0.9297641887289824;-0.05152192423475653;-0.048734093432239126;1.0566652067999682;10.00133063528273;0.9462618815859603;0.02014444080788742;1.0662296163851739;0.9999979916844394;0.9465118130312344;1.0000143643747352
81.934478;1.0571933877430246;0.9829784736664235;0.9297650254033744;-0.05152192448907645;-0.04873409372063212;1.0566658003894596;10.00133923820263;0.9462590492715893;0.0201444423693111;1.0662303198993903;0.9999988052396586;0.9465117280978528;1.0000130650385612
81.944478;1.0571918830398335;0.9829768823703022;0.9297659566572495;-0.05152192473053891;-0.048734093984983386;1.0566663918750803;10.001347424840956;0.9462562698405231;0.020144442939288697;1.066231043655726;0.9999996280609802;0.9465115905332255;1.0000117661625043
81.954478;1.0571904272995523;0.9829753541829537;0.9297669881131203;-0.05152192495817426;-0.04873409422457189;1.0566669781259195;10.001355212517945;0.9462535466227501;0.020144442465659104;1.0662317921997537;1.0000004599604877;0.9465113974561221;1.0000104691042444
81.964478;1.0571890190561912;0.9829738894657865;0.9297681240596669;-0.05152192517093593;-0.048734094438749063;1.0566675569667106;10.001362627901123;0.9462508828645951;0.020144440888251215;1.0662325700314301;1.0000013002246235;0.9465111460128641;1.0000091748722955
81.974478;1.057187656449911;0.982972488250427;0.9297693665603187;-0.05152192536783573;-0.048734094627150025;1.0566681262133306;10.00136970743762;0.9462482813746946;0.020144438143415547;1.066233382165619;1.0000021462306663;0.9465108343858311;1.0000078838561615
81.984478;1.0571863374926824;0.9829711501035346;0.9297707155527412;-0.0515219255482824;-0.04873409478966451;1.056668682752155;10.001376486531505;0.9462457441743872;0.020144434173904997;1.066234233560934;1.0000029930888643;0.9465104624994298;1.0000065957311364
81.994478;1.05718505978823;0.9829698740427777;0.9297721699311042;-0.051521925712201606;-0.04873409492623707;1.0566692222420746;10.001382989458554;0.9462432723418234;0.02014442892929926;1.0662351282229816;1.000003834533468;0.9465100316120416;1.0000053091203371
82.004478;1.0571838198703658;0.9829686589900811;0.9297737284185471;-0.05152192585988633;-0.048734095036696345;1.056669739070329;10.001389232262785;0.946240865946794;0.020144422361108125;1.0662360697452573;1.0000046636436095;0.9465095437332969;1.0000040220176367
82.014478;1.0571826135222078;0.9829675045322308;0.9297753891884062;-0.05152192599184506;-0.0487340951207938;1.056670226684019;10.001395233971197;0.9462385239892132;0.02014441442578915;1.0662370624794855;1.000005472931343;0.9465090017903373;1.0000027329394423
82.024478;1.0571814370483419;0.9829664112192782;0.9297771487073309;-0.05152192610866086;-0.048734095178454;1.0566706780824018;10.001401020056633;0.946236244848734;0.020144405094285996;1.0662381115687365;1.000006254267423;0.9465084098733816;1.0000014409410005
82.034478;1.0571802879401169;0.9829653801506082;0.9297790012600902;-0.0515219262107018;-0.048734095209965037;1.0566710860589101;10.001406619326733;0.946234027135104;0.02014439435009587;1.0662392220496526;1.000006998955778;0.9465077726048295;1.0000001445460702
82.044478;1.05717916444787;0.9829644119868949;0.9297809397113803;-0.051521926297780185;-0.048734095215893836;1.0566714430520492;10.001412066265077;0.9462318702668597;0.02014438218344591;1.066240398465107;1.0000076982388213;0.9465070942397408;0.9999988412351623
82.054478;1.0571780647388267;0.9829635059741529;0.9297829566966959;-0.05152192636902936;-0.04873409519693689;1.0566717408331092;10.001417404200179;0.9462297747870838;0.020144368604002694;1.066241645611358;1.0000083441198768;0.946506378613565;0.9999975279669678
82.064478;1.0571769867137384;0.9829626602963942;0.929785045113299;-0.051521926423029926;-0.04873409515398787;1.0566719710315748;10.001422682796111;0.9462277428341157;0.02014435365228438;1.066242969320571;1.0000089302597435;0.9465056297423786;0.9999962021433058
82.074478;1.0571759289848466;0.9829618735887579;0.9297871976445684;-0.05152192645809733;-0.04873409508826535;1.056672126453922;10.001427950071513;0.9462257782956018;0.020144337384360687;1.0662443758154687;1.000009452434699;0.9465048523294783;0.9999948621784976
82.084478;1.0571748918130055;0.9829611453913872;0.9297894060081129;-0.05152192647266051;-0.048734095001233976;1.0566722020220827;10.001433238402498;0.9462238859767541;0.020144319850648604;1.0662458703049074;1.0000099077860491;0.9465040521054913;0.9999935073272619
82.094478;1.0571738770508905;0.9829604751883343;0.9297916606365272;-0.05152192646548844;-0.04873409489437297;1.0566721951140128;10.001438557339323;0.9462220704712158;0.020144301092174584;1.0662474568292994;1.000010293636466;0.9465032359258632;0.9999921371028877
82.104478;1.0571728876078224;0.9829598619141832;0.9297939513679027;-0.051521926435745206;-0.048734094768975986;1.0566721055386858;10.001443906095439;0.9462203354926028;0.020144281144551968;1.0662491395306684;1.0000106071979638;0.9465024109120326;0.9999907507238549
82.114478;1.0571719268950117;0.9829593045534916;0.9297962688475213;-0.051521926383024275;-0.04873409462613905;1.056671934865052;10.001449287021954;0.9462186835664216;0.02014426003595493;1.0662509236022104;1.0000108457486532;0.9465015830185834;0.9999893471068012
82.124478;1.0571709984105027;0.9829588026067064;0.9297986049967216;-0.05152192630720757;-0.04873409446692706;1.0566716853141276;10.001454698745208;0.9462171162385654;0.020144237780318864;1.0662528148061379;1.00001100682824;0.9465007569410037;0.9999879253109989
82.134478;1.0571701057803504;0.9829583558958862;0.9298009522162719;-0.051521926208136025;-0.04873409429247268;1.056671358911012;10.001460123687135;0.9462156344765107;0.020144214373939373;1.0662548181380835;1.0000110887016547;0.946499937375258;0.9999864846566283
82.144478;1.057169252983151;0.9829579647315887;0.9298033029202;-0.05152192608547884;-0.0487340941038936;1.0566709568825823;10.001465528187474;0.9462142387438969;0.02014418980239327;1.0662569370653971;1.0000110908285464;0.9464991296262323;0.9999850244791498
82.154478;1.0571684441636455;0.9829576303107687;0.9298056499875417;-0.05152192593905895;-0.04873409390216542;1.056670479641889;10.001470868409454;0.9462129295280127;0.020144164055912312;1.0662591739241676;1.000011014579779;0.9464983393137532;0.9999835442673157
82.164478;1.0571676836492503;0.9829573540847985;0.9298079873693068;-0.05152192576938688;-0.04873409368803715;1.0566699279041931;10.001476094873373;0.9462117082250422;0.020144137142724852;1.0662615303681147;1.000010864125733;0.9464975722670765;0.9999820441916382
82.174478;1.05716697648896;0.9829571365042229;0.9298103102507049;-0.05152192557786838;-0.04873409346202088;1.056669303945278;10.001481157080633;0.9462105770395378;0.02014410908744701;1.0662640073128968;1.0000106462473475;0.9464968347884518;0.9999805254286724
82.184478;1.057166328302128;0.9829569762827663;0.9298126146955779;-0.051521925366409524;-0.048734093224494485;1.0566686120682092;10.001486007129914;0.9462095381443069;0.02014407991510635;1.0662666049636154;1.0000103688143531;0.9464961334944205;0.9999789903204628
82.194478;1.0571657443317692;0.9829568702913926;0.9298148972780379;-0.05152192513693276;-0.04873409297570942;1.0566678583926472;10.00149060492251;0.9462085932108298;0.020144049640496008;1.0662693226492899;1.0000100388804674;0.9464954742301493;0.9999774421885466
82.204478;1.0571652284391542;0.9829568137269425;0.9298171551970422;-0.0515219248914465;-0.04873409271560645;1.0566670503245577;10.001494923906261;0.9462077437007571;0.020144018276709863;1.0662721585774264;1.0000096615790306;0.9464948612198378;0.9999758845760806
82.214478;1.0571647822570835;0.9829568004200371;0.9298193867330476;-0.051521924632298495;-0.04873409244378776;1.0566661960931203;10.001498946294152;0.9462069919222552;0.020143985853239853;1.066275110165267;1.00000924020124;0.9464942973517965;0.999974320664046
82.224478;1.0571644055356388;0.9829568236498804;0.9298215915885792;-0.05152192436203826;-0.04873409215977393;1.0566653044049716;10.001502652683488;0.9462063420923861;0.02014395242341448;1.0662781742392116;1.0000087766358847;0.9464937846629101;0.9999727531146982
82.234478;1.0571640977674492;0.9829568772291454;0.9298237709798624;-0.05152192408314844;-0.04873409186333455;1.0566643843611085;10.001506017274464;0.946205800446753;0.02014391806384649;1.0662813466355119;1.0000082717622152;0.9464933244548852;0.9999711840951574
82.244478;1.057163859172855;0.9829569555973479;0.9298259274224134;-0.05152192379796761;-0.048734091554702534;1.0566634458291895;10.001509006121656;0.9462053743915507;0.020143882885632458;1.0662846218898254;1.0000077258841866;0.9464929171492152;0.9999696155815523
82.254478;1.057163690542419;0.9829570530825864;0.929828063783513;-0.05152192350857472;-0.048734091234505866;1.0566624994789693;10.001511578417656;0.9462050712784599;0.02014384704370796;1.0662879932866896;1.0000071391240166;0.9464925619206246;0.999968049758819
82.264478;1.0571635929417786;0.9829571636661165;0.9298301819857021;-0.05152192321651391;-0.04873409090354481;1.0566615555998462;10.001513689324547;0.9462048975097973;0.020143810712069603;1.066291453035739;1.00000651173695;0.9464922567517338;0.9999664895644536
82.274478;1.0571635674328717;0.982957281121809;0.9298322825975781;-0.051521922922588455;-0.048734090562750965;1.0566606225282493;10.001515292093295;0.9462048582479659;0.02014377403343367;1.066294992418881;1.0000058443631694;0.9464919991962236;0.9999649392061098
82.284478;1.0571636146682009;0.9829573988998187;0.9298343654676001;-0.0515219226268729;-0.04873409021334548;1.0566597061532998;10.001516344949895;0.9462049575488963;0.020143737080632773;1.0662986016929838;1.0000051383111161;0.9464917871015178;0.9999634035542149
82.294478;1.0571637345266927;0.9829575100163837;0.9298364305598396;-0.05152192232891819;-0.0487340898570012;1.0566588108060535;10.001516817531076;0.9462051985931617;0.020143699849871678;1.0663022698600773;1.0000043957552744;0.9464916188271979;0.9999618867041391
82.304478;1.05716392587635;0.982957607130994;0.9298384784754695;-0.051521922027944936;-0.04873408949581573;1.0566579405756185;10.001516687929184;0.9462055838595841;0.020143662288328902;1.0663059849733865;1.000003619559039;0.9464914930857076;0.9999603914443127
82.314478;1.0571641868325194;0.9829576828635085;0.929840510186804;-0.05152192172291943;-0.04873408913199295;1.0566570994753586;10.001515935678015;0.9462061156252258;0.020143624339899045;1.0663097349972435;1.000002812771573;0.946491408769457;0.9999589198154435
82.324478;1.057164515598;0.9829577304995988;0.9298425262213063;-0.051521921412732354;-0.04873408876746927;1.0566562906430255;10.001514536110058;0.9462067964436613;0.02014358597124754;1.0663135085582296;1.0000019784324452;0.94649136501577;0.9999574733246088
82.334478;1.0571649107304875;0.9829577447739904;0.9298445265720853;-0.05152192109646606;-0.048734088403799246;1.0566555164467413;10.001512458142885;0.9462076288812347;0.02014354716198288;1.0663172957048457;1.0000011200580616;0.9464913611505149;0.9999560521927062
82.344478;1.0571653704071928;0.9829577224275804;0.9298465111976588;-0.05152192077346405;-0.04873408804232897;1.0566547791840726;10.00150966994195;0.946208614707255;0.020143507880588784;1.0663210885197367;1.0000002420176601;0.9464913965117855;0.9999546549946954
82.354478;1.0571658920342493;0.9829576622932443;0.9298484802401905;-0.05152192044325046;-0.04873408768445456;1.056654080689059;10.001506148054524;0.9462097536684523;0.020143468071501563;1.0663248805106178;0.9999993492788892;0.9464914706414312;0.9999532797741392
82.364478;1.0571664727178611;0.9829575645400468;0.9298504341825691;-0.05152192010547516;-0.048734087331746966;1.0566534213647647;10.00150188021409;0.9462110422948528;0.02014342766074074;1.0663286655082869;0.9999984467999817;0.9464915835535281;0.9999519254570008
82.374478;1.057167109463066;0.9829574295230317;0.9298523738001003;-0.051521919759863935;-0.04873408698593856;1.0566528001602191;10.001496862708892;0.9462124739392973;0.020143386571231093;1.0663324374165912;0.9999975388016603;0.9464917353033188;0.9999505925264535
82.384478;1.0571677986629624;0.9829572571579703;0.9298543000707673;-0.051521919406221105;-0.04873408664890438;1.0566522154540547;10.001491098990115;0.9462140399236824;0.020143344741544354;1.066336189977952;0.9999966285506644;0.9464919247326523;0.9999492836106262
82.394478;1.0571685361112584;0.9829570470762702;0.929856214785927;-0.05152191904456812;-0.04873408632271473;1.0566516655523899;10.001484598225085;0.9462157304373676;0.02014330214490405;1.0663399163519536;0.9999957186875101;0.946492148464748;0.9999480042077361
82.404478;1.0571693179815285;0.9829567991767557;0.9298581205644166;-0.051521918675265004;-0.04873408600963977;1.0566511482836585;10.001477368248317;0.9462175347037548;0.020143258794819784;1.0663436094810417;0.9999948114504589;0.9464924012774742;0.9999467624705849
82.414478;1.0571701411440624;0.9829565137607911;0.9298600194135161;-0.05152191829891476;-0.04873408571191146;1.0566506606590569;10.001469406975444;0.9462194408412832;0.020143214732252814;1.0663472624500494;0.9999939089154791;0.9464926773755842;0.9999455674362918
82.424478;1.0571710021055964;0.9829561910398238;0.9298619119979321;-0.05152191791623939;-0.048734085431377146;1.0566501993559692;10.00146070076596;0.946221436030862;0.02014317000878307;1.0663508681132556;0.9999930132151887;0.9464929716766198;0.9999444267834267
82.434478;1.0571718960410337;0.9829558310548401;0.9298637983894379;-0.05152191752822235;-0.04873408516939804;1.0566497615802102;10.00145122699211;0.9462235073042606;0.02014312468053541;1.0663544192613208;0.9999921265793736;0.9464932807716135;0.9999433457912624
82.444478;1.0571728170888017;0.9829554343036718;0.9298656786923856;-0.05152191713623719;-0.048734084927020506;1.0566493456853547;10.001440954116205;0.9462256424096868;0.02014307881759405;1.0663579101183842;0.999991251493614;0.9464936025293766;0.9999423276760907
82.454478;1.0571737596096011;0.9829550022366238;0.9298675530405259;-0.051521916741800455;-0.048734084705031086;1.0566489512032664;10.001429841118894;0.9462278299794158;0.02014303251652279;1.066361338007428;0.9999903906568506;0.9464939344339727;0.9999413740956132
82.464478;1.0571747192487224;0.9829545370663583;0.9298694212874327;-0.051521916346281255;-0.04873408450378375;1.0566485779222607;10.001417843486424;0.9462300592977162;0.02014298589245736;1.0663647035184602;0.999989546412386;0.9464942729341798;0.9999404851468676
82.474478;1.0571756931276672;0.9829540408604213;0.9298712826547343;-0.0515219159508833;-0.048734084323118716;1.0566482244377966;10.00140492583414;0.9462323201117219;0.020142939052891752;1.066368009232732;0.999988720304108;0.9464946146022492;0.9999396591488526
82.484478;1.057176679362625;0.9829535147053128;0.9298731358313167;-0.051521915556720616;-0.048734084162384235;1.0566478871582554;10.001391067260183;0.9462346023169483;0.020142892085337857;1.066371258459235;0.9999879132653868;0.9464949577146082;0.9999388923607978
82.494478;1.0571776760854468;0.9829529588978321;0.9298749793834381;-0.051521915164958854;-0.04873408402046527;1.0566475602360579;10.00137625491185;0.9462368960212468;0.020142845067200613;1.0663744544507028;0.9999871260940432;0.9464953031585986;0.9999381786987843
82.504478;1.057178680636945;0.9829523741453363;0.9298768118932679;-0.05152191477696464;-0.04873408389598297;1.0566472366744726;10.00136048239787;0.9462391921461984;0.02014279807028307;1.0663775996909597;0.9999863599551037;0.9464956543173114;0.9999375102772227
82.514478;1.057179689943025;0.9829517625274709;0.9298786318063278;-0.05152191439420952;-0.04873408378760141;1.0566469099441331;10.001343756891156;0.9462414826460582;0.020142751151496316;1.0663806953815418;0.9999856167246638;0.9464960160834226;0.9999368788556191
82.524478;1.0571807016557386;0.9829511269799833;0.9298804369449645;-0.05152191401808386;-0.04873408369417418;1.0566465746084726;10.00132610059279;0.9462437603277728;0.02014270435149292;1.0663837416336557;0.9999848987405959;0.9464963937043086;0.9999362768911576
82.534478;1.0571817143807765;0.9829504703497868;0.9298822237675761;-0.05152191364982702;-0.048734083614636145;1.0566462261230134;10.001307544219381;0.9462460189831395;0.020142657707834175;1.0663867382591412;0.999984208252965;0.946496792352953;0.9999356977860191
82.544478;1.0571827268667278;0.9829497956643685;0.9298839873562622;-0.051521913290425596;-0.04873408354777008;1.0566458611844085;10.001288118660462;0.9462482538381178;0.02014261126402399;1.0663896849415049;0.9999835472854323;0.9464972174335657;0.9999351358574112
82.554478;1.0571837374155295;0.9829491069239404;0.9298857224808762;-0.05152191294050072;-0.048734083492163946;1.0566454784594534;10.001267847360362;0.946250461926058;0.020142565065778578;1.0663925801093606;0.9999829180222944;0.9464976745767611;0.9999345860836821
82.564478;1.0571847433435424;0.9829484092699352;0.9298874246970794;-0.05152191260040426;-0.04873408344645324;1.056645078461543;10.00124674673597;0.9462526420505584;0.020142519156685516;1.066395420243853;0.9999823230524748;0.946498169118233;0.9999340439292875
82.574478;1.0571857405942617;0.9829477084139764;0.9298890905555135;-0.05152191227051957;-0.048734083409466916;1.0566446625102657;10.001224837640505;0.9462547941139908;0.02014247358053249;1.0663982009220543;0.9999817648255614;0.9464987057585704;0.9999335061172382
82.584478;1.0571867243999622;0.982947009798954;0.9298907170903479;-0.051521911951581234;-0.04873408338009237;1.0566442317359641;10.001202155102602;0.9462569178616452;0.020142428383847104;1.0664009181138967;0.9999812451033533;0.9464992883552267;0.9999329717547734
82.594478;1.0571876901834734;0.9829463184196261;0.9298923014077422;-0.051521911644826564;-0.048734083357152215;1.056643786846037;10.001178747971514;0.94625901208267;0.02014238361289064;1.0664035686117905;0.9999807652583309;0.9464999197142038;0.9999324418509139
82.604478;1.0571886339753063;0.9829456390990093;0.9298938406184262;-0.05152191135186409;-0.04873408333942796;1.0566433287135206;10.001154672727015;0.9462610753360107;0.020142339304931773;1.0664061499200903;0.999980326679685;0.9465006016908846;0.9999319175157179
82.614478;1.0571895525720285;0.9829449761616799;0.929895331877719;-0.05152191107438772;-0.048734083325723244;1.0566428588051016;10.00112998610874;0.9462631067731894;0.02014229547811822;1.0664086600095157;0.9999799308057933;0.9465013356715759;0.9999313993068716
82.624478;1.0571904432525971;0.982944332644362;0.92989677249558;-0.05152191081402573;-0.04873408331488799;1.0566423786913208;10.001104741893785;0.9462651055685257;0.020142252131633464;1.0664110976245564;0.9999795791546008;0.9465021233952466;0.9999308878913121
82.634478;1.0571913034077576;0.9829437100051852;0.9298981601447951;-0.05152191057234819;-0.04873408330573666;1.0566418897588403;10.0010789935244;0.946267070315344;0.020142209252590443;1.066413462945603;0.9999792733220518;0.9465029674849427;0.9999303842201503
82.644478;1.0571921305859904;0.9829431085698036;0.9298994931519771;-0.051521910350856875;-0.04873408329688817;1.056641394052476;10.001052798355337;0.9462689992161538;0.020142166815351536;1.0664157574220525;0.9999790150650302;0.9465038707803364;0.9999298892479748
82.654478;1.057192922674702;0.982942528320976;0.9299007703715008;-0.05152191015096602;-0.04873408328656804;1.056640894854908;10.001026218001892;0.9462708900384472;0.020142124785865086;1.066417983040148;0.9999788062889735;0.9465048350578116;0.9999294039094331
82.664478;1.0571936781687967;0.9829419697299687;0.9299019904183864;-0.05152190997397219;-0.04873408327263036;1.056640395643347;10.000999308838745;0.9462727398757832;0.02014208313993202;1.0664201420433004;0.9999786482350325;0.9465058603651676;0.9999289288795677
82.674478;1.0571943964748176;0.9829414342886091;0.9299031512917768;-0.051521909820989635;-0.04873408325313121;1.0566398988209018;10.00097210820209;0.9462745454555983;0.020142041874537924;1.0664222368695855;0.9999785406533809;0.9465069450077088;0.9999284642120083
82.684478;1.0571950775405186;0.9829409244283391;0.9299042511641384;-0.05152190969298278;-0.048734083226891725;1.0566394061261752;10.000944631509958;0.946276303649052;0.020142001000320223;1.0664242700586906;0.999978482003146;0.9465080858093657;0.9999280094402471
82.694478;1.057195721093903;0.9829404426885285;0.9299052893728477;-0.05152190959084846;-0.048734083193358556;1.056638919783949;10.000916879459963;0.9462780118665811;0.020141960531664126;1.0664262445618122;0.9999784701140546;0.9465092784494834;0.9999275638307327
82.704478;1.0571963269050528;0.9829399909593238;0.9299062660374826;-0.05152190951536386;-0.04873408315215091;1.0566384424792796;10.000888841247335;0.9462796684458556;0.020141920486432124;1.0664281640026234;0.999978502641538;0.9465105177754454;0.9999271267064473
82.714478;1.0571968959513758;0.9829395708056016;0.929907180740111;-0.05152190946701416;-0.04873408310280838;1.0566379767762608;10.000860496718104;0.9462812725578418;0.020141880880804566;1.066430032045506;0.9999785771367574;0.9465117986225251;0.9999266980643368
82.724478;1.0571974310912842;0.9829391842501661;0.9299080320548547;-0.051521909445866806;-0.04873408304467453;1.0566375253637212;10.000831829091831;0.946282823553402;0.020141841716871906;1.0664318512359243;0.9999786906598094;0.9465131168901026;0.9999262787896798
82.734478;1.0571979369493572;0.9829388342102896;0.9299088179278115;-0.0515219094515872;-0.0487340829768666;1.0566370913553367;10.000802836286125;0.9462843207306098;0.020141802974695196;1.0664336221678694;0.9999788395011503;0.9465144692827939;0.9999258702035264
82.744478;1.0571984194986015;0.9829385241206432;0.9299095358098518;-0.051521909483516114;-0.04873408289837508;1.0566366780047554;10.000773523999513;0.9462857641419683;0.02014176460929094;1.0664353433209708;0.9999790198868306;0.9465158518545403;0.9999254736350536
82.754478;1.057198885424441;0.9829382567154207;0.9299101826235447;-0.051521909540758276;-0.048734082808227136;1.0566362885925795;10.00074389302014;0.9462871556059435;0.020141726560462866;1.0664370115708612;0.9999792290725508;0.9465172594389439;0.999925089961074
82.764478;1.0571993413794436;0.9829380335098166;0.9299107553036606;-0.05152190962225068;-0.04873408270568746;1.0566359263320808;10.000713939222564;0.9462884983999021;0.020141688775931452;1.0664386233135816;0.9999794656255742;0.9465186866565385;0.9999247191513374
82.774478;1.0571997937009443;0.9829378554522162;0.9299112515848851;-0.05152190972668717;-0.04873408259037708;1.0566355936778724;10.000683662933152;0.9462897957444281;0.020141651231355306;1.0664401757462807;0.9999797289761563;0.9465201291670373;0.9999243604921161
82.784478;1.0572002486192291;0.9829377232327043;0.9299116699263044;-0.05152190985238354;-0.04873408246225716;1.0566352917150463;10.00065307524558;0.946291049885919;0.02014161393884194;1.0664416674959396;0.9999800189699974;0.9465215839623211;0.9999240127025926
82.794478;1.0572007120960887;0.9829376369404655;0.929912008795898;-0.05152190999734604;-0.048734082321729204;1.0566350204074535;10.000622194278339;0.9462922624744146;0.020141576938893426;1.0664430984895366;0.9999803362793597;0.946523049311328;0.999923673211923
