time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.804478;1.0572011892652922;0.9829375962907427;0.9299122665053385;-0.05152191015955349;-0.04873408216975919;1.0566347791248574;10.000591035005394;0.946293435457122;0.02014154028343518;1.0664444696010231;0.99998068309393;0.9465245251429887;0.9999233382032043
82.814478;1.057201684273814;0.9829376016873197;0.9299124416315341;-0.051521910337196525;-0.04873408200771058;1.0566345668610435;10.00055960292617;0.9462945716667116;0.020141504027300566;1.0664457824080582;0.9999810626334414;0.9465260129136096;0.9999230040500032
82.824478;1.0572022002653565;0.9829376548835942;0.9299125337031687;-0.05152191052872132;-0.048734081837045244;1.0566343826015185;10.000527899043268;0.9462956745932518;0.020141468222246918;1.0664470387667948;0.9999814782113823;0.9465275150160525;0.9999226681023967
82.834478;1.057202739020432;0.9829377586776297;0.9299125441162424;-0.051521910732862074;-0.048734081659057696;1.0566342259413182;10.000495930494614;0.9462967475464669;0.020141432905040117;1.0664482400562554;0.9999819327567844;0.946529034846966;0.999922328258655
82.844478;1.0572033006191552;0.9829379163807461;0.9299124763731359;-0.05152191094874096;-0.04873408147465782;1.0566340972637835;10.000463712595302;0.9462977929583142;0.020141398087695103;1.066449387006925;0.9999824281816383;0.9465305766973783;0.9999219828034059
82.854478;1.0572038831039572;0.9829381313945977;0.9299123351493686;-0.05152191117572902;-0.048734081284309144;1.0566339972611967;10.000431265051592;0.9462988124381166;0.020141363754595343;1.0664504801145325;0.9999829648230004;0.9465321451204822;0.9999216304300708
82.864478;1.05720448176611;0.9829384065802108;0.9299121251728535;-0.051521911413174616;-0.04873408108801073;1.0566339265444602;10.000398612494417;0.9462998074406177;0.020141329870150763;1.0664515194656714;0.999983541649877;0.9465337448538912;0.9999212698054906
82.874478;1.0572050885423359;0.9829387434035584;0.9299118508068388;-0.05152191166040404;-0.04873408088528865;1.0566338859157842;10.00036578585824;0.9463007797501328;0.02014129639800924;1.0664525045605775;0.999984157070952;0.9465353807201983;0.9999208993710872
82.884478;1.057205692758889;0.9829391411226932;0.9299115163295475;-0.051521911916728697;-0.0487340806754066;1.0566338767692798;10.000332819919894;0.9463017316898711;0.020141263318844967;1.0664534350758057;0.9999848099188052;0.9465370566651884;0.9999205178492213
82.894478;1.0572062832840645;0.982939596270082;0.9299111261121267;-0.05152191218125975;-0.04873408045774949;1.056633901227371;10.000299747900419;0.9463026664534434;0.02014123063485485;1.0664543116539433;0.9999854999188955;0.9465387751736536;0.9999201250571719
82.904478;1.057206850396168;0.9829401027805129;0.9299106841531299;-0.0515219124529141;-0.04873408023204684;1.0566339619657106;10.000266596804995;0.9463035881135282;0.02014119836216141;1.0664551358454537;0.9999862272861682;0.9465405379656492;0.9999197221489848
82.914478;1.0572073864626121;0.9829406528234946;0.9299101938175102;-0.05152191273060909;-0.04873407999821714;1.056634061321095;10.000233385778673;0.946304500692361;0.02014116651567702;1.0664559090128187;0.9999869921825183;0.9465423469618324;0.9999193109854219
82.924478;1.0572078856846372;0.9829412378159138;0.9299096581008429;-0.051521913013346826;-0.048734079756112894;1.0566342002954872;10.000200125191997;0.9463054071221905;0.020141135095627833;1.0664566311862296;0.9999877945180119;0.9465442046360789;0.999918893789629
82.934478;1.0572083432681174;0.9829418492389478;0.929909079684238;-0.05152191330012459;-0.0487340795054773;1.0566343785247727;10.000166814808678;0.9463063092596385;0.02014110408682336;1.0664573014551617;0.9999886338004831;0.9465461136529988;0.9999184734819828
82.944478;1.057208754907389;0.9829424790988588;0.9299084610411903;-0.051521913589743285;-0.04873407924588615;1.0566345949539508;10.00013344415234;0.9463072087433212;0.02014107346605452;1.0664579188886263;0.9999895090673562;0.9465480760358659;0.9999180534333088
82.954478;1.0572091168480522;0.9829431198310215;0.9299078046641029;-0.051521913880705046;-0.04873407897657536;1.0566348483548238;10.000099998965304;0.9463081078866741;0.02014104320804665;1.0664584826463983;0.9999904189380653;0.9465500926272351;0.99991763658237
82.964478;1.05720942550786;0.98294376436725;0.9299071124630747;-0.05152191417125589;-0.04873407869647291;1.0566351371342135;10.000066471686564;0.9463090093104063;0.020141013290752255;1.0664589924498373;0.9999913614094361;0.9465521633161375;0.999917224744269
82.974478;1.0572096764554824;0.9829444069713533;0.9299063847099106;-0.05152191445949756;-0.04873407840448273;1.0566354586389084;10.00003286931372;0.9463099144221403;0.020140983699300875;1.0664594498736968;0.9999923336163995;0.9465542877012506;0.9999168180757481
82.984478;1.0572098644293095;0.9829450438299406;0.9299056196761528;-0.051521914743605145;-0.04873407809974309;1.0566358090421866;9.99999921442993;0.9463108232941528;0.020140954421929577;1.06645985870729;0.9999933321089013;0.9465564655111217;0.9999164155846187
82.994478;1.0572099849257446;0.9829456729040446;0.9299048137264976;-0.05152191502206801;-0.04873407778172772;1.056636184280617;9.999965542719467;0.9463117360500637;0.02014092544201502;1.0664602232300042;0.9999943533713818;0.9465586966118259;0.9999160169018284
83.004478;1.0572100353157936;0.9829462934148158;0.9299039615239497;-0.05152191529377945;-0.04873407745024143;1.0566365807389724;9.999931902822203;0.9463126530600796;0.02014089674056394;1.0664605458329506;0.999995394032461;0.9465609811522665;0.9999156231541992
83.014478;1.0572100148791388;0.9829469048945855;0.9299030567703918;-0.051521915557923466;-0.04873407710541643;1.0566369949388668;9.99989835479597;0.9463135735975376;0.020140868306260516;1.06646082597231;0.9999964508821944;0.9465633198181004;0.9999152362477955
83.024478;1.0572099249142894;0.9829475064673467;0.9299020935111639;-0.05152191581377108;-0.048734076747757156;1.0566374236923473;9.999864959542572;0.9463144952019351;0.020140840138137855;1.066461060537542;0.9999975213322463;0.9465657133972462;0.9999148577898979
83.034478;1.0572097685520934;0.9829480968688246;0.929901067326964;-0.05152191606062201;-0.04873407637814685;1.0566378652845376;9.999831769761856;0.9463154147101929;0.020140812243937503;1.0664612449610757;0.9999986042818655;0.9465681619542263;0.9999144885928488
83.044478;1.0572095498609297;0.9829486745957564;0.9298999754287041;-0.05152191629791802;-0.048734075997822195;1.0566383202318623;9.999798834592784;0.946316329438604;0.020140784644353857;1.066461374864325;0.9999997000811828;0.9465706647918115;0.9999141292285194
83.054478;1.0572092735054361;0.9829492381557493;0.9298988159160309;-0.05152191652529569;-0.048734075608333406;1.0566387911473223;9.999766203674687;0.9463172374258575;0.02014075737703403;1.0664614473472573;1.000000809116812;0.9465732205544082;0.9999137805558543
83.064478;1.0572089455080649;0.9829497864165658;0.9298975875475542;-0.05152191674242457;-0.048734075211369327;1.0566392821155526;9.999733919464004;0.946318137520118;0.020140730490656376;1.0664614605244775;1.0000019305684698;0.9465758265064663;0.9999134430172321
83.074478;1.0572085735829206;0.982950318361085;0.9298962901618585;-0.05152191694877289;-0.048734074808538155;1.056639797469005;9.99970200765478;0.9463190296462359;0.020140704035866614;1.0664614122653915;1.0000030625484715;0.9465784783437852;0.9999131160750335
83.084478;1.057208166020197;0.9829508324476162;0.9298949249920826;-0.05152191714363958;-0.04873407440125075;1.0566403408693092;9.999670476218938;0.9463199147296922;0.020140678066356367;1.0664613004724195;1.0000042029000327;0.9465811709820118;0.9999127990032405
83.094478;1.0572077306383916;0.9829513265094859;0.9298934945180974;-0.051521917326472114;-0.04873407399063812;1.0566409155841345;9.999639324968305;0.946320794696156;0.02014065264702852;1.06646112411504;1.000005349247632;0.9465838988906793;0.9999124916726585
83.104478;1.0572072749282013;0.9829517982988507;0.9298920018482193;-0.051521917497088586;-0.048734073577614605;1.056641524933117;9.999608556460258;0.9463216729789551;0.020140627852870397;1.0664608829735662;1.0000064981896768;0.9465866560050881;0.9999121942575455
83.114478;1.0572068063708853;0.9829522460023145;0.9298904501687549;-0.05152191765563998;-0.048734073163210725;1.0566421722511636;9.999578178838881;0.9463225544716573;0.020140603750914338;1.0664605767524786;1.0000076450848046;0.9465894359986093;0.9999119067972244
83.124478;1.057206332483868;0.982952668290315;0.9298888430875215;-0.05152191780245558;-0.048734072748784385;1.0566428609299197;9.999548201768127;0.9463234443656864;0.02014058037705725;1.0664602047418523;1.0000087850692694;0.946592232495132;0.9999116294055734
83.134478;1.057205860611291;0.9829530642129257;0.9298871857526094;-0.051521917937887275;-0.048734072335778325;1.0566435942664616;9.999518630105458;0.9463243473942189;0.020140557730979624;1.0664597660007638;1.0000099139393028;0.9465950389002206;0.9999113624323679
83.144478;1.0572053969901107;0.9829534335649032;0.9298854858029276;-0.05152191806235687;-0.04873407192533222;1.0566443745971428;9.999489459696209;0.9463252682216179;0.020140535794998252;1.0664592603050427;1.000011028219474;0.946597848337759;0.9999111060072757
83.154478;1.057204946165597;0.9829537774747565;0.929883753114608;-0.05152191817660147;-0.04873407151815235;1.0566452026306885;9.999460678376105;0.9463262117586178;0.020140514554816295;1.0664586897327089;1.000012125546426;0.9466006536730042;0.9999108595556843
83.164478;1.0572045117648494;0.9829540979718776;0.9298819982102613;-0.05152191828165387;-0.048734071114698;1.0566460779233897;9.999432272500256;0.9463271828107943;0.020140494008249885;1.066458059366943;1.0000132053403825;0.9466034472536513;0.9999106215938212
83.174478;1.0572040974238834;0.9829543963386197;0.9298802308636269;-0.05152191837857975;-0.048734070715543844;1.0566469998617294;9.999404236579105;0.9463281855766356;0.020140474169221007;1.066457376198384;1.0000142680253823;0.9466062205545053;0.9999103894187933
83.184478;1.0572037068761708;0.9829546718542979;0.9298784597151948;-0.051521918468478596;-0.04873407032164404;1.0566479681399223;9.999376578171693;0.9463292234600487;0.02014045506747294;1.0664566474088433;1.0000153130189295;0.9466089641801866;0.9999101593975436
83.194478;1.0572033434631918;0.982954921954251;0.9298766919730654;-0.051521918552643445;-0.04873406993422438;1.056648982689009;9.999349314164622;0.9463302990628405;0.020140436739188583;1.0664558792858074;1.0000163378636702;0.946611668348913;0.9999099286884559
83.204478;1.0572030098375402;0.9829551432932735;0.929874933040999;-0.051521918632416945;-0.04873406955441418;1.0566500433956716;9.999322466245369;0.9463314140641165;0.02014041922036094;1.0664550764497085;1.0000173388768812;0.9466143231365226;0.9999096967685202
83.214478;1.0572027081554267;0.9829553329498706;0.9298731868928132;-0.051521918708781825;-0.04873406918299873;1.0566511495411406;9.999296060561784;0.9463325692928393;0.020140402550115854;1.0664542412230653;1.0000183117137265;0.9466169183279886;0.99990946529652
83.224478;1.0572024398862825;0.9829554891938754;0.9298714570131245;-0.051521918782094125;-0.048734068820374295;1.0566522992036367;9.999270127171133;0.9463337651702437;0.020140386767558506;1.0664533740101088;1.0000192517474056;0.9466194437277048;0.999909237192069
83.234478;1.0572022051617056;0.9829556116365976;0.9298697467606135;-0.05152191885211992;-0.04873406846657139;1.0566534893934771;9.99924469429505;0.9463350021785898;0.02014037190159515;1.0664524748857953;1.0000201548821432;0.9466218895846505;0.9999090154300345
83.244478;1.0572020028165632;0.9829557011728057;0.9298680590810324;-0.051521918918224455;-0.04873406812141814;1.056654716757375;9.999219777742447;0.9463362815448433;0.020140357974790784;1.0664515449979934;1.0000210179697862;0.9466242465891399;0.9999088017535378
83.254478;1.0572018311388696;0.982955760015038;0.9298663966011026;-0.05152191897949087;-0.04873406778488303;1.0566559776874755;9.999195377100396;0.9463376060514743;0.020140345014063747;1.0664505863466018;1.0000218385876816;0.9466265058373498;0.9999085964486425
83.264478;1.057201688349039;0.9829557914326853;0.9298647618982905;-0.051521919034689605;-0.048734067457274856;1.0566572677287578;9.999171485922602;0.9463389796351825;0.020140333048329153;1.0664496007689908;1.000022614793316;0.9466286586337904;0.9999083993991185
83.274478;1.05720157268491;0.9829557986039097;0.9298631572917708;-0.051521919082324244;-0.04873406713911101;1.056658581197409;9.999148099047694;0.9463404059312907;0.020140322103891616;1.0664485898155778;1.0000233444882516;0.946630696134143;0.9999082112894745
83.284478;1.0572014824547415;0.9829557832331616;0.9298615849339792;-0.05152191912081265;-0.04873406683101141;1.056659911102667;9.999125209778047;0.9463418876963245;0.02014031220796219;1.066447555342515;1.0000240247629737;0.9466326093874816;0.9999080340252912
83.294478;1.0572014159521488;0.9829557456377244;0.929860047417962;-0.051521919148610616;-0.04873406653384368;1.056661249200423;9.999102811820185;0.9463434270156346;0.020140303391038582;1.0664465000712813;1.000024652361087;0.946634389845731;0.9999078702558182
83.304478;1.057201370929646;0.9829556862903805;0.9298585478226437;-0.051521919164306026;-0.04873406624887042;1.0566625862822838;9.999080903997825;0.9463450250074459;0.02014029568779324;1.0664454278971385;1.000025224768188;0.9466360300911235;0.9999077222979321
83.314478;1.05720134353564;0.9829556066524915;0.9298570889988788;-0.05152191916669081;-0.04873406597773845;1.0566639123022394;9.999059488023283;0.9463466817864417;0.0201402891404432;1.0664443439890032;1.000025740670723;0.9466375243977673;0.9999075910879974
83.324478;1.0572013274746832;0.9829555084473224;0.9298556729220078;-0.05152191915474186;-0.048734065722306735;1.0566652161917414;9.999038563691911;0.9463483975330359;0.020140283801480537;1.0664432550449154;1.0000261995386637;0.94663886882917;0.9999074760870093
83.334478;1.0572013144112677;0.982955393054599;0.9298543005412278;-0.05152191912757682;-0.04873406548433303;1.0566664860239705;9.999018129765929;0.9463501733330307;0.02014027973124575;1.0664421693590866;1.0000266010282721;0.946640061016409;0.999907376110669
83.344478;1.0572012951335763;0.9829552616671223;0.9298529719871228;-0.05152191908440624;-0.04873406526530709;1.0566677098350474;9.998998192954097;0.9463520108929471;0.02014027699379485;1.0664410962130535;1.0000269449565786;0.946641099623923;0.9999072897578846
83.354478;1.0572012602196776;0.9829551151264719;0.9298516871425956;-0.051521919024564246;-0.048734065066691146;1.0566688765670773;9.998978772343685;0.9463539119834686;0.020140275663873882;1.0664400450738243;1.0000272317886465;0.9466419837767717;0.9999072151623866
83.364478;1.0572012000879547;0.9829549536519118;0.9298504464250873;-0.051521918947662615;-0.048734064890305205;1.0566699764655676;9.998959889860604;0.9463558779754112;0.020140275835188123;1.0664390249882045;1.0000274628025472;0.9466427132943447;0.9999071504459264
83.374478;1.0572011053996428;0.9829547769449328;0.9298492510590033;-0.05152191885362912;-0.04873406473841652;1.0566710005900355;9.998941559670675;0.9463579091573103;0.020140277608077916;1.0664380440848944;1.000027639618143;0.9466432894179221;0.9999070950358813
83.384478;1.057200968243854;0.9829545839409979;0.9298481024597839;-0.051521918742529274;-0.04873406461344864;1.0566719398083915;9.99892378811011;0.9463600043839566;0.020140281068305135;1.0664371088534106;1.0000277638142572;0.9466437148386216;0.9999070503198677
83.394478;1.0572007830740824;0.9829543724269139;0.9298470014381245;-0.051521918614391565;-0.04873406451760813;1.0566727842045307;9.998906576975372;0.9463621615444966;0.020140286282895423;1.066436222917009;1.0000278366072042;0.9466439930055763;0.9999070190625904
83.404478;1.0572005467074466;0.9829541397030215;0.9298459479724741;-0.05152191846920635;-0.048734064452768545;1.0566735234435767;9.998889921259943;0.946364377958745;0.020140293310972612;1.0664353862488558;1.0000278580753545;0.9466441278076344;0.9999070044625289
83.414478;1.0572002580521156;0.982953883993591;0.9298449410646127;-0.05152191830699646;-0.04873406442063316;1.0566741478935269;9.998873806661523;0.946366650203237;0.020140302207285698;1.0664345960199366;1.0000278270873992;0.9466441240068884;0.9999070096646906
83.424478;1.0571999175863411;0.9829536053444696;0.929843978407367;-0.051521918127833875;-0.04873406442292868;1.0566746495150996;9.998858213481318;0.9463689741402811;0.020140313010824175;1.0664338482872429;1.000027742277196;0.9466439872508324;0.9999070378213175
83.434478;1.0571995262161382;0.9829533055953849;0.9298430567135889;-0.05152191793186392;-0.04873406446137056;1.0566750215275424;9.998843121520892;0.946371345304373;0.02014032572839702;1.066433139219403;1.0000276022040204;0.9466437231450021;0.9999070920051879
83.444478;1.0571990843298071;0.9829529875352769;0.9298421727516499;-0.05152191771930734;-0.04873406453730725;1.0566752577164302;9.998828511366412;0.9463737590002841;0.02014034033007153;1.0664324659019722;1.0000274048276614;0.9466433366060647;0.999907174616537
83.454478;1.0571985917790927;0.9829526535960943;0.9298413239371618;-0.05152191749050301;-0.04873406465128346;1.0566753528097175;9.998814362773947;0.9463762101497275;0.02014035676344276;1.0664318269021384;1.0000271479667864;0.9466428321395254;0.9999072874637457
83.464478;1.0571980482998151;0.9829523049992372;0.9298405077815192;-0.051521917246200775;-0.04873406480300094;1.0566753032896818;9.998800647024003;0.9463786935454418;0.020140374968441795;1.0664312222408645;1.000026830323238;0.9466422144812988;0.9999074329114658
83.474478;1.0571974534875366;0.9829519419570607;0.929839721178731;-0.05152191698780201;-0.04873406499176541;1.0566751076939989;9.998787317158769;0.9463812043242575;0.020140394877988858;1.0664306526523253;1.0000264518851105;0.9466414891959314;0.9999076145652815
83.484478;1.0571968063609596;0.9829515641414666;0.9298389606884628;-0.05152191671722926;-0.04873406521687358;1.0566747663410208;9.99877431014007;0.9463837379069774;0.020140416408139152;1.0664301184162628;1.0000260135871344;0.9466406628756054;0.9999078370654257
83.494478;1.0571961052733818;0.9829511705130932;0.9298382227666053;-0.05152191643671563;-0.048734065477600716;1.0566742802588696;9.998761559786193;0.9463862897136044;0.0201404394503268;1.0664296186314093;1.0000255166537582;0.9466397426353584;0.9999081056216865
83.504478;1.0571953484350831;0.9829507592001188;0.9298375029649631;-0.051521916148722174;-0.04873406577303946;1.0566736500636973;9.99874900396879;0.9463888553041169;0.020140463885227115;1.0664291518268254;1.0000249621369866;0.9466387355117934;0.9999084252550762
83.514478;1.057194534620803;0.9829503281310816;0.9298367953368673;-0.051521915855830096;-0.0487340661019874;1.056672876215898;9.99873658192612;0.9463914305469259;0.020140489618625777;1.0664287168330802;1.0000243510858413;0.9466376482087744;0.999908800326532
83.524478;1.05719366357001;0.9829498755677041;0.929836092768875;-0.05152191556053199;-0.0487340664628383;1.0566719600274643;9.998724229886419;0.9463940112754683;0.020140516603498037;1.0664283125706517;1.0000236851257065;0.9466364866702169;0.999909235087619
83.534478;1.057192736253254;0.982949400135637;0.929835387485047;-0.05152191526516399;-0.048734066853554;1.0566709037402655;9.99871187823561;0.9463965926269287;0.020140544828045448;1.066427938014571;1.0000229667834333;0.9466352555371388;0.9999097343197244
83.544478;1.0571917548630567;0.9829489013571008;0.9298346715885861;-0.051521914972092575;-0.048734067271923864;1.05666971024837;9.998699452552227;0.9463991684761462;0.020140574295343043;1.066427593240206;1.0000221993808112;0.9466339583114939;0.9999103029426528
83.554478;1.057190721978601;0.982948380231975;0.9298339380452236;-0.051521914683837836;-0.048734067715971795;1.056668383387493;9.998686881106396;0.9464017314628077;0.02014060501222876;1.0664272800412633;1.0000213864371874;0.9466325983203647;0.9999109450990467
83.564478;1.057189639812444;0.9829478385845679;0.9298331815231794;-0.051521914402988596;-0.04873406818407219;1.0566669275563685;9.998674101445093;0.9464042739307327;0.020140636980533776;1.0664270011688926;1.0000205306463585;0.94663117953741;0.9999116635874301
83.574478;1.0571885108417767;0.9829472782582604;0.929832398091355;-0.051521914132049575;-0.048734068674800915;1.0566653468161524;9.998661059272209;0.9464067892565403;0.020140670190227146;1.0664267590923042;1.0000196333251659;0.9466297066431171;0.9999124597321372
83.584478;1.057187339112485;0.9829467008536192;0.929831584441415;-0.05152191387330985;-0.048734069186853954;1.0566636454066438;9.998647704329489;0.9464092723503573;0.020140704620675704;1.0664265553044654;1.0000186949198437;0.9466281846626956;0.9999133335628277
83.594478;1.057186130548312;0.9829461072017486;0.9298307381748357;-0.051521913628758825;-0.048734069718999885;1.0566618286397176;9.998633991068091;0.9464117189334298;0.020140740244739164;1.0664263903430207;1.0000177157420418;0.9466266185536433;0.9999142839977321
83.604478;1.0571848925295089;0.982945497240184;0.9298298586077811;-0.05152191339999788;-0.048734070269968864;1.0566599022077265;9.998619886050106;0.946414124873479;0.02014077702429409;1.0664262640001512;1.000016696222555;0.9466250130276301;0.9999153089842181
83.614478;1.0571836335480251;0.9829448707653368;0.9298289465623972;-0.05152191318814474;-0.04873407083830113;1.0566578713696242;9.998605372464885;0.9464164864233475;0.020140814907163285;1.0664261754517865;1.0000156372357405;0.9466233728401229;0.9999164060008638
83.624478;1.0571823622017629;0.9829442282094348;0.9298280032876906;-0.05152191299377993;-0.04873407142210244;1.0566557414407984;9.998590443996333;0.9464188006592597;0.02014085383800728;1.0664261238293977;1.0000145405004885;0.9466217032518216;0.9999175724459151
83.634478;1.0571810858829134;0.9829435709020165;0.9298270296960459;-0.051521912816990215;-0.04873407201898301;1.056653518320344;9.998575096820543;0.9464210654522214;0.020140893764354753;1.0664261089476563;1.000013408130659;0.9466200102098458;0.9999188053888072
83.644478;1.057179810567415;0.98294290086852;0.929826026759946;-0.05152191265754544;-0.04873407262649457;1.0566512081924728;9.99855932704281;0.9464232790569931;0.02014093462070078;1.0664261311201717;1.0000122417049444;0.9466182999266156;0.9999201013569867
83.654478;1.057178541507838;0.9829422207703812;0.9298249963644666;-0.05152191251507945;-0.04873407324259719;1.0566488172544308;9.998543133736767;0.9464254396134222;0.020140976305679244;1.0664261901481151;1.0000110418453685;0.9466165778658859;0.9999214562760163
83.664478;1.0571772838274578;0.9829415338719816;0.9298239412000433;-0.05152191238919396;-0.048734073865602454;1.0566463519132687;9.99852652867589;0.9464275446890587;0.020141018676848067;1.0664262844077081;1.0000098081282882;0.9466148476138571;0.9999228651688574
83.674478;1.0571760425327;0.9829408432699324;0.9298228640279814;-0.051521912279513866;-0.04873407449389243;1.05664381885154;9.998509542224054;0.9464295911544538;0.02014106157145501;1.0664264108473804;1.0000085391412137;0.9466131101172136;0.9999243222358705
83.684478;1.057174822336827;0.9829401511394931;0.9298217671923781;-0.05152191218560446;-0.04873407512592593;1.0566412247731702;9.998492212522336;0.946431575747129;0.020141104835913727;1.0664265659577057;1.0000072330483731;0.9466113639298245;0.9999258213793951
83.694478;1.0571736278382904;0.9829394589808876;0.9298206524257795;-0.051521912106770706;-0.04873407576041687;1.0566385761717574;9.998474570524644;0.9464334958478418;0.020141148344428542;1.0664267466753843;1.0000058884604968;0.9466096065765951;0.9999273561895639
83.704478;1.0571724634178552;0.9829387681329682;0.9298195211725131;-0.05152191204200011;-0.04873407639633916;1.0566358789565913;9.99845664006677;0.9464353497081991;0.020141192002341612;1.0664269505183537;1.0000045051145379;0.9466078358621177;0.9999289197989282
83.714478;1.057171332431889;0.9829380802428115;0.9298183753301108;-0.051521911990210285;-0.04873407703287668;1.0566331378823133;9.998438445910073;0.9464371362648909;0.02014123573538065;1.0664271753662624;1.000003084209702;0.9466060504910192;0.999930505620803
83.724478;1.0571702367112599;0.9829373983095441;0.9298172177460023;-0.05152191195066245;-0.0487340776694643;1.0566303567290716;9.998420017095874;0.9464388550254301;0.02014127947938836;1.066427419509167;1.0000016283564734;0.9466042503128816;0.9999321079304171
83.734478;1.0571691771448057;0.982936727265156;0.9298160519200284;-0.051521911923094604;-0.04873407830561794;1.056627539338829;9.998401386623705;0.9464405060548207;0.020141323181232233;1.0664276816283957;1.0000001412635025;0.9466024360351498;0.9999337213930516
83.744478;1.0571681548322227;0.9829360727386973;0.9298148810304494;-0.05152191190734273;-0.04873407894051859;1.0566246902211267;9.998382589046562;0.9464420898188607;0.02014136680180407;1.0664279595965949;0.9999986271240371;0.9466006085696331;0.9999353406754576
83.754478;1.0571671717113444;0.9829354394287715;0.9298137073009052;-0.051521911902911076;-0.04873407957271646;1.0566218142459078;9.998363656603795;0.9464436068667818;0.02014141031538344;1.066428248831545;0.9999970899520599;0.9465987687067415;0.9999369603494451
83.764478;1.0571662304135079;0.9829348310972095;0.9298125323499534;-0.05152191190886821;-0.04873408020012435;1.0566189162178439;9.998344617917502;0.9464450576747411;0.020141453702962463;1.0664285424088762;0.9999955336391314;0.9465969172926081;0.9999385745363432
83.774478;1.0571653342032519;0.9829342515406986;0.9298113581185568;-0.0515219119238985;-0.04873408082025105;1.0566160013548267;9.9983255050913;0.9464464427384126;0.020141496947455127;1.0664288331278748;0.9999939624373907;0.9465950557029442;0.9999401772382039
83.784478;1.0571644872978956;0.9829337049453298;0.929810187368491;-0.05152191194634363;-0.04873408143051747;1.0566130765019546;9.998306361841097;0.9464477624271547;0.020141540044235462;1.0664291156071215;0.9999923813126923;0.946593186167165;0.9999417634023906
83.794478;1.0571636946600493;0.9829331957395367;0.9298090230199767;-0.05152191197431677;-0.048734082028521045;1.056610150666185;9.998287238452248;0.9464490163458368;0.020141583007799033;1.0664293864575405;0.9999907964056568;0.9465913119790489;0.9999433289590863
83.804478;1.057162961058992;0.9829327290332059;0.9298078672262801;-0.05152191200595183;-0.04873408261218211;1.0566072342713035;9.998268182774924;0.9464502027591447;0.020141625862162216;1.066429642860591;0.9999892151750401;0.9465894378049653;0.9999448699316438
83.814478;1.057162290569878;0.9829323113049662;0.9298067215692716;-0.05152191203957483;-0.048734083179762314;1.056604337973115;9.998249239498735;0.9464513187406842;0.02014166863940924;1.0664298819800664;0.9999876456888762;0.9465875695572106;0.9999463823863962
83.824478;1.05716168673933;0.9829319500403167;0.9298055876987273;-0.05152191207366513;-0.04873408372979073;1.0566014720044274;9.998230450679335;0.9464523612836123;0.020141711381854655;1.0664301015593056;0.9999860958161392;0.9465857138351038;0.9999478633442833
83.834478;1.0571611524403786;0.9829316525166394;0.9298044673185937;-0.05152191210679872;-0.048734084260856514;1.056598645991361;9.99821185517667;0.9464533285425313;0.020141754126003233;1.066430300015294;0.9999845731301337;0.9465838775471749;0.9999493117962965
83.844478;1.0571606892395773;0.9829314249079671;0.929803362289335;-0.05152191213762904;-0.048734084771452586;1.0565958685314898;9.998193490636105;0.9464542199989285;0.020141796886700352;1.0664304758805656;0.9999830851998437;0.9465820674075547;0.9999507291896801
83.854478;1.0571602969478686;0.9829312723189586;0.9298022749604988;-0.05152191216482407;-0.04873408526020159;1.0565931465058926;9.998175395169651;0.9464550359415529;0.02014183966280401;1.0664306272510942;0.9999816396939956;0.9465802886996079;0.9999521186592364
83.864478;1.0571599738337507;0.9829311991604136;0.929801207818504;-0.051521912187112925;-0.048734085726205315;1.056590484776546;9.998157604866309;0.9464557771087093;0.020141882448867065;1.0664307518180738;0.9999802441088146;0.9465785443116681;0.9999534833144901
83.874478;1.057159717516013;0.9829312088507266;0.9298001631443984;-0.05152191220358366;-0.0487340861689589;1.05658788668437;9.998140145045813;0.9464564443715917;0.020141925227378413;1.0664308478665625;0.9999789049615989;0.9465768351897189;0.9999548252693495
83.884478;1.0571595264274447;0.9829313035624772;0.9297991431530098;-0.051521912214043064;-0.04873408658795344;1.0565853549113378;9.998123023580453;0.9464570383002906;0.02014196794811133;1.0664309150370819;0.9999776267771633;0.9465751614144132;0.9999561462861116
83.894478;1.0571594013328272;0.9829314850047738;0.9297981497324508;-0.05152191221909155;-0.04873408698248259;1.0565828919329803;9.998106237499751;0.9464575589578103;0.020142010518640802;1.0664309537444339;0.9999764118722759;0.9465735230963492;0.9999574485236254
83.904478;1.057159345652707;0.9829317554545566;0.929797184290634;-0.05152191221987781;-0.04873408735169542;1.056580500132367;9.998089783390121;0.9464580065297156;0.020142052809198153;1.066430964112844;0.9999752611409511;0.9465719209180147;0.9999587337061665
83.914478;1.0571593644613513;0.9829321181925592;0.9297962484058926;-0.05152191221790898;-0.04873408769473879;1.0565781818083257;9.998073657934265;0.946458382746123;0.02014209466845479;1.0664309457576582;0.9999741749157883;0.9465703558400382;0.9999600018413248
83.924478;1.0571594636627282;0.9829325772334154;0.9297953441787195;-0.05152191221503137;-0.04873408801103595;1.0565759390440568;9.99805785244999;0.946458691803873;0.020142135942736897;1.0664308982059176;0.9999731531969345;0.9465688285203782;0.9999612513877398
83.934478;1.0571596496423463;0.9829331363955882;0.9297944742743786;-0.05152191221326403;-0.04873408830052445;1.056573773892282;9.998042350646509;0.9464589397435716;0.02014217648295678;1.0664308208574618;0.9999721950377249;0.9465673395107659;0.999962480082061
83.944478;1.0571599284031903;0.9829337983748395;0.9297936424424347;-0.051521912214454874;-0.04873408856347103;1.0565716885241239;9.998027134854222;0.9464591331955385;0.020142216151018393;1.0664307128567425;0.9999712978868511;0.9465658896555915;0.9999636850899862
83.954478;1.057160304188787;0.9829345647819856;0.9297928533189995;-0.05152191221997776;-0.04873408879999744;1.056569684626202;9.998012196636504;0.9464592786193845;0.020142254839429576;1.066430573378041;0.9999704580142377;0.9465644798183023;0.999964863113399
83.964478;1.0571607783784691;0.9829354368329102;0.9297921111997589;-0.051521912230483295;-0.04873408900983065;1.0565677630025114;9.997997539213047;0.9464593818073868;0.020142292482566295;1.066430401391141;0.9999696710431799;0.9465631103506831;0.9999660108804729
83.974478;1.0571613494931178;0.9829364157747115;0.9297914195650913;-0.05152191224578145;-0.04873408919237251;1.0565659240013456;9.997983171366066;0.9464594477838374;0.020142329048092784;1.066430194808219;0.999968931557883;0.946561780959705;0.999967125533263
83.984478;1.0571620144681755;0.982937502906418;0.9297907817706287;-0.05152191226502644;-0.04873408934692605;1.0565641682739693;9.997969105781454;0.9464594811198831;0.020142364517432076;1.0664299504037376;0.999968232915778;0.9465604911883618;0.999968204934794
83.994478;1.0571627696488273;0.9829386989601894;0.9297902016377114;-0.05152191228706435;-0.04873408947305175;1.0565624977330543;9.997955363019134;0.9464594857283953;0.020142398866245;1.0664296651809426;0.9999675677578084;0.9465592411125141;0.9999692479337553
84.004478;1.0571636102718023;0.9829400030948124;0.9297896831152695;-0.051521912310604094;-0.04873408957074383;1.0565609159749758;9.997941970019065;0.9464594645292371;0.02014243206271381;1.066429337752962;0.9999669283970565;0.9465580314046526;0.9999702543231468
84.014478;1.0571645296295475;0.9829414126738454;0.9297892294777766;-0.05152191233427862;-0.048734089640086145;1.0565594271580174;9.9979289521852;0.9464594200956084;0.02014246407751269;1.0664289681735104;0.9999663071120102;0.946556862612487;0.9999712244076502
84.024478;1.0571655194364449;0.9829429236219873;0.9297888427870703;-0.05152191235694887;-0.04873408968079732;1.056558034087575;9.997916328443786;0.9464593557589189;0.020142494881093737;1.066428557031925;0.9999656970718274;0.9465557342216124;0.9999721584047115
84.034478;1.0571665714068184;0.9829445301823694;0.9297885235298483;-0.05152191237805872;-0.04873408969216309;1.056556737776962;9.997904113236995;0.9464592761372902;0.02014252443619191;1.066428105282091;0.9999650936023943;0.9465546441519174;0.9999730560293102
84.044478;1.0571676789495894;0.9829462243168734;0.9297882705343219;-0.05152191239752146;-0.048734089673238015;1.0565555391685035;9.997892322241107;0.946459186771205;0.020142552708184634;1.0664276142999376;0.9999644944809863;0.9465535894983383;0.9999739163603076
84.054478;1.0571688374011838;0.9829479959323952;0.9297880814237567;-0.051521912415192536;-0.048734089623163834;1.056554440632483;9.997880976298259;0.9464590929539747;0.02014257968633504;1.066427085311225;0.999963898913644;0.9465525681080729;0.9999747384368116
84.064478;1.0571700428087443;0.9829498344066709;0.9297879529246055;-0.051521912430431624;-0.048734089541526165;1.056553445380045;9.997870100340238;0.9464589982907096;0.020142605391034758;1.0664265188762239;0.9999633064458886;0.9465515791854028;0.999975522759661
84.074478;1.0571712910797642;0.9829517303748477;0.9297878807363847;-0.05152191244203459;-0.04873408942848459;1.05655255613257;9.99785971799143;0.9464589038274313;0.02014262986062463;1.0664259152166824;0.9999627169431315;0.9465506228654961;0.9999762723655093
84.084478;1.0571725782031542;0.982953676322395;0.9297878597672585;-0.05152191244847093;-0.048734089284650506;1.0565517751250986;9.997849842420067;0.9464588082832266;0.020142653135758873;1.0664252754804413;0.9999621312727146;0.9465497001944491;0.999976992469936
84.094478;1.0571739007137768;0.9829556660240462;0.9297878848182652;-0.051521912448211145;-0.04873408911100297;1.0565511053317913;9.997840470436952;0.9464587091705609;0.02014267525995666;1.0664246032810896;0.9999615514043657;0.9465488132274433;0.9999776894023054
84.104478;1.0571752557537797;0.9829576938821145;0.929787950900448;-0.05152191244004488;-0.048734088908910976;1.056550551340426;9.997831588660334;0.9464586041286339;0.020142696289376084;1.0664239050023183;0.9999609795840577;0.9465479643205187;0.999978369852418
84.114478;1.0571766407595342;0.9829597546998216;0.9297880534044712;-0.0515219124233088;-0.048734088679985035;1.0565501190406215;9.997823185067459;0.946458491727013;0.020142716281518883;1.0664231885187956;0.9999604177570947;0.94654715524129;0.9999790406653019
84.124478;1.0571780530190167;0.9829618437047148;0.9297881888600044;-0.05152191239783509;-0.048734088425681055;1.0565498140959337;9.997815255718363;0.9464583713781679;0.020142735265450653;1.0664224615445863;0.9999598679704295;0.9465463869457136;0.9999797087324206
84.134478;1.0571794895225786;0.9829639566179088;0.9297883554547417;-0.0515219123636943;-0.048734088147089974;1.0565496397984953;9.997807805463259;0.9464582428268973;0.020142753233375995;1.066421730690501;0.999959332710145;0.946545659872697;0.9999803804016498
84.144478;1.0571809471686426;0.9829660894746284;0.9297885524283245;-0.051521912320960365;-0.048734087845151694;1.0565495961779714;9.997800845471357;0.9464581055660085;0.020142770153164333;1.0664210015713083;0.9999588142707058;0.946544974375744;0.999981061086339
84.154478;1.057182422608382;0.9829682379907787;0.9297887792075502;-0.0515219122695729;-0.048734087520914966;1.0565496810822659;9.997794392955328;0.9464579583015374;0.020142785975888505;1.0664202789058752;0.9999583139762223;0.946544331127798;0.9999817560550847
84.164478;1.0571839120677904;0.9829703973001573;0.9297890352371693;-0.05152191220933214;-0.04873408717552335;1.05654989148499;9.997788473655783;0.9464577990537907;0.020142800644817684;1.066419565815073;0.9999578320403092;0.9465437308751959;0.9999824711415017
84.174478;1.057185411902051;0.9829725624423972;0.9297893203145047;-0.051521912140033335;-0.048734086810024876;1.0565502239140931;9.997783122959376;0.9464576259007037;0.020142814109554655;1.0664188635156076;0.999957367542398;0.9465431732852075;0.9999832119753749
84.184478;1.057186918990767;0.9829747284141808;0.929789634446924;-0.05152191206156144;-0.048734086425244114;1.0565506745167255;9.997778382907045;0.9464574375476362;0.02014282632735066;1.0664181717955223;0.9999569185368615;0.9465426560982082;0.9999839826875999
84.194478;1.0571884304134513;0.9829768894191466;0.9297899768824959;-0.051521911973826426;-0.04873408602185016;1.0565512393407965;9.997774293578328;0.9464572332848297;0.020142837252230948;1.0664174893715783;0.9999564828611648;0.9465421753871226;0.9999847851615022
84.204478;1.0571899431345229;0.9829790387237917;0.9297903456010925;-0.05152191187680336;-0.04873408560048943;1.0565519143244855;9.997770886685503;0.9464570127307032;0.020142846830479563;1.0664168139797676;0.9999560585371089;0.9465417262082799;0.9999856187788712
84.214478;1.0571914539395493;0.9829811699046727;0.9297907379201561;-0.05152191177079776;-0.04873408516178284;1.0565526945327897;9.997768188635272;0.9464567759081217;0.020142855004094965;1.0664161421234388;0.999955642785435;0.9465413030090928;0.9999864809889877
84.224478;1.0571929594150034;0.9829832781091649;0.9297911510397193;-0.051521911656596274;-0.04873408470627909;1.0565535737442984;9.99776622399331;0.9464565234856044;0.020142861708688217;1.0664154687864351;0.9999552311748403;0.9465409001533203;0.9999873686929124
84.234478;1.0571944560855555;0.982985359482179;0.9297915820913184;-0.05152191153526743;-0.04873408423453201;1.0565545448002942;9.997765012618855;0.9464562567690439;0.020142866870528593;1.0664147878034616;0.9999548182495319;0.9465405125761465;0.9999882791769755
84.244478;1.057195940551334;0.9829874095311065;0.9297920283759524;-0.05152191140783802;-0.04873408374720374;1.056555599892575;9.997764565746047;0.9464559776699156;0.020142870417177532;1.0664140923149485;0.9999543985428753;0.9465401358231051;0.9999892106142949
84.254478;1.0571974096053482;0.9829894230758541;0.9297924875736119;-0.05152191127512278;-0.04873408324504422;1.0565567309522474;9.997764881227347;0.9464556888474519;0.02014287229098183;1.066413374993766;0.9999539667322105;0.9465397659575695;0.9999901628586382
84.264478;1.057198860771426;0.982991395706015;0.9297929578193304;-0.051521911137657195;-0.048734082728792136;1.0565579302317807;9.997765935330543;0.94645539344831;0.020142872453966242;1.0664126286868234;0.9999535174676321;0.9465394001023473;0.9999911371184128
84.274478;1.0572002928340678;0.9829933244467309;0.9297934382684245;-0.05152191099576082;-0.04873408219907041;1.0565591901796423;9.997767681824737;0.9464550943197573;0.020142870890168373;1.0664118472984685;0.9999530455915548;0.9465390365123814;0.9999921339994677
84.284478;1.0572017060251326;0.9829952074683543;0.9297939293041538;-0.051521910849821356;-0.04873408165631375;1.0565605028332614;9.997770066736237;0.9464547935028657;0.02014286760328733;1.0664110264636533;0.9999525463349519;0.9465386737037038;0.9999931522567825
84.294478;1.0572031022729036;0.982997043731775;0.9297944317156268;-0.05152191070048205;-0.0487340811008922;1.056561859889852;9.99777304439891;0.9464544920574876;0.02014286260893707;1.0664101636586285;0.9999520148753585;0.9465383099766046;0.9999941895717075
84.304478;1.0572044853006806;0.982998832750498;0.9297949459404836;-0.05152191054840404;-0.04873408053345915;1.056563253269429;9.997776581144095;0.9464541898884588;0.020142855927918306;1.0664092575184942;0.9999514455677625;0.9465379436307125;0.9999952439770804
84.314478;1.057205860441005;0.9830005745801109;0.9297954718103818;-0.051521910393896524;-0.04873407995523825;1.0565646753945512;9.997780653288192;0.9464538859866853;0.020142847577862836;1.0664083071639614;0.9999508322443067;0.9465375730896551;0.999996314295889
84.324478;1.0572072341405763;0.9830022694224019;0.9297960088973368;-0.05152191023696343;-0.04873407936808599;1.0565661193908173;9.997785246771263;0.9464535789785817;0.020142837569640925;1.0664073123535769;0.9999501699368831;0.946537196914823;0.9999973995259506
84.334478;1.0572086127657445;0.9830039168316721;0.9297965574266329;-0.051521910077655504;-0.048734078774376736;1.0565675796220289;9.997790356176658;0.9464532675248022;0.020142825922267245;1.0664062738493316;0.9999494564003238;0.9465368138417911;0.9999984980890613
84.344478;1.0572100010319205;0.9830055155919901;0.9297971186381501;-0.05152190991624834;-0.04873407817666475;1.0565690525066906;9.997795982663806;0.9464529508190992;0.020142812681469204;1.0664051931278262;0.9999486926713603;0.9465364226135696;0.9999996076373344
84.354478;1.0572114010786424;0.983007064161761;0.9297976943162725;-0.05152190975310053;-0.04873407757723007;1.0565705370259957;9.997802133503878;0.9464526291610186;0.02014279791705353;1.0664040718608123;0.9999478829600387;0.9465360217131253;1.0000007254780134
84.364478;1.0572128127075444;0.9830085609915095;0.9297982863429186;-0.05152190958827921;-0.048734076977907506;1.0565720342792444;9.997808821745984;0.9464523036424665;0.02014278170712804;1.0664029118493128;0.9999470336521198;0.9465356093161066;1.0000018489618145
84.374478;1.0572142340992474;0.9830100046347131;0.9297988965338918;-0.05152190942128739;-0.048734076380274056;1.0565735463230397;9.997816061131237;0.9464519748307402;0.020142764128250498;1.0664017153045542;0.9999461514670571;0.946535183603144;1.0000029750636803
84.384478;1.0572156622581745;0.9830113938490662;0.929799526498085;-0.05152190925107229;-0.04873407578582831;1.0565750748341014;9.997823856600176;0.9464516420831062;0.020142745254536708;1.0664004848288366;0.9999452416935318;0.946534743317116;1.0000040997324717
84.394478;1.0572170935660485;0.9830127278367947;0.929800177751342;-0.05152190907609737;-0.04873407519597307;1.0565766201547953;9.997832200355155;0.9464513040068867;0.020142725164529102;1.066399222746886;0.9999443077153032;0.9465342881073745;1.000005218259823
84.404478;1.057218524981425;0.9830140065038614;0.929800852270428;-0.05152190889452628;-0.04873407461197509;1.0565781811806203;9.997841079360237;0.9464509588977238;0.020142703947683305;1.066397930864004;0.9999433518435081;0.9465338180703871;1.0000063265075827
84.414478;1.057219954894213;0.9830152306613386;0.9298015527804757;-0.05152190870459295;-0.048734074035082856;1.0565797558011858;9.997850484254588;0.9464506047142605;0.02014268170422613;1.0663966110348777;0.9999423761715001;0.9465333325671554;1.0000074218904516
84.424478;1.0572213824913514;0.9830164021195492;0.929802282224474;-0.05152190850476179;-0.04873407346664554;1.056581341446714;9.997860411094228;0.9464502387134662;0.020142658544224184;1.0663952652304225;0.9999413827515666;0.9465328292983387;1.0000085034512125
84.434478;1.0572228066692075;0.983017523635528;0.9298030428138825;-0.051521908293531524;-0.04873407290804064;1.056582935446382;9.99787085977199;0.9464498572309289;0.02014263458497972;1.066393895451214;0.999940373603476;0.9465323044997964;1.0000095709922352
84.444478;1.0572242257224582;0.983018598622831;0.9298038356373417;-0.05152190806928242;-0.048734072360646884;1.0565845351381669;9.997881829920352;0.946449455940082;0.020142609944139616;1.0663925044165057;0.999939350860124;0.94653175382033;1.000010623833508
84.454478;1.0572256378131337;0.9830196304470433;0.9298046612293167;-0.05152190783030214;-0.04873407182595533;1.0565861380345007;9.997893311531328;0.9464490298482259;0.020142584735354994;1.0663910961619438;0.9999383167207233;0.9465311727666061;1.000011659742212
84.464478;1.057227041945607;0.9830206220878025;0.9298055202212975;-0.05152190757480491;-0.04873407130555785;1.0565877420586574;9.997905274958452;0.9464485729689657;0.02014255907094564;1.066389675940728;0.999937273564661;0.9465305569116722;1.0000126741608497
84.474478;1.0572284386495345;0.9830215768897197;0.929806413233578;-0.05152190730098651;-0.04873407080112206;1.0565893451100548;9.9979176688732;0.9464480783769395;0.020142533066543414;1.066388249702316;0.9999362246286786;0.9465299026831546;1.000013660319183
84.484478;1.057229829923597;0.9830224994381239;0.9298073401494988;-0.05152190700712977;-0.04873407031451456;1.0565909434326097;9.997930431306836;0.9464475386679724;0.020142506838665804;1.0663868235002751;0.9999351745541901;0.9465292082108144;1.000014610585692
84.494478;1.0572312189129969;0.9830233956074548;0.9298082996599318;-0.05152190669162771;-0.04873406984777732;1.0565925302792172;9.997943507021843;0.9464469466977427;0.020142480489193315;1.066385402928242;0.9999341290923811;0.9465284731065766;1.0000155178797423
84.504478;1.0572326092081188;0.9830242719841309;0.9298092896766147;-0.05152190635298749;-0.0487340694027294;1.0565940968092942;9.997956853947226;0.9464462961789626;0.020142454087539858;1.0663839922712994;0.9999330941656244;0.9465276972478044;1.000016376092241
84.514478;1.057234003889939;0.9830251351662695;0.9298103079659205;-0.0515219059899303;-0.048734068980520795;1.056595634058294;9.99797043481207;0.9464455815263737;0.020142427680780024;1.0663825935239737;0.9999320751744984;0.9465268797136925;1.0000171799569153
84.524478;1.0572354054236195;0.9830259914338277;0.9298113525897702;-0.051521905601589174;-0.04873406858171891;1.0565971339227067;9.9979842117212;0.946444797572581;0.020142401330769;1.066381206246597;0.9999310771623869;0.946526018423372;1.0000179250156012
84.534478;1.0572368159958956;0.9830268467669337;0.9298124225846981;-0.05152190518776099;-0.048734068206791464;1.0565985895605374;9.99799815296468;0.9464439401591356;0.020142375131494108;1.0663798287088324;0.9999301054352797;0.9465251104695097;1.0000186079340516
84.544478;1.0572382375095881;0.9830277066318548;0.929813518332499;-0.05152190474898357;-0.048734067856259077;1.056599995734287;9.99801224005211;0.9464430069269727;0.020142349193803522;1.0663784592016934;0.9999291657419801;0.9465241531803468;1.0000192269438486
84.554478;1.0572396722531172;0.9830285754994463;0.9298146410596437;-0.05152190428615936;-0.04873406753055641;1.0566013488601973;9.998026464491774;0.9464419971295442;0.020142323631951876;1.066377096341738;0.9999282635854347;0.9465231451845476;1.000019781593541
84.564478;1.0572411241386994;0.9830294566475268;0.9298157925171399;-0.051521903799976766;-0.04873406723008225;1.056602646795891;9.998040818486691;0.9464409110528756;0.020142298563659993;1.0663757387178772;0.9999274031880824;0.9465220866683494;1.0000202721090874
84.574478;1.0572425987371845;0.983030352487865;0.929816975519037;-0.05152190329074801;-0.04873406695520485;1.0566038881954722;9.998055294789296;0.9464397498004701;0.02014227410550729;1.066374385023086;0.9999265869374235;0.946520979055486;1.0000206993064362
84.584478;1.0572441023323778;0.9830312651398474;0.9298181946355755;-0.05152190275871374;-0.04873406670598539;1.056605072138624;9.99806990056907;0.9464385149169335;0.02014225035835549;1.0663730346613844;0.999925815647504;0.9465198245319236;1.0000210641553346
84.594478;1.0572456415076377;0.9830321972202554;0.9298194563495348;-0.05152190220434465;-0.04873406648199197;1.0566061986460065;9.998084668650835;0.9464372082492252;0.020142227403426333;1.0663716876038731;0.9999250895992186;0.9465186254552993;1.0000213663068462
84.604478;1.0572472227784169;0.9830331527712632;0.9298207685506696;-0.05152190162846987;-0.04873406628242004;1.0566072688676418;9.998099656707607;0.9464358326308774;0.020142205318784773;1.0663703437176502;0.9999244098743593;0.9465173837096472;1.0000216033688796
84.614478;1.0572488514995768;0.9830341371185632;0.9298221397856306;-0.05152190103230788;-0.048734066106323325;1.0566082847133553;9.998114940303758;0.9464343921629167;0.020142184191999073;1.0663690025981938;0.999923779348144;0.9465161004514941;1.0000217719985096
84.624478;1.057250531187378;0.9830351553870474;0.9298235786895727;-0.05152190041735161;-0.04873406595274577;1.0566092491272951;9.998130601526382;0.9464328916840135;0.020142164107623834;1.0663676634045338;0.999923202849781;0.9465147767585986;1.0000218691842289
84.634478;1.0572522641771251;0.9830362114598312;0.9298250935627256;-0.05152189978520598;-0.04873406582070044;1.056610166521034;9.998146715695388;0.94643133641249;0.020142145121843612;1.0663663246025328;0.9999226861252827;0.9465134145590169;1.0000218924522353
