time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.474478;1.0572256540261695;0.983137333961034;0.9300108862847074;-0.05152190442441535;-0.04873406495949689;1.0567372892507274;10.000512758634834;0.9463061938011662;0.02014362312062357;1.0664963000849363;1.0000836400791215;0.9465672486898198;0.9999189082040256
86.484478;1.0572256316206152;0.9831339732917891;0.9300114404347438;-0.051521904801001994;-0.04873406511286877;1.0567384947790615;10.000510037521739;0.9463080931741513;0.020143672971547764;1.066495882758282;1.0000839128839774;0.9465679827676031;0.999921974471383
86.494478;1.0572256233437831;0.9831305986963338;0.9300119430403956;-0.05152190517830713;-0.04873406527528006;1.056739693016097;10.000507847348343;0.9463100213148136;0.02014372332572712;1.0664953872655023;1.0000842067354432;0.9465687325027471;0.9999251196846625
86.504478;1.0572256308193544;0.9831272168625113;0.9300123879912726;-0.05152190555482646;-0.048734065446429234;1.056740889155741;10.000506164634082;0.9463119772312096;0.02014377409137991;1.0664948152415372;1.0000845235105382;0.9465694960285291;0.9999283353730516
86.514478;1.0572256547891266;0.9831238361781369;0.9300127705965086;-0.05152190592872004;-0.04873406562631662;1.0567420879427534;10.000504960401257;0.9463139611460003;0.02014382517530183;1.0664941679316988;1.0000848640861597;0.9465702709977133;0.9999316122454447
86.524478;1.0572256951441037;0.9831204657725644;0.9300130875297228;-0.05152190629795338;-0.04873406581518982;1.0567432925990743;10.000504199030738;0.9463159732369693;0.02014387647572559;1.0664934465029574;1.0000852284738875;0.9465710551519632;0.9999349403341953
86.534478;1.0572257510731373;0.9831171145434072;0.9300133366542073;-0.05152190666048396;-0.04873406601318126;1.056744505323048;10.000503842609895;0.946318012595025;0.020143927874306973;1.0664926515439743;1.0000856168146108;0.9465718459452842;0.9999383096911907
86.544478;1.057225821191962;0.9831137907366324;0.9300135168448102;-0.05152190701449844;-0.04873406621987557;1.0567457290068694;10.000503861022459;0.9463200771489102;0.020143979245055035;1.066491782567718;1.0000860302033738;0.9465726402194196;0.9999417121460579
86.554478;1.057225903949767;0.9831105020875776;0.9300136279730847;-0.05152190735875151;-0.0487340664340671;1.056746967721476;10.000504235860639;0.9463221639960653;0.020144030463033428;1.0664908381185594;1.0000864706245474;0.9465734348595918;0.9999451421663696
86.564478;1.0572259979849028;0.9831072555653392;0.9300136708042965;-0.05152190769279698;-0.04873406665405094;1.0567482256683336;10.000504958178423;0.9463242698961006;0.02014408140649911;1.0664898159895095;1.0000869405357709;0.9465742272509188;0.999948595864903
86.574478;1.0572261022156855;0.9831040565072179;0.9300136468956963;-0.0515219080168841;-0.04873406687817615;1.0567495065955566;10.00050603325546;0.9463263915384522;0.020144131965025108;1.0664887135809475;1.0000874422747423;0.9465750144841457;0.999952069804468
86.584478;1.0572262160209687;0.9831009080225919;0.9300135586247361;-0.051521908331615796;-0.04873406710513123;1.0567508141988489;10.000507486862643;0.9463285251509685;0.02014418204421399;1.0664875284961515;1.0000879771250886;0.9465757929320002;0.9999555603565619
86.594478;1.0572263392598573;0.9830978111648787;0.9300134085840568;-0.05152190863760646;-0.04873406733395422;1.0567521524841494;10.00050935547406;0.9463306662729636;0.020144231561529207;1.0664862588914208;1.0000885442684244;0.9465765592890458;0.99995906311102
86.604478;1.0572264717661153;0.983094765741624;0.9300131985856874;-0.05152190893535216;-0.048734067563884466;1.0567535252361686;10.000511671121645;0.9463328103456337;0.020144280445736042;1.0664849033306987;1.000089140350274;0.9465773113119634;0.9999625722741359
86.614478;1.0572266127411032;0.9830917709855873;0.9300129292706125;-0.05152190922529868;-0.048734067794111505;1.0567549348667677;10.000514460239733;0.9463349532275738;0.02014432863741317;1.066483460193118;1.0000897606853378;0.9465780475673934;0.9999660803452892
86.624478;1.0572267604435333;0.9830888258844134;0.9300126004407385;-0.05152190950786319;-0.04873406802361625;1.0567563819642014;10.000517751171078;0.946337090906643;0.020144376088824134;1.0664819271102515;1.000090401312842;0.9465787674438504;0.9999695787842038
86.634478;1.0572269122551254;0.9830859301044049;0.930012212011035;-0.05152190978340064;-0.048734068251166225;1.0567578661596124;10.000521579075562;0.9463392190562938;0.020144422768753004;1.0664803009525623;1.000091059678646;0.9465794713112899;0.9999730595318651
86.644478;1.0572270651907487;0.9830830849761947;0.9300117647450369;-0.05152191005226794;-0.04873406847532155;1.0567593872557715;10.000525983449666;0.9463413332499513;0.02014446865429504;1.0664785778447177;1.0000917335406152;0.9465801600630841;0.9999765158918809
86.654478;1.0572272169340973;0.9830802932682116;0.9300112599979634;-0.05152191031487474;-0.04873406869445345;1.0567609454215103;10.000530999836744;0.9463434297271599;0.02014451369917045;1.066476752952213;1.0000924193374805;0.9465808346915239;0.9999799422778984
86.664478;1.0572273666707843;0.9830775585267261;0.9300106995839474;-0.05152191057155455;-0.048734068906948966;1.0567625407058787;10.000536654225098;0.9463455058597408;0.02014455781908307;1.0664748210557562;1.000093111362562;0.946581496100738;0.9999833337499381
86.674478;1.057227514356012;0.9830748850018689;0.930010086519164;-0.05152191082244315;-0.04873406911150107;1.0567641726961934;10.000542959849122;0.946347559665048;0.020144600921944193;1.0664727780278915;1.0000938026355504;0.9465821444408444;0.9999866858667598
86.684478;1.0572276591632324;0.983072277681722;0.9300094255496808;-0.05152191106760094;-0.04873406930706304;1.0567658404035487;10.000549912914938;0.9463495889954257;0.0201446429397483;1.0664706216482114;1.0000944868271398;0.9465827787202916;0.9999899944714444
86.694478;1.0572277991420367;0.9830697416633897;0.9300087225547742;-0.05152191130718895;-0.0487340694924881;1.0567675421293892;10.000557493312481;0.946351591352402;0.020144683826137398;1.0664683510595325;1.0000951596246679;0.9465833974609694;0.9999932553026217
86.704478;1.0572279318009954;0.9830672812844543;0.930007983391104;-0.05152191154151211;-0.04873406966639112;1.0567692752408522;10.000565670313058;0.946353564271589;0.02014472354332879;1.0664659658609381;1.0000958185864293;0.9465839992890406;0.9999964641604931
86.714478;1.0572280543541797;0.9830649001705715;0.9300072131379366;-0.051521911770952035;-0.048734069827334074;1.0567710361732403;10.000574406345724;0.946355505909809;0.02014476205372221;1.066463465828162;1.0000964618278148;0.9465845825538711;0.999999617745185
86.724478;1.0572281638639387;0.9830626021639844;0.9300064156854567;-0.051521911995707124;-0.04873406997400985;1.0567728210293437;10.000583659003723;0.9463574155100551;0.02014479931521304;1.066460850975222;1.000097086858935;0.946585144535478;1.0000027142144805
86.734478;1.057228257557838;0.9830603918735377;0.9300055935305573;-0.051521912215561266;-0.048734070105329264;1.0567746262674136;10.000593386506761;0.9463592933413548;0.02014483529673424;1.0664581212196018;1.0000976902878769;0.9465856814582527;1.0000057530133015
86.744478;1.0572283328972176;0.9830582737009367;0.9300047481816782;-0.05152191243000946;-0.0487340702204487;1.0567764487787976;10.000603555068915;0.9463611399139059;0.020144870000845073;1.0664552766322004;1.000098268171811;0.9465861894398142;1.0000087342510728
86.754478;1.057228387649732;0.983056249891514;0.9300038809364184;-0.05152191263842663;-0.04873407031877479;1.0567782852876162;10.000614135963387;0.9463629548604936;0.02014490345728753;1.066452318598446;1.0000988164982143;0.9465866649909972;1.0000116581110452
86.764478;1.0572284200709803;0.983054319407987;0.9300029935119404;-0.05152191283994154;-0.04873407039998923;1.0567801317749894;10.000625091490486;0.9463647365160742;0.020144935699206376;1.0664492499697251;1.0000993311880002;0.9465871048512389;1.000014524772489
86.774478;1.0572284284288405;0.9830524781476964;0.9300020885285556;-0.05152191303326553;-0.04873407046400952;1.056781984190928;10.000636367098245;0.94636648241328;0.020144966755803895;1.0664460742510549;1.000099808110052;0.9465875063022113;1.000017334745529
86.784478;1.0572284100685454;0.9830507199600869;0.9300011695792612;-0.05152191321675969;-0.04873407051087621;1.0567838398418155;10.000647894765619;0.9463681897258439;0.02014499665940105;1.0664427955110076;1.0001002435357675;0.94658786781984;1.0000200892299498
86.794478;1.0572283612876499;0.9830490381141629;0.9300002404376876;-0.05152191338870777;-0.04873407054074067;1.0567856973355365;10.000659596737277;0.9463698555279103;0.020145025446145708;1.066439419103866;1.00010063380492;0.9465881891161546;1.0000227900033547
86.804478;1.0572282783191136;0.9830474265211333;0.9299993039066724;-0.051521913547576695;-0.048734070553903434;1.0567875556709223;10.000671385827346;0.94637147770914;0.02014505314420607;1.0664359520473405;1.0001009741567133;0.946588470544192;1.0000254386710308
86.814478;1.0572281581535699;0.9830458799748398;0.9299983612794296;-0.05152191369212386;-0.04873407055062902;1.0567894142727485;10.000683166624645;0.9463730559575565;0.020145079759999997;1.0664324023849245;1.0001012584948235;0.946588712470233;1.00002803606229
86.824478;1.0572279984130102;0.9830443938769049;0.9299974127978107;-0.05152191382142766;-0.0487340705308642;1.0567912731328593;10.000694838457724;0.9463745908823102;0.020145105276692204;1.0664287783806448;1.0001014803314199;0.946588915002802;1.0000305824531333
86.834478;1.0572277972620028;0.9830429644761398;0.9299964586605086;-0.05152191393488832;-0.048734070494266986;1.0567931318418566;10.000706297359688;0.9463760816659242;0.020145129668098834;1.0664250881648574;1.000101633712647;0.9465890783446057;1.0000330782124731
86.844478;1.0572275536465976;0.9830415894229099;0.9299954994528141;-0.05152191403223229;-0.04873407044051838;1.056794988451494;10.000717435756622;0.946377525404402;0.020145152913698023;1.0664213394278657;1.000101713993497;0.9465892035949139;1.0000355242856087
86.854478;1.0572272671893934;0.9830402676434955;0.9299945355208141;-0.0515219141135989;-0.04873407036949109;1.056796839644224;10.000728141975571;0.9463789191427202;0.02014517500168748;1.0664175392537418;1.0001017190811134;0.9465892932616771;1.0000379228800993
86.864478;1.057226938089037;0.9830389986824876;0.9299935665775916;-0.05152191417967179;-0.048734070281099474;1.0567986819416577;10.000738306250362;0.9463802616314906;0.020145195929121746;1.066413694284021;1.0001016504590958;0.9465893513816621;1.000040278167142
86.874478;1.0572265668242442;0.9830377825092127;0.9299925926159917;-0.05152191423170261;-0.04873407017520788;1.0568005123191357;10.000747835409816;0.9463815527997992;0.02014521570395487;1.06640981090902;1.0001015125593695;0.946589383364777;1.0000425957155934
86.884478;1.0572261531819256;0.983036619837675;0.9299916148812561;-0.05152191427125922;-0.048734070051843804;1.0568023279831964;10.000756664187701;0.946382792513336;0.020145234334612842;1.0664058955185505;1.0001013109046901;0.946589395277248;1.000044880910003
86.894478;1.0572256957132138;0.983035512221648;0.9299906357461203;-0.051521914299844464;-0.048734069911372475;1.0568041266020516;10.00076475436149;0.946383980259078;0.020145251808076664;1.0664019551627013;1.000101050937191;0.9465893931983573;1.0000471379548663
86.904478;1.0572251926640617;0.9830344616346226;0.9299896584602563;-0.0515219143187119;-0.048734069754460305;1.0568059070817657;10.000772088881979;0.9463851155116101;0.020145268073851398;1.0663979981106926;1.0001007382238032;0.9465893833382648;1.0000493700596318
86.914478;1.0572246438347057;0.9830334696949566;0.9299886872712765;-0.0515219143287898;-0.048734069582052134;1.056807669679791;10.000778664591046;0.9463861980744058;0.02014528304766666;1.0663940334270514;1.0001003792285752;0.9465893720167252;1.0000515802765422
86.924478;1.0572240515797902;0.9830325368947551;0.9299877269766949;-0.05152191433056821;-0.04873406939539128;1.0568094152260894;10.000784482383681;0.9463872282229021;0.02014529663906268;1.0663900698453392;1.0000999819812695;0.9465893651387829;1.0000537721298592
86.934478;1.0572234199932566;0.9830316626127944;0.9299867817672147;-0.05152191432417583;-0.048734069195889615;1.0568111445900192;10.000789544184913;0.9463882067136403;0.020145308781616952;1.0663861150372418;1.0000995562446684;0.9465893679460287;1.000055949522249
86.944478;1.057222753694282;0.983030846165619;0.9299858546444519;-0.0515219143096422;-0.04873406898482663;1.0568128586343384;10.000793859066391;0.9463891347423009;0.020145319438417842;1.0663821759467171;1.0000991128425343;0.9465893848758584;1.000058116049118
86.954478;1.0572220576429583;0.9830300878057797;0.9299849482110301;-0.0515219142870326;-0.04873406876316638;1.0568145574717283;10.000797447415401;0.946390013888224;0.0201453285881743;1.0663782592935316;1.0000986625204007;0.9465894194154015;1.000060274074297
86.964478;1.0572213374948147;0.983029388844181;0.9299840654672537;-0.05152191425640337;-0.04873406853167017;1.0568162395786473;10.000800339028764;0.9463908455932939;0.020145336214826965;1.0663743710386153;1.000098215025855;0.9465894744866943;1.0000624241232892
86.974478;1.0572205994495016;0.9830287514036615;0.9299832092957482;-0.05152191421776778;-0.04873406829108562;1.0568179023733402;10.000802567972928;0.9463916301091205;0.020145342307428073;1.066370515629151;1.0000977787687835;0.9465895529433517;1.0000645648396034
86.984478;1.0572198493811105;0.98302817839456;0.9299823819686428;-0.051521914171195615;-0.04873406804224651;1.0568195434266334;10.00080416986274;0.9463923660494852;0.020145346862229813;1.0663666961209117;1.0000973610639845;0.9465896575896493;1.000066693166962
86.994478;1.0572190921639149;0.9830276734906225;0.9299815857697398;-0.05152191411694481;-0.04873406778624242;1.0568211610249922;10.000805187424755;0.9463930511972597;0.02014534988500947;1.0663629146819753;1.0000969686505112;0.9465897911631291;1.000068804784941
87.004478;1.0572183322223425;0.9830272408419483;0.929980823380629;-0.051521914055433285;-0.048734067524634904;1.0568227543601154;10.0008056781967;0.9463936835518999;0.02014535140096325;1.0663591729572324;1.0000966078842568;0.9465899563719657;1.0000708948204067
87.014478;1.05721757462762;0.9830268850915592;0.929980097170401;-0.0515219139870168;-0.048734067259298;1.0568243235087416;10.00080571080741;0.9463942615871533;0.020145351464625455;1.0663554726521294;1.0000962840523018;0.9465901556802346;1.0000729584504133
87.024478;1.0572168250830536;0.9830266119865563;0.9299794082589353;-0.05152191391174338;-0.04873406699190654;1.056825868675687;10.000805350460443;0.9463947843690406;0.020145350156181935;1.0663518162402574;1.00009600042409;0.9465903914516359;1.00007499143086
87.034478;1.057216088595243;0.9830264286312417;0.9299787563547631;-0.051521913829338094;-0.048734066723699086;1.0568273887725166;10.000804648340573;0.9463952522501098;0.020145347571561636;1.0663482067567724;1.0000957583606493;0.9465906662230087;1.0000769907630112
87.044478;1.0572153682578997;0.9830263427270968;0.9299781405517522;-0.05152191373935924;-0.04873406645565123;1.056828880564381;10.000803641328146;0.9463956670191825;0.020145343808666664;1.0663446465712207;1.0000955584048183;0.9465909822020976;1.0000789549579345
87.054478;1.0572146657094121;0.983026361307729;0.9299775604058583;-0.05152191364123837;-0.04873406618863533;1.0568303387935947;10.000802355867895;0.946396030930049;0.020145338944744476;1.0663411365376865;1.000095400942698;0.9465913410153177;1.0000808833936983
87.064478;1.0572139825797398;0.9830264895780627;0.929977016554506;-0.05152191353437718;-0.04873406592342745;1.0568317565436818;10.000800809142435;0.9463963460029051;0.0201453330223925;1.0663376763259345;1.0000952858890995;0.9465917444585635;1.0000827753960155
87.074478;1.057213320319279;0.9830267305558413;0.9299765107504797;-0.05152191341856061;-0.048734065660692064;1.056833126074425;10.000799005801573;0.9463966141739697;0.020145326056737845;1.066334265074347;1.0000952120777427;0.9465921950890025;1.0000846298584978
87.084478;1.0572126787168852;0.9830270862592009;0.9299760454026086;-0.051521913294330736;-0.04873406540104067;1.056834440364204;10.00079693543218;0.9463968372686714;0.02014531804750103;1.0663309017430969;1.0000951769158855;0.9465926957087016;1.0000864452984963
87.094478;1.0572120559567724;0.9830275593574024;0.9299756227636572;-0.05152191316292024;-0.04873406514518475;1.0568356944297;10.000794574401365;0.9463970166064507;0.0201453089809016;1.066327585869111;1.0000951765736452;0.9465932480586489;1.0000882195721148
87.104478;1.0572114503120615;0.9830281534224782;0.9299752445051997;-0.05152191302597466;-0.04873406489407118;1.0568368856282064;10.000791889656766;0.9463971531218919;0.020145298833240267;1.0663243187183147;1.0000952069844886;0.9465938522854179;1.0000899494830784
87.114478;1.0572108611567028;0.9830288723194923;0.9299749120268498;-0.051521912885435284;-0.048734064648913104;1.0568380127568784;10.000788846945419;0.9463972477853434;0.020145287585360966;1.066321103720929;1.0000952650284494;0.9465945076329075;1.0000916312058572
87.124478;1.057210288769826;0.9830297200485809;0.9299746267511776;-0.05152191274342621;-0.04873406441104666;1.0568390746097909;10.000785419457527;0.9463973015588213;0.020145275225231907;1.0663179458023417;1.000095348420615;0.9465952125928857;1.000093260691361
87.134478;1.0572097344132265;0.9830307007742304;0.9299743901784855;-0.05152191260198861;-0.04873406418167661;1.0568400694137174;10.000781582508866;0.9463973153088924;0.020145261731142176;1.066314850365152;1.0000954543236011;0.946595964230124;1.0000948329379007
87.144478;1.0572092006480784;0.9830318185940775;0.9299742037344352;-0.05152191246291349;-0.0487340639618537;1.056840995402071;10.00077730377;0.9463972900211185;0.0201452470663602;1.066311822868807;1.0000955787643802;0.9465967581812588;1.000096341067671
87.154478;1.0572086908631677;0.9830330769114904;0.9299740681628036;-0.05152191232780063;-0.048734063752641645;1.0568418508221424;10.000772549775876;0.9463972266628127;0.020145231199378076;1.0663088691415163;1.0000957181678605;0.9465975893836719;1.000097777020886
87.164478;1.0572082088930108;0.9830344774226879;0.9299739833918379;-0.05152191219821253;-0.048734063555091085;1.0568426330489828;10.000767298303206;0.9463971256955389;0.020145214129132165;1.0663059958135102;1.0000958709930328;0.9465984526416992;1.0000991338446055
87.174478;1.0572077591558142;0.9830360194588263;0.9299739491532579;-0.051521912075687855;-0.04873406337005954;1.0568433387743874;10.00076153706847;0.946396987262539;0.020145195895168902;1.066303210216068;1.0000960372749232;0.9465993426320491;1.0001004073197597
87.184478;1.0572073461810232;0.9830377000723702;0.929973964825978;-0.0515219119615621;-0.04873406319807533;1.0568439651435546;10.0007552548197;0.9463968118881022;0.020145176574230515;1.0663005196008586;1.0000962176011514;0.9466002533577753;1.0001015957262849
87.194478;1.0572069741384782;0.9830395145358802;0.9299740287238665;-0.05152191185681542;-0.0487340630393185;1.056844510300523;10.000748441378999;0.9463966004829644;0.02014515627534278;1.0662979303501876;1.0000964128983334;0.9466011774971153;1.0001026987392683
87.204478;1.057206647201863;0.9830414571011972;0.9299741381023713;-0.05152191176197059;-0.04873406289375884;1.0568449734525358;10.000741097976539;0.9463963541269332;0.020145135131395334;1.0662954475988118;1.000096624110066;0.9466021062082906;1.0001037166623064
87.214478;1.0572063696999026;0.9830435216328988;0.9299742893809353;-0.05152191167699905;-0.048734062761276974;1.056845354760865;10.00073324520008;0.9463960749854566;0.020145113280695785;1.0662930752002193;1.0000968514319672;0.9466030298950803;1.0001046504698787
87.224478;1.057206146058213;0.9830457019143213;0.9299744781701285;-0.05152191160134839;-0.04873406264166576;1.0568456551034457;10.0007249180176;0.9463957676038444;0.020145090855657456;1.0662908165512506;1.0000970936531999;0.9466039398509637;1.0001055020432297
87.234478;1.0572059809051793;0.9830479919000802;0.9299746995044262;-0.05152191153400149;-0.04873406253464893;1.0568458759407944;10.00071615166787;0.9463954386708433;0.020145067988661797;1.06628867575756;1.000097348381336;0.9466048293522631;1.000106273700084
87.244478;1.0572058786224992;0.9830503855597194;0.9299749482863154;-0.051521911473452066;-0.04873406243987007;1.0568460194578706;10.00070697411409;0.9463950957234484;0.02014504481341296;1.066286657461081;1.0000976126866372;0.946605693480167;1.0001069675248533
87.254478;1.0572058427750775;0.9830528765255935;0.9299752197263327;-0.05152191141785908;-0.04873406235680786;1.0568460887162061;10.00069741112813;0.9463947466955782;0.02014502145443533;1.0662847656230152;1.0000978827961409;0.946606528973331;1.0001075855047303
87.264478;1.0572058758581164;0.9830554584985745;0.9299755095327216;-0.05152191136547211;-0.04873406228482263;1.0568460870300929;10.000687492340292;0.946394399798181;0.020144998023015722;1.0662830028510057;1.0000981537012594;0.9466073342280784;1.0001081300334944
87.274478;1.0572059785866308;0.9830581255151281;0.9299758140581493;-0.0515219113148406;-0.048734062223349923;1.0568460168823581;10.000677251053546;0.9463940624697413;0.020144974625449678;1.0662813705467105;1.0000984200669483;0.9466081080526082;1.0001086040944431
87.284478;1.0572061491248568;0.9830608712475849;0.9299761307468992;-0.05152191126461331;-0.04873406217205451;1.0568458793765907;10.000666723510957;0.9463937405870182;0.02014495137163808;1.0662798691565396;1.000098677186968;0.9466088477868445;1.000109011406178
87.294478;1.057206383475112;0.9830636885567285;0.9299764582808492;-0.05152191121334574;-0.04873406213101071;1.0568456740907595;10.000655951099334;0.9463934389947385;0.020144928369962643;1.0662784981236237;1.0000989205974082;0.9466095486131468;1.000109356233973
87.304478;1.0572066765163248;0.9830665694449613;0.9299767960732055;-0.05152191115952463;-0.04873406210096471;1.0568453991764726;10.000644979917436;0.9463931621759557;0.0201449057078455;1.0662772556796651;1.0000991453932075;0.946610204366264;1.000109642437826
87.314478;1.0572070225791401;0.9830695050784648;0.9299771436680802;-0.05152191110168124;-0.04873406208330869;1.0568450519862302;10.000633851337838;0.9463929140395722;0.020144883441459243;1.0662761387462742;1.0000993462698118;0.9466108087756359;1.0001098725471531
87.324478;1.0572074158124227;0.9830724866125314;0.9299775004275643;-0.05152191103854427;-0.04873406207962609;1.056844629548743;10.000622590606296;0.9463926975261504;0.020144861608472724;1.0662751432321533;1.0000995176401317;0.9466113560257946;1.0001100476027205
87.334478;1.0572078503297666;0.9830755060248519;0.9299778655672768;-0.051521910969192265;-0.04873406209124822;1.0568441285713457;10.00061120805788;0.9463925149615339;0.020144840242645966;1.0662742643387804;1.0000996536234714;0.9466118405318383;1.0001101676915591
87.344478;1.0572083195895867;0.9830785558072601;0.9299782384814195;-0.05152191089309763;-0.04873406211902542;1.0568435457851122;10.000599710164444;0.9463923686955225;0.020144819374527653;1.0662734961209033;1.0000997484550689;0.9466122566414018;1.0001102324364848
87.354478;1.0572088156750685;0.9830816283740291;0.9299786190437228;-0.05152191081003328;-0.048734062163166905;1.0568428782039114;10.00058810554577;0.9463922613046212;0.020144799026910465;1.0662728312194607;1.0000997971850674;0.9466125986102358;1.0001102410251503
87.364478;1.0572093295552925;0.9830847161023878;0.9299790072552695;-0.051521910719879487;-0.04873406222325214;1.0568421229506264;10.000576405036606;0.9463921955729033;0.020144779215879045;1.0662722619576073;1.0000997961328395;0.9466128605796342;1.000110192492339
87.374478;1.0572098523985256;0.9830878117625037;0.92997940251343;-0.05152191062237152;-0.04873406229861587;1.0568412777160638;10.000564621519796;0.946392174450897;0.020144759960498228;1.066271781750077;1.0000997428861014;0.9466130364393526;1.0001100864047947
87.384478;1.0572103769510421;0.9830909087074486;0.9299798034842424;-0.051521910516933875;-0.04873406238890819;1.0568403413473813;10.000552769358475;0.9463922009742912;0.02014474129240172;1.0662713852776198;1.0000996359332923;0.9466131198004337;1.0001099231514436
87.394478;1.0572108980808748;0.9830940008278174;0.9299802083773838;-0.0515219104028278;-0.04873406249432866;1.0568393134659528;10.000540867048358;0.9463922780427351;0.020144723249551907;1.066271067669576;1.0000994739331863;0.9466131041185515;1.0001097037251674
87.404478;1.057211412563087;0.9830970825315706;0.9299806152057771;-0.051521910279507796;-0.04873406261537759;1.056838193737346;10.000528942627852;0.9463924078191222;0.020144705853870844;1.0662708240785845;1.0000992550518792;0.9466129828232281;1.0001094291521913
87.414478;1.0572119185415183;0.9831001483586731;0.9299810220567312;-0.051521910146750775;-0.0487340627525074;1.0568369815566312;10.00051703053311;0.9463925912968119;0.02014468910148138;1.0662706497656316;1.000098977024666;0.9466127496096405;1.0001090996544229
87.424478;1.0572124152200606;0.9831031926940867;0.9299814269778225;-0.05152191000438162;-0.04873406290608687;1.0568356762779558;10.000505160876552;0.9463928282482977;0.02014467298137096;1.0662705397014272;1.00009863757643;0.9466123989549835;1.0001087145970482
87.434478;1.0572129030284303;0.9831062103977538;0.9299818277058325;-0.051521909851941924;-0.04873406307669832;1.0568342776666027;10.000493355286203;0.946393116814409;0.020144657493372187;1.066270488013212;1.0000982347011076;0.9466119265353281;1.000108273460809
87.444478;1.0572133833689346;0.9831091976258535;0.9299822221885748;-0.05152190968875184;-0.04873406326544295;1.0568327859360669;10.000481628985288;0.9463934538649248;0.020144642644937108;1.0662704881372171;1.0000977667332174;0.9466113296231371;1.0001077761550072
87.454478;1.0572138573320584;0.9831121520011884;0.9299826096150572;-0.051521909514258196;-0.04873406347401461;1.056831201547005;10.000469989436544;0.9463938370063829;0.020144628440595364;1.06627053321998;1.0000972321904251;0.9466106071615452;1.0001072222327672
87.464478;1.0572143243145382;0.9831150722261999;0.9299829907101709;-0.05152190932823496;-0.04873406370454642;1.0568295254358493;10.000458435594105;0.9463942657103857;0.020144614873528675;1.066270616093322;1.0000966298517233;0.946609759114251;1.0001066103192995
87.474478;1.057214781677742;0.9831179574805679;0.9299833670422417;-0.05152190913076255;-0.04873406395927108;1.0568277595597093;10.000446965337959;0.9463947402345616;0.020144601919435734;1.066270729165294;1.0000959592770386;0.9466087862912915;1.000105938212202
87.484478;1.057215225547001;0.9831208068732781;0.9299837402584967;-0.051521908922142264;-0.04873406424013362;1.0568259072645916;10.000435584274712;0.9463952602198459;0.020144589534309115;1.0662708647231385;1.000095221215353;0.9466076906835718;1.000105203400579
87.494478;1.05721565176446;0.98312361895209;0.9299841120163437;-0.05152190870290858;-0.04873406454857086;1.05682397315905;10.000424308439992;0.9463958242553917;0.02014457765622339;1.0662710152919683;1.0000944175458253;0.9466064748232095;1.0001044041715466
87.504478;1.057216056113233;0.9831263909719555;0.9299844843188624;-0.05152190847403396;-0.04873406488552451;1.0568219622058013;10.00041316449693;0.9463964299585832;0.0201445662168006;1.066271173439946;1.0000935509860391;0.9466051410997137;1.0001035408424575
87.514478;1.0572164338908445;0.983129118241935;0.9299848595873116;-0.05152190823708114;-0.04873406525156629;1.0568198784857488;10.000402188718326;0.9463970741070915;0.02014455516246552;1.0662713314654768;1.0000926250624393;0.9466036924951161;1.0001026156636443
87.524478;1.0572167792755414;0.9831317943944068;0.9299852402554898;-0.05152190799402777;-0.04873406564693954;1.0568177249841197;10.000391423044368;0.9463977528047064;0.02014454446751079;1.0662714821883859;1.0000916445870636;0.9466021336653562;1.0001016316620654
87.534478;1.057217085544416;0.9831344120760533;0.9299856283771671;-0.051521907746887495;-0.04873406607153095;1.0568155045503929;10.000380908239752;0.9463984612594701;0.020144534122207024;1.066271620173626;1.0000906159198377;0.9466004709139652;1.0001005922332
87.544478;1.0572173469684358;0.983136963126161;0.9299860258994992;-0.05152190749745038;-0.048734066525099824;1.0568132206339198;10.000370671298985;0.9463991932011722;0.020144524106891937;1.0662717412910145;1.0000895461845156;0.9465987114194039;1.0000995011941984
87.554478;1.057217560913478;0.9831394388167886;0.929986434730583;-0.05152190724731562;-0.04873406700784375;1.056810877289049;10.000360712013906;0.9463999408144589;0.020144514386416956;1.0662718412541;1.0000884420157299;0.9465968627834553;1.0000983622191182
87.564478;1.057217728096292;0.9831418309289958;0.9299868555798246;-0.05152190699812856;-0.04873406752063933;1.0568084790168473;10.00035100135064;0.9464006955553542;0.02014450492882524;1.0662719150574602;1.0000873088870934;0.9465949327369855;1.0000971780688845
87.574478;1.057217851675499;0.9831441331027977;0.9299872870277175;-0.051521906751748135;-0.04873406806454262;1.0568060306932363;10.00034149169034;0.9464014494820686;0.020144495716997876;1.0662719573530552;1.000086151298047;0.9465929282432497;1.0000959501070212
87.584478;1.0572179368772638;0.9831463411787912;0.9299877261269237;-0.05152190651015546;-0.048734068640155954;1.0568035377034457;10.000332131070884;0.9464021962195651;0.020144486747881527;1.0662719630715822;1.0000849732489228;0.9465908548405153;1.0000946784459324
87.594478;1.0572179907458243;0.9831484527909379;0.9299881692919307;-0.05152190627535008;-0.04873406924744607;1.0568010059799833;10.00032287429023;0.9464029307540367;0.020144478029376283;1.0662719276951822;1.0000837780015084;0.9465887174510772;1.0000933625413093
87.604478;1.0572180214154543;0.9831504676832908;0.929988612601998;-0.05152190604945102;-0.04873406988596073;1.0567984412804972;10.000313680971924;0.946403648477014;0.020144469571094826;1.0662718475032371;1.0000825671209157;0.9465865213933289;1.0000920015512977
87.614478;1.057218037485232;0.9831523883066546;0.9299890522006303;-0.05152190583470584;-0.04873407055511112;1.0567958483826814;10.000304504584296;0.946404344595253;0.020144461375146656;1.0662717201578493;1.0000813399952535;0.9465842721309358;1.0000905946235028
87.624478;1.057218047315483;0.9831542191507842;0.9299894848444084;-0.05152190563317911;-0.04873407125421952;1.0567932313600312;10.000295288887642;0.9464050138941414;0.020144453436984736;1.0662715446820599;1.000080094428906;0.9465819746186858;1.0000891410674106
87.634478;1.0572180581472084;0.9831559648571593;0.929989908041112;-0.05152190544635278;-0.048734071982347686;1.0567905943288132;10.000285972916403;0.9464056504094471;0.020144445751559492;1.0662713210338344;1.0000788276701766;0.9465796331088037;1.0000876402904255
87.644478;1.0572180760967644;0.9831576287036394;0.9299903198713416;-0.05152190527504658;-0.048734072738175586;1.0567879410622074;10.000276493815944;0.9464062476315316;0.020144438315733853;1.0662710506012443;1.0000775371950503;0.9465772515110026;1.0000860919828323
87.654478;1.0572181066265682;0.9831592127766204;0.9299907185814444;-0.05152190511960732;-0.048734073520109826;1.0567852734853769;10.00026678709729;0.9464067993436481;0.020144431126360246;1.0662707367676652;1.0000762215520647;0.9465748342595416;1.000084496358829
87.664478;1.0572181543496142;0.9831607189497013;0.9299911019402409;-0.05152190497993072;-0.04873407432655488;1.056782591068666;10.00025679263824;0.9464073003576086;0.020144424187161968;1.0662703838853578;1.0000748815682519;0.9465723868451486;1.000082854163601
87.674478;1.0572182230715779;0.9831621492802923;0.9299914669631468;-0.051521904855380864;-0.04873407515615783;1.0567798921879792;10.000246465294685;0.9464077469453975;0.020144417518636968;1.066269995927566;1.0000735205396383;0.9465699153664616;1.000081166579844
87.684478;1.0572183162147588;0.9831635063371814;0.9299918102910518;-0.05152190474486199;-0.04873407600785111;1.0567771762759552;10.000235780916325;0.9464081369258843;0.020144411148097074;1.0662695766283177;1.0000721426410308;0.9465674258937066;1.000079435209098
87.694478;1.0572184364154875;0.9831647937152003;0.929992129023182;-0.051521904646918866;-0.04873407688068363;1.0567744450576477;10.000224737372525;0.946408469420061;0.020144405093229546;1.0662691300784954;1.000070751351768;0.9465649246033461;1.0000776625478656
87.704478;1.0572185853595968;0.9831660158860891;0.9299924215849737;-0.05152190455983076;-0.048734077773746214;1.056771702173243;10.000213355434756;0.9464087443871433;0.020144399352968696;1.0662686607371232;1.0000693488364718;0.9465624180433093;1.0000758523958477
87.714478;1.0572187649067346;0.9831671776708146;0.9299926878582209;-0.051521904481771005;-0.048734078686383867;1.0567689521340347;10.000201677666727;0.9464089616882765;0.020144393902166404;1.066268173144129;1.000067935710664;0.9465599125772719;1.0000740088813511
87.724478;1.0572189780548793;0.9831682841383972;0.9299929285740928;-0.05152190441092019;-0.04873407961837754;1.0567661999992295;10.000189758394969;0.946409119992837;0.020144388702047582;1.0662676714422634;1.0000665112954457;0.9465574137385581;1.000072134775599
87.734478;1.0572192289452147;0.9831693407887737;0.929993144699877;-0.05152190434551331;-0.048734080569718514;1.0567634519585833;10.000177647908092;0.9464092170687451;0.020144383719267377;1.0662671591193351;1.0000650740242087;0.9465549263933847;1.0000702310491525
87.744478;1.0572195224630045;0.9831703534551207;0.929993337034651;-0.051521904283924516;-0.04873408154015213;1.0567607157922254;10.000165386778754;0.9464092517246221;0.02014437894068322;1.0662666389518978;1.0000636214799155;0.9465524551953225;1.0000682978866289
87.754478;1.0572198634983372;0.9831713275495345;0.929993505683685;-0.05152190422469252;-0.0487340825290061;1.056758000326627;10.00015301169104;0.946409224916462;0.020144374385852787;1.066266112536773;1.000062150878352;0.9465500046585661;1.0000663358804653
87.764478;1.0572202562895643;0.9831722668934044;0.9299936498279004;-0.05152190416640695;-0.048734083535224536;1.0567553143042103;10.000140557273244;0.9464091385423795;0.02014437009789967;1.0662655798651595;1.0000606602719648;0.9465475789976108;1.0000643462762877
87.774478;1.0572207048495461;0.9831731727698221;0.9299937684199024;-0.05152190410762237;-0.04873408455725903;1.056752665290917;10.00012805265045;0.9464089938979485;0.020144366108111163;1.066265039408152;1.0000591491180082;0.946545182206601;1.0000623302030158
87.784478;1.0572212140125272;0.9831740436326479;0.9299938604839332;-0.05152190404688646;-0.04873408559312483;1.056750058993022;10.000115521703906;0.9464087914316384;0.020144362414183686;1.0662644882014545;1.0000576177681477;0.9465428184693709;1.000060287874106
87.794478;1.057221789615587;0.983174875722286;0.9299939241683568;-0.05152190398279262;-0.0487340866407245;1.0567474995465442;10.000102982514838;0.9464085308096671;0.020144358994121345;1.066263921832374;1.0000560672641832;0.9465404923081551;1.000058218323108
87.804478;1.057222437842501;0.9831756644134968;0.929993956365679;-0.05152190391403661;-0.04873408769796326;1.0567449902405994;10.000090442115061;0.9464082105381437;0.020144355834483086;1.0662633346506827;1.0000544999817085;0.9465382079793354;1.0000561196993538
87.814478;1.0572231649204114;0.983176405565411;0.929993953906968;-0.051521903839491796;-0.04873408876275895;1.0567425337572998;10.000077897056402;0.9464078278859185;0.020144352948490908;1.0662627201659318;1.0000529198978994;0.9465359685692929;1.000053990034711
87.824478;1.0572239770442857;0.9831770962617452;0.9299939147483731;-0.05152190375819909;-0.04873408983327628;1.0567401322306755;10.000065341691853;0.9464073795020087;0.02014435037165087;1.0662620717876419;1.0000513320660291;0.9465337754961065;1.0000518277869686
87.834478;1.057224880062907;0.9831777348293547;0.9299938375574024;-0.051521903669245056;-0.04873409090795844;1.0567377876659791;10.00005277317298;0.9464068621197739;0.020144348137841037;1.066261383861567;1.0000497420506276;0.946531628632038;1.0000496319056893
87.844478;1.0572258795147453;0.9831783201417649;0.9299937206733601;-0.051521903571688704;-0.04873409198517703;1.0567355024638536;10.000040193075554;0.9464062728621602;0.020144346263622055;1.0662606520197397;1.000048155346712;0.9465295271579899;1.0000474019378036
87.854478;1.0572269804598307;0.9831788507249991;0.9299935621796542;-0.051521903464682016;-0.04873409306311017;1.0567332791095754;10.000027611683919;0.9464056091501168;0.020144344758855653;1.06625987273353;1.0000465768450735;0.9465274708386427;1.0000451385371865
87.864478;1.0572281865572966;0.9831793249740066;0.9299933603322695;-0.05152190334770537;-0.048734094139926895;1.0567311190002606;10.000015052086383;0.9464048683882387;0.020144343643891095;1.0662590432234729;1.0000450107520849;0.9465254605701968;1.0000428440449578
87.874478;1.0572294996880167;0.983179742150058;0.9299931133872147;-0.05152190322062744;-0.04873409521378049;1.0567290215921858;10.000002548991068;0.9464040479751783;0.020144342952400123;1.0662581615665363;1.000043460809644;0.9465234976393067;1.0000405221263151
87.884478;1.0572309202047512;0.9831801018322711;0.9299928196640166;-0.051521903083563546;-0.048734096282671766;1.056726984332027;9.999990138932105;0.946403145884479;0.020144342728153287;1.0662572265231791;1.0000419309927833;0.9465215828883071;1.000038176807376
87.894478;1.057232447111631;0.9831804021157302;0.9299924780063411;-0.05152190293684735;-0.04873409734462563;1.0567250031891968;9.99997784629179;0.9464021611608434;0.020144343027241888;1.0662562377722458;1.0000404266222986;0.946519717009178;1.0000358121753192
87.904478;1.0572340786893333;0.9831806393665917;0.9299920880843645;-0.0515219027811468;-0.04873409839811278;1.0567230736387643;9.999965678212511;0.9464010939429173;0.020144343912293486;1.0662551963898188;1.0000389544045205;0.9465179012685746;1.0000334322263313
87.914478;1.0572358133105484;0.9831808094663154;0.929991650329332;-0.05152190261744774;-0.04873409944212121;1.0567211917329358;9.99995363161464;0.9463999454546534;0.020144345438890918;1.0662541052053276;1.000037520850365;0.946516137583134;1.0000310404258517
87.924478;1.0572376501141587;0.9831809085132865;0.9299911653802778;-0.05152190244683309;-0.048734100475639607;1.056719354834825;9.99994170310813;0.9463987182913873;0.020144347665103972;1.0662529688997586;1.0000361310653791;0.9465144283447218;1.0000286397796914
87.934478;1.0572395897847486;0.9831809328528079;0.9299906335562395;-0.051521902270255715;-0.04873410149712068;1.0567175617071234;9.999929895471313;0.9463974168792264;0.020144350675499436;1.0662517929413617;1.0000347892351573;0.9465127765662832;1.0000262332385224
87.944478;1.0572416343936277;0.983180879158913;0.929990054677874;-0.0515219020884768;-0.04873410250450786;1.0567158121356741;9.999918221933514;0.9463960476490644;0.020144354576485404;1.0662505821627801;1.0000334994767068;0.9465111858051474;1.0000238239765764
87.954478;1.057243785864533;0.9831807443808883;0.9299894281312632;-0.051521901902194106;-0.048734103495691676;1.0567141063997;9.999906707915677;0.9463946182474583;0.020144359469391623;1.0662493407353584;1.0000322655709253;0.9465096598453101;1.0000214158516
87.964478;1.0572460447208143;0.9831805251343194;0.9299887533255449;-0.051521901712239956;-0.04873410446887344;1.0567124445363683;9.999895385023684;0.9463931359658398;0.020144365435351655;1.0662480728374417;1.0000310898008813;0.9465082030737471;1.0000190139809375
87.974478;1.057248410001884;0.9831802174094836;0.92998803013235;-0.05152190151957369;-0.048734105422524515;1.0567108254052804;9.99988428018816;0.9463916068035784;0.02014437253149254;1.0662467829747249;1.0000299721960604;0.9465068210145792;1.0000166245970137
87.984478;1.0572508793193984;0.9831798178220379;0.929987259269335;-0.05152190132509429;-0.04873410635509658;1.0567092458517866;9.999873409647869;0.9463900359429581;0.02014438078972635;1.0662454765594573;1.0000289113389842;0.9465055197444834;1.0000142539045114
87.994478;1.0572534484764435;0.9831793252601866;0.9299864428806223;-0.05152190112965488;-0.04873410726481851;1.0567077006137096;9.999862779221301;0.9463884283578287;0.02014439022198891;1.0662441609118736;1.0000279065569042;0.9465043048410466;1.0000119072125657
88.004478;1.057256111547362;0.983178740707422;0.9299855843299853;-0.051521900934225325;-0.04873410814972935;1.0567061830439863;9.999852390138674;0.9463867883601943;0.020144400830822654;1.0662428455843627;1.0000269593542563;0.946503181162233;1.0000095889707041
88.014478;1.0572588619125265;0.9831780655959458;0.9299846870653823;-0.05152190073986326;-0.048734109007882144;1.056704685590829;9.999842249635485;0.9463851193303165;0.020144412616181346;1.0662415412597672;1.0000260723966998;0.9465021531923199;1.000007302962819
88.024478;1.0572616929673244;0.9831773009953622;0.9299837540138887;-0.05152190054760703;-0.048734109837426466;1.0567032000724284;9.999832373148353;0.9463834248680247;0.020144425567899645;1.066240258083105;1.000025247731907;0.9465012247801894;1.0000050524914084
88.034478;1.057264597404709;0.9831764480910218;0.9299827877139302;-0.05152190035851048;-0.04873411063643663;1.056701719259295;9.999822772051413;0.9463817100973521;0.020144439648692527;1.066239004733974;1.000024486430841;0.9465003978576548;1.00000284041799
88.044478;1.057267566316127;0.9831755083656857;0.9299817901538405;-0.051521900173708245;-0.0487341114028827;1.0567002392790308;9.999813445539182;0.9463799815586217;0.020144454786801703;1.066237788428646;1.0000237890790737;0.9464996712079555;1.0000006689863359
88.054478;1.0572705895546122;0.9831744830167465;0.9299807626154487;-0.05152189999439716;-0.04873411213499103;1.0566987604193598;9.99980438497806;0.9463782457518893;0.020144470890353823;1.0662366155670602;1.0000231559197563;0.9464990407266047;0.9999985398397278
88.064478;1.0572736565416305;0.9831733724134801;0.9299797063139074;-0.05152189982176761;-0.04873411283158355;1.0566972858555346;9.999795575086893;0.9463765078832642;0.020144487874768552;1.066235492459595;1.000022586709854;0.9464985011543487;0.999996453916786
88.074478;1.0572767561417382;0.9831721759686061;0.9299786231324124;-0.05152189965701619;-0.048734113492061144;1.0566958199796783;9.999786993848156;0.9463747723880277;0.02014450567785739;1.0662344253478224;1.0000220807239197;0.9464980478427035;0.9999944110159851
88.084478;1.0572798761235473;0.9831708924998691;0.9299775156212401;-0.05152189950151782;-0.04873411411615768;1.0566943674331541;9.999778626011926;0.9463730442714334;0.020144524249779496;1.0662334196006977;1.0000216369347905;0.9464976773335895;0.9999924096347987
88.094478;1.057283003393487;0.9831695208151885;0.9299763864049108;-0.05152189935699328;-0.04873411470365074;1.0566929327175452;9.999770477579752;0.946371329249024;0.020144543531842442;1.0662324784424924;1.0000212541954214;0.9464973868630333;0.9999904473739427
88.104478;1.0572861247185128;0.983168059879656;0.9299752373813382;-0.051521899225477154;-0.048734115254241095;1.0566915203279048;9.9997625743674;0.9463696329365502;0.02014456344673667;1.0662316022073977;1.0000209311957988;0.9464971738513124;0.9999885215428019
88.114478;1.0572892274443884;0.9831665087761886;0.9299740691912682;-0.051521899108944405;-0.048734115767632535;1.0566901356065619;9.999754950240082;0.9463679603536346;0.020144583909872147;1.0662307889678464;1.0000206660685016;0.9464970360001614;0.9999866296651735
88.124478;1.057292300357105;0.9831648671855039;0.9299728811383937;-0.05152189900874762;-0.048734116243446333;1.0566887854096303;9.999747633852154;0.9463663160180116;0.020144604849714785;1.0662300357631167;1.0000204557642922;0.9464969715479564;0.9999847696259065
88.134478;1.0572953343519433;0.9831631359870809;0.929971671403702;-0.051521898925437626;-0.04873411668097135;1.0566874774881827;9.999740640759267;0.9463647043705964;0.020144626217439808;1.066229339390393;1.000020295696269;0.9464969793240654;0.999982939150546
88.144478;1.0572983221894021;0.9831613172783807;0.9299704376733947;-0.05152189885907945;-0.04873411707923172;1.0566862197110531;9.999733975839938;0.9463631298525883;0.02014464797644445;1.0662286969740482;1.0000201803485809;0.9464970587030629;0.9999811354063713
88.154478;1.0573012572939573;0.9831594140513527;0.929969177866301;-0.051521898809598156;-0.048734117437332476;1.0566850201108497;9.99972764163147;0.9463615964470742;0.02014467008005315;1.0662281067221462;1.0000201040783123;0.9464972091712693;0.9999793553676263
88.164478;1.0573041328446953;0.983157429891999;0.9299678904603007;-0.051521898776906806;-0.04873411775464195;1.0566838864384072;9.999721648442783;0.9463601076884444;0.020144692460532538;1.0662275686301272;1.0000200608431797;0.9464974294392176;0.9999775961631219
88.174478;1.057306941846303;0.9831553689641184;0.9299665747941058;-0.051521898760859344;-0.04873411803083062;1.0566828252348872;9.999716020820015;0.9463586668483075;0.020144715038189404;1.0662270845979942;1.0000200441229057;0.9464977164809341;0.999975855330198
88.184478;1.0573096769320738;0.9831532358567373;0.9299652315916455;-0.051521898761158196;-0.04873411826598001;1.0566818418601591;9.999710791251482;0.9463572760533221;0.020144737732375406;1.0662266576375916;1.0000200479026895;0.9464980649553826;0.9999741312528526
88.194478;1.057312329865546;0.9831510343339314;0.9299638631568724;-0.05152189877729914;-0.04873411846069434;1.0566809411788678;9.99970598793926;0.9463559349623067;0.020144760467263333;1.0662262909663762;1.000020066998929;0.9464984675015826;0.9999724229117979
88.204478;1.0573148920266424;0.9831487660345996;0.9299624727783364;-0.05152189880861424;-0.0487341186161259;1.0566801281681617;9.999701631812263;0.946354640524179;0.02014478318513524;1.0662259875877362;1.0000200965463533;0.9464989154130177;0.9999707289100437
88.214478;1.0573173550334445;0.9831464308684729;0.9299610636881066;-0.051521898854522144;-0.048734118733907164;1.056679408547647;9.99969774687128;0.9463533886981192;0.02014480586298591;1.0662257496287801;1.0000201320667272;0.9464993991293229;0.9999690471361301
88.224478;1.057319710770263;0.9831440283846706;0.9299596385140104;-0.051521898914915605;-0.04873411881606123;1.0566787890327525;9.99969437315228;0.9463521771551123;0.0201448285155749;1.066225577440757;1.0000201701331617;0.9464999090138458;0.9999673754180172
88.234478;1.0573219518167316;0.9831415586696548;0.9299581994978247;-0.05152189899034542;-0.04873411886498532;1.0566782767788874;9.999691563391702;0.9463510064432812;0.02014485117867354;1.0662254693355584;1.0000202087386587;0.946500436158553;0.9999657124166159
88.244478;1.0573240721069233;0.9831390228336774;0.9299567486542127;-0.05152189908176242;-0.048734118883358456;1.056677878282859;9.99968936624755;0.9463498793614423;0.020144873883224335;1.0662254222709673;1.000020247063774;0.9465009726719885;0.9999640584854399
88.254478;1.0573260672766112;0.9831364233815855;0.929955287548901;-0.0515218991900173;-0.048734118873826976;1.0566775978029357;9.999687815681636;0.9463488001838752;0.02014489664487991;1.066225432935347;1.0000202850964912;0.9465015118407665;0.9999624163636301
88.264478;1.057327934976594;0.9831337643190344;0.9299538176311465;-0.05152189931541644;-0.04873411883860993;1.0566774363739613;9.999686929996805;0.9463477738234579;0.0201449194727041;1.0662254980756538;1.0000203231569829;0.9465020482276488;0.9999607912169347
88.274478;1.0573296745758545;0.9831310510760394;0.9299523414183215;-0.05152189945753816;-0.0487341187793561;1.0566773929842561;9.999686714740355;0.9463468045787797;0.020144942374432147;1.0662256138558703;1.0000203614317469;0.946502577545204;0.9999591898646641
88.284478;1.0573312857891037;0.9831282901652804;0.9299508631930813;-0.05152189961540474;-0.04873411869745714;1.0566774666829633;9.999687162153231;0.9463458953670761;0.020144965355011972;1.066225775452157;1.0000204001737178;0.9465030963667816;0.9999576199769432
88.294478;1.057332767612703;0.9831254887110527;0.9299493883929423;-0.05152189978777805;-0.04873411859440537;1.056677657415921;9.999688245185354;0.9463450480583685;0.020144988421449832;1.0662259774467389;1.0000204400856527;0.9465036017017063;0.9999560897277947
88.304478;1.057334118645071;0.9831226541079796;0.9299479223736234;-0.05152189997337232;-0.04873411847182168;1.0566779651470297;9.99968992132645;0.9463442639554063;0.020145011588008396;1.066226214206814;1.0000204820537497;0.9465040907452064;0.9999546072039974
