time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.314478;1.0573353376207617;0.9831197935182244;0.9299464692999678;-0.05152190017095664;-0.04873411833140142;1.0566783884655497;9.999692150687109;0.9463435437096298;0.02014503487571137;1.066226479879518;1.000020526328702;0.9465045609767335;0.999953180091792
88.324478;1.0573364232279634;0.9831169135276151;0.9299450318515678;-0.051521900379385074;-0.04873411817487612;1.0566789245232413;9.999694908666376;0.946342887597038;0.02014505831164751;1.0662267689888931;1.0000205716979662;0.9465050106990504;0.9999518165642176
88.334478;1.0573373741206118;0.9831140203326396;0.9299436119270252;-0.05152190059764985;-0.04873411800391557;1.0566795699163156;9.999698182894672;0.9463422961529293;0.020145081930893663;1.0662270777845384;1.000020615777878;0.9465054398482553;0.9999505255827621
88.344478;1.057338189504802;0.9831111200774474;0.9299422113218276;-0.05152190082487524;-0.04873411782004659;1.0566803208637627;9.999701965213877;0.9463417701029541;0.02014510577784867;1.0662274047128044;1.000020656348605;0.9465058502542649;0.9999493154078796
88.354478;1.057338869519059;0.9831082194314491;0.9299408317965187;-0.05152190106022332;-0.048734117624644115;1.0566811728337977;9.999706250119566;0.9463413101455195;0.020145129893707987;1.066227749618034;1.000020691832521;0.9465062450567288;0.999948192335062
88.364478;1.0573394152026947;0.9831053262469767;0.9299394750546524;-0.05152190130274423;-0.04873411741903278;1.0566821203407575;9.999711035601344;0.9463409172464647;0.02014515429896951;1.06622811295795;1.0000207203558547;0.9465066276010206;0.9999471607779182
88.374478;1.0573398284516176;0.9831024491916085;0.929938143013944;-0.05152190155107689;-0.04873411720463373;1.0566831572293567;9.999716318034505;0.946340592701953;0.020145178993373324;1.0662284952292282;1.0000207386349238;0.9465070004433918;0.9999462236222985
88.384478;1.0573401122868151;0.983099596581286;0.9299368378902735;-0.051521901803293094;-0.048734116983031914;1.0566842774903857;9.999722088208603;0.9463403375709796;0.020145203960674027;1.0662288959520918;1.000020741677824;0.9465073650723314;0.9999453823732102
88.394478;1.0573402713640188;0.9830967760008783;0.929935561391014;-0.051521902057164226;-0.04873411675583221;1.0566854758567301;9.999728334646681;0.9463401517599058;0.020145229167850408;1.066229312794791;1.0000207234441505;0.9465077216074188;0.9999446370882048
88.404478;1.0573403117543574;0.983093994730121;0.929934313582394;-0.05152190231039427;-0.0487341165243547;1.0566867475995378;9.999735045097193;0.9463400332493394;0.02014525457383227;1.0662297418461946;1.000020677966178;0.9465080680356357;0.9999439863526949
88.414478;1.0573402393286175;0.9830912599170314;0.9299330926839686;-0.05152190256058762;-0.04873411628963801;1.0566880882991583;9.999742200654083;0.9463399782526589;0.02014528014813912;1.0662301785134496;1.000020600344407;0.9465084004299081;0.9999434281380826
88.424478;1.0573400583812167;0.9830885785233907;0.92993189594006;-0.05152190280537127;-0.048734116052830935;1.0566894945557814;9.999749765480038;0.9463399822938604;0.02014530588179957;1.0662306182346615;1.0000204873277727;0.9465087143697121;0.9999429608016983
88.434478;1.0573397725375726;0.983085957347916;0.9299307206186977;-0.051521903042667815;-0.04873411581537785;1.0566909651230192;9.999757678928328;0.9463400411859539;0.02014533178325534;1.066231057098472;1.0000203371012792;0.9465090057125393;0.9999425823946199
88.444478;1.057339386910187;0.9830834027525734;0.9299295644780504;-0.05152190327077734;-0.04873411557880406;1.056692500832671;9.999765858950914;0.9463401512160413;0.020145357868607376;1.066231492276636;1.0000201484259585;0.9465092706518259;0.9999422891901311
88.454478;1.0573389090744092;0.9830809198830067;0.9299284261580665;-0.051521903488301005;-0.04873411534438768;1.056694103025183;9.999774213561462;0.946340308763651;0.020145384155019815;1.0662319221753116;1.0000199201318485;0.9465095066431953;0.9999420760917265
88.464478;1.057338348181205;0.9830785120900065;0.9299273056424963;-0.05152190369405823;-0.04873411511287828;1.05669577242593;9.999782648275984;0.9463405099617413;0.02014541065441191;1.0662323463157548;1.000019651109084;0.9465097131699003;0.9999419383503029
88.474478;1.0573377130858757;0.9830761816804028;0.9299262038782459;-0.05152190388711661;-0.048734114884424036;1.0566975090029367;9.999791067971472;0.9463407503632788;0.02014543736267038;1.0662327648738155;1.000019340148731;0.9465098903094005;0.9999418720582576
88.484478;1.057337011185802;0.9830739313789064;0.9299251218342902;-0.05152190406683975;-0.048734114658801383;1.0566993114835066;9.999799380547085;0.9463410245463492;0.020145464249107563;1.066233178485128;1.0000189855740547;0.9465100367686257;0.999941873564792
88.494478;1.0573362485580489;0.9830717645148879;0.929924060532831;-0.05152190423268774;-0.04873411443571181;1.0567011771847483;9.999807504703346;0.9463413265182277;0.020145491250830767;1.0662335880113356;1.0000185848991545;0.9465101499749728;0.9999419391509814
88.504478;1.0573354301698992;0.9830696845952122;0.9299230216263584;-0.05152190438407178;-0.048734114214885035;1.0567031032459249;9.999815374845468;0.9463416511242926;0.02014551827577474;1.066233993187253;1.0000181348694865;0.946510227419583;0.9999420649139105
88.514478;1.0573345598256858;0.9830676958502667;0.929922006827199;-0.05152190452060855;-0.04873411399601309;1.0567050879220952;9.999822935455816;0.9463419949105482;0.020145545219103608;1.0662343915814871;1.0000176322559928;0.9465102676231147;0.9999422466562297
88.524478;1.057333640517935;0.983065803386776;0.92992101664006;-0.051521904642401084;-0.04873411377865957;1.0567071306248965;9.99983012927057;0.9463423555387175;0.020145571977727452;1.0662347795699838;1.0000170748545079;0.9465102706409853;0.999942480028745
88.534478;1.057332674919165;0.9830640119868864;0.9299200500017774;-0.051521904749972355;-0.04873411356222964;1.056709231371903;9.999836893368302;0.9463427311795539;0.020145598445621856;1.066235153877206;1.0000164615214198;0.9465102381368702;0.9999427607532952
88.544478;1.0573316653411;0.983062325256102;0.9299191048221068;-0.05152190484398854;-0.04873411334604846;1.0567113904752943;9.99984316583174;0.9463431206765048;0.02014562450110957;1.0662355120827043;1.0000157914062118;0.946510172673519;0.9999430845881611
88.554478;1.0573306132631317;0.9830607462513165;0.9299181781634376;-0.05152190492513649;-0.048734113129463054;1.0567136085156092;9.999848893793397;0.9463435230717804;0.02014564999743534;1.066235852623972;1.0000150638052896;0.9465100767565449;0.999943447484609
88.564478;1.0573295191181835;0.9830592784181017;0.9299172659155966;-0.051521904994271714;-0.04873411291184959;1.05671588654587;9.99985403618141;0.9463439361869912;0.02014567475559975;1.0662361747626963;1.0000142784382549;0.9465099528531492;0.9999438459657836
88.574478;1.057328382694304;0.9830579252488343;0.9299163631855352;-0.05152190505252169;-0.04873411269257836;1.0567182260261225;9.999858557338344;0.9463443560029884;0.02014569856933192;1.06623647815474;1.0000134349281846;0.946509803867865;0.9999442765821611
88.584478;1.0573272038734431;0.9830566890023791;0.9299154652975282;-0.05152190510105006;-0.04873411247103192;1.0567206281109858;9.99986242141309;0.9463447775343654;0.02014572122305702;1.0662367621120739;1.000012532456775;0.94650963283741;0.9999447346808227
88.594478;1.057325983313143;0.9830555699761118;0.9299145679922246;-0.05152190514070968;-0.04873411224668066;1.0567230930714253;9.999865601177733;0.9463451960547267;0.020145742500492406;1.0662370248156825;1.0000115706352224;0.9465094424474725;0.9999452139544399
88.604478;1.0573247227110383;0.9830545665134071;0.9299136670842704;-0.05152190517208009;-0.0487341120190727;1.0567256205697813;9.99986809028398;0.9463456076660226;0.02014576218490216;1.066237262787503;1.0000105503935757;0.9465092351114925;0.9999457069963934
88.614478;1.0573234244392613;0.9830536752574947;0.92991275849929;-0.05152190519581647;-0.04873411178762297;1.0567282100592583;9.999869900119496;0.9463460091412484;0.020145780075697776;1.066237471318855;1.000009473977136;0.9465090133443154;0.9999462064801697
88.624478;1.0573220909134715;0.9830528920221032;0.9299118381844659;-0.051521905212775415;-0.048734111551391714;1.0567308603027834;9.999871046029359;0.9463463973183186;0.020145796008712438;1.0662376457346951;1.0000083444004482;0.9465087799474939;0.9999467065849811
88.634478;1.0573207241726763;0.9830522129751634;0.9299109021461593;-0.05152190522381965;-0.04873411130908427;1.0567335684640038;9.999871542272405;0.9463467687049533;0.020145809849295784;1.066237782595974;1.000007164855172;0.9465085378001211;0.999947203577803
88.644478;1.0573193256589475;0.9830516348167041;0.9299099471535627;-0.05152190522960043;-0.048734111059196325;1.0567363298124002;9.999871406226296;0.9463471199987109;0.02014582147809254;1.0662378802649044;1.0000059384297881;0.946508289669843;0.9999476949878013
88.654478;1.0573178964005618;0.9830511541858128;0.929908970862036;-0.05152190523050695;-0.04873411080012452;1.0567391384563476;9.99987065788253;0.9463474489925217;0.020145830804021634;1.0662379381170095;1.00000466833582;0.9465080381627206;0.9999481789098219
88.664478;1.0573164376569026;0.9830507677134589;0.9299079712806445;-0.051521905226758404;-0.04873411053022746;1.0567419884149822;9.999869313621838;0.9463477549453523;0.020145837777183217;1.0662379546062233;1.0000033584245602;0.9465077853204998;0.9999486547297238
88.674478;1.057314950897971;0.983050472585384;0.929906946835887;-0.05152190521855436;-0.04873411024790464;1.0567448736998484;9.999867382588777;0.9463480380846259;0.020145842364304275;1.0662379263168462;1.0000020133917846;0.9465075319958028;0.9999491240576452
88.684478;1.057313436986968;0.9830502665055159;0.9299058966132432;-0.05152190520620738;-0.04873410995163706;1.0567477876004876;9.999864868537182;0.9463482983319782;0.02014584451856868;1.0662378492413875;1.0000006384443028;0.9465072777998582;0.9999495906392666
88.694478;1.0573118961629855;0.9830501470455572;0.9299048205511482;-0.05152190519006397;-0.04873410963996579;1.0567507225835633;9.999861771229517;0.94634853446856;0.020145844183888227;1.0662377206352973;0.9999992386065222;0.9465070218485214;0.9999500597944747
88.704478;1.0573103291868762;0.9830501114484976;0.9299037201345162;-0.05152190517032383;-0.04873410931157594;1.056753671021495;9.999858085063432;0.9463487445063857;0.020145841318087693;1.066237539283729;0.9999978179124721;0.9465067636546433;0.9999505381467838
88.714478;1.0573087379827335;0.9830501571312271;0.929902598718093;-0.051521905147139856;-0.04873410896542315;1.0567566258546213;9.999853801117755;0.9463489262896289;0.020145835902103414;1.0662373046510092;0.999996379188616;0.9465065034379188;0.999951033277692
88.724478;1.0573071245285488;0.9830502816948996;0.9299014608263193;-0.05152190512083131;-0.04873410860063874;1.0567595807161803;9.999848912148646;0.9463490778686573;0.02014582792577934;1.0662370164586326;0.9999949246803039;0.9465062418062699;0.9999515530271926
88.734478;1.05730548965547;0.9830504821898661;0.9299003111159742;-0.051521905091953334;-0.04873410821639052;1.0567625296708105;9.999843410459224;0.9463491978461579;0.020145817381284556;1.0662366744350285;0.9999934564610817;0.9465059794169297;0.9999521052087825
88.744478;1.0573038335586935;0.9830507545509907;0.9298991535209598;-0.05152190506134749;-0.04873410781198193;1.056765466838259;9.99983727785827;0.946349285141563;0.02014580428841137;1.0662362780589025;0.9999919763351915;0.9465057168807447;0.9999526973195859
88.754478;1.0573021565633511;0.9830510936661481;0.9298979907102384;-0.0515219050301018;-0.04873410738694844;1.0567683859296046;9.999830482814316;0.9463493379803315;0.02014578870614264;1.0662358269150916;0.9999904863045712;0.946505454492601;0.9999533354129405
88.764478;1.0573004587107726;0.9830514939650361;0.9298968238392672;-0.05152190499942098;-0.04873410694100867;1.0567712797234097;9.999822989391372;0.9463493533389135;0.020145770694991436;1.066235321235081;0.9999889893564938;0.9465051919366698;0.9999540236958352
88.774478;1.057298739172541;0.983051949911695;0.9298956526124476;-0.05152190497063479;-0.048734106474156186;1.05677414054397;9.999814765707667;0.9463493279988846;0.020145750279032537;1.0662347624296669;0.9999874894407776;0.9465049285372573;0.9999547654745009
88.784478;1.0572969968944046;0.9830524560133482;0.9298944760659683;-0.05152190494523136;-0.04873410598681991;1.0567769619277645;9.999805787863645;0.9463492600544955;0.02014572744773228;1.0662341539822848;0.9999859910570471;0.9465046635865786;0.9999555632569682
88.794478;1.0572952323651763;0.9830530066281831;0.9298932940696312;-0.051521904924745794;-0.04873410547981622;1.0567797392802;9.999796042096957;0.9463491493308848;0.020145702168805152;1.0662335020097027;0.9999844995188572;0.9465043960021506;0.9999564176641146
88.804478;1.0572934490062615;0.9830535958976031;0.9298921085647445;-0.05152190491060984;-0.04873410495429358;1.0567824689412544;9.999785523584569;0.9463489974911543;0.020145674389215325;1.066232814877361;0.9999830215809036;0.9465041236141775;0.9999573271365532
88.814478;1.0572916532462842;0.9830542181525815;0.9298909237088359;-0.051521904904019866;-0.04873410441176607;1.0567851473641985;9.999774237488937;0.9463488081061567;0.020145644044973043;1.0662321024104253;0.9999815652360151;0.9465038430632695;0.9999582887054167
88.824478;1.0572898535823922;0.9830548689490461;0.9298897452828814;-0.051521904905824374;-0.04873410385386823;1.0567877709363922;9.999762211174057;0.9463485857951421;0.02014561108664478;1.0662313750156038;0.9999801385402599;0.9465035506116901;0.9999592988506257
88.834478;1.0572880591968206;0.9830555459343396;0.9298885799675316;-0.05152190491652134;-0.04873410328181754;1.056790335896615;9.999749506446683;0.9463483352221659;0.02014557549312998;1.066230642306678;0.999978748410704;0.9465032427354692;0.9999603544835413
88.844478;1.0572862787995372;0.9830562488540404;0.9298874342906012;-0.05152190493638824;-0.048734102696184896;1.056792837829654;9.999736212702626;0.9463480609608018;0.02014553726343256;1.0662299121654888;0.9999774002343375;0.9465029161579374;0.9999614535594101
88.854478;1.0572845199616034;0.9830569791186022;0.9298863134895546;-0.05152190496563666;-0.048734102097210366;1.0567952708727995;9.999722428096318;0.9463477679199829;0.020145496407232802;1.066229191649655;0.9999760984718454;0.9465025683442865;0.9999625945070706
88.864478;1.0572827886833454;0.9830577390792318;0.9298852212066218;-0.05152190500456213;-0.04873410148510052;1.0567976274952693;9.999708248472531;0.9463474618584787;0.02014545294246448;1.0662284878795054;0.9999748471990679;0.9465021980056484;0.9999637756843064
88.874478;1.0572810893755085;0.9830585309851609;0.9298841599561607;-0.051521905053757006;-0.04873410086001966;1.0567998989730873;9.999693764892195;0.9463471495471633;0.020145406886240228;1.0662278067952369;0.9999736493709012;0.9465018048355287;0.9999649956762977
88.884478;1.0572794249597488;0.9830593562993313;0.9298831318085142;-0.051521905114201696;-0.04873410022207685;1.0568020759516865;9.999679063320876;0.946346838321499;0.020145358243743458;1.066227151771984;0.9999725057206197;0.946501388920465;0.9999662534020178
88.894478;1.0572777965311657;0.9830602156505032;0.9298821393497259;-0.0515219051870373;-0.04873409957130124;1.0568041488319313;9.999664223616504;0.9463465354260421;0.02014530701834594;1.0662265242464097;0.9999714148930177;0.9465009500268455;0.9999675479858856
88.904478;1.0572762034552956;0.9830611092315928;0.9298811868983798;-0.0515219052733033;-0.04873409890751243;1.0568061080942523;9.999649317993063;0.9463462474335851;0.020145253235304673;1.0662259254084436;0.9999703744957656;0.9465004870039979;0.9999688790930188
88.914478;1.057274644278337;0.9830620373700873;0.929880281067342;-0.051521905373850124;-0.04873409823041035;1.0568079446816334;9.999634415903335;0.9463459799206014;0.02014519694439265;1.0662253574358171;0.9999693820776111;0.946499997774981;0.9999702471706328
88.924478;1.0572731174390866;0.9830630006454529;0.9298794299953206;-0.05152190548924145;-0.04873409753988225;1.0568096504790745;9.999619591459808;0.9463457376554908;0.020145138201317525;1.0662248238882517;0.9999684359464991;0.9464994799739647;0.9999716527167581
88.934478;1.057271621296708;0.9830639994182961;0.9298786420757276;-0.051521905619600857;-0.04873409683600942;1.0568112191149672;9.99960492287346;0.9463455247434454;0.020145077059528924;1.0662243291222002;0.9999675358136746;0.9464989315725121;0.9999730948371492
88.944478;1.057270153759803;0.9830650332526812;0.9298779249430728;-0.05152190576459457;-0.04873409611875188;1.0568126468990355;9.99959048949528;0.9463453445258474;0.020145013578933692;1.0662238768728782;0.9999666825752477;0.9464983507663427;0.9999745702678898
88.954478;1.0572687122349265;0.9830661007901517;0.9298772847388742;-0.051521905923653466;-0.04873409538794091;1.0568139327801105;9.999576373270033;0.9463451996314906;0.020144947840521437;1.0662234696928041;0.9999658772825153;0.9464977358532716;0.9999760736260123
88.964478;1.0572672940125627;0.9830672002813422;0.9298767258936367;-0.051521906096289406;-0.04873409464374661;1.056815077045917;9.999562658456558;0.9463450919485601;0.020144879958671445;1.0662231101388049;0.9999651206672461;0.9464970859898899;0.9999775984552879
88.974478;1.0572658964401493;0.9830683301358802;0.9298762512577406;-0.051521906282284945;-0.04873409388692994;1.0568160806076905;9.99954942287973;0.9463450226717551;0.020144810077977814;1.0662228016903805;0.9999644135930731;0.9464964020545688;0.9999791384701561
88.984478;1.0572645170680866;0.9830694889178677;0.9298758623575173;-0.051521906481622144;-0.04873409311853084;1.0568169459391612;9.999536725928639;0.9463449927137595;0.020144738360910845;1.066222548327459;0.9999637575403152;0.9464956866213996;0.9999806885666597
88.994478;1.0572631539492374;0.9830706747826298;0.9298755599945471;-0.0515219066942075;-0.048734092339515395;1.0568176776158162;9.999524604677282;0.9463450029739658;0.020144664981522474;1.0662223538377928;0.9999631546562411;0.9464949432750834;0.9999822448554541
89.004478;1.0572618054723282;0.983071884496439;0.9298753449933149;-0.05152190691971781;-0.04873409155075337;1.0568182807891982;9.999513078748851;0.9463450544000662;0.02014459012036314;1.0662222212618224;0.9999626072527126;0.9464941760615324;0.9999838038162544
89.014478;1.0572604697799417;0.9830731127281043;0.9298752188589001;-0.05152190715769671;-0.048734090753146136;1.0568187591445313;9.99950215589547;0.9463451481426247;0.020144513960656328;1.0662221524053845;0.9999621167627545;0.94649338934892;0.9999853620627726
89.024478;1.0572591446422526;0.9830743526685717;0.9298751841315747;-0.05152190740761418;-0.04873408994767596;1.056819114696907;9.999491832162036;0.9463452853598072;0.020144436690701824;1.0662221474444677;0.9999616830313415;0.9464925876570747;0.9999869170971586
89.034478;1.0572578280545457;0.9830755974742046;0.9298752438445248;-0.05152190766868536;-0.04873408913541681;1.0568193493424547;9.999482086589685;0.9463454664435801;0.02014435850947636;1.0662222047546928;0.9999613049225197;0.9464917753522062;0.9999884673227942
89.044478;1.057256518484816;0.9830768407376362;0.9298754002725675;-0.051521907939579066;-0.0487340883176508;1.0568194657780656;9.999472880765563;0.946345690554523;0.02014427962548827;1.0662223213043245;0.9999609811205316;0.9464909569292022;0.9999900112832282
89.054478;1.0572552144372682;0.9830780760446345;0.9298756541894064;-0.051521908218361966;-0.048734087495897256;1.0568194673025029;9.999464172183071;0.9463459559055578;0.020144200237939367;1.0662224932354682;0.9999607099214974;0.9464901378082563;0.9999915477981565
89.064478;1.0572539149197024;0.9830792969164794;0.9298760048578486;-0.05152190850289271;-0.04873408667160134;1.056819358026874;9.999455930570798;0.9463462597792333;0.020144120521926056;1.0662227165308686;0.9999604891678494;0.9464893245487754;0.9999930763342499
89.074478;1.0572526207194906;0.9830804975204991;0.9298764500196598;-0.05152190879129177;-0.04873408584577919;1.0568191427810258;9.99944814181734;0.9463465980526853;0.020144040642705113;1.066222987973476;0.9999603167350409;0.946488524116081;0.9999945963835033
89.084478;1.0572513340903071;0.9830816735602308;0.9298769863206711;-0.051521909081971184;-0.048734085019099385;1.0568188259836535;9.999440806187971;0.9463469652881639;0.020143960779861223;1.0662233053767833;0.9999601906962149;0.9464877429752981;0.9999961067812765
89.094478;1.0572500571281835;0.9830828218203682;0.9298776102086571;-0.05152190937345487;-0.048734084192357245;1.0568184111730934;9.999433938853599;0.9463473551728605;0.020143881135056562;1.066223666954031;0.999960109131726;0.9464869869152751;0.9999976056880611
89.104478;1.057248791453414;0.9830839387144424;0.9298783180150061;-0.05152190966436327;-0.048734083366868325;1.0568179016176233;9.999427564522085;0.9463477607964812;0.020143801917347895;1.066224070894085;0.9999600698417234;0.946486261339237;0.9999990908389081
89.114478;1.0572475390314091;0.9830850204087854;0.9298791055257009;-0.05152190995330826;-0.04873408254451029;1.0568173007836432;9.999421708779302;0.9463481751753892;0.020143723321555614;1.0662245148162326;0.9999600700683038;0.9464855709987555;1.0000005601721522
89.124478;1.0572463020678917;0.9830860641800017;0.929879967982723;-0.05152191023867494;-0.04873408172760847;1.0568166123316407;9.999416395335757;0.9463485917869929;0.020143645521651463;1.0662249947354674;0.9999601061840392;0.9464849193515769;1.0000020125272433
89.134478;1.0572450819016255;0.9830870686574477;0.9298808998801248;-0.05152191051873251;-0.0487340809189129;1.0568158398078797;9.999411643243594;0.9463490049624124;0.020143568669167104;1.0662255044052156;0.9999601735963991;0.9464843087535553;1.0000034475877926
89.144478;1.0572438783250946;0.9830880333257838;0.9298818944159574;-0.051521910792030876;-0.048734080121563994;1.0568149863042804;9.999407461869776;0.9463494101229124;0.020143492882807878;1.0662260354350803;0.9999602673035318;0.9464837415258318;1.0000048653748035
89.154478;1.0572426896961793;0.983088958492867;0.9298829437850968;-0.051521911057581936;-0.04873407933884442;1.0568140547098814;9.999403852741855;0.9463498032476239;0.020143418246602585;1.0662265777871345;0.9999603823755444;0.9464832205939047;1.0000062659945068
89.164478;1.0572415129755233;0.9830898451887536;0.9298840402930696;-0.05152191131472817;-0.048734078573851994;1.0568130483271978;9.999400817194568;0.9463501801766669;0.020143344824850192;1.0662271203445843;0.999960513924989;0.9464827494885767;1.0000076498701445
89.174478;1.0572403435230988;0.9830906947071262;0.929885176776676;-0.05152191156307084;-0.048734077829334456;1.056811970989083;9.99939835957178;0.946350536828022;0.02014327267778838;1.0662276514314744;0.999960657134745;0.9464823327754801;1.0000090181946202
89.184478;1.0572391757358497;0.9830915086069264;0.9298863461680852;-0.05152191180259012;-0.048734077107694236;1.056810826918684;9.99939648516791;0.9463508693962472;0.020143201865342103;1.0662281590538307;0.9999608070560668;0.9464819765878651;1.0000103730617023
89.194478;1.05723800490647;0.983092289380043;0.9298875410915705;-0.051521912033703134;-0.048734076411092675;1.05680962060933;9.999395196254401;0.9463511735503362;0.020143132442338924;1.0662286306879432;0.9999609583994986;0.9464816880181448;1.0000117169828713
89.204478;1.0572368285622633;0.9830930408780688;0.929888753321971;-0.05152191225712062;-0.04873407574159516;1.056808356247988;9.999394486046198;0.9463514440126837;0.02014306445407241;1.0662290529966238;0.9999611061569924;0.9464814736999752;1.000013052238558
89.214478;1.0572356460255268;0.9830937678982448;0.9298899736048427;-0.05152191247366877;-0.04873407510126812;1.0568070372137912;9.99939433689394;0.9463516755070398;0.020142997937557548;1.0662294125859593;0.9999612464256586;0.9464813387479595;1.00001438140015
89.224478;1.0572344573436687;0.9830944753601323;0.9298911927943501;-0.05152191268425446;-0.04873407449207949;1.0568056662904934;9.999394726764672;0.9463518639527108;0.0201429329327339;1.0662296978713777;0.9999613764462867;0.9464812863008994;1.0000157086961088
89.234478;1.0572332626926602;0.9830951677187466;0.9298924028915749;-0.05152191288992218;-0.04873407391562481;1.056804245861404;9.999395637119207;0.9463520071902353;0.020142869493304467;1.0662299001018984;0.9999614937632162;0.9464813173278768;1.0000170397435915
89.244478;1.057232062393174;0.9830958487954106;0.9298935968785436;-0.05152191309189025;-0.0487340733729767;1.0568027777256523;9.999397055445288;0.9463521050754726;0.020142807682292672;1.0662300129024433;0.9999615954090628;0.9464814305898537;1.000018379855602
89.254478;1.0572308571704334;0.9830965216706239;0.9298947686795251;-0.05152191329157501;-0.04873407286469493;1.0568012631404922;9.999398970631846;0.9463521587759313;0.020142747558742756;1.0662300318371727;0.9999616780652665;0.9464816227434872;1.000019733363975
89.264478;1.057229647761539;0.983097188283484;0.9298959136306332;-0.051521913490546;-0.048734072390745016;1.0567997029808256;9.99940136339577;0.9463521700923468;0.02014268916582046;1.066229954361198;0.999961738982923;0.9464818887621835;1.0000211039725198
89.274478;1.0572284341613165;0.9830978486827266;0.9298970284110673;-0.051521913690281085;-0.048734071950417;1.0567980974004048;9.999404198081903;0.9463521412758048;0.020142632520250368;1.0662297794804998;0.9999617768224022;0.9464822228599366;1.0000224951306458
89.284478;1.0572272155469211;0.9830985002059961;0.9298981104616527;-0.0515219138918904;-0.04873407154255254;1.056796445780797;9.999407423514766;0.9463520749609773;0.020142577605990333;1.0662295073276027;0.9999617916849105;0.946482619194309;1.0000239102547548
89.294478;1.0572259903939574;0.9830991375744186;0.9298991577910968;-0.05152191409615823;-0.04873407116597412;1.0567947478900244;9.999410980893533;0.946351973946977;0.020142524376778836;1.0662291391431957;0.9999617845548281;0.9464830717738847;1.0000253526097678
89.304478;1.0572247562846901;0.983099754159615;0.9299001692286315;-0.051521914303827195;-0.04873407081979371;1.0567930047551362;9.99941480986903;0.94635184050621;0.0201424727627099;1.0662286775948409;0.9999617568849251;0.9464835744262043;1.0000268249617785
89.314478;1.0572235103564798;0.9831003434002465;0.9299011443413636;-0.05152191451571827;-0.048734070503471574;1.0567912180879322;9.9994188497467;0.9463516758314128;0.020142422675100854;1.0662281267405629;0.9999617102289948;0.9464841214158547;1.000028329367792
89.324478;1.0572222504018969;0.98310089980441;0.9299020827922497;-0.05152191473255129;-0.048734070216670235;1.0567893898481;9.999423035822618;0.9463514804887392;0.020142374013446408;1.0662274910890177;0.9999616460217644;0.9464847079888082;1.00002986738314
89.334478;1.057220975503022;0.9831014190707079;0.9299029838120587;-0.05152191495473086;-0.048734069959133645;1.0567875224777084;9.999427296985807;0.9463512551695623;0.020142326679217955;1.066226774598888;0.9999615660523041;0.9464853303273013;1.0000314405421387
89.344478;1.0572196859467333;0.9831018975351531;0.9299038464115528;-0.051521915182402414;-0.048734069730633885;1.056785618642317;9.999431561807427;0.9463510010022407;0.02014228058816195;1.0662259805174719;0.9999614731472005;0.9464859853879459;1.0000330504279646
89.354478;1.0572183826338457;0.9831023324532597;0.9299046700938847;-0.051521915415679895;-0.04873406953083364;1.0567836808373992;9.999435767228922;0.946350719753916;0.020142235671617766;1.0662251116489314;0.9999613712275583;0.946486671298094;1.0000346982246577
89.364478;1.0572170667315774;0.9831027228270856;0.9299054554272773;-0.05152191565473262;-0.04873406935918667;1.0567817110524942;9.999439864355505;0.9463504141253065;0.02014219187699977;1.06622417079357;0.9999612647332462;0.9464873878323123;1.0000363842605264
89.374478;1.057215740462576;0.9831030693554665;0.9299062043259197;-0.05152191589973307;-0.04873406921491815;1.0567797099678666;9.999443822605278;0.9463500874857521;0.020142149172989447;1.066223161791877;0.9999611580041462;0.9464881358873989;1.0000381080370164
89.384478;1.0572144079598438;0.9831033738552672;0.9299069201136875;-0.05152191615083059;-0.04873406909693426;1.0567776770271466;9.999447625709239;0.9463497426987854;0.02014210754838652;1.0662220906026814;0.9999610550762507;0.9464889164457743;1.0000398692748056
89.394478;1.0572130745763062;0.9831036385375646;0.9299076072303922;-0.05152191640817028;-0.0487340690038294;1.056775612202406;9.999451256516906;0.9463493814006327;0.020142067002724015;1.0662209650346002;0.9999609595880896;0.9464897303439533;1.0000416694166303
89.404478;1.0572117455274803;0.9831038649933942;0.9299082705317571;-0.05152191667197356;-0.048734068934194984;1.0567735176180013;9.99945468692255;0.9463490047655669;0.020142027539910776;1.06621979328582;0.9999608746080817;0.9464905790570942;1.0000435122095521
89.414478;1.057210425659375;0.9831040537370029;0.9299089146946555;-0.051521916942709335;-0.04873406888688016;1.0567713978408648;9.999457884956554;0.9463486143786783;0.020141989174301957;1.0662185825275272;0.9999608026109971;0.9464914652796673;1.0000454031067936
89.424478;1.057209119962898;0.9831042047423427;0.9299095444327784;-0.0515219172211647;-0.04873406886088589;1.0567692597501717;9.999460824361973;0.9463482121176697;0.020141951936548528;1.0662173379206454;0.999960745400248;0.9464923921885199;1.0000473479315388
89.434478;1.0572078334766708;0.9831043181778369;0.9299101651368453;-0.05152191750824039;-0.04873406885521328;1.0567671121122684;9.999463484305858;0.9463478000114197;0.020141915858908233;1.0662160623821269;0.9999607039659776;0.9464933622742121;1.0000493516169924
89.444478;1.0572065706337208;0.9831043947689941;0.9299107827180723;-0.05152191780470326;-0.048734068868994396;1.0567649640725094;9.99946584961411;0.9463473802517975;0.020141880950847124;1.066214757771303;0.9999606785678234;0.9464943769395779;1.0000514177584376
89.454478;1.0572053348595816;0.983104435679625;0.9299114025858202;-0.05152191811124129;-0.048734068901760706;1.0567628234499764;9.999467918237885;0.9463469546380293;0.02014184719133984;1.066213426414847;0.9999606690904168;0.9464954365242434;1.0000535485562485
89.464478;1.0572041284465399;0.9831044424390905;0.9299120287963434;-0.05152191842872264;-0.04873406895343621;1.056760696150069;9.999469710692859;0.9463465244235619;0.020141814545247497;1.0662120707441327;0.9999606755860609;0.9464965403900256;1.0000557448722838
89.474478;1.0572029526612554;0.983104417599198;0.9299126637866976;-0.051521918758242406;-0.04873406902399205;1.0567585864451599;9.9994712734063;0.9463460912399208;0.020141782984946868;1.0662106914079053;0.9999606987482754;0.9464976874076853;1.0000580066427491
89.484478;1.0572018086999144;0.9831043651536687;0.9299133083519109;-0.05152191910089349;-0.04873406911317983;1.0567564974287909;9.999472672455768;0.9463456578187833;0.020141752492893905;1.066209286504654;0.9999607402020659;0.9464988765551187;1.0000603334998888
89.494478;1.0572006986070481;0.9831042894515057;0.929913961566383;-0.051521919457589084;-0.048734069220482214;1.0567544313948016;9.99947398460092;0.9463452275275758;0.020141723053077286;1.0662078528522854;0.9999608027317816;0.946500107139827;1.000062725030771
89.504478;1.0571996243073718;0.9831041937386342;0.9299146206476491;-0.05152191982911942;-0.048734069345190006;1.05675239016889;9.99947528787404;0.9463448030977794;0.020141694646583837;1.0662063874958836;0.9999608901300748;0.946501379128798;1.0000651801461409
89.514478;1.0571985857022803;0.983104079879686;0.9299152811349487;-0.051521920216246984;-0.04873406948653175;1.0567503756884866;9.999476650771447;0.9463443858294452;0.020141667241467494;1.0662048882215298;0.9999610064469678;0.9465026934470862;1.0000676963051798
89.524478;1.0571975801587172;0.9831039485257566;0.9299159376129408;-0.05152192061967194;-0.048734069643566295;1.0567483905633717;9.999478126488455;0.9463439757425439;0.0201416407820639;1.0662033539161242;0.9999611553154828;0.9465040514484028;1.0000702696784112
89.534478;1.0571966035901332;0.9831037991289;0.9299165844517047;-0.05152192104011819;-0.04873406981489183;1.0567464380333091;9.999479752553206;0.9463435717513853;0.02014161519608286;1.0662017849596843;0.9999613395668147;0.9465054542948924;1.000072895749519
89.544478;1.057195652080325;0.9831036303852725;0.9299172160359581;-0.05152192147856227;-0.04873406999863226;1.0567445217570313;9.999481552859097;0.9463431718339171;0.020141590417512668;1.0662001828413037;0.9999615606791762;0.9465069030809192;1.000075569489437
89.554478;1.0571947229911471;0.9831034407920423;0.9299178268048273;-0.05152192193615112;-0.04873407019272157;1.0567426459148062;9.999483544195327;0.9463427736633155;0.020141566406842882;1.0661985492517971;0.9999618182516146;0.946508399180193;1.000078285380878
89.564478;1.0571938145686757;0.9831032288506854;0.9299184115769923;-0.0515219224137871;-0.04873407039522994;1.0567408152069635;9.999485743521033;0.9463423752123349;0.02014154314306875;1.066196885280626;0.9999621100743835;0.9465099444243975;1.000081037801262
89.574478;1.0571929247556726;0.9831029933749093;0.9299189658007371;-0.05152192291190983;-0.04873407060457942;1.0567390342740042;9.999488168780255;0.9463419749854438;0.02014152059405114;1.0661951907320357;0.9999624329044102;0.9465115408575349;1.000083821440442
89.584478;1.057192051080769;0.9831027341078443;0.9299194854012663;-0.05152192343062548;-0.04873407081949832;1.0567373069241182;9.999490835531619;0.9463415721596078;0.020141498706945826;1.066193463845995;0.999962783448413;0.9465131901252413;1.0000866312254417
89.594478;1.0571911913221617;0.9831024517485587;0.9299199668535635;-0.05152192396973393;-0.048734071038831824;1.0567356359291105;9.999493757255262;0.9463411671486156;0.020141477424979164;1.0661917018843505;0.9999631592047576;0.9465148932462676;1.0000894619967875
89.604478;1.0571903434104464;0.9831021470099348;0.9299204076627894;-0.051521924528481054;-0.04873407126149271;1.0567340232712252;9.99949694689787;0.9463407623347632;0.020141456700155977;1.0661899021304135;0.9999635591479495;0.9465166507188446;1.0000923087398808
89.614478;1.057189504801511;0.9831018200091078;0.9299208064800262;-0.05152192510530874;-0.048734071486605815;1.0567324703618513;9.99950041073164;0.9463403616511564;0.0201414364905992;1.066188062723374;0.9999639837413178;0.9465184627737073;1.0000951672381102
89.624478;1.0571886724274489;0.983101470813163;0.9299211629711285;-0.051521925697758604;-0.04873407171364595;1.0567309781782632;9.999504141583728;0.9463399688427315;0.020141416754738895;1.0661861832742403;0.9999644339147965;0.946520329910827;1.0000980341109813
89.634478;1.0571878432460164;0.9831010998127276;0.9299214783625173;-0.05152192630270282;-0.0487340719422226;1.05672954771752;9.999508122973232;0.9463395864003369;0.020141397456595628;1.06618426485836;0.9999649099389524;0.9465222528852819;1.0001009062275197
89.644478;1.0571870145443734;0.9831007064781839;0.9299217558873154;-0.051521926916914554;-0.04873407217155776;1.0567281809159987;9.999512337770227;0.9463392161951234;0.020141378577127892;1.066182309226056;0.9999654112079309;0.9465242320482149;1.0001037799857022
89.654478;1.0571861837160232;0.9831002879082261;0.9299219998180895;-0.05152192753739148;-0.048734072400293996;1.0567268807555354;9.999516773802616;0.9463388601523638;0.020141360111417716;1.0661803180290677;0.9999659366491965;0.9465262669285867;1.0001066507276877
89.664478;1.0571853479713336;0.983099839415641;0.9299222143768576;-0.051521928161158574;-0.04873407262688748;1.0567256502249525;9.99952142648709;0.9463385200807686;0.02014134204696072;1.0661782927038104;0.9999664850176722;0.9465283558561635;1.0001095130077657
89.674478;1.0571845043891939;0.9830993563243455;0.9299224039066086;-0.0515219287850832;-0.0487340728500514;1.0567244921323613;9.999526297214544;0.9463381973759522;0.02014132434192527;1.0661762351889228;0.9999670552757447;0.9465304958328609;1.0001123613339227
89.684478;1.0571836501608876;0.9830988348192575;0.9299225732424352;-0.05152192940603684;-0.04873407306878443;1.0567234100338443;9.999531389956458;0.946337892531365;0.02014130692869391;1.0661741491578696;0.9999676473659225;0.9465326830902231;1.0001151898757628
89.694478;1.0571827827348936;0.9830982715874624;0.9299227274717954;-0.05152193002120252;-0.0487340732821528;1.0567224086937734;9.999536708350252;0.9463376043540892;0.020141289736826988;1.0661720404786181;0.999968262497048;0.94653491309381;1.0001179913712004
89.704478;1.0571819000070843;0.9830976633190541;0.9299228714236502;-0.051521930628297005;-0.048734073489318804;1.0567214942947198;9.999542249664307;0.9463373296841516;0.020141272704888576;1.066169916100906;0.9999689025729606;0.946537179531775;1.0001207567422201
89.714478;1.0571810004216364;0.9830970066557101;0.9299230091038589;-0.05152193122563751;-0.048734073689877436;1.0567206748604625;9.999548000297473;0.9463370640629005;0.020141255783876152;1.066167782623111;0.9999695695892683;0.9465394736457248;1.000123475704999
89.724478;1.057180082813208;0.9830962984725578;0.9299231434906013;-0.051521931811981704;-0.048734073884014906;1.0567199592940708;9.999553942668939;0.9463368027101443;0.020141238945315987;1.0661656459431603;0.9999702655137951;0.9465417847139619;1.0001261377206847
89.734478;1.0571791464093503;0.9830955364514969;0.9299232767906428;-0.051521932386278176;-0.048734074072319916;1.056719354829343;9.999560069953224;0.9463365408684735;0.020141222178811476;1.0661635113467196;0.9999709924390145;0.9465441013352838;1.0001287325242478
89.744478;1.0571781907238786;0.9830947199541964;0.9299234104551254;-0.05152193294773571;-0.04873407425551824;1.05671886588891;9.99956639501291;0.9463362733486046;0.020141205484292053;1.066161383389657;0.9999717522515996;0.9465464126511748;1.0001312497537174
89.754478;1.0571772148252638;0.9830938505809595;0.929923544868525;-0.05152193349608856;-0.04873407443423158;1.0567184953152977;9.99957294442909;0.9463359940323052;0.020141188878157797;1.0661592658572372;0.9999725457390694;0.946548709026703;1.0001336783832229
89.764478;1.057176216879799;0.9830929316477967;0.9299236791543304;-0.05152193403160129;-0.04873407460886035;1.0567182458678503;9.999579747249046;0.9463356958457938;0.020141172398206196;1.0661571613185137;0.9999733724035624;0.9465509823935685;1.0001360071048486
89.774478;1.0571751943689025;0.9830919669887479;0.9299238111402045;-0.05152193455485634;-0.04873407477976373;1.0567181212509995;9.999586836473291;0.946335370809064;0.020141156095838615;1.0661550706248377;0.9999742315157777;0.9465532259319049;1.0001382257604847
89.784478;1.057174144247647;0.9830909603271357;0.9299239375297392;-0.05152193506649886;-0.04873407494756092;1.0567181265285919;9.999594256103368;0.9463350100552975;0.02014114003049026;1.0661529939261833;0.9999751231141638;0.9465554329486632;1.0001403268155236
89.794478;1.0571730634375476;0.9830899155119709;0.9299240542254462;-0.051521935567027624;-0.04873407511320675;1.0567182672064537;9.999602052804118;0.9463346043431762;0.02014112427251177;1.0661509324941967;0.9999760477743407;0.9465575961250009;1.000142305690939
89.804478;1.05717194993964;0.9830888366701045;0.9299241566946624;-0.05152193605681742;-0.04873407527775985;1.0567185477283834;9.999610257216;0.9463341451242223;0.020141108905239433;1.0661488892996307;0.9999770055658324;0.9465597076652496;1.0001441598279308
89.814478;1.0571708035361655;0.9830877281527849;0.9299242405125088;-0.051521936536296956;-0.0487340754421328;1.056718970924713;9.999618875709228;0.9463336253039867;0.02014109401510118;1.0661468688449498;0.9999779952263089;0.9465617598333548;1.0001458874205276
89.824478;1.0571696254823346;0.9830865950969456;0.9299243021128719;-0.05152193700601319;-0.04873407560709471;1.056719538793147;9.999627893386254;0.946333038986123;0.020141079674157354;1.0661448770904722;0.9999790139655853;0.9465637455667875;1.0001474865202373
89.834478;1.0571684177533125;0.983085443830263;0.9299243392603816;-0.05152193746655263;-0.04873407577340284;1.0567202532506637;9.99963727782297;0.9463323808703918;0.020141065939792747;1.0661429204397088;0.9999800576600687;0.9465656588754017;1.0001489550208982
89.844478;1.057167182564086;0.9830842811296594;0.9299243508476128;-0.05152193791843374;-0.048734075941849225;1.056721115237526;9.999646986988342;0.9463316459509463;0.02014105287493355;1.0661410041371533;0.9999811211269863;0.9465674948449707;1.0001502913308435
89.854478;1.057165922254341;0.9830831136056527;0.9299243366824637;-0.05152193836204581;-0.048734076113146535;1.0567221232890411;9.999656982967974;0.9463308292253299;0.020141040556462098;1.0661391318979596;0.9999821986559728;0.9465692494121574;1.000151494032684
89.864478;1.0571646395667373;0.9830819478378344;0.9299242974357609;-0.05152193879764922;-0.04873407628770837;1.0567232739303285;9.999667238748941;0.9463299256236603;0.02014102905464694;1.0661373068351117;0.9999832847274839;0.9465709193644096;1.0001525608086343
89.874478;1.0571633381377286;0.9830807899776021;0.929924234282797;-0.051521939225319884;-0.04873407646548709;1.0567245632328426;9.99967773199218;0.9463289306238946;0.020141018405720724;1.0661355322815045;0.9999843744073555;0.9465725028206743;1.0001534889277601
89.884478;1.0571620225955098;0.9830796452385442;0.9299241489142992;-0.0515219396447304;-0.04873407664592178;1.0567259874069665;9.999688434706462;0.9463278409923787;0.020141008608554577;1.0661338117333037;0.9999854635613823;0.946573999392068;1.000154276715395
89.894478;1.0571606980767927;0.9830785182917469;0.9299240439880839;-0.051521940054999396;-0.0487340768279944;1.0567275420357445;9.999699310576208;0.9463266549342956;0.02014099964727918;1.0661321481641834;0.9999865488679791;0.9465754092374391;1.0001549240045653
89.904478;1.0571593692156176;0.9830774133996062;0.92992392279489;-0.05152194045496308;-0.04873407701042063;1.056729221140459;9.999710324763035;0.9463253722229455;0.020140991509749608;1.0661305434377282;0.9999876273413;0.9465767319426804;1.0001554316493666
89.914478;1.05715803912557;0.9830763339485485;0.9299237878954831;-0.0515219408437274;-0.04873407719190534;1.0567310175460032;9.999721458772958;0.9463239945066962;0.020140984182448297;1.0661289984126063;0.9999886958724017;0.9465779665000067;1.0001558010468155
89.924478;1.0571567092746592;0.9830752825873151;0.9299236399783622;-0.05152194122094686;-0.04873407737138019;1.0567329241210355;9.999732713778073;0.9463225249192921;0.020140977643228104;1.0661275135230992;0.999989750951202;0.9465791119096729;1.0001560343059959
89.934478;1.057155379904407;0.9830742618613435;0.9299234781585074;-0.05152194158665279;-0.04873407754813941;1.056734934284572;9.999744096692172;0.946320967480023;0.02014097187770784;1.0661260892553153;0.9999907881843213;0.9465801675029438;1.0001561349668204
89.944478;1.0571540501359296;0.983073274242335;0.9299233010452556;-0.05152194194105186;-0.04873407772177419;1.0567370419137436;9.999755604668293;0.9463193269173371;0.02014096689984746;1.066124726273331;0.9999918020883855;0.9465811333934042;1.000156108096257
89.954478;1.0571527179944984;0.9830723214233373;0.929923107109792;-0.05152194228463248;-0.0487340778920388;1.056739241483959;9.999767223015889;0.9463176081359422;0.020140962748563425;1.0661234249606026;0.9999927872336063;0.9465820111976402;1.0001559597002718
89.964478;1.0571513806908102;0.9830714041668461;0.9299228946575376;-0.05152194261840146;-0.048734078058881594;1.0567415281511052;9.999778934004517;0.9463158156073669;0.020140959477406274;1.066122184525964;0.9999937403468258;0.9465828040544989;1.0001556964057814
89.974478;1.0571500350345213;0.9830705233425266;0.9299226622847038;-0.05152194294387406;-0.04873407822254802;1.0567438973652492;9.999790724932732;0.9463139538103175;0.02014095715593769;1.066121002482695;0.9999946612696408;0.946583515721451;1.0001553250344224
89.984478;1.0571486778109407;0.9830696807022471;0.9299224093722365;-0.05152194326278753;-0.04873407838361136;1.0567463443274878;9.999802588092257;0.9463120281672214;0.020140955870893585;1.0661198747672391;0.9999955519099512;0.9465841495414676;1.0001548524011812
89.994478;1.0571473056602751;0.9830688781850455;0.92992213599333;-0.05152194357680421;-0.04873407854293058;1.0567488634341322;9.999814516953158;0.9463100451369556;0.020140955723206257;1.0661187960470353;0.9999964145834608;0.9465847078226911;1.000154286191573
90.004478;1.0571459146961208;0.9830681166573593;0.9299218426723312;-0.0515219438873348;-0.04873407870148591;1.056751447357727;9.999826505142908;0.946308011449925;0.020140956826729915;1.0661177601063632;0.9999972511383366;0.9465851919678243;1.000153635094762
90.014478;1.0571445010434977;0.9830673957272598;0.9299215304354632;-0.051521944195515826;-0.04873407886027195;1.0567540862875107;9.999838547275886;0.9463059333882562;0.020140959298095142;1.0661167602719674;0.9999980631367306;0.9465856030954357;1.000152907235811
90.024478;1.0571430619299347;0.9830667149031579;0.9299212005787735;-0.05152194450235077;-0.048734079020372106;1.0567567681619263;9.999850639267606;0.9463038166143042;0.020140963232008615;1.0661157898394298;0.9999988527159599;0.9465859421230275;1.0001521093846686
90.034478;1.057141596048462;0.9830660749010072;0.9299208541502071;-0.051521944808906685;-0.0487340791828929;1.0567594797045634;9.999862777033217;0.9463016664012978;0.020140968683800886;1.0661148428786318;0.9999996230893108;0.9465862092321722;1.0001512477544947
90.044478;1.057140103671742;0.9830654779147832;0.929920492060577;-0.051521945116302564;-0.04873407934863934;1.0567622077806573;9.99987495645272;0.9462994880658169;0.020140975670925754;1.0661139149250454;1.0000003779065094;0.9465864035111108;1.0001503285578306
90.054478;1.0571385868794971;0.9830649267303277;0.929920115488815;-0.051521945425387565;-0.04873407951792101;1.0567649404782808;9.999887179233186;0.9462972876594385;0.020140984178528387;1.0661130028091141;1.0000011202148005;0.9465865231588217;1.0001493578668168
90.064478;1.057137049044879;0.9830644238416283;0.9299197259143094;-0.051521945736617815;-0.04873407969069752;1.0567676671749506;9.999899458820897;0.946295072546359;0.020140994168676245;1.0661121043628117;1.0000018517782425;0.9465865661769337;1.000148341717931
90.074478;1.057135493989009;0.9830639715123628;0.9299193252425918;-0.051521946050454744;-0.04873407986673626;1.0567703780898086;9.999911818252833;0.9462928512043892;0.02014100560763645;1.066111218593946;1.0000025726176536;0.9465865310676099;1.0001472870156558
90.084478;1.0571339257826906;0.9830635722039704;0.9299189159509721;-0.05152194636767314;-0.04873408004567419;1.0567730647630154;9.999924282771076;0.9462906324745597;0.020141018501462955;1.066110345707442;1.0000032810664956;0.9465864171536746;1.0001462025277417
90.094478;1.0571323489186684;0.983063228559001;0.9299185009369358;-0.05152194668909658;-0.048734080227214926;1.0567757209430926;9.999936872756455;0.9462884250940959;0.020141032907652904;1.066109486389075;1.0000039746777696;0.9465862245889253;1.0001450985641296
90.104478;1.0571307684647708;0.9830629430927905;0.9299180835728232;-0.051521947015151295;-0.048734080411252656;1.0567783421811523;9.999949598556837;0.9462862378600602;0.020141048911249255;1.066108640785239;1.0000046512805811;0.9465859540627527;1.0001439854663132
90.114478;1.0571291901122757;0.9830627179439816;0.9299176675991793;-0.05152194734578775;-0.04873408059764344;1.0567809246368722;9.999962457804315;0.9462840801838401;0.020141066592991568;1.0661078082005704;1.000005309350213;0.9465856064408152;1.0001428723385368
90.124478;1.0571276196878985;0.9830625546378327;0.9299172564538328;-0.05152194768075292;-0.048734080785887764;1.0567834645132987;9.999975436269372;0.9462819624739238;0.020141086014681363;1.066106987447259;1.0000059479668795;0.9465851830470299;1.0001417666710126
90.134478;1.057126062391104;0.9830624540258115;0.9299168530453205;-0.05152194801971073;-0.048734080975142036;1.0567859581418302;9.999988511738845;0.94627989582021;0.020141107214678343;1.0661061771660598;1.0000065668841598;0.9465846863808768;1.0001406746111026
90.144478;1.0571245228015862;0.983062416351637;0.9299164598976091;-0.051521948362018656;-0.04873408116463439;1.0567884019889189;10.000001658545747;0.9462778910080587;0.020141130201666368;1.066105376534151;1.000007166330184;0.9465841204235054;1.0001396015819741
