time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.154478;1.0571230050858356;0.9830624407468436;0.9299160789768535;-0.05152194870662411;-0.0487340813540722;1.0567907921511284;10.000014852636923;0.9462759575515944;0.020141154952941713;1.0661045863617018;1.00000774658028;0.9465834905246744;1.000138553011863
90.164478;1.0571215124996343;0.983062524608703;0.929915711828383;-0.05152194905234682;-0.048734081543600746;1.0567931239957005;10.000028078034603;0.9462741035210444;0.02014118142510905;1.0661038093833954;1.0000083080216755;0.9465828028430744;1.0001375349100496
90.174478;1.0571200474945721;0.9830626642189497;0.9299153601447209;-0.05152194939808363;-0.04873408173347211;1.0567953925963276;10.000041329983837;0.9462723359463361;0.020141209569901033;1.066103049595809;1.0000088514158578;0.946582063387802;1.0001365539110336
90.184478;1.0571186124915206;0.983062856049783;0.9299150259737303;-0.0515219497426415;-0.048734081923861035;1.0567975930751048;10.000054608888352;0.9462706608136142;0.02014123934005928;1.0661023114252108;1.0000093775118433;0.9465812776253304;1.0001356166458706
90.194478;1.0571172097160124;0.9830630972249855;0.9299147113642142;-0.051521950084542016;-0.0487340821148454;1.0567997206148774;10.000067911539677;0.9462690824653598;0.020141270673658625;1.0661015991960583;1.0000098860613704;0.9465804506933944;1.0001347289596965
90.204478;1.0571158405891221;0.9830633852669415;0.9299144181742511;-0.05152195042204981;-0.048734082306350075;1.0568017709923707;10.000081234098348;0.9462676031787225;0.020141303468240866;1.0661009172497027;1.000010375212196;0.9465795871495253;1.000133895221228
90.214478;1.0571145057938847;0.9830637179273535;0.9299141483793377;-0.05152195075330307;-0.04873408249812011;1.0568037409913957;10.000094584852985;0.9462662235690181;0.02014133757424893;1.066100270484545;1.0000108423469396;0.9465786900934724;1.000133117605373
90.224478;1.0571132061639397;0.9830640930884067;0.9299139039282929;-0.0515219510763128;-0.04873408268979966;1.0568056280731228;10.000107989497657;0.946264943683476;0.020141372817789025;1.0660996643481264;1.0000112861157708;0.9465777606501816;1.0001323957852228
90.234478;1.0571119438317862;0.9830645086783395;0.9299136858082098;-0.05152195138887171;-0.048734082880972154;1.0568074300380208;10.000121481225799;0.9462637638345544;0.020141409032106393;1.0660991039902008;1.0000117077019492;0.9465767987517709;1.0001317272245913
90.244478;1.0571107223740268;0.9830649627559209;0.9299134932416394;-0.0515219516885653;-0.048734083071205955;1.05680914468002;10.00013508326223;0.9462626844923656;0.020141446066849047;1.0660985935770382;1.0000121103161432;0.9465758044722015;1.0001311076926973
90.254478;1.057109545851003;0.983065453633477;0.9299133234097186;-0.05152195197292039;-0.04873408326019202;1.056810769024052;10.00014879948689;0.9462617059087336;0.020141483780919775;1.0660981362850777;1.000012498489216;0.9465747783902344;1.000130531711798
90.264478;1.057108417815715;0.9830659800445954;0.9299131718323691;-0.05152195223982062;-0.04873408344771408;1.0568122989156212;10.000162621184241;0.9462608281014274;0.020141522047204444;1.0660977342262319;1.0000128780497877;0.9465737212456247;1.000129992925794
90.274478;1.0571073408165366;0.9830665413413224;0.9299130334781541;-0.05152195248786512;-0.04873408363337399;1.056813730048198;10.000176540746368;0.9462600509192793;0.020141560757511924;1.0660973882243685;1.0000132556840227;0.9465726338022669;1.0001294845979416
90.284478;1.0571063163703676;0.9830671375337606;0.9299129035108457;-0.05152195271610557;-0.04873408381633283;1.0568150596382586;10.000190560188678;0.9462593742076609;0.02014159981165051;1.0660970983092315;1.0000136379011022;0.9465715167615715;1.0001289999068892
90.294478;1.0571053453043409;0.9830677693731139;0.9299127772575915;-0.051521952923631875;-0.04873408399526111;1.0568162866804076;10.000204689902985;0.9462587981192309;0.020141639100675072;1.0660968647094085;1.0000140300731777;0.9465703705805291;1.0001285317581596
90.304478;1.0571044282049065;0.9830684384415844;0.9299126505103716;-0.05152195310961842;-0.04873408416850401;1.056817411059611;10.000218942729163;0.9462583232226484;0.02014167849067387;1.0660966878528797;1.0000144358389618;0.9465691958939763;1.0001280728069866
90.314478;1.0571035659694752;0.9830691468356797;0.9299125201588726;-0.05152195327347693;-0.04873408433426571;1.0568184335394293;10.000233332911554;0.9462579501991542;0.020141717818069175;1.0660965671344345;1.000014857266191;0.9465679947309046;1.0001276160811763
90.324478;1.0571027603880832;0.9830698966158549;0.9299123841785873;-0.051521953414779796;-0.04873408449070564;1.0568193567815884;10.000247879645851;0.9462576790074755;0.02014175690104762;1.066096500827289;1.0000152953918175;0.9465667707846418;1.000127155918032
90.334478;1.0571020138923752;0.9830706894890728;0.9299122411846439;-0.05152195353321643;-0.04873408463601418;1.0568201858567379;10.000262607411614;0.9462575079351223;0.020141795550788218;1.0660964879715207;1.0000157505802738;0.9465655280263876;1.0001266889009652
90.344478;1.0571013288163997;0.9830715266186938;0.9299120900676404;-0.05152195362878398;-0.048734084768446186;1.0568209273967049;10.000277540821825;0.946257433559711;0.02014183357924023;1.0660965291461035;1.0000162228881346;0.9465642697014656;1.0001262142474547
90.354478;1.0571007072813414;0.9830724080256181;0.9299119295850593;-0.0515219537021168;-0.04873408488635584;1.0568215880974896;10.000292696343132;0.9462574516385555;0.02014187081231442;1.0660966251067678;1.000016712007776;0.9465629984485741;1.0001257332303182
90.364478;1.057100151042872;0.9830733317090193;0.929911758353118;-0.05152195375466505;-0.048734084988331136;1.0568221736796115;10.000308076956934;0.9462575577890076;0.020141907105151815;1.0660967757978765;1.0000172167959278;0.9465617166883517;1.0001252479544342
90.374478;1.057099660487092;0.983074293497877;0.9299115753014403;-0.05152195378849997;-0.04873408507328089;1.05682268874126;10.000323674533075;0.9462577475673555;0.02014194234948286;1.0660969805123042;1.0000177353388333;0.946560426941414;1.000124760347008
90.384478;1.0570992337072418;0.9830752880032754;0.929911379571639;-0.0515219538060301;-0.048734085140369976;1.0568231370200512;10.000339472947955;0.9462580164109434;0.020141976472280082;1.066097238616516;1.000018265530266;0.9465591316359204;1.0001242719245143
90.394478;1.0570988674660167;0.9830763099287155;0.929911169888881;-0.051521953809900926;-0.048734085188909974;1.0568235215702402;10.00035544993156;0.9462583597335203;0.020142009433033542;1.0660975502994587;1.0000188058403838;0.9465578325652132;1.0001237839239747
90.404478;1.0570985593606654;0.9830773546946796;0.9299109445171889;-0.05152195380289537;-0.04873408521818933;1.056823845268631;10.000371582711997;0.9462587729990236;0.02014204121518188;1.066097916398112;1.0000193560838555;0.9465565307507572;1.000123297227568
90.414478;1.0570983083364605;0.9830784180075375;0.929910702052849;-0.05152195378771423;-0.0487340852273358;1.0568241113270969;10.000387850252011;0.9462592513847335;0.020142071807049383;1.0660983377210878;1.0000199172183681;0.9465552266926401;1.000122812126674
90.424478;1.057098113599067;0.9830794954750731;0.929910441946311;-0.051521953766682414;-0.04873408521536801;1.0568243227994085;10.000404228935658;0.946259789606727;0.02014210118792917;1.0660988146687616;1.0000204900445113;0.9465539208049495;1.0001223282372147
90.434478;1.0570979737270518;0.9830805830671151;0.9299101640176289;-0.05152195374144524;-0.04873408518123437;1.0568244818231989;10.000420689687365;0.9462603826639038;0.020142129332432195;1.06609934715068;1.000021074661286;0.9465526141872893;1.0001218449958142
90.444478;1.057097886229541;0.9830816775651952;0.9299098680090985;-0.05152195371287969;-0.04873408512385906;1.0568245897509243;10.000437198458249;0.9462610265700709;0.020142156228598964;1.066099935060049;1.0000216715863848;0.9465513091127253;1.000121362592509
90.454478;1.0570978474979615;0.9830827764045682;0.929909553846976;-0.0515219536813273;-0.04873408504238265;1.056824647520172;10.000453719369593;0.9462617181006331;0.020142181896297365;1.0661005788079576;1.0000222825829455;0.9465500086312794;1.0001208827280912
90.464478;1.0570978530555126;0.9830838773885178;0.9299092216710496;-0.051521953646827864;-0.048734084936357745;1.0568246556892027;10.000470218723468;0.9462624542794517;0.020142206390155012;1.0661012793993905;1.0000229101221365;0.9465487163421988;1.0001204089307538
90.474478;1.0570978976044307;0.9830849784870711;0.9299088716351999;-0.05152195360904941;-0.048734084805747674;1.0568246146887077;10.00048666543648;0.9462632324909224;0.020142229781362916;1.0661020388745377;1.0000235568155154;0.9465474371803531;1.0001199462010217
90.484478;1.0570979748656402;0.98308607719067;0.9299085041339858;-0.05152195356703573;-0.04873408465086902;1.0568245250818384;10.00050303271327;0.9462640509026778;0.02014225213257257;1.0661028608002725;1.0000242249805422;0.946546178104272;1.0001194999111565
90.494478;1.0570980777195809;0.9830871693645455;0.9299081200389008;-0.05152195351914992;-0.04873408447235125;1.056824387222455;10.0005193058766;0.9462649085514195;0.020142273492434606;1.066103749637638;1.0000249158815668;0.9465449473658957;1.0001190744584965
90.504478;1.0570981989972188;0.9830882487839012;0.9299077209030377;-0.051521953463357716;-0.04873408427102889;1.0568242007538127;10.000535483910179;0.9462658050748661;0.020142293913990438;1.0661047096456562;1.0000256296887138;0.9465437526342085;1.00011867279614
90.514478;1.057098332455321;0.9830893083929985;0.9299073093804922;-0.05152195339747053;-0.048734084047783045;1.056823964445843;10.000551567166257;0.9462667402812596;0.020142313466145156;1.066105744353616;1.0000263665085187;0.9465425994882144;1.000118297287323
90.524478;1.0570984731747948;0.9830903423814736;0.9299068893669055;-0.051521953319161574;-0.048734083803627946;1.0568236764843726;10.000567547121065;0.9462677135380352;0.02014233222490731;1.0661068565277778;1.0000271272388759;0.9465414915126988;1.0001179505203193
90.534478;1.0570986174991832;0.9830913470419311;0.9299064655268424;-0.05152195322611944;-0.04873408354000772;1.0568233354311631;10.00058340973959;0.9462687233441908;0.020142350268807716;1.0661080481494154;1.000027913446017;0.9465404314912284;1.0001176349999104
90.544478;1.0570987627457944;0.9830923200687656;0.929906042850722;-0.05152195311629438;-0.04873408325887189;1.0568229412921222;10.000599142679906;0.9462697675503778;0.020142367689135885;1.0661093201747753;1.0000287267467691;0.9465394222030614;1.0001173526014626
90.554478;1.0570989067559968;0.983093259622702;0.9299056268248401;-0.05152195298783984;-0.048734082962438446;1.0568224957265455;10.000614734514661;0.9462708436737746;0.020142384591441666;1.0661106726063734;1.0000295684488782;0.946538466404551;1.000117104741576
90.564478;1.0570990479736728;0.9830941639506426;0.9299052233091751;-0.05152195283897701;-0.04873408265283295;1.0568220016054037;10.00063016621976;0.9462719487783128;0.020142401081479883;1.066112105177428;1.0000304394409147;0.9465375668364472;1.0001168925832966
90.574478;1.0570991864139716;0.9830950316135066;0.9299048375694572;-0.051521952668221606;-0.04873408233184216;1.0568214627680612;10.000645403236916;0.9462730795363395;0.02014241725965826;1.0661136179525192;1.0000313401811465;0.9465367264291111;1.0001167168095322
90.584478;1.057099324909913;0.9830958617782785;0.9299044735153483;-0.05152195247469015;-0.04873408200098542;1.0568208842650515;10.000660394729687;0.946274232465174;0.020142433224738004;1.0661152114328456;1.0000322708655653;0.9465359477915016;1.0001165776586711
90.594478;1.0570994695150056;0.9830966538882927;0.9299041335335689;-0.051521952257971924;-0.0487340816616865;1.0568202723143334;10.000675083076562;0.9462754033729535;0.020142449073228177;1.0661168867111037;1.0000332313345537;0.946535232312379;1.0001164753671261
90.604478;1.0570996281635248;0.9830974074501988;0.9299038184372214;-0.05152195201780403;-0.04873408131529068;1.0568196330197006;10.000689418970149;0.9462765864831902;0.020142464897165806;1.0661186458312013;1.0000342206187434;0.9465345802377213;1.0001164104863076
90.614478;1.0570998084388943;0.983098122944907;0.929903527565009;-0.051521951754001316;-0.0487340809630038;1.056818970599971;10.000703365539566;0.9462777747838406;0.02014248077868641;1.0661204915390057;1.0000352368298393;0.9465339917174613;1.000116383597845
90.624478;1.0571000162610917;0.9830988026203609;0.9299032590725612;-0.051521951466579424;-0.0487340806058355;1.0568182867044151;10.000716886609199;0.9462789613537651;0.02014249678693323;1.0661224260726145;1.000036277503819;0.9465334675753228;1.0001163948429939
90.634478;1.0571002556022353;0.9830994497391616;0.9299030102936865;-0.051521951155946974;-0.04873408024474321;1.0568175809984015;10.000729937315612;0.9462801398824905;0.020142512987023634;1.0661244498819542;1.0000373399363642;0.9465330090925232;1.0001164441717152
90.644478;1.0571005286268194;0.9831000676691081;0.9299027782645591;-0.0515219508230931;-0.048734079880897174;1.056816852125545;10.00074246916143;0.9462813042959698;0.020142529440734993;1.0661265611476394;1.0000384213055167;0.946532617425442;1.000116531667361
90.654478;1.057100836243489;0.9831006599663714;0.9299025601732087;-0.05152195046953801;-0.04873407951552393;1.0568160983240489;10.00075443906353;0.9462824488882989;0.020142546183725796;1.066128755902512;1.0000395185932094;0.9465322934725975;1.0001166571115587
90.664478;1.05710117885028;0.9831012302012426;0.9299023533582185;-0.05152195009695936;-0.04873407914950432;1.0568153176223358;10.000765812723452;0.9462835688823247;0.02014256320394761;1.0661310287389043;1.0000406286512182;0.946532038004368;1.0001168196341315
90.674478;1.0571015570288032;0.9831017812351649;0.9299021551699556;-0.05152194970680952;-0.04873407878334702;1.0568145081439069;10.000776567717962;0.9462846604595747;0.02014258044500719;1.066133373874898;1.0000417485953084;0.9465318518365939;1.0001170180838674
90.684478;1.0571019718589927;0.9831023150252876;0.9299019631365752;-0.051521949300260154;-0.04873407841731222;1.056813668657202;10.000786693425585;0.9462857200390388;0.020142597830981154;1.0661357852171345;1.0000428761231244;0.9465317362954726;1.000117251626982
90.694478;1.0571024248455085;0.9831028329824898;0.9299017753862319;-0.0515219488783282;-0.048734078051364406;1.056812798974211;10.000796178045928;0.9462867431893515;0.02014261529411333;1.066138255663867;1.0000440093245115;0.946531693472418;1.0001175201288035
90.704478;1.0571029179821623;0.9831033360440418;0.9299015910694093;-0.051521948441984544;-0.04873407768525877;1.0568119002951175;10.000804993520541;0.9462877244294026;0.020142632788005054;1.0661407771000944;1.0000451460498174;0.946531725843584;1.0001178240909174
90.714478;1.0571034540222912;0.9831038241039038;0.9299014105109213;-0.051521947992327656;-0.04873407731883116;1.05681097511151;10.00081309528209;0.9462886585617765;0.020142650293025723;1.066143341042976;1.0000462837557496;0.9465318359390245;1.0001181639538035
90.724478;1.0571040362471138;0.9831042955811128;0.9299012349617819;-0.051521947530712806;-0.04873407695220989;1.0568100259694375;10.000820432887481;0.9462895416292335;0.020142667829641716;1.0661459392280122;1.0000474201526264;0.9465320262771701;1.00011853958475
90.734478;1.0571046672508453;0.9831047480271554;0.929901065769314;-0.05152194705866367;-0.048734076585886535;1.0568090544939164;10.00082695738244;0.9462903702140454;0.020142685464700955;1.0661485637345502;1.000048553593931;0.9465322989966594;1.0001189508402393
90.744478;1.0571053481082235;0.9831051793314206;0.9299009034316204;-0.05152194657760979;-0.048734076220689294;1.0568080618826265;10.000832624356077;0.9462911407855183;0.020142703287224846;1.0661512067388181;1.0000496828042076;0.9465326556041187;1.00011939804256
90.754478;1.057106078912711;0.983105588221916;0.9299007479962589;-0.051521946088511204;-0.04873407585763932;1.0568070494193007;10.00083739670748;0.9462918502337955;0.020142721367423157;1.066153859909897;1.0000508064689022;0.9465330975438895;1.0001198817078771
90.764478;1.057106859331297;0.9831059736719792;0.9299006003717372;-0.05152194559159527;-0.048734075497766226;1.056806018333055;10.000841242427933;0.9462924967512099;0.020142739737424427;1.0661565132782413;1.0000519231720362;0.9465336265062239;1.0001204027984893
90.774478;1.0571076889099773;0.9831063341684577;0.9299004624553903;-0.051521945086532225;-0.04873407514201487;1.0568049698469097;10.000844132310167;0.9462930799587652;0.02014275840882587;1.066159154778924;1.0000530317104246;0.9465342435037184;1.000120963230815
90.784478;1.057108567596953;0.983106667601212;0.9299003360480765;-0.05152194457295731;-0.0487340747913419;1.0568039053239555;10.000846044141008;0.9462935999432673;0.02014277740344771;1.066161771627147;1.0000541312514786;0.9465349480788646;1.0001215652756672
90.794478;1.0571094955672629;0.9831069719015743;0.9299002218492182;-0.05152194405088503;-0.04873407444686015;1.056802826102867;10.000846961405003;0.9462940561786676;0.02014279676851793;1.0661643520735733;1.0000552216217993;0.9465357390774608;1.0001222104925769
90.804478;1.057110472789838;0.9831072459156667;0.9299001191535322;-0.051521943520807516;-0.048734074109684125;1.0568017328686032;10.000846864943611;0.9462944470313323;0.020142816571061494;1.0661668859311186;1.0000563041648505;0.9465366160625021;1.0001228994480273
90.814478;1.0571114992485358;0.9831074891433687;0.9299000262619759;-0.05152194298367574;-0.0487340737806918;1.0568006247625974;10.000845731965265;0.9462947696609603;0.0201428368875528;1.0661693644052395;1.0000573818623484;0.9465375792915537;1.0001236318256839
90.824478;1.0571125745915038;0.9831077002726284;0.9298999412268412;-0.05152194244085706;-0.0487340734606585;1.056799499269548;10.000843543307582;0.9462950205630227;0.020142857805121237;1.0661717801169777;1.0000584580611462;0.946538628028905;1.0001244062711734
90.834478;1.05711369684048;0.9831078763749582;0.9298998625736861;-0.05152194189396405;-0.04873407315055552;1.0567983531768081;10.000840287463129;0.946295196294255;0.020142879425200964;1.0661741276139907;1.000059535480665;0.9465397591897576;1.0001252202917292
90.844478;1.0571148617279154;0.9831080137582777;0.929899789400571;-0.051521941344642344;-0.048734072851614914;1.056797183632999;10.000835957586277;0.9462952934669219;0.020142901844730644;1.0661764038658585;1.0000606160964038;0.946540967256098;1.0001260702565935
90.854478;1.0571160632813628;0.9831081095188835;0.9298997206279529;-0.051521940794465926;-0.04873407256511561;1.056795988617544;10.00083054684251;0.9462953088255711;0.020142925119727404;1.0661786078072548;1.0000617008863224;0.9465422445352595;1.0001269510584112
90.864478;1.0571172948931191;0.9831081623277773;0.9298996547509517;-0.05152194024491243;-0.048734072292041776;1.0567947668484339;10.000824043586581;0.9462952396490071;0.02014294924595384;1.0661807392737819;1.0000627898226517;0.9465435817472491;1.0001278557040847
90.874478;1.0571185499650173;0.9831081718694993;0.9298995907936797;-0.05152193969729485;-0.048734072032816426;1.056793517594343;10.000816431668591;0.9462950833886273;0.02014297416902471;1.066182798182076;1.0000638825651493;0.9465449690971577;1.000128775536763
90.884478;1.0571198224380514;0.9831081377580165;0.9298995287783642;-0.05152193915260911;-0.04873407178733843;1.056792240606737;10.000807700695864;0.9462948373279542;0.020142999805953188;1.0661847838678276;1.0000649790861031;0.9465463970020892;1.0001297014007338
90.894478;1.0571211077798852;0.9831080589416066;0.9298994688084213;-0.051521938611428876;-0.048734071555337696;1.056790935775301;10.00079785310228;0.9462944992901432;0.02014302606224221;1.0661866947456986;1.0000660800176624;0.9465478565539753;1.0001306254255742
90.904478;1.0571224033496402;0.9831079336318617;0.9298994101550488;-0.051521938073968584;-0.048734071336673485;1.0567896025497274;10.000786902876408;0.9462940684958666;0.020143052840421137;1.0661885288685282;1.0000671869119968;0.9465493398156966;1.0001315421050914
90.914478;1.0571237079875995;0.9831077595000143;0.9298993513250322;-0.051521937540289886;-0.04873407113131271;1.0567882397591408;10.000774878776975;0.9462935456781933;0.02014308004529422;1.0661902849592204;1.0000683023569437;0.9465508394434623;1.000132447630642
90.924478;1.057125021621629;0.9831075340026245;0.9298992906589258;-0.051521937010449735;-0.048734070939216764;1.0567868459804581;10.00076183255256;0.9462929327168419;0.020143107595369476;1.0661919629162124;1.0000694297668702;0.9465523482151731;1.0001333384622966
90.934478;1.0571263443570789;0.9831072548263887;0.9298992268007253;-0.051521936484410454;-0.048734070760401066;1.056785419839577;10.000747840227028;0.9462922327385989;0.020143135439214383;1.0661935636611393;1.0000705728139059;0.9465538593166092;1.0001342107083355
90.944478;1.0571276755132883;0.9831069202608649;0.9298991588269775;-0.05152193596190243;-0.04873407059502567;1.0567839596600792;10.000732991517632;0.9462914506809048;0.020143163564890453;1.0661950888917449;1.0000717351286397;0.9465553669984682;1.0001350605579624
90.954478;1.0571290138436433;0.9831065288794562;0.9298990861476621;-0.05152193544255773;-0.0487340704432549;1.0567824629413578;10.000717374422413;0.946290593126246;0.02014319199632352;1.0661965408585423;1.000072920342495;0.9465568667731329;1.000135884750928
90.964478;1.0571303583300249;0.9831060787447832;0.9298990085392248;-0.0515219349261969;-0.04873407030503927;1.0567809265930994;10.000701068878893;0.9462896672859408;0.02014322077884106;1.0661979219360924;1.0000741313810804;0.9465583552664241;1.0001366802401983
90.974478;1.0571317081675473;0.9831055673204461;0.9298989266035479;-0.05152193441293059;-0.048734070180153605;1.056779347792674;10.000684151755795;0.9462886801153273;0.020143249960836437;1.066199233937115;1.0000753690660245;0.9465598300734607;1.0001374437972697
90.984478;1.0571330619781412;0.9831049923495759;0.9298988420996805;-0.05152193390312153;-0.04873407006847972;1.056777724832532;10.00066670020953;0.9462876381562257;0.020143279579151428;1.0662004775955045;1.0000766316825527;0.9465612895393366;1.0001381721739278
90.994478;1.057134417649106;0.9831043525745566;0.929898757193302;-0.051521933397348806;-0.04873406997023811;1.0567760577357839;10.000648792013347;0.9462865483005889;0.020143309654590158;1.0662016528280152;1.0000779161471325;0.9465627325995309;1.0001388621964684
91.004478;1.0571357731565951;0.9831036473292218;0.9298986728049021;-0.05152193289621978;-0.048734069885966846;1.0567743484767407;10.000630508870081;0.9462854187641263;0.020143340199450865;1.0662027591505503;1.0000792195149448;0.9465641583396861;1.000139510770121
91.014478;1.0571371272106245;0.9831028753331744;0.9298985875740977;-0.05152193240009899;-0.04873406981637001;1.0567726005844038;10.000611937091403;0.9462842589395579;0.020143371225233905;1.066203795642242;1.0000805394914536;0.9465655649454385;1.0001401148276794
91.024478;1.057138479326189;0.9831020339511947;0.9298984981844013;-0.05152193190915712;-0.04873406976214911;1.056770818050327;10.000593160303884;0.9462830782363394;0.020143402743670418;1.066204761049425;1.0000818740314676;0.9465669492320218;1.0001406707461298
91.034478;1.0571398297648111;0.9831011197133045;0.9298983999939447;-0.05152193142369875;-0.04873406972383043;1.056769004317312;10.000574247425924;0.9462818852406072;0.020143434761535486;1.066205653691263;1.0000832208717045;0.9465683072573974;1.000141173773585
91.044478;1.0571411793354004;0.9831001294892643;0.929898287407361;-0.05152193094427992;-0.048734069701789014;1.0567671624782615;10.000555251136689;0.9462806877427027;0.02014346726229893;1.0662064706914907;1.000084577371967;0.9465696349535517;1.000141618363191
91.054478;1.0571425290403997;0.9830990612302661;0.9298981545058923;-0.05152193047155355;-0.04873406969650473;1.0567652961795055;10.00053622540329;0.9462794929707806;0.02014350019233903;1.0662072078845926;1.0000859405635345;0.9465709289541165;1.0001419991547327
91.064478;1.0571438799233301;0.9830979138934509;0.929897995685388;-0.05152193000616367;-0.0487340697086928;1.0567634100305872;10.000517241326104;0.9462783073696358;0.020143533476106992;1.0662078616149482;1.000087307299676;0.9465721877570958;1.0001423115837578
91.074478;1.0571452332234883;0.9830966868578365;0.9298978056384415;-0.05152192954869098;-0.04873406973911301;1.0567615093714886;10.000498383452559;0.9462771362344504;0.02014356703658755;1.0662084308747772;1.0000886745603401;0.9465734116867476;1.000142551787637
91.084478;1.057146590398134;0.9830953797012262;0.9298975789086664;-0.05152192909959402;-0.04873406978837104;1.056759599593473;10.000479735171655;0.946275983686908;0.020143600794106636;1.066208917224781;1.0000900398531012;0.9465746016043176;1.000142716505396
91.094478;1.0571479528451042;0.9830939930228764;0.9298973096321725;-0.051521928659307735;-0.04873406985695673;1.0567576853838203;10.00046136908894;0.9462748527967407;0.020143634658903516;1.0662093231167138;1.0000914014166993;0.9465757580658319;1.0001428031667554
91.104478;1.0571493215748378;0.9830925297312538;0.9298969916206942;-0.05152192822840466;-0.04873406994532118;1.056755770374897;10.000443350140575;0.9462737457422683;0.020143668533176;1.066209650839531;1.0000927579078915;0.9465768814012405;1.0001428096147784
91.114478;1.0571506971123599;0.9830909955037542;0.9298966188056071;-0.05152192780762263;-0.04873407005384642;1.0567538572956252;10.000425744012572;0.9462726641686988;0.020143702315625817;1.0662099022067697;1.0000941078642875;0.9465779721328358;1.0001427337392026
91.124478;1.057152079927923;0.9830893978436099;0.9298961859600027;-0.051521927397861975;-0.04873407018276504;1.0567519486046784;10.000408617962762;0.9462716094071872;0.020143735903751268;1.0662100784406687;1.0000954498005934;0.9465790311393979;1.0001425739171292
91.134478;1.0571534705172458;0.9830877446358497;0.929895689217263;-0.051521927000163364;-0.04873407033210004;1.0567500473696045;10.000392035785215;0.9462705822813423;0.020143769197988128;1.0662101802765316;1.0000967827677194;0.9465800590834098;1.0001423299328254
91.144478;1.0571548686090217;0.9830860436135284;0.929895125898385;-0.0515219266155377;-0.0487340705017163;1.0567481577154636;10.000376058039569;0.9462695827191101;0.02014380210473832;1.0662102081399714;1.000098106523953;0.9465810557865812;1.0001420030026726
91.154478;1.0571562731013362;0.9830843025065101;0.9298944937101864;-0.05152192624483153;-0.04873407069147064;1.056746284417067;10.000360748650447;0.946268609418565;0.020143834530723978;1.0662101624576859;1.0000994214111125;0.9465820203841093;1.0001415944985308
91.164478;1.0571576829099505;0.9830825286735778;0.9298937902252226;-0.0515219258887646;-0.048734070901266996;1.0567444321195936;10.000346176203719;0.946267660174122;0.02014386638340744;1.0662100439391557;1.0001007280250775;0.9465829519530315;1.0001411046900055
91.174478;1.0571590969598987;0.9830807286300469;0.9298930133344521;-0.05152192554789004;-0.048734071130928425;1.0567426049165163;10.00033240536842;0.946266732767639;0.02014389759104261;1.06620985346321;1.0001020265281748;0.9465838505293406;1.0001405328599446
91.184478;1.0571605133433715;0.9830789083423707;0.9298921623692177;-0.05152192522239316;-0.04873407138005839;1.05674080633537;10.000319489556606;0.9462658249560717;0.020143928110832786;1.0662095918912289;1.000103316368108;0.9465847180712517;1.0001398782332465
91.194478;1.0571619289993004;0.9830770736443273;0.9298912392409535;-0.05152192491199389;-0.04873407164805326;1.0567390392896276;10.000307470466035;0.9462649335548691;0.02014395790750999;1.0662092598448893;1.0001045966308308;0.9465855583901988;1.0001391405686897
91.204478;1.0571633400591032;0.9830752300058753;0.9298902486494489;-0.05152192461611763;-0.04873407193426125;1.0567373061103087;10.000296379446361;0.9462640541924283;0.020143986941337778;1.0662088574283652;1.0001058661356386;0.9465863762766759;1.0001383204716188
91.214478;1.057164742250064;0.9830733820793639;0.9298891968823613;-0.05152192433412488;-0.048734072238118264;1.056735609020851;10.000286238423397;0.9462631820713471;0.020144015178152713;1.0662083845246417;1.0001071229953367;0.9465871766570729;1.0001374196176203
91.224478;1.0571661310150102;0.983071533449509;0.9298880902086836;-0.051521924065349105;-0.04873407255911874;1.056733950333683;10.00027706282295;0.9462623131297262;0.020144042589111035;1.0662078409487665;1.000108364270914;0.9465879643555131;1.000136440716815
91.234478;1.0571675015146484;0.9830696859815727;0.9298869341950772;-0.051521923809142986;-0.04873407289675771;1.0567323315773594;10.000268867229497;0.9462614448718433;0.02014406913655894;1.0662072256889104;1.0001095863926601;0.9465887444003528;1.000135387047771
91.244478;1.0571688491135711;0.9830678392784514;0.9298857340359452;-0.05152192356504062;-0.048734073250542014;1.056730752248718;10.000261668577787;0.9462605760992975;0.020144094763385644;1.0662065369619647;1.0001107859171403;0.94658952224647;1.0001342616599302
91.254478;1.0571701701439677;0.9830659917279958;0.9298844948258485;-0.05152192333261724;-0.04873407361984292;1.0567292098660703;10.000255482397629;0.946259706334284;0.020144119396173145;1.0662057736115969;1.0001119596805343;0.9465903037832383;1.000133067172295
91.264478;1.0571714622903612;0.9830641420296132;0.9298832211991794;-0.05152192311117064;-0.04873407400354382;1.0567277015279193;10.000250315902592;0.9462588365370468;0.020144142966504998;1.0662049358031647;1.000113104510593;0.9465910952809481;1.0001318063102134
91.274478;1.0571727244096742;0.983062289664355;0.9298819172243604;-0.05152192289987153;-0.04873407439990856;1.0567262245829177;10.000246165961354;0.946257970440131;0.020144165422329052;1.0662040247598217;1.0001142171808142;0.9465919031050828;1.0001304819982768
91.284478;1.0571739556627966;0.9830604351996004;0.9298805872785666;-0.0515219226981523;-0.048734074806920935;1.0567247757516347;10.000243023555754;0.9462571145170965;0.020144186702781362;1.066203042759475;1.0001152948679513;0.946592733020972;1.0001290969096177
91.294478;1.0571751547353376;0.9830585806290147;0.9298792368121637;-0.05152192250573096;-0.04873407522288431;1.0567233509278564;10.000240877076843;0.946256276306116;0.020144206708705654;1.0662019934068392;1.0001163358249427;0.9465935895164366;1.0001276534565404
91.304478;1.0571763200027178;0.9830567284927446;0.929877871585637;-0.05152192232238772;-0.04873407564688241;1.056721945551914;10.000239713226643;0.9462554625806737;0.02014422530494519;1.066200881942475;1.0001173394404541;0.9465944756972482;1.0001261543851057
91.314478;1.0571774499983486;0.9830548800938783;0.9298764962257665;-0.05152192214787218;-0.048734076078721246;1.0567205545393537;10.000239525333898;0.9462546789923805;0.020144242340851454;1.066199715240152;1.000118305394413;0.9465953933932244;1.0001246030528814
91.324478;1.0571785433246852;0.9830530349048837;0.9298751139632442;-0.05152192198200696;-0.048734076518421245;1.0567191729142777;10.000240325183922;0.9462539309264105;0.02014425767036217;1.0661985011413337;1.000119232901033;0.9465963430695897;1.0001230029712112
91.334478;1.0571795982645293;0.9830511917910124;0.9298737274048898;-0.051521921824706336;-0.04873407696579118;1.056717796706508;10.000242141541843;0.9462532237038941;0.020144271165122813;1.066197247442753;1.0001201206368984;0.9465973239813277;1.0001213574313605
91.344478;1.0571806134514306;0.9830493502159079;0.9298723390474238;-0.05152192167578886;-0.04873407742051397;1.0567164228143227;10.000245008460444;0.9462525617818639;0.020144282711350346;1.0661959605956255;1.000120966685201;0.9465983344950707;1.0001196697235
91.354478;1.0571815896368448;0.9830475101692666;0.9298709508666743;-0.05152192153493562;-0.048734077882675066;1.0567150487993335;10.000248956478481;0.9462519484538882;0.020144292206229476;1.0661946447303325;1.0001217682977344;0.9465993719743117;1.0001179437058147
91.364478;1.057182530484798;0.9830456715170584;0.9298695633049046;-0.05152192140186421;-0.048734078353040104;1.0567136732794453;10.000254002191715;0.9462513866234336;0.020144299580961263;1.066193301977224;1.0001225221708532;0.9466004328987512;1.0001161844459654
91.374478;1.0571834415048178;0.983043833697578;0.9298681751428877;-0.05152192127638947;-0.048734078832531974;1.056712296238487;10.00026013526588;0.9462508795187452;0.02014430483291753;1.0661919333798038;1.0001232251456722;0.9466015139777852;1.0001143983348015
91.384478;1.0571843280505568;0.9830419956051006;0.9298667846562804;-0.05152192115841211;-0.04873407932146952;1.056710918793875;10.000267316944061;0.9462504303921805;0.020144308026750456;1.0661905393125288;1.0001238744337928;0.9466026132857066;1.0001125921190146
91.394478;1.057185193798737;0.9830401555998539;0.9298653904703676;-0.05152192104795445;-0.048734079819382145;1.0567095426413826;10.000275493008226;0.9462500418197651;0.020144309265446962;1.0661891196992102;1.0001244674002598;0.9466037301857222;1.000110771574381
91.404478;1.057186040532977;0.9830383122051027;0.929863991484674;-0.0515219209450735;-0.04873408032532443;1.056708169863196;10.000284610952276;0.9462497155286835;0.0201443086627897;1.066187674481255;1.0001250017220038;0.9466048642700208;1.0001089413225197
91.414478;1.0571868685886117;0.983036464758901;0.9298625866859574;-0.051521920849794324;-0.04873408083815618;1.0567068032760742;10.000294632725437;0.9462494522749486;0.020144306337501604;1.0661862038585155;1.0001254758872073;0.9466060144164367;1.0001071057604072
91.424478;1.0571876775036786;0.9830346130574603;0.9298611753112097;-0.05152192076228365;-0.04873408135651321;1.0567054465700987;10.00030553789868;0.9462492515014281;0.020144302422073112;1.0661847083645606;1.0001258889935287;0.9466071783231057;1.0001052692941261
91.434478;1.0571884666958915;0.9830327569127033;0.9298597572760329;-0.05152192068296811;-0.0487340818786586;1.0567041037214793;10.000317321498516;0.9462491121115809;0.02014429704894738;1.0661831893422784;1.0001262394978048;0.9466083524061939;1.0001034354684395
91.444478;1.057189235454439;0.9830308963599641;0.9298583334739792;-0.0515219206124036;-0.04873408240250708;1.056702778333654;10.000329992531158;0.9462490344679115;0.0201442903104794;1.0661816491229523;1.000126524029858;0.946609532325982;1.0001016067366721
91.454478;1.0571899825866768;0.9830290319181567;0.9298569056486339;-0.05152192055114189;-0.04873408292579553;1.0567014732873792;10.000343564890597;0.9462490214534438;0.020144282244228904;1.0661800903061163;1.0001267374949308;0.9466107136724169;1.0000997852724767
91.464478;1.0571907063482198;0.9830271646774597;0.9298554760320448;-0.05152192049960039;-0.048734083446232486;1.0567001904011841;10.000358043777979;0.9462490777768241;0.020144272856367634;1.0661785151567003;1.0001268747549292;0.9466118918605846;1.0000979734386397
91.474478;1.057191404328028;0.9830252963508945;0.9298540465863663;-0.05152192045774369;-0.04873408396162008;1.056698930323612;10.000373423943424;0.9462492089333532;0.020144262147746003;1.0661769260873402;1.0001269324726774;0.9466130616411776;1.0000961734877312
91.484478;1.0571920730116184;0.98302342898654;0.9298526179706019;-0.0515219204249545;-0.04873408446999757;1.0566976924340818;10.000389690030444;0.9462494205532133;0.020144250128502926;1.0661753266248326;1.000126909082819;0.946614217444293;1.0000943867351724
91.494478;1.057192707277518;0.9830215642245258;0.929851189752228;-0.05152192040046181;-0.04873408496963643;1.056696474610624;10.000406805530886;0.9462497180687292;0.020144236830937835;1.0661737217977005;1.0001268033547879;0.9466153545746635;1.0000926123769074
91.504478;1.0571933004636456;0.9830197028388548;0.9298497622407531;-0.051521920383778605;-0.04873408545873545;1.0566952735831843;10.000424706419011;0.9462501070126969;0.020144222313573983;1.0661721178648205;1.0001266137608888;0.9466164699191786;1.0000908472555017
91.514478;1.0571938450925342;0.9830178452316757;0.9298483378082462;-0.051521920374618856;-0.048734085935023444;1.05669408576892;10.000443311629224;0.9462505935022815;0.020144206644560413;1.0661705217516815;1.0001263392475666;0.946617561536092;1.0000890872230284
91.524478;1.0571943338180423;0.9830159920855731;0.9298469200290109;-0.051521920372621724;-0.048734086395563876;1.0566929080180716;10.000462534841619;0.9462511838375752;0.020144189886092654;1.0661689401485681;1.0001259800719184;0.9466186282800969;1.0000873283869496
91.534478;1.0571947602756293;0.9830141441846229;0.929845511830532;-0.051521920377271255;-0.048734086836895105;1.05669173839826;10.00048228868736;0.9462518832700675;0.020144172100040873;1.0661673782785575;1.000125537684512;0.9466196703954816;1.0000855676087566
91.544478;1.0571951192837623;0.9830123017363565;0.9298441152056397;-0.051521920387813384;-0.04873408725541447;1.056690577003166;10.00050249191949;0.9462526950108858;0.0201441533595769;1.0661658391674154;1.0001250139469817;0.9466206900217089;1.000083803333521
91.554478;1.0571954064670397;0.9830104638063507;0.929842732453652;-0.051521920403000784;-0.048734087647797596;1.0566894261551822;10.000523078510193;0.9462536202897216;0.020144133751173052;1.066164324296046;1.000124410068591;0.946621690525737;1.000082036044565
91.564478;1.0571956180580195;0.983008628424451;0.9298413665860863;-0.05152192042106437;-0.04873408801127655;1.0566882900248693;10.000543997107082;0.9462546592786161;0.02014411337187332;1.0661628350020982;1.0001237256632518;0.9466226752876342;1.0000802674294413
91.574478;1.0571957509507666;0.9830067938352718;0.9298400208095645;-0.05152192044008114;-0.04873408834357768;1.0566871743493862;10.00056520021772;0.9462558117938444;0.020144092325775145;1.0661613732907536;1.0001229587652136;0.9466236467715764;1.000078499548349
91.584478;1.057195802727392;0.9830049598224323;0.9298386987491915;-0.05152192045823859;-0.048734088642622776;1.056686086181104;10.000586631989297;0.9462570770218761;0.020144070721101685;1.066159941837119;1.000122106766949;0.9466246059070499;1.000076734721634
91.594478;1.057195771996606;0.9830031274918127;0.9298374048110746;-0.05152192047374024;-0.04873408890635038;1.0566850331043898;10.000608223954218;0.9462584527798543;0.020144048674729683;1.0661585436953607;1.000121167204947;0.9466255516958357;1.0000749751852491
91.604478;1.057195659007975;0.9830012986233714;0.9298361433969204;-0.05152192048464435;-0.04873408913274463;1.0566840220320168;10.000629901279789;0.9462599351891332;0.02014402631758461;1.0661571822458642;1.0001201378103342;0.9466264813984419;1.0000732223461148
91.614478;1.0571954655059466;0.9829994764887122;0.9298349178892326;-0.051521920488873496;-0.04873408932003934;1.056683058481662;10.000651594658514;0.9462615190561644;0.02014400379267261;1.0661558615852442;1.0001190162120939;0.9466273914518665;1.0000714766551668
91.624478;1.057195194077534;0.9829976665539862;0.9298337303357327;-0.051521920484413966;-0.048734089466996845;1.056682146678389;10.000673251079498;0.946263198972056;0.02014398125197204;1.0661545867749367;1.000117799913936;0.946628278500256;1.0000697383683042
91.634478;1.057194848531586;0.9829958752695352;0.9298325814825718;-0.05152192046968449;-0.048734089572903865;1.0566812898161078;10.000694837539372;0.9462649708482538;0.020143958848755868;1.0661533635470573;1.0001164867718946;0.9466291399495127;1.0000680084162448
91.644478;1.0571944347968056;0.9829941084639231;0.9298314712153869;-0.05152192044385005;-0.048734089637238236;1.0566804899145958;10.0007163352313;0.9462668328528436;0.02014393671549041;1.0661521977650459;1.0001150759401325;0.9466299737090205;1.0000662890499714
91.654478;1.057193960752466;0.9829923707514173;0.9298303992270996;-0.05152192040667744;-0.04873408965955498;1.0566797473684384;10.000737732331794;0.9462687847612395;0.02014391493603482;1.0661510947696924;1.0001135690033456;0.9466307773381003;1.000064584101021
91.664478;1.057193435577904;0.9829906656493612;0.9298293652187221;-0.05152192035800348;-0.048734089639790173;1.0566790611394044;10.000759026495087;0.9462708264192257;0.02014389353590229;1.0661500587801944;1.0001119703980856;0.9466315479008134;1.000062898323477
91.674478;1.0571928693569843;0.9829889962154873;0.9298283690598073;-0.05152192029744095;-0.04873408957847876;1.0566784300383534;10.000780229502293;0.9462729570340436;0.020143872501140223;1.0661490926861845;1.000110286437481;0.9466322829991891;1.0000612362590913
91.684478;1.0571922724012106;0.9829873658530315;0.9298274115359684;-0.051521920224663016;-0.04873408947662927;1.0566778538133668;10.000801361589865;0.9462751755990423;0.020143851803898955;1.0661481982858956;1.0001085235528118;0.9466329818117669;1.0000596016641161
91.694478;1.0571916544097137;0.9829857786563927;0.9298264949286046;-0.05152192013990009;-0.048734089335459266;1.0566773332602104;10.000822440412831;0.9462774812300697;0.020143831412148153;1.0661473770673497;1.0001066868282023;0.9466336451214903;1.0000579973834645
91.704478;1.0571910240656923;0.9829842396021031;0.9298256224365536;-0.05152192004409482;-0.04873408915614966;1.0566768698023628;10.000843475047605;0.9462798726456816;0.0201438112912879;1.0661466311816552;1.0001047795135234;0.946634274238328;1.0000564249725874
91.714478;1.0571903894745383;0.9829827549638797;0.9298247970285227;-0.051521919938692574;-0.04873408893977277;1.0566764647170437;10.000864468594228;0.9462823475143749;0.020143791403543252;1.0661459637219235;1.0001028037227742;0.9466348697058199;1.0000548843184953
91.724478;1.0571897586607621;0.9829813323190848;0.9298240209160779;-0.05152191982536203;-0.04873408868740445;1.056676118733602;10.000885420472065;0.9462849026303365;0.020143771699505007;1.0661453780138597;1.000100761558981;0.9466354308777873;1.0000533740231978
91.734478;1.0571891389607135;0.9829799799347646;0.9298232956027348;-0.05152191970574358;-0.04873408840015827;1.0566758330056238;10.00090631827196;0.9462875344506629;0.020143752112288988;1.0661448762214818;1.000098655943707;0.9466359565697833;1.0000518924121558
91.744478;1.05718853650224;0.9829787062581199;0.9298226220656052;-0.05152191958130687;-0.04873408807912025;1.0566756103401969;10.000927131725419;0.9462902390235816;0.020143732564703674;1.0661444582347968;1.0000964909711518;0.9466364462051361;1.000050438470061
91.754478;1.0571879570236007;0.9829775198960596;0.9298220009899052;-0.05152191945333016;-0.048734087725382805;1.0566754549318027;10.000947826267943;0.9462930117182897;0.0201437129838806;1.066144121813056;1.0000942715744991;0.9466369005851367;1.0000490119941445
91.764478;1.0571874066073073;0.982976429518445;0.9298214329193882;-0.05152191932287344;-0.048734087340081084;1.056675371213187;10.00096838377482;0.9462958475648332;0.02014369331353089;1.0661438633705338;1.0000920028957436;0.9466373218527697;1.000047612762354
91.774478;1.0571868911170414;0.98297544267404;0.9298209183180619;-0.05152191919073969;-0.04873408692426721;1.0566753629580525;10.000988807530396;0.9462987417680078;0.02014367351470464;1.0661436786268066;1.0000896895854074;0.9466377128089797;1.0000462399167267
91.784478;1.0571864152771628;0.9829745643812585;0.929820457587955;-0.05152191905742057;-0.04873408647876783;1.0566754327608638;10.001009114379317;0.9463016894528693;0.020143653559142338;1.0661435630631075;1.0000873351326645;0.9466380761735119;1.0000448923483034
91.794478;1.057185982421924;0.9829737976024078;0.9298200510194188;-0.05152191892300501;-0.04873408600413003;1.0566755820249043;10.001029329369027;0.9463046850271084;0.020143633428485765;1.0661435115762339;1.0000849421953981;0.9466384143366129;1.0000435692253866
91.804478;1.0571855950997322;0.9829731447461952;0.9298196986725451;-0.051521918787225424;-0.048734085500627716;1.0566758113172172;10.001049485486112;0.9463077226263359;0.020143613116180965;1.0661435175865264;1.0000825139283962;0.9466387293440317;1.0000422697931222
91.814478;1.0571852559232142;0.9829726080310357;0.9298194001045632;-0.05152191864959089;-0.04873408496845965;1.0566761212864932;10.001069619733533;0.9463107970473323;0.020143592622690883;1.0661435729319322;1.0000800547424475;0.9466390228248881;1.0000409924498634
91.824478;1.0571849676729705;0.9829721891709032;0.9298191542447584;-0.05152191850927475;-0.0487340844080692;1.0566765138580227;10.00108976091976;0.9463139033881545;0.020143571950994116;1.066143668603003;1.0000775694983386;0.9466392962401785;1.0000397342225686
91.834478;1.0571847329425708;0.9829718893597317;0.9298189598056237;-0.05152191836504562;-0.04873408382018014;1.0566769925171018;10.001109920866329;0.9463170358977884;0.020143551108617323;1.0661437957014477;1.0000750619050884;0.9466395513742082;1.0000384918019727
91.844478;1.0571845541905738;0.9829717091342974;0.9298188157627977;-0.051521918215650574;-0.048734083205639586;1.0566775619564306;10.001130099380463;0.9463201875224679;0.02014353010356322;1.066143946490789;1.0000725338062748;0.9466397900599289;1.000037262885757
91.854478;1.0571844342135934;0.9829716482326238;0.9298187213289619;-0.05152191806014467;-0.04873408256551253;1.0566782274476458;10.001150292580288;0.9463233505623275;0.020143508927143654;1.0661441152148277;1.0000699860221869;0.9466400133565598;1.0000360460670505
91.864478;1.0571843766302307;0.9829717061124962;0.9298186756168842;-0.05152191789781403;-0.04873408190116679;1.056678993771529;10.001170491874916;0.9463265177687966;0.020143487539586852;1.06614429818453;1.0000674194490342;0.9466402217241631;1.0000348403983828
91.874478;1.0571843862439627;0.982971882712238;0.9298186770803734;-0.05152191772810822;-0.04873408121400819;1.0566798645210012;10.001190679526381;0.9463296831392825;0.020143465870612918;1.0661444931992374;1.000064834964798;0.9466404159868541;1.0000336456315384
91.884478;1.0571844693728663;0.9829721785707506;0.9298187226730543;-0.05152191755069128;-0.048734080505333406;1.0566808420231493;10.001210830825194;0.9463328422128211;0.02014344383174139;1.0661446989675245;1.0000622327928541;0.9466405976192198;1.0000324622309364
91.894478;1.0571846335909751;0.9829725941520274;0.9298188076404709;-0.05152191736532538;-0.04873407977660569;1.0566819273654162;10.001230918294006;0.9463359916847707;0.02014342133858715;1.066144914641129;1.0000596126694645;0.9466407677269978;1.0000312913549934
91.904478;1.0571848863635753;0.982973129134135;0.9298189263524502;-0.051521917171522186;-0.04873407902968137;1.0566831204776763;10.001250910388304;0.9463391286770194;0.020143398336152158;1.066145139141986;1.0000569746053287;0.9466409254952921;1.0000301352393404
91.914478;1.057185233033662;0.9829737823448387;0.9298190729311032;-0.051521916968266364;-0.048734078266680754;1.0566844205122086;10.001270768237527;0.9463422503638188;0.0201433748036228;1.0661453705358077;1.0000543194149878;0.9466410681466151;1.0000289968308185
91.924478;1.0571856752021278;0.9829745517811794;0.9298192410949011;-0.051521916754217106;-0.04873407748976617;1.056685826221538;10.001290449079434;0.946345353895663;0.020143350736835944;1.0661456056569643;1.0000516487789008;0.9466411925176094;1.0000278782785186
91.934478;1.0571862105955454;0.9829754339639895;0.9298194239989157;-0.05152191652816649;-0.0487340767010075;1.0566873357374569;10.001309916750147;0.9463484364629133;0.020143326141219105;1.0661458401166057;1.0000489649798925;0.9466412959606191;1.0000267799214724
91.944478;1.0571868345033657;0.9829764232846542;0.929819614416471;-0.05152191628919428;-0.04873407590244682;1.056688946363502;10.001329148454877;0.9463514958327042;0.02014330103628483;1.0661460689306512;1.0000462707895732;0.946641375976157;1.000025700695504
91.954478;1.0571875419064296;0.9829775128835996;0.9298198051873309;-0.05152191603653138;-0.048734075096482095;1.0566906547766557;10.001348130802967;0.9463545310945783;0.02014327544579778;1.0661462871074308;1.00004356997239;0.9466414298290597;1.000024639180603
91.964478;1.0571883293560578;0.9829786968124689;0.9298199900875936;-0.051521915769346435;-0.048734074286201134;1.056692456825899;10.001366852625434;0.9463575424702053;0.02014324939211092;1.066146489461915;1.0000408677510353;0.9466414548006852;1.0000235942120927
91.974478;1.0571891956247808;0.9829799710377796;0.9298201647055797;-0.05152191548654291;-0.04873407347528448;1.0566943473903065;10.001385305549434;0.9463605301461782;0.02014322291407303;1.0661466703556013;1.0000381703933394;0.9466414484996191;1.0000225642402822
