time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.984478;1.0571901406687307;0.9829813324748857;0.9298203266806109;-0.05152191518684667;-0.04873407266763405;1.0566963211538754;10.001403488975178;0.9463634935481141;0.020143196078217348;1.0661468241304035;1.0000354849624289;0.9466414087012406;1.0000215463791553
91.994478;1.057191164032758;0.9829827779465805;0.9298204751235738;-0.051521914869243145;-0.04873407186685021;1.0566983735069366;10.00142140750186;0.9463664315026361;0.020143168963822095;1.0661469461071693;1.0000328195724988;0.9466413330191346;1.0000205368332002
92.004478;1.0571922645641798;0.9829843044263983;0.9298206095341409;-0.051521914533362356;-0.04873407107571188;1.0567005007124093;10.001439062838427;0.946369342616929;0.02014314163873506;1.0661470335049155;1.0000301825458295;0.9466412183971769;1.0000195320164906
92.014478;1.0571934414510407;0.982985909631969;0.9298207290981834;-0.05152191417952772;-0.048734070296181;1.0567026993050423;10.001456451575246;0.9463722254803809;0.020143114143847576;1.0661470851422947;1.0000275808883428;0.946641060915218;1.0000185285175878
92.024478;1.057194694822816;0.9829875916288727;0.9298208326273938;-0.0515219138085786;-0.04873406952998994;1.0567049650993101;10.00147356904948;0.946375078804886;0.02014308649676197;1.0661471000769285;1.0000250197582965;0.9466408566191377;1.0000175217458886
92.034478;1.0571960252595698;0.9829893477926023;0.9298209187355786;-0.05152191342178895;-0.048734068779208065;1.0567072924398495;10.001490411366234;0.9463779017593581;0.020143058714578898;1.0661470768391863;1.0000225028539564;0.9466406024124073;1.0000165050399712
92.044478;1.057197433025296;0.9829911744185121;0.929820986199168;-0.05152191302092084;-0.048734068046354787;1.0567096741493995;10.0015069742212;0.9463806941608952;0.02014303083427367;1.066147013961214;1.0000200330750804;0.9466402962754815;1.0000154706048243
92.054478;1.0571989174254859;0.9829930676225509;0.9298210342813734;-0.05152191260809573;-0.048734067334109066;1.0567121020657635;10.001523252477652;0.9463834561895572;0.020143002913850766;1.0661469110027333;1.0000176130376006;0.9466399371215128;1.0000144110447093
92.064478;1.057200476211831;0.9829950245861896;0.929821062823142;-0.051521912185518964;-0.048734066644954166;1.056714567589783;10.001539241147594;0.9463861878993266;0.020142975022192453;1.0661467689872204;1.0000152451645568;0.9466395245415818;1.0000133198363736
92.074478;1.0572021053186338;0.98299704349428;0.9298210725205244;-0.051521911755383426;-0.04873406598103061;1.056717062042557;10.001554939231493;0.9463888886932866;0.02014294722601258;1.0661465902982317;1.0000129316106752;0.9466390587283228;1.0000121913739775
92.084478;1.0572037995037258;0.9829991223971696;0.9298210653255438;-0.051521911319899506;-0.04873406534418958;1.0567195770266145;10.001570351736921;0.9463915567740996;0.020142919580811387;1.0661463787663052;1.000010674090262;0.9466385403537717;1.0000110212273887
92.094478;1.0572055536300025;0.9830012587835837;0.9298210441042896;-0.05152191088120536;-0.048734064736085346;1.0567221048295;10.001585481070459;0.9463941889047531;0.02014289213032334;1.0661461397024183;1.0000084733615746;0.9466379704036579;1.0000098057117677
92.104478;1.057207363238741;0.9830034501826304;0.9298210113310514;-0.05152191044121436;-0.04873406415818914;1.056724639028856;10.001600316897477;0.9463967809693934;0.020142864904113773;1.0661458793189642;1.000006328854016;0.9466373505369955;1.000008541002127
92.114478;1.0572092243245972;0.9830056942415374;0.9298209679349325;-0.05152191000169184;-0.04873406361168772;1.0567271750090688;10.001614838209917;0.946399328853078;0.020142837914175035;1.0661456039716226;1.0000042390221622;0.94663668355911;1.0000072231634767
92.124478;1.057211133265256;0.9830079877693806;0.9298209136825224;-0.051521909564625885;-0.04873406309734607;1.0567297096032033;10.001629026272488;0.9464018284426176;0.020142811158094215;1.0661453194995163;1.0000022018685932;0.9466359734456424;1.0000058487110344
92.134478;1.057213086608922;0.9830103263374275;0.9298208487665702;-0.0515219091324653;-0.048734062615557495;1.0567322402488453;10.001642876345038;0.9464042749964375;0.020142784620530086;1.0661450303441162;1.0000002149711165;0.9466352248567866;1.0000044145720117
92.144478;1.0572150806486924;0.9830127050493404;0.9298207744360366;-0.05152190870780488;-0.048734062166659355;1.0567347646141596;10.00165639764422;0.9464066632555216;0.020142758275432698;1.0661447394520809;0.9999982755910882;0.9466344418073758;1.0000029180505083
92.154478;1.0572171114544586;0.9830151191406974;0.9298206921403146;-0.05152190829277212;-0.048734061751268556;1.0567372804448025;10.001669606232811;0.9464089884893528;0.020142732095164054;1.066144449579531;0.9999963814182296;0.9466336262396916;1.0000013575497215
92.164478;1.057219175095477;0.9830175639199241;0.9298206030582646;-0.051521907888730664;-0.04873406137028415;1.0567397857007397;10.001682520158251;0.9464112473183842;0.020142706049124628;1.0661441642339657;0.9999945310049694;0.9466327783026168;0.999999733304923
92.174478;1.0572212677137856;0.9830200344483696;0.9298205081608797;-0.051521907496450865;-0.048734061024484396;1.056742279577621;10.001695155739881;0.9464134376359133;0.020142680088129788;1.0661438873683822;0.9999927232618537;0.9466318984356092;0.9999980471100886
92.184478;1.0572233856340756;0.9830225248281015;0.929820407775681;-0.05152190711636779;-0.04873406071403575;1.056744762900853;10.001707523517753;0.9464155584265234;0.020142654141713737;1.0661436228164893;0.9999909569455169;0.9466309891440097;0.9999963013419378
92.194478;1.0572255255469512;0.9830250279044327;0.9298203016843989;-0.051521906748593346;-0.048734060438274183;1.0567472365418513;10.001719626486278;0.9464176099143151;0.02014262813562782;1.0661433742121673;0.9999892305834538;0.9466300548570934;0.9999944987472077
92.204478;1.0572276848714666;0.9830275362792285;0.9298201904059573;-0.05152190639281334;-0.04873406019586765;1.0567496999068744;10.001731458932825;0.9464195931303723;0.02014260200599033;1.066143145297031;0.9999875425192379;0.9466291008831764;0.9999926429035056
92.214478;1.057229862265297;0.9830300432606789;0.9298200761462152;-0.05152190604844394;-0.04873405998520874;1.056752151205853;10.001743005645782;0.9464215087765584;0.020142575699220483;1.0661429395923736;0.9999858911163948;0.9466281330107471;0.9999907376646218
92.224478;1.057232057775794;0.9830325427252559;0.929819962510221;-0.051521905714868255;-0.04873405980482317;1.0567545882036218;10.001754243764626;0.9464233565707673;0.020142549166522;1.0661427590857282;0.9999842746891694;0.946627157613853;0.9999887859020763
92.234478;1.0572342725031145;0.9830350289531075;0.9298198538706984;-0.05152190539131673;-0.04873405965359991;1.0567570084530713;10.001765140770008;0.9464251355620442;0.020142522359268642;1.0661426034502457;0.9999826909068;0.9466261816759719;0.9999867890269479
92.244478;1.0572365081341508;0.9830374972642768;0.9298197556165224;-0.051521905076715564;-0.048734059530809205;1.0567594094291204;10.001775646683138;0.9464268445541841;0.02014249523063373;1.0661424705721227;0.9999811369399606;0.9466252122241557;0.999984747328852
92.254478;1.0572387664307397;0.9830399449797523;0.9298196752204158;-0.05152190476984019;-0.048734059436049366;1.0567617886387168;10.0017856935933;0.9464284818919466;0.020142467745586003;1.0661423574537345;0.9999796104763282;0.9466242551940431;0.9999826609278981
92.264478;1.0572410487701558;0.9830423715791105;0.9298196221761205;-0.05152190446951706;-0.04873405936904173;1.0567641435190054;10.001795207632496;0.9464300449158267;0.020142439885466153;1.066142260836818;0.9999781096745565;0.9466233148655249;0.9999805308976516
92.274478;1.0572433557065293;0.9830447778634682;0.9298196058026619;-0.051521904174768735;-0.04873405932930766;1.0567664714986127;10.001804122779202;0.9464315300000116;0.0201424116407241;1.0661421775983966;0.9999766319692308;0.9466223940689505;0.9999783594615038
92.284478;1.0572456863295323;0.9830471651416985;0.9298196332023595;-0.051521903884829606;-0.04873405931612337;1.0567687707672186;10.001812387724106;0.9464329334313117;0.020142383003631407;1.0661421053907643;0.9999751734163503;0.9466214943986246;0.9999761494016899
92.294478;1.0572480382743263;0.9830495346645286;0.9298197092751517;-0.05152190359899105;-0.04873405932871156;1.0567710411415643;10.001819966799673;0.9464342522964844;0.020142353965164804;1.0661420435370088;0.9999737288296391;0.9466206166422333;0.9999739037086404
92.304478;1.057250409071863;0.9830518870553447;0.9298198376601962;-0.05152190331661031;-0.048734059366260386;1.0567732837805996;10.001826839469471;0.9464354850343831;0.02014232451767433;1.0661419931071907;0.9999722920713082;0.9466197612843282;0.9999716257643853
92.314478;1.0572527972089354;0.9830542224656408;0.9298200211101592;-0.05152190303729071;-0.048734059427775214;1.056775500126929;10.001832998631617;0.9464366314842603;0.020142294667459457;1.066141955861955;0.9999708565264867;0.946618928394765;0.9999693195346596
92.324478;1.057255201472087;0.9830565414345507;0.9298202612914199;-0.05152190276080462;-0.04873405951204561;1.0567776916074307;10.001838446858006;0.9464376919073758;0.020142264448665785;1.0661419330958657;0.9999694157188869;0.9466181174240694;0.9999669893068329
92.334478;1.0572576197641612;0.9830588451102894;0.9298205586328032;-0.05152190248670487;-0.048734059617804186;1.0567798601368668;10.001843192844289;0.9464386659458398;0.020142233925180737;1.0661419251237754;0.9999679635330023;0.9466173275613416;0.9999646395358659
92.344478;1.0572600488378592;0.9830611347113741;0.9298209122920935;-0.05152190221415021;-0.04873405974389552;1.056782008016796;10.001847249708005;0.9464395526340224;0.020142203182081982;1.0661419316399074;0.999966494265302;0.9466165584194556;0.9999622754125294
92.354478;1.0572624848262844;0.9830634113416379;0.9298213200371682;-0.05152190194226519;-0.048734059889309775;1.0567841369787725;10.001850633454348;0.9464403508945859;0.02014217231883391;1.0661419525806708;0.9999650031070254;0.9466158102411506;0.9999599035785675
92.364478;1.0572649238008132;0.9830656763458839;0.9298217785236645;-0.051521901670550777;-0.04873406005326815;1.056786247465962;10.001853356639888;0.9464410598271824;0.02014214144111141;1.0661419879546679;0.9999634863890141;0.9466150834140962;0.9999575317133927
92.374478;1.0572673620279562;0.9830679313387317;0.9298222842152954;-0.051521901398951075;-0.04873406023546875;1.056788338618117;10.001855417115802;0.9464416787495119;0.02014211064246237;1.0661420364372765;0.9999619410184755;0.946614378431888;0.9999551668761011
92.384478;1.0572697961869524;0.9830701773785697;0.9298228340170505;-0.05152190112772197;-0.04873406043608369;1.0567904085658666;10.00185679412442;0.9464422073928269;0.02014207998973617;1.0661420948556362;0.9999603643181573;0.9466136963693822;0.9999528141909944
92.394478;1.0572722234292873;0.983072413793064;0.9298234250007984;-0.05152190085720687;-0.04873406065535426;1.056792454417061;10.001857459132351;0.9464426463951126;0.020142049530056907;1.0661421592467775;0.9999587546592075;0.9466130387655738;0.9999504765466652
92.404478;1.0572746408602163;0.9830746380516491;0.9298240541425301;-0.051521900587733996;-0.04873406089318961;1.0567944718374085;10.001857387803502;0.946442997289682;0.02014201931422051;1.06614222630497;0.999957111590349;0.9466124074795335;0.9999481548636043
92.414478;1.0572770449009679;0.9830768472209196;0.9298247189390259;-0.05152190031974215;-0.04873406114894095;1.0567964551197357;10.001856558796083;0.9464432617348347;0.020141989415921636;1.066142294206637;0.9999554358259262;0.9466118053773966;0.9999458489144643
92.424478;1.0572794311094498;0.9830790389803719;0.9298254180382874;-0.05152190005375269;-0.048734061421407196;1.0567983981928;10.001854947648537;0.9464434409158422;0.020141959934668444;1.0661423622805064;0.9999537299365665;0.9466112366471406;0.9999435581531184
92.434478;1.0572817943161308;0.983081210650416;0.929826150935303;-0.05152189979007177;-0.04873406170919771;1.056800295477654;10.001852529400113;0.9464435357216757;0.02014193098900882;1.0661424302573568;0.9999519985340185;0.946610705923469;0.9999412820053327
92.444478;1.057284128975383;0.9830833578214878;0.9298269171430783;-0.05152189952861718;-0.04873406201118605;1.0568021415164324;10.001849283987976;0.9464435472385755;0.02014190270796726;1.0661424979695933;0.9999502472975724;0.9466102174653007;0.9999390199592548
92.454478;1.0572864296469031;0.9830854743058569;0.9298277153598993;-0.051521899269059486;-0.0487340623266134;1.0568039304591115;10.001845193618143;0.946443476902221;0.020141875219291915;1.0661425650990712;0.9999484817657323;0.9466097749273981;0.9999367717581082
92.464478;1.0572886913526738;0.983087553134259;0.9298285429603925;-0.05152189901109642;-0.04873406265482866;1.0568056570605409;10.001840236840254;0.9464433265546068;0.020141848637181877;1.0661426309311928;0.9999467069165717;0.9466093810317472;0.99993453781052
92.474478;1.057290909954176;0.9830895875546092;0.9298293960096196;-0.05152189875461117;-0.04873406299511492;1.0568073180726276;10.001834390474649;0.9464430986723914;0.020141823057690196;1.0661426946578545;0.9999449279703435;0.946609037274626;0.9999323192735069
92.484478;1.057293082739454;0.9830915713124133;0.9298302695928076;-0.051521898499674916;-0.048734063346772126;1.0568089123051383;10.001827636636175;0.946442796350938;0.020141798554347345;1.0661427560200532;0.9999431513313518;0.9466087441140714;0.9999301175188754
92.494478;1.0572952087792948;0.9830934984919318;0.9298311585410565;-0.05152189824663151;-0.04873406370910734;1.056810440120303;10.001819962878225;0.9464424228895854;0.020141775161640965;1.0661428157353983;0.99994138423779;0.9466085014006149;0.9999279342666504
92.504478;1.0572972883178693;0.9830953637885919;0.9298320583431074;-0.0515218979961899;-0.048734064081254476;1.0568119029298622;10.001811362691354;0.9464419811574575;0.020141752863303112;1.0661428752707762;0.9999396337312386;0.9466083088362686;0.9999257724288533
92.514478;1.0572993209994404;0.9830971632614117;0.9298329653874582;-0.05152189774921504;-0.04873406446204057;1.0568133017875692;10.001801847918104;0.9464414732321391;0.02014173160544343;1.0661429360595858;0.9999379064176068;0.9466081662582952;0.999923636061679
92.524478;1.057301304408485;0.9830988948578901;0.9298338768057625;-0.05152189750637574;-0.04873406484996598;1.0568146357836625;10.001791455800726;0.9464409006253808;0.020141711318631027;1.0661429992586162;0.9999362089700352;0.946608073493922;0.999921529446474
92.534478;1.0573032345737694;0.9831005581996359;0.9298347910335324;-0.051521897267966875;-0.04873406524332979;1.05681590242821;10.00178023548778;0.9464402643091074;0.02014169193057647;1.0661430661227755;0.9999345486109064;0.946608030435479;0.9999194561708655
92.544478;1.0573051071707766;0.9831021537238526;0.9298357085711709;-0.05152189703398393;-0.04873406564044678;1.0568170997664943;10.00176823019832;0.9464395642693035;0.02014167337537918;1.0661431377497397;0.9999329333231176;0.946608037617106;0.9999174184819757
92.554478;1.057306917696892;0.9831036818311268;0.9298366314182157;-0.051521896804298924;-0.04873406603983285;1.056818227519299;10.001755472410629;0.9464387998195893;0.020141655598588302;1.0661432145247256;0.9999313717219028;0.9466080965117062;0.9999154172097984
92.564478;1.0573086612456681;0.9831051424665902;0.9298375616212725;-0.051521896578832826;-0.0487340664403279;1.0568192863140415;10.001741992482813;0.946437970872195;0.02014163855679881;1.066143296386637;0.9999298726372021;0.9466082095280847;0.9999134520960767
92.574478;1.0573103327158533;0.9831065350740632;0.9298385006119431;-0.05152189635777949;-0.04873406684110923;1.0568202764134575;10.001727834028035;0.9464370787562488;0.020141622227690215;1.0661433835611118;0.9999284446985156;0.9466083797079352;0.9999115222496906
92.584478;1.0573119272819682;0.9831078588744325;0.9298394492387859;-0.051521896141682656;-0.04873406724156492;1.0568211970387567;10.001713064384038;0.9464361259161296;0.020141606619059126;1.0661434769741396;0.9999270962317884;0.9466086098629036;0.9999096267250865
92.594478;1.0573134405843347;0.983109113224656;0.9298404076740096;-0.05152189593124699;-0.04873406764109843;1.056822046501589;10.001697772111081;0.9464351153648507;0.020141591752181717;1.0661435780400654;0.9999258354244224;0.94660890201674;0.99990776516149
92.604478;1.0573148684836833;0.9831102976114903;0.9298413757096982;-0.051521895727183686;-0.04873406803901964;1.0568228230406398;10.001682056861032;0.9464340509303066;0.020141577639739502;1.0661436883507254;0.9999246702904148;0.9466092574754194;0.9999059386139744
92.614478;1.0573162066567974;0.983111411492658;0.9298423535133019;-0.05152189553018403;-0.048734068434595205;1.0568235256038396;10.001666019355056;0.9464329375991613;0.020141564285554053;1.0661438100018996;0.9999236079403008;0.9466096766667021;0.9999041498165834
92.624478;1.0573174505811789;0.9831124544552632;0.9298433418002695;-0.05152189534081872;-0.04873406882703884;1.0568241535452838;10.001649751952337;0.9464317809221191;0.02014155170047222;1.0661439457254416;0.9999226534813819;0.9466101586143608;0.9999024019046455
92.634478;1.0573185962190437;0.9831134259073262;0.9298443414879941;-0.051521895159438995;-0.048734069215392924;1.056824705922057;10.00163333107121;0.9464305862300731;0.020141539916826597;1.0661440981592587;0.999921809520358;0.9466107006416598;0.9999006967552677
92.644478;1.057319640313278;0.9831143239161017;0.9298453535682791;-0.05152189498625773;-0.04873406959860151;1.0568251815903151;10.00161681654215;0.946429358293899;0.020141528993454356;1.0661442691852323;0.9999210765262906;0.9466112986318973;0.9998990345116533
92.654478;1.057320580142205;0.9831151450134266;0.929846379095804;-0.05152189482148463;-0.04873406997571457;1.0568255793859755;10.001600257531011;0.9464281010283034;0.0201415190134696;1.0661444595592269;0.999920453507231;0.9466119475383877;0.9998974137899342
92.664478;1.0573214140582365;0.9831158855812571;0.929847419054213;-0.051521894665347616;-0.04873407034594243;1.0568258980392502;10.001583698007764;0.9464268174129501;0.02014151006911735;1.0661446685243046;0.9999199384281995;0.946612641810564;0.9998958318264953
92.674478;1.0573221418004817;0.9831165430561776;0.9298484739622251;-0.05152189451802878;-0.048734070708550625;1.0568261365509466;10.00156717629947;0.9464255101671832;0.020141502236507604;1.0661448940749072;0.9999195283394304;0.946613375754964;0.9998942852373952
92.684478;1.0573227635085531;0.9831171161291178;0.9298495434097643;-0.05152189437970405;-0.04873407106277548;1.0568262944199538;10.001550720941642;0.9464241826656565;0.020141495562413916;1.0661451339198338;0.9999192194362648;0.9466141436405756;0.9998927712826302
92.694478;1.057323279335749;0.9831176042762838;0.9298506261539135;-0.0515218942507064;-0.04873407140793875;1.0568263706832597;10.001534349423535;0.9464228391513246;0.02014149006954582;1.0661453860994514;0.9999190071972189;0.9466149397356963;0.9998912882426388
92.704478;1.0573236902503917;0.9831180072368018;0.9298517207104741;-0.05152189413150252;-0.04873407174351429;1.0568263625945278;10.001518068924524;0.9464214841017752;0.020141485766330843;1.0661456491212085;0.9999188871223119;0.9466157586903886;0.9998898347544077
92.714478;1.0573239982638014;0.9831183252453048;0.9298528259641419;-0.05152189402244278;-0.0487340720689176;1.0568262656894887;10.001501874391174;0.9464201211312091;0.020141482651504148;1.0661459223594043;0.999918855694949;0.9466165958563469;0.9998884090825152
92.724478;1.0573242060428074;0.9831185596058193;0.9298539413964257;-0.05152189392364623;-0.048734072383335166;1.056826074849698;10.00148574801834;0.9464187522492564;0.020141480717745405;1.0661462064807263;0.9999189102804269;0.9466174470400851;0.9998870085673566
92.734478;1.0573243170279658;0.9831187125158374;0.9298550665933577;-0.05152189383509023;-0.048734072685718104;1.056825784611287;10.001469665932973;0.9464173780552552;0.020141479953201633;1.0661465027437518;0.999919048324589;0.9466183080238049;0.9998856293958621
92.744478;1.0573243355186437;0.9831187862757039;0.9298562007724877;-0.051521893756670094;-0.04873407297485514;1.056825389195103;10.00145360937432;0.9464159981730575;0.020141480330662462;1.0661468116980208;0.9999192668364586;0.9466191742891374;0.9998842672855944
92.754478;1.0573242658768225;0.9831187827215184;0.9298573433607591;-0.051521893688360715;-0.04873407324966981;1.0568248835391298;10.001437568750648;0.9464146111591901;0.02014148179397748;1.066147132967728;0.9999195622802162;0.9466200405823915;0.9998829183072208
92.764478;1.0573241116547534;0.9831187033216657;0.9298584950378157;-0.051521893630548515;-0.04873407350955767;1.0568242645874588;10.001421534180311;0.946413214109098;0.020141484254931813;1.066147465846158;0.9999199312161399;0.9466209006745597;0.9998815785050105
92.774478;1.0573238756400822;0.9831185494828939;0.92985965789398;-0.05152189358400652;-0.04873407375433045;1.0568235319009278;10.00140548683294;0.9464118026524541;0.020141487601982075;1.0661478096929413;0.9999203712099607;0.9466217483212581;0.9998802430710293
92.784478;1.05732356006081;0.9831183225005771;0.9298608346440591;-0.051521893549466805;-0.048734073984020826;1.0568226879267875;10.00138940607669;0.9464103718888136;0.020141491725098055;1.0661481640662611;0.9999208807815166;0.9466225784527046;0.9998789064637296
92.794478;1.0573231661017048;0.9831180237740716;0.9298620279044119;-0.051521893527388105;-0.04873407419907613;1.0568217379553873;10.001373283023383;0.9464089175062799;0.020141496539939446;1.0661485288169728;0.9999214588077401;0.9466233871014565;0.9998775629967961
92.804478;1.0573226938265827;0.9831176553575973;0.9298632397930126;-0.05152189351807253;-0.04873407440064511;1.056820689349888;10.001357121871939;0.9464074358116795;0.020141501984166532;1.0661489043146828;0.9999221046093136;0.9466241705553756;0.9998762070168694
92.814478;1.0573221430691289;0.9831172200363991;0.9298644717103567;-0.051521893521894555;-0.048734074590387665;1.0568195504483018;10.001340927614606;0.946405923222955;0.02014150799615486;1.0661492914401702;0.9999228184480058;0.9466249249263363;0.9998748330760079
92.824478;1.057321514060366;0.9831167213115954;0.9298657248591847;-0.051521893539409;-0.04873407477003881;1.0568183296504667;10.001324696373704;0.9464043762709377;0.02014151450297897;1.0661496912676485;0.9999236011835949;0.9466256464408781;0.9998734363841417
92.834478;1.0573208075890077;0.9831161635905358;0.9298670011219397;-0.05152189357128442;-0.048734074941277676;1.0568170346158414;10.001308418233467;0.9464027919198328;0.020141521424802314;1.0661501047203663;0.9999244529358264;0.9466263318463856;0.9998720130300986
92.844478;1.057320025129261;0.9831155519925474;0.9298683030096461;-0.051521893618208255;-0.04873407510583645;1.056815671559907;10.001292084092993;0.946401167668284;0.0201415286894588;1.0661505320918458;0.9999253719603353;0.946626978316412;0.9998705598087971
92.854478;1.0573191684333367;0.983114891756466;0.929869633002804;-0.051521893680784775;-0.04873407526550041;1.0568142450283264;10.001275687971775;0.9463995013693669;0.020141536240328183;1.0661509729909064;0.9999263544966217;0.946627582908415;0.9998690740758608
92.864478;1.0573182390729838;0.9831141875600958;0.9298709934566931;-0.051521893759457545;-0.04873407542201544;1.0568127583583793;10.00125922541544;0.9463977909896103;0.02014154402580855;1.066151427228112;0.99992739536502;0.9466281421804172;0.9998675542084631
92.874478;1.0573172388621734;0.9831134432093208;0.929872387216038;-0.05152189385458153;-0.048734075577083924;1.0568112144199313;10.001242691904269;0.9463960342355673;0.020141551990781492;1.0661518959355496;0.9999284890217801;0.9466286526279495;0.9998660005386636
92.884478;1.0573161702319722;0.9831126622016174;0.9298738179968289;-0.051521893966636326;-0.0487340757324229;1.0568096162842113;10.00122608212053;0.9463942281538723;0.020141560090154147;1.066152382092014;0.9999296304870722;0.9466291116215011;0.9998644156074118
92.894478;1.0573150357647834;0.9831118486265584;0.9298752894773586;-0.05152189409642746;-0.04873407588976423;1.0568079675515498;10.001209387814232;0.946392368966715;0.020141568309353628;1.0661528899836425;0.9999308153898371;0.9466295178553158;0.9998628035324554
92.904478;1.0573138378111842;0.9831110074862294;0.9298768037617039;-0.05152189424508512;-0.04873407605084591;1.0568062721878795;10.001192598145112;0.9463904521764497;0.02014157666909963;1.0661534237886763;0.9999320393029754;0.946629871048065;0.9998611695137869
92.914478;1.0573125782445827;0.9831101443563682;0.9298783610212665;-0.05152189441389349;-0.04873407621737767;1.0568045345232078;10.001175705262797;0.9463884732378971;0.020141585211084036;1.0661539862985148;0.9999332972010999;0.946630171292483;0.9998595194415753
92.924478;1.0573112574989036;0.9831092647944414;0.9298799603962169;-0.051521894604122515;-0.048734076390801316;1.0568027596370906;10.001158709901668;0.9463864286673359;0.020141593978214068;1.0661545784984274;0.9999345837217845;0.946630418734313;0.9998578592970768
92.934478;1.0573098740404503;0.9831083736156232;0.9298816006951717;-0.0515218948168844;-0.0487340765719533;1.056800953339343;10.001141625275027;0.9463843168655074;0.02014160300876996;1.0661552000149417;0.99993589449602;0.9466306137667289;0.9998561951760423
92.944478;1.057308425501728;0.9831074740996941;0.9298832806111881;-0.05152189505305927;-0.048734076760954835;1.0567991216034847;10.001124480236324;0.9463821382773213;0.02014161234689017;1.0661558497591903;0.999937227436108;0.9466307569846828;0.9998545339825434
92.954478;1.0573069099275416;0.9831065679942873;0.9298849990877226;-0.051521895313398326;-0.04873407695742255;1.056797270157213;10.00110731705113;0.9463798948923831;0.02014162204999055;1.066156526087375;0.9999385827095337;0.9466308486358008;0.9998528839792931
92.964478;1.0573053255243123;0.9831056568424061;0.929886755345958;-0.05152189559868316;-0.04873407716072912;1.0567954045348749;10.001090182418595;0.9463775896522154;0.020141632180202967;1.0661572267389703;0.999939962416731;0.9466308878881873;0.9998512550183807
92.974478;1.0573036696851381;0.9831047434579343;0.9298885478354684;-0.051521895909657625;-0.04873407737003933;1.0567935299899622;10.0010731213214;0.9463752262615631;0.020141642784717122;1.0661579490108277;0.9999413704080115;0.9466308723425011;0.9998496581196543
92.984478;1.057301938896735;0.9831038324767017;0.9298903727564202;-0.051521896246688306;-0.04873407758427383;1.0567916507110944;10.001056178885774;0.9463728090201706;0.020141653875832163;1.0661586902785452;0.999942810849716;0.9466307982811442;0.9998481043968451
92.994478;1.0573001297098805;0.983102929930444;0.9298922235606;-0.05152189660949753;-0.048734077802228375;1.0567897693386492;10.001039401125217;0.9463703428141739;0.02014166542164065;1.0661594487583061;0.9999442864925885;0.9466306613299575;0.9998466045152993
93.004478;1.0572982395150055;0.9831020421154791;0.9298940918635611;-0.05152189699728728;-0.048734078022733184;1.0567878877702614;10.001022824491617;0.9463678335520634;0.020141677351626898;1.0661602238306767;0.9999457980518505;0.9466304572060165;0.9998451688264053
93.014478;1.0572962664062127;0.98310117481953;0.92989596892568;-0.0515218974091411;-0.04873407824473207;1.0567860080205294;10.001006461593912;0.9463652881339787;0.020141689575367085;1.0661610153575602;0.9999473437105385;0.9466301826735937;0.9998438071143452
93.024478;1.05729420884257;0.9831003333147671;0.9298978467730977;-0.05152189784437852;-0.04873407846733652;1.0567841320354043;10.000990302327118;0.9463627139721849;0.0201417020109852;1.0661618225708687;0.999948919004443;0.946629836266359;0.9998425285579005
93.034478;1.0572920659310763;0.9830995222247265;0.929899718363836;-0.05152189830263119;-0.04873407868978587;1.0567822615124163;10.000974328972818;0.9463601189889577;0.020141714606739688;1.0661626434296767;0.9999505182924073;0.9466294182228125;0.9998413430036764
93.044478;1.057289838040101;0.9830987450754263;0.9299015768976899;-0.05152189878369548;-0.048734078911292965;1.056780398526631;10.000958526265135;0.9463575115553532;0.020141727341417677;1.0661634747532134;0.9999521371104002;0.9466289295982625;0.9998402618106245
93.054478;1.0572875271122026;0.9830980040664273;0.9299034153476423;-0.05152189928741419;-0.04873407913096348;1.0567785460036898;10.000942883016494;0.946354900119179;0.020141740213284326;1.066164313111578;0.9999537736454474;0.946628371312527;0.9998392964402422
93.064478;1.057285136704311;0.983097300307665;0.9299052269800816;-0.05152189981370581;-0.04873407934779883;1.0567767073444927;10.000927392109395;0.9463522933675564;0.02014175322574378;1.0661651557289744;0.9999554280782813;0.9466277440135105;0.9998384568631704
93.074478;1.057282671845836;0.9830966340425987;0.9299070061591606;-0.05152190036268214;-0.048734079560796346;1.0567748855812815;10.000912048750793;0.9463497002589282;0.020141766373005687;1.0661660003313442;0.9999571010136742;0.9466270483697236;0.9998377519690412
93.084478;1.057280138378988;0.9830960046529774;0.9299087483283514;-0.0515219009346013;-0.04873407976918941;1.056773082706184;10.000896846954067;0.9463471291096642;0.020141779637844196;1.066166844310841;0.9999587931680995;0.9466262850247287;0.9998371906334992
93.094478;1.0572775420785225;0.983095410928537;0.9299104493486907;-0.05152190152953649;-0.048734079972516525;1.0567712999608085;10.00088177809326;0.9463445868260663;0.020141793001759754;1.0661676843620695;0.9999605060711982;0.9466254544200059;0.9998367818944398
93.104478;1.0572748885419003;0.9830948511800836;0.9299121050477461;-0.05152190214707101;-0.048734080170390125;1.0567695389482543;10.000866831984753;0.9463420790821877;0.02014180645486806;1.066168516545557;0.9999622423381761;0.9466245571614812;0.9998365343669168
93.114478;1.0572721835285852;0.9830943226343019;0.9299137113248107;-0.05152190278624919;-0.04873408036226865;1.0567678025119742;10.00085200042516;0.9463396110221756;0.020141819998920486;1.0661693361551823;0.9999640047473619;0.946623594663528;0.9998364556905925
93.124478;1.0572694326291487;0.9830938207009566;0.9299152644973728;-0.05152190344573087;-0.04873408054741921;1.0567660947594657;10.000837283740063;0.9463371878130987;0.020141833640586453;1.066170137745025;0.9999657948738678;0.9466225689009222;0.9998365527856118
93.134478;1.0572666407157;0.9830933389128376;0.9299167609888985;-0.05152190412399772;-0.04873408072501699;1.0567644203562565;10.000822691231678;0.9463348146527145;0.020141847378718932;1.0661709159461457;0.9999676126264655;0.9466214816402507;0.9998368321916263
93.144478;1.057263812256254;0.9830928697561285;0.9299181963472607;-0.05152190481949406;-0.048734080894316065;1.0567627838632672;10.000808230617654;0.9463324963659806;0.020141861199082404;1.0661716665472283;0.9999694563588926;0.9466203344542171;0.9998372991474048
93.154478;1.057260951920809;0.9830924058067687;0.9299195648039157;-0.05152190553082783;-0.048734081054783426;1.0567611893099789;10.000793901649356;0.9463302367577161;0.020141875077697772;1.0661723868711885;0.9999713231242954;0.9466191289521324;0.9998379559908966
93.164478;1.0572580642309726;0.9830919401747177;0.9299208595646136;-0.05152190625698673;-0.04873408120600095;1.0567596396807692;10.00077970089221;0.9463280378342938;0.020141888982972356;1.0661730753780005;0.9999732092866779;0.9466178667240105;0.9998388014494394
93.174478;1.0572551526047114;0.9830914661196078;0.9299220732432615;-0.05152190699720945;-0.04873408134738777;1.0567581371557146;10.000765625102158;0.946325899515648;0.020141902870737735;1.0661737312237447;0.9999751108973175;0.9466165499515489;0.9998398310523018
93.184478;1.0572522189664684;0.9830909770249256;0.9299231984966541;-0.05152190775064211;-0.048734081478041105;1.0567566842355287;10.000751669545814;0.9463238203102334;0.02014191667796997;1.0661743543734068;0.9999770238164886;0.946615182248145;0.9998410380634954
93.194478;1.0572492643712939;0.9830904673985186;0.9299242288445249;-0.05152190851627395;-0.04873408159683972;1.0567552839576828;10.000737828622233;0.9463217979616847;0.020141930331607927;1.0661749458076135;0.9999789438226019;0.946613768367622;0.9998424145626309
93.204478;1.0572462900812623;0.9830899335741519;0.9299251592788451;-0.05152190929308391;-0.0487340817026979;1.0567539387485136;10.000724103403257;0.9463198294186543;0.020141943758363964;1.0661755070218066;0.9999808663619807;0.9466123133252192;0.9998439520390895
93.214478;1.0572432978239847;0.9830893730095502;0.9299259862595021;-0.05152191007997852;-0.04873408179476364;1.0567526494847563;10.000710510375201;0.9463179111757744;0.020141956872024296;1.0661760393430242;0.999982786465634;0.946610822146351;0.9998456412532621
93.224478;1.0572402890538186;0.983088783481264;0.9299267070911936;-0.05152191087556891;-0.048734081872452595;1.05675141577588;10.00069707895246;0.9463160401017656;0.020141969559555155;1.0661765441612263;0.9999846992939613;0.9466093002359466;0.999847472581584
93.234478;1.0572372644190915;0.9830881633775406;0.9299273191850235;-0.051521911678082725;-0.04873408193542019;1.0567502367731096;10.000683843057823;0.9463142140735713;0.020141981684218872;1.066177023589728;0.9999866008100464;0.9466077539228728;0.9998494372546943
93.244478;1.057234223997985;0.9830875120308356;0.9299278196396441;-0.0515219124853816;-0.048734081983584324;1.0567491111847798;10.000670839756745;0.9463124323614109;0.020141993091579134;1.0661774803622437;0.9999884877998227;0.9466061906038838;0.9998515276172805
93.254478;1.0572311677590163;0.9830868292443377;0.9299282056222945;-0.05152191329500754;-0.048734082017097245;1.0567480365302988;10.000658109249601;0.9463106956248689;0.02014200361193223;1.0661779172982506;0.9999903569611881;0.9466046178790317;0.9998537362290741
93.264478;1.057228095908102;0.9830861147553981;0.9299284755310969;-0.05152191410438392;-0.04873408203624255;1.0567470090135815;10.000645690187902;0.9463090059908018;0.020142013071523156;1.0661783371110818;0.999992204194118;0.946603042407575;0.999856055801869
93.274478;1.0572250091722473;0.9830853683240927;0.9299286297905762;-0.051521914911200506;-0.04873408204137622;1.0567460244880211;10.000633615109582;0.9463073672692748;0.020142021315470753;1.066178742702057;0.9999940248283745;0.9466014699277177;0.9998584796908736
93.284478;1.0572219087205872;0.9830845903185029;0.929928671073952;-0.051521915713687895;-0.048734082032867214;1.0567450793642565;10.000621909369045;0.9463057841580022;0.020142028220115717;1.0661791380288195;0.9999958140744503;0.946599906248117;0.9998610016435174
93.294478;1.0572187960921442;0.9830837819599899;0.9299286046380468;-0.051521916510534845;-0.048734082010984794;1.0567441704823684;10.000610592923557;0.9463042611117939;0.020142033682383185;1.0661795287699605;0.9999975671325738;0.9465983578352904;0.999863614993027
93.304478;1.0572156739540355;0.9830829445753352;0.9299284378843911;-0.05152191730080054;-0.04873408197595304;1.056743294660089;10.00059968193004;0.9463028023067537;0.02014203760521258;1.066179921706665;0.9999992787541393;0.9465968315750954;0.9998663119099472
93.314478;1.057212546853622;0.9830820788576902;0.9299281788129669;-0.05152191808410329;-0.04873408192825786;1.0567424494669397;10.000589190109798;0.9463014119482938;0.020142039896727797;1.0661803232183047;1.0000009427687853;0.9465953342781104;0.9998690835265979
93.324478;1.0572094210397975;0.9830811854364819;0.9299278349389327;-0.05152191886051858;-0.04873408186877605;1.0567416341779508;10.000579127562377;0.9463000939983953;0.020142040475929074;1.066180738314156;1.0000025527082468;0.9465938724883651;0.9998719208032972
93.334478;1.0572063042056297;0.9830802657693678;0.929927413204725;-0.051521919629957176;-0.04873408179852469;1.0567408484757757;10.00056949553619;0.9462988515262213;0.02014203927425925;1.0661811710465143;1.0000041033319307;0.9465924526301353;0.9998748144967206
93.344478;1.05720320543288;0.9830793217598706;0.9299269205307258;-0.0515219203918007;-0.04873408171838287;1.0567400906533915;10.000560288954668;0.9462976862650855;0.020142036237077155;1.066181625423393;1.000005591348279;0.9465910808886305;0.9998777539973459
93.354478;1.0572001344972575;0.9830783548031916;0.929926364646358;-0.05152192114509353;-0.048734081628957704;1.0567393578709552;10.000551506542735;0.9462965989863807;0.020142031325112754;1.0661821053271519;1.000007014524114;0.9465897627010615;0.9998807273202428
93.364478;1.057197100523886;0.983077365597547;0.929925754424628;-0.05152192188888198;-0.04873408153048677;1.0567386469115025;10.000543153936857;0.9462955902547908;0.02014202451305277;1.0661826136113464;1.0000083705506282;0.9465885026832866;0.9998837229801466
93.374478;1.0571941107322909;0.9830763545054495;0.9299250997367361;-0.05152192262244542;-0.04873408142274487;1.0567379543943785;10.000535240940398;0.9462946605697385;0.020142015788427815;1.0661831516476885;1.0000096565805756;0.9465873051505261;0.9998867313323916
93.384478;1.0571911700224224;0.9830753219669176;0.929924410829088;-0.05152192334518437;-0.04873408130512436;1.0567372771845154;10.000527779338753;0.9462938101615898;0.02014200514314662;1.066183719372767;1.0000108685144389;0.9465861742514979;0.9998897442085912
93.394478;1.0571882814642197;0.9830742689707396;0.9299236969178128;-0.051521924056290656;-0.048734081176995715;1.0567366121960748;10.000520780785013;0.9462930391418587;0.020141992562282426;1.0661843150877857;1.0000120003893591;0.9465851134043087;0.999892753904976
93.404478;1.0571854470548403;0.9830731971820382;0.9299229653231539;-0.05152192475466222;-0.048734081038054065;1.0567359554580988;10.000514254315643;0.9462923476076428;0.020141978036234312;1.0661849353449329;1.0000130454557752;0.9465841248007466;0.9998957524852146
93.414478;1.057182668366387;0.983072108443364;0.9299222218939321;-0.05152192543898651;-0.0487340808883048;1.0567353018760595;10.000508203269208;0.9462917353652746;0.020141961583532972;1.0661855754882457;1.000013998020469;0.9465832092469868;0.9998987318782186
93.424478;1.057179946729836;0.9830710044103885;0.9299214715462496;-0.05152192610768265;-0.04873408072769413;1.0567346458332678;10.000502623020873;0.9462912017317726;0.020141943247317398;1.0661862303873388;1.0000148541515814;0.946582366417828;0.9999016843083999
93.434478;1.0571772827409733;0.9830698867917448;0.9299207185639649;-0.0515219267587158;-0.048734080555789074;1.056733981953849;10.000497502307999;0.9462907454817988;0.020141923072418477;1.0661868947277189;1.00001561151141;0.9465815957163886;0.9999046023537725
93.444478;1.0571746756141633;0.9830687574179665;0.9299199670694587;-0.05152192738952437;-0.04873408037190699;1.0567333057257142;10.000492827345678;0.9462903648571307;0.020141901089052307;1.0661875631048445;1.0000162689304724;0.9465808970383057;0.9999074788174143
93.454478;1.0571721230061863;0.9830676177321371;0.9299192215354005;-0.05152192799730049;-0.048734080175439204;1.0567326135848276;10.000488581407332;0.9462900577241921;0.02014187731160867;1.0661882306007757;1.0000168256736202;0.946580270873507;0.9999103067662385
93.464478;1.0571696217118431;0.9830664688712486;0.9299184869434125;-0.05152192857940668;-0.04873407996598743;1.0567319021941257;10.00048473958392;0.9462898215900306;0.020141851751773514;1.0661888936536195;1.000017280889749;0.9465797181809741;0.9999130798915471
93.474478;1.0571671691815148;0.9830653131910843;0.9299177682422721;-0.051521929133593644;-0.048734079743476065;1.0567311677787126;10.000481271172456;0.9462896536509549;0.020141824432470697;1.0661895500424972;1.0000176339030453;0.9465792407034918;0.9999157928422681
93.484478;1.0571647645212494;0.9830641557209118;0.9299170690791723;-0.05152192965819338;-0.04873407950826804;1.0567304067097523;10.00047815229048;0.9462895511227931;0.020141795388320453;1.0661901975040775;1.0000178849511394;0.9465788413815571;0.9999184408591698
93.494478;1.0571624081777484;0.983063004068911;0.9299163904747648;-0.05152193015228646;-0.04873407926108937;1.05672961646339;10.000475377328014;0.9462895113331303;0.02014176466202021;1.0661908324776412;1.0000180351937482;0.946578523532947;0.999921019249267
93.504478;1.057160101580101;0.9830618673659601;0.9299157307108313;-0.05152193061550431;-0.04873407900288047;1.0567287952797875;10.000472959425524;0.9462895314644201;0.02014173230809391;1.066191450599919;1.000018086042426;0.9465782891600416;0.9999235236014719
93.514478;1.0571578469917409;0.9830607548318129;0.9299150867622126;-0.05152193104760527;-0.048734078734659465;1.0567279411028219;10.000470920393761;0.946289608414587;0.020141698393372105;1.066192048559411;1.0000180387306088;0.9465781383931351;0.9999259503185645
93.524478;1.0571556464817833;0.9830596741779835;0.9299144560405206;-0.05152193144825403;-0.048734078457359775;1.056727051358259;10.000469281051616;0.9462897392678175;0.020141662992225633;1.06619262571067;1.0000178942307896;0.9465780700615022;0.9999282969945945
93.534478;1.0571535006854802;0.9830586306468461;0.9299138370723322;-0.05152193181707242;-0.048734078171731;1.056726123661539;10.000468057233679;0.9462899221106736;0.020141626194179734;1.0661931842741166;1.0000176532380758;0.946578081732805;0.9999305626148636
93.544478;1.0571514085851388;0.9830576272274394;0.9299132292378502;-0.051521932153704084;-0.048734077878254914;1.0567251564243303;10.000467257584733;0.9462901562018471;0.020141588118006017;1.0661937280535059;1.0000173163536106;0.9465781692827046;0.9999327469889718
93.554478;1.0571493680574469;0.9830566656991537;0.9299126327406894;-0.05152193245774531;-0.048734077576979805;1.0567241486321544;10.000466887234007;0.9462904417644146;0.020141548908253464;1.0661942608186268;1.0000168852055458;0.9465783270199679;0.9999348497154413
93.564478;1.057147376404767;0.9830557477379006;0.929912048635591;-0.05152193272867048;-0.04873407726744909;1.0567230992825283;10.000466958528357;0.9462907800896978;0.020141508720145033;1.0661947858718857;1.0000163639168915;0.9465785481465032;0.9999368702719287
93.574478;1.057145430317612;0.9830548756061515;0.929911478392224;-0.05152193296591514;-0.04873407694889385;1.0567220073526284;10.00046749460935;0.9462911734004302;0.02014146771326458;1.0661953064068779;1.0000157589674017;0.946578825217368;0.9999388087217882
93.584478;1.0571435257431618;0.983054052270972;0.9299109236302804;-0.0515219331690246;-0.04873407662061548;1.0567208724146053;10.000468522464256;0.9462916244183045;0.020141426052052103;1.0661958252695682;1.00001507768496;0.9465791508020056;0.9999406651366515
93.594478;1.0571416585925697;0.9830532812214849;0.9299103860636022;-0.05152193333767394;-0.04873407628232369;1.056719695231699;10.000470066401897;0.9462921364130243;0.020141383905274843;1.0661963447025025;1.0000143273453814;0.9465795179186809;0.9999424385152553
93.604478;1.0571398253888824;0.9830525664203137;0.9299098674065616;-0.051521933471621775;-0.048734075934237564;1.0567184774575633;10.000472140702847;0.9462927136807837;0.0201413414456159;1.066196866833975;1.000013515393289;0.9465799198873659;0.9999441268992433
93.614478;1.0571380224999394;0.9830519120252039;0.9299093696407336;-0.05152193357077365;-0.048734075577003905;1.056717220728673;10.000474739907531;0.9462933617213394;0.020141298843219194;1.0661973939713698;1.000012649558779;0.9465803500913055;0.999945728349049
93.624478;1.0571362448934123;0.983051321749166;0.9299088953494109;-0.0515219336352607;-0.048734075211552395;1.0567159261121366;10.000477839780501;0.9462940865294297;0.020141256248783025;1.0661979278891482;1.0000117374940616;0.9465808018342607;0.9999472421174097
93.634478;1.0571344859832692;0.9830507985150739;0.9299084473101257;-0.05152193366532985;-0.048734074838955754;1.056714594184828;10.000481409644898;0.9462948931766686;0.020141213782900423;1.0661984689872173;1.0000107869064887;0.9465812682233232;0.9999486698403021
93.644478;1.0571327382723892;0.9830503444653981;0.9299080276253074;-0.05152193366112617;-0.048734074460308155;1.0567132251756464;10.000485420339626;0.9462957849116418;0.02014117154208825;1.066199016724619;1.00000980585256;0.9465817425736888;0.9999500156688086
93.654478;1.0571309943191523;0.9830499612147698;0.9299076376193205;-0.05152193362257269;-0.048734074076595295;1.0567118184046025;10.00048984315623;0.9462967635758344;0.020141129603759488;1.0661995707043543;1.0000088024181373;0.9465822195985326;0.9999512850472723
93.664478;1.0571292482584393;0.9830496502364641;0.9299072789345415;-0.051521933549526285;-0.04873407368864834;1.056710371887224;10.000494646646217;0.9462978305881072;0.020141088023653178;1.066200131107906;1.000007784513076;0.9465826965542196;0.9999524837965265
93.674478;1.0571274970479092;0.9830494129007915;0.9299069546911842;-0.051521933442169064;-0.048734073297233504;1.0567088829784526;10.000499797287011;0.9462989874639449;0.02014104684202039;1.0662006988558885;1.0000067598615743;0.9465831733344223;0.999953617935355
93.684478;1.0571257403672323;0.983049250133688;0.9299066694211342;-0.051521933301230685;-0.048734072903231916;1.0567073487488836;10.000505263189106;0.9463002355749303;0.020141006093985156;1.0662012755147539;1.0000057353660137;0.9465836517648379;0.9999546930571709
93.694478;1.057123979098974;0.9830491618515302;0.929906427868487;-0.05152193312790151;-0.04873407250780201;1.0567057657900571;10.000511013155196;0.9463015755204471;0.020140965809476934;1.0662018623648992;1.000004716557262;0.9465841350153309;0.9999557134386685
93.704478;1.0571222133382066;0.9830491467341835;0.929906233895053;-0.05152193292358651;-0.04873407211245483;1.0567041306243339;10.00051701365053;0.9463030068287525;0.020140926013775873;1.0662024595259134;1.0000037078880089;0.9465846271547675;0.9999566821112899
93.714478;1.0571204413809827;0.9830492029897929;0.9299060904184046;-0.051521932689528184;-0.04873407171913765;1.0567024403423604;10.000523233295903;0.9463045281863847;0.020140886742705234;1.0662030660629849;1.0000027128428541;0.9465851324088014;0.9999576014142464
93.724478;1.0571186599875475;0.9830493292630303;0.9299059998996456;-0.05152193242658645;-0.04873407133013014;1.0567006926632887;10.000529650172407;0.9463061378061279;0.020140848058645876;1.066203680327447;1.0000017336651434;0.9465856542674411;0.9999584724637176
93.734478;1.0571168648943146;0.9830495250790381;0.9299059645248389;-0.05152193213548694;-0.048734070947593855;1.056698885875813;10.000536252885544;0.9463078333920649;0.02014081005041523;1.0662042999443677;1.0000007716086015;0.9465861948368629;0.999959294430808
93.744478;1.0571150510051446;0.9830497910886278;0.9299059864566452;-0.05152193181722091;-0.04873407057325438;1.0566970190070137;10.00054303407054;0.9463096112223913;0.020140772825205756;1.066204922098697;0.9999998275185409;0.9465867548129924;0.9999600656046418
93.754478;1.0571132129576837;0.9830501287274205;0.9299060684514662;-0.05152193147312959;-0.0487340702085453;1.056695091664724;10.000549980971263;0.9463114650937954;0.020140736497395294;1.0662055440642295;0.9999989023629253;0.9465873342711604;0.9999607852591775
93.764478;1.0571113461962411;0.9830505398303596;0.9299062139297527;-0.05152193110472708;-0.04873406985492755;1.0566931037094338;10.000557071468764;0.946313386577382;0.020140701167642036;1.0662061633977333;0.9999979974534735;0.9465879334261166;0.9999614542571519
93.774478;1.0571094475899434;0.9830510269676684;0.9299064263515934;-0.05152193071349169;-0.048734069514052895;1.056691055736124;10.000564275668307;0.9463153664764391;0.02014066690434463;1.0662067782212197;0.9999971136520944;0.9465885524739108;0.9999620745431862
93.784478;1.0571075157614536;0.9830515932944808;0.9299067088202022;-0.05152193030058793;-0.048734069187807726;1.0566889494900242;10.000571560315162;0.9463173959868773;0.020140633750095876;1.0662073874858238;0.9999962502935529;0.9465891911650222;0.9999626485450199
93.794478;1.0571055515609973;0.9830522411081355;0.929907064146394;-0.05152192986665339;-0.04873406887839717;1.0566867868619685;10.000578897209563;0.9463194663328577;0.020140601748941896;1.0662079908256779;0.9999954052182514;0.946589848581182;0.9999631786309915
93.804478;1.0571035580569152;0.9830529701879568;0.9299074949851783;-0.05152192941195932;-0.04873406858833367;1.0566845688206254;10.000586266156304;0.9463215674112198;0.020140570958748587;1.0662085888151427;0.9999945752886145;0.9465905226173117;0.9999636666663196
