time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.814478;1.0571015402944064;0.9830537771078807;0.9299080037459608;-0.05152192893677053;-0.0487340683202466;1.0566822957759356;10.000593646274424;0.9463236877525336;0.020140541432920992;1.0662091833492966;0.999993756827689;0.946591209757935;0.9999641140807669
93.824478;1.0570995053689658;0.9830546561024046;0.9299085922642395;-0.05152192844158024;-0.04873406807669677;1.0566799685553179;10.000601009099352;0.9463258166735848;0.020140513203154516;1.0662097768767649;0.999992946652941;0.946591905938338;0.9999645224720654
93.834478;1.0570974619631126;0.9830556005789822;0.9299092618476736;-0.05152192792724624;-0.048734067859986574;1.0566775888377873;10.00060832207874;0.9463279466525532;0.020140486288726733;1.0662103710871282;0.9999921431993657;0.946592607533134;0.999964894093044
93.844478;1.0570954191406414;0.9830566033345715;0.9299100141199601;-0.051521927395082955;-0.0487340676720016;1.056675159095522;10.000615556067517;0.9463300739149422;0.020140460716989696;1.0662109662724948;0.9999913466132253;0.9465933114250745;0.9999652316849361
93.854478;1.0570933857539058;0.9830576560331863;0.9299108518235012;-0.05152192684690724;-0.0487340675142376;1.0566726825497754;10.000622688458881;0.9463321971068036;0.020140436532637113;1.0662115615356218;0.9999905576541352;0.9465940146536964;0.9999655378694888
93.864478;1.0570913707989413;0.9830587496119839;0.9299117785852182;-0.051521926285034346;-0.048734067387809756;1.0566701632172306;10.000629698549627;0.9463343156157883;0.020140413786529525;1.0662121552864576;0.9999897765622688;0.9465947144893181;0.9999658148173766
93.874478;1.0570893834177058;0.9830598748043444;0.9299127977564464;-0.05152192571207238;-0.048734067293400164;1.056667605808171;10.000636563799286;0.9463364290855193;0.020140392510508538;1.066212745327401;0.9999890035931693;0.946595408568991;0.9999660646904962
93.884478;1.0570874319593755;0.9830610219966609;0.9299139113230597;-0.051521925130510515;-0.048734067231333826;1.0566650152345238;10.000643264099297;0.9463385378154745;0.020140372701149677;1.066213329202433;0.9999882402873336;0.9465960945045406;0.9999662903827141
93.894478;1.0570855229904395;0.9830621814022834;0.9299151199041774;-0.05152192454242316;-0.048734067201588925;1.0566623960593169;10.000649784534305;0.9463406428062379;0.020140354319440983;1.0662139053619686;0.9999874889977987;0.9465967696633342;0.9999664957427151
93.904478;1.0570836613135188;0.9830633438108103;0.9299164235174211;-0.051521923949520466;-0.04873406720373611;1.0566597526379884;10.00065611085881;0.9463427452944727;0.020140337293667772;1.0662144735231784;0.9999867516154257;0.9465974314178257;0.9999666852773015
93.914478;1.0570818506217052;0.9830645009698878;0.9299178218133703;-0.05152192335329519;-0.04873406723708544;1.056657089828644;10.000662224523664;0.9463448463851131;0.020140321527214424;1.0662150337355145;0.9999860296001964;0.9465980767736154;0.9999668637226172
93.924478;1.0570800937514993;0.9830656456097479;0.9299193136793649;-0.05152192275489865;-0.048734067300859885;1.0566544134452505;10.000668100219924;0.9463469468324429;0.02014030691319844;1.066215585782374;0.999985324424231;0.9465987014564088;0.999967035739447
93.934478;1.0570783929825645;0.9830667715003153;0.9299208969587996;-0.05152192215499508;-0.0487340673941971;1.056651729953429;10.00067370553794;0.9463490472285847;0.020140293345671724;1.066216129291834;0.9999846372166181;0.9465992996165983;0.9999672059010655
93.944478;1.0570767506185244;0.983067872776814;0.9299225680086837;-0.0515219215539317;-0.04873406751608923;1.0566490453135315;10.000679005421643;0.9463511489475246;0.020140280726892817;1.0662166637494588;0.9999839682097746;0.9465998639945961;0.999967378807574
93.954478;1.0570751689220745;0.9830689429775449;0.9299243209368363;-0.051521920952011774;-0.048734067665300355;1.0566463637240544;10.000683970405298;0.9463532550539347;0.020140268973552273;1.0662171881671962;0.999983316782344;0.9466003863315906;0.999967559149663
93.964478;1.0570736493055155;0.9830699752281288;0.9299261477362829;-0.05152192034967425;-0.04873406784031964;1.056643687785157;10.000688582274382;0.946355370539232;0.020140258024016786;1.0662177007888218;0.9999826819538106;0.9466008585563466;0.9999677519352357
93.974478;1.0570721916003727;0.9830709631079437;0.9299280395090614;-0.05152191974754029;-0.04873406803942383;1.056641020013968;10.000692836666937;0.9463575015478926;0.020140247845582868;1.0662181989984287;0.9999820627924684;0.9466012743135681;0.9999679625421615
93.984478;1.0570707940298603;0.9830719013182128;0.9299299870606625;-0.05152191914628658;-0.048734068260807006;1.0566383635152425;10.000696746502978;0.946359653426606;0.020140238427996;1.0662186791169517;0.9999814589096085;0.9466016297142684;0.9999681957188172
93.994478;1.0570694534487368;0.9830727859772113;0.9299319803639098;-0.05152191854649897;-0.048734068502709546;1.0566357210738293;10.000700341217051;0.9463618290866684;0.02014022976883816;1.0662191365889628;0.9999808712201567;0.9466019227951135;0.999968454275921
94.004478;1.057068165526972;0.9830736143055712;0.9299340082074833;-0.05152191794871399;-0.048734068763462216;1.0566330947404552;10.000703660329417;0.9463640289836018;0.020140221873592424;1.0662195671616013;0.9999803022016686;0.9466021525056383;0.9999687392298433
94.014478;1.057066925482415;0.9830743838438758;0.9299360585975947;-0.051521917353488975;-0.0487340690413834;1.056630486981102;10.000706747558809;0.946366251985007;0.020140214765226545;1.0662199680994162;0.9999797550232519;0.946602318588224;0.9999690510621233
94.024478;1.057065729199794;0.9830750920089396;0.9299381195591901;-0.05152191676124435;-0.04873406933465123;1.056627901984309;10.000709644660596;0.9463684960650061;0.020140208492571463;1.066220338554519;0.999979232133218;0.9466024222351929;0.999969390466129
94.034478;1.0570645737892852;0.9830757366846092;0.9299401800868836;-0.05152191617218547;-0.04873406964143601;1.0566253459261692;10.000712385533276;0.9463707586685148;0.0201402031365643;1.0662206794188311;0.9999787344815924;0.9466024662411554;0.999969758136376
94.044478;1.057063457397737;0.9830763169189612;0.9299422308025892;-0.051521915586566804;-0.04873406996036632;1.0566228261913733;10.000714992855576;0.9463730370647708;0.020140198795373727;1.06622099280053;0.9999782616042453;0.9466024543269105;0.9999701544028293
94.054478;1.0570623792744969;0.9830768324309515;0.9299442637505314;-0.0515219150048799;-0.04873407029087161;1.0566203502964064;10.000717476548422;0.9463753287677585;0.02014019555123918;1.0662212810637772;0.9999778120040369;0.9466023904215682;0.9999705794529915
94.064478;1.0570613403566658;0.9830772826150618;0.9299462715477941;-0.051521914427680185;-0.048734070632942814;1.0566179253710453;10.00071983328097;0.9463776318708148;0.02014019345725573;1.0662215462315463;0.9999773835482567;0.9466022779191373;0.9999710334530038
94.074478;1.0570603428221614;0.9830776662381905;0.929948246880482;-0.051521913855339406;-0.0487340709866624;1.0566155582703345;10.000722044001941;0.9463799450776155;0.02014019254534397;1.0662217907178684;0.999976973567989;0.9466021187259639;0.999971516436717
94.084478;1.0570593885741928;0.9830779819580807;0.9299501825441469;-0.05152191328791274;-0.0487340713519953;1.0566132556660524;10.000724073113421;0.9463822671893026;0.020140192831141324;1.0662220187350915;0.9999765790999786;0.946601913513636;0.9999720291560834
94.094478;1.0570584785118078;0.9830782291347318;0.9299520715715965;-0.05152191272495889;-0.04873407172865682;1.0566110235691308;10.000725875753428;0.9463845963149179;0.020140194322392013;1.0662222366743728;0.9999761981262056;0.946601663260751;0.9999725739746147
94.104478;1.0570576126528737;0.9830784080985668;0.9299539077025668;-0.05152191216533461;-0.0487340721159176;1.0566088667283506;10.000727411780895;0.9463869294094591;0.020140197032746002;1.06622245236733;0.999975830653742;0.9466013697393605;0.9999731541939699
94.114478;1.0570567905342982;0.9830785196577461;0.9299556859165663;-0.05152191160725903;-0.048734072512538446;1.0566067887387096;10.000728660526557;0.9463892622314677;0.020140200982918306;1.0662226743168683;0.9999754784322173;0.946601034871152;0.9999737723613759
94.124478;1.0570560123974946;0.9830785645645331;0.9299574021641961;-0.05152191104864998;-0.04873407291692954;1.056604792544157;10.000729625688503;0.946391589451587;0.02014020619313556;1.0662229114046826;0.999975144048174;0.946600660759795;0.9999744290624099
94.134478;1.0570552802490534;0.983078543505685;0.9299590528490747;-0.05152191048739053;-0.04873407332737149;1.0566028803239702;10.000730325749606;0.9463939050886206;0.020140212681286535;1.0662231730527958;0.9999748302237705;0.946600250195496;0.9999751232356222
94.144478;1.0570545973353043;0.9830784577020476;0.9299606348977998;-0.05152190992148903;-0.04873407374203274;1.0566010530739027;10.000730780671264;0.9463962032332799;0.020140220465160254;1.06622346897434;0.9999745400476854;0.9465998067196991;0.9999758532721557
94.154478;1.0570539668356744;0.9830783096766919;0.929962146028068;-0.05152190934932867;-0.04873407415898359;1.056599310986047;10.00073100557184;0.9463984781994761;0.020140229559521963;1.0662238082462852;0.9999742779016427;0.9465993346493294;0.9999766175953055
94.164478;1.0570533908446544;0.9830781031163519;0.9299635847845871;-0.05152190876980625;-0.04873407457642717;1.0565976543912663;10.000731011653864;0.9464007240507376;0.020140239966698264;1.0662241988216707;0.9999740491334362;0.9465988393961859;0.9999774146658282
94.174478;1.057052869778685;0.9830778416253068;0.9299649502219727;-0.051521908182228654;-0.0487340749927702;1.0565960843091577;10.000730808816144;0.9464029346414998;0.020140251676303376;1.06622464751701;0.9999738582050625;0.9465983273199919;0.9999782425915842
94.184478;1.0570524028717359;0.9830775278563876;0.9299662412133082;-0.051521907586225484;-0.04873407540648131;1.0565946020430017;10.000730408449513;0.9464051042657071;0.02014026468470886;1.0662251598398722;0.9999737074613699;0.9465978048937794;0.99997909853905
94.194478;1.0570519893493981;0.9830771639082789;0.9299674561029926;-0.05152190698162743;-0.04873407581608561;1.0565932082264293;10.000729828913142;0.9464072276602158;0.0201402790140834;1.066225739911582;0.9999735977437828;0.9465972780158959;0.9999799784702263
94.204478;1.057051628364836;0.9830767519825956;0.9299685930944421;-0.0515219063682921;-0.04873407622029208;1.0565919026332553;10.00072909581798;0.94640929954011;0.020140294707034302;1.0662263906549954;0.9999735299237233;0.9465967516134391;0.9999808776063578
94.214478;1.0570513178317715;0.9830762944415787;0.9299696507911945;-0.051521905746212966;-0.04873407661819506;1.0565906848085598;10.000728231053323;0.9464113148598617;0.02014031180639069;1.066227113999293;0.999973505691021;0.9465962292906932;0.9999817914425556
94.224478;1.0570510542129876;0.9830757936351353;0.9299706283384949;-0.0515219051156763;-0.04873407700939621;1.0565895542473174;10.00072724250857;0.9464132692749697;0.02014033034172887;1.0662279111625357;0.9999735272207467;0.9465957136060917;0.9999827163740332
94.234478;1.0570508336069386;0.9830752520789198;0.9299715250180625;-0.051521904477120295;-0.04873407739373895;1.056588509806873;10.000726121960799;0.9464151594002184;0.020140350324006913;1.0662287830906407;0.9999735968252218;0.9465952070787156;0.9999836494029029
94.244478;1.0570506526663768;0.9830746727375852;0.9299723401123288;-0.0515219038310464;-0.04873407777089006;1.0565875494665609;10.000724847828225;0.9464169833365184;0.02014037174170832;1.0662297305261121;0.9999737168717775;0.946594712946058;0.9999845875254563
94.254478;1.0570505086013968;0.9830740587879425;0.9299730736879969;-0.05152190317811708;-0.048734078140216214;1.0565866710295044;10.000723395618095;0.9464187406098724;0.020140394561910004;1.0662307535625808;0.9999738892929088;0.9465942351996802;0.9999855275981944
94.264478;1.0570503988813216;0.98307341319039;0.9299737274495987;-0.051521902519188534;-0.04873407850090814;1.0565858727229243;10.000721753772561;0.9464204312118496;0.020140418739144607;1.0662318510993043;0.9999741152335166;0.9465937779372979;0.999986466662778
94.274478;1.057050321401398;0.9830727384897582;0.9299743048289744;-0.05152190185526327;-0.0487340788521256;1.0565851529560617;10.000719929509033;0.9464220550870831;0.020140444219633777;1.0662330202947023;0.9999743953562654;0.9465933444167987;0.9999874020258531
94.284478;1.0570502751109332;0.9830720367444175;0.9299748101686407;-0.05152190118734052;-0.04873407919296927;1.0565845099325923;10.000717939710505;0.9464236123044741;0.02014047093505656;1.0662342566391785;0.9999747301753313;0.9465929368893014;0.9999883307858086
94.294478;1.057050260144849;0.9830713101486412;0.9299752474559649;-0.05152190051614083;-0.048734079522173505;1.0565839416451277;10.000715801279737;0.9464251030222136;0.020140498798571767;1.0662355549407483;0.999975120370725;0.9465925572917459;0.9999892493299763
94.304478;1.0570502769637267;0.9830705625608983;0.9299756197034048;-0.05152189984190716;-0.04873407983789104;1.0565834459356072;10.000713530975938;0.9464265274263051;0.02014052770526452;1.0662369097610922;0.9999755669279867;0.9465922077278388;0.9999901536067671
94.314478;1.0570503255655048;0.9830698000680878;0.9299759294528671;-0.05152189916443539;-0.048734080137974846;1.0565830207272922;10.000711147648811;0.9464278859908752;0.020140557534338004;1.0662383150806114;0.9999760706970533;0.946591890267527;0.9999910401331491
94.324478;1.0570504055287113;0.9830690292573541;0.9299761796143241;-0.051521898483340094;-0.04873408042040951;1.056582664548037;10.000708668574086;0.9464291795232785;0.020140588161457754;1.066239764845604;0.9999766318763862;0.9465916063396242;0.9999919068396417
94.334478;1.0570505163486001;0.9830682550305636;0.9299763732732617;-0.051521897798394146;-0.04873408068351583;1.0565823764911169;10.000706103097897;0.9464304091372286;0.020140619476035602;1.0662412540277633;0.999977249767323;0.9465913563991627;0.9999927533013622
94.344478;1.0570506575663436;0.983067479863713;0.9299765125707474;-0.051521897109641966;-0.048734080926185606;1.056582155449247;10.000703450751928;0.9464315765286995;0.02014065138749385;1.066242778872119;0.9999779230209185;0.9465911404083791;0.9999935805684879
94.354478;1.057050828847145;0.9830667042572445;0.9299765986597951;-0.051521896417244896;-0.04873408114807093;1.0565819995580534;10.00070070615909;0.9464326839309979;0.020140683820940662;1.0662443364246843;0.9999786504882522;0.9465909587475672;0.999994390661322
94.364478;1.0570510301917717;0.9830659274187118;0.9299766330254118;-0.051521895721349326;-0.048734081349373494;1.056581906057224;10.000697868558325;0.9464337333793693;0.020140716713255912;1.066245923377105;0.9999794318916106;0.9465908126749809;0.9999951854415159
94.374478;1.0570512620953054;0.98306514723625;0.9299766180926786;-0.05152189502215881;-0.04873408153053722;1.056581870791513;10.000694945759205;0.9464347261151403;0.020140750015045103;1.0662475347483211;0.9999802680125066;0.9465907038645436;0.9999959652004624
94.384478;1.0570515259001734;0.9830643592806424;0.9299765565035879;-0.05152189432000066;-0.048734081692169307;1.0565818875767774;10.000691944399534;0.9464356631737483;0.020140783695652784;1.066249163833976;0.9999811608855833;0.9465906332996804;0.9999967281465423
94.394478;1.0570518249612084;0.9830635562310734;0.9299764504240425;-0.05152189361517745;-0.04873408183511005;1.0565819488441053;10.00068885711102;0.9464365465026005;0.02014081774189014;1.0662508033131544;0.9999821137593952;0.9465906004779364;0.9999974713984972
94.404478;1.0570521652514941;0.9830627293514761;0.9299763012830096;-0.05152189290773178;-0.0487340819605341;1.056582047298545;10.000685660638569;0.9464373789095604;0.020140852147215095;1.0662524458712404;0.9999831304675386;0.9465906036469353;0.9999981926552591
94.414478;1.0570525536108304;0.9830618707922258;0.9299761095044496;-0.05152189219733658;-0.04873408206990241;1.0565821770462747;10.00068232562229;0.9464381632376675;0.020140886902203028;1.0662540843432335;0.9999842150180054;0.9465906404258045;0.9999988911927828
94.424478;1.0570529956945458;0.9830609744743151;0.9299758748143286;-0.05152189148348083;-0.0487340821647507;1.05658233385937;10.000678827728782;0.9464389021975431;0.020140921989483442;1.0662557125338932;0.9999853717610893;0.9465907078315723;0.9999995679045705
94.434478;1.0570534960816944;0.9830600360365905;0.929975597164193;-0.05152189076590297;-0.04873408224649317;1.0565825150970647;10.000675149478214;0.9464395982705387;0.02014095738008882;1.0662573259720882;0.999986605199816;0.9465908021975388;1.0000002251494684
94.444478;1.0570540592011377;0.9830590528801221;0.9299752771532092;-0.05152189004493897;-0.04873408231636426;1.0565827195911295;10.000671275236382;0.9464402530374987;0.020140993039734136;1.0662589214376383;0.999987919636611;0.9465909196454732;1.000000866765336
94.454478;1.057054689246713;0.983058024033161;0.9299749156794005;-0.05152188932159691;-0.04873408237546541;1.0565829473167518;10.000667186571436;0.9464408668082855;0.02014102894165379;1.0662604956503923;0.9999893197513626;0.9465910565665583;1.000001497739532
94.464478;1.0570553891523558;0.9830569496009663;0.929974513446515;-0.051521888597429406;-0.04873408242464071;1.0565831988330063;10.000662859254899;0.9464414388241508;0.020141065062373897;1.0662620443683744;0.9999908112831954;0.9465912100083242;1.0000021234871528
94.474478;1.0570561596246568;0.9830558301092737;0.9299740707058842;-0.05152188787432133;-0.04873408246420841;1.0565834749965106;10.0006582640071;0.9464419672502861;0.020141101361473422;1.0662635628705575;0.9999924003197741;0.9465913780196054;1.0000027494821542
94.484478;1.057056999388243;0.9830546663243223;0.9299735870959628;-0.05152188715437804;-0.04873408249394044;1.05658377674375;10.000653371999151;0.9464424486778213;0.020141137783449857;1.0662650472615987;0.9999940918736214;0.9465915589043555;1.0000033810813138
94.494478;1.0570579064168246;0.9830534592570922;0.929973061843189;-0.05152188643996511;-0.04873408251326271;1.056584104327476;10.000648159000498;0.9464428779938939;0.020141174282805013;1.0662664948615725;0.9999958890176385;0.9465917498820594;1.0000040227862461
94.504478;1.057058878342855;0.9830522097844105;0.9299724946738639;-0.05152188573359595;-0.048734082521489704;1.0565844566076559;10.000642603410768;0.9464432491537217;0.02014121082775997;1.0662679031217994;0.999997792363478;0.9465919471629933;1.00000467738588
94.514478;1.0570599117456267;0.9830509186913713;0.9299718862222477;-0.05152188503762718;-0.048734082518099284;1.056584831264556;10.000636683129597;0.9464435562867516;0.020141247379253366;1.0662692689792161;0.9999997999450791;0.9465921466086616;1.0000053458529081
94.524478;1.0570610020736908;0.9830495875598676;0.929971237004775;-0.051521884354183714;-0.04873408250279769;1.056585225509321;10.000630374874335;0.9464437944046676;0.0201412838765668;1.066270589710925;1.000001908261822;0.9465923432612345;1.0000060277052414
94.534478;1.0570621446213158;0.9830482195592202;0.929970546577025;-0.051521883685386335;-0.048734082475294996;1.0565856365711659;10.000623653213244;0.9464439590311503;0.02014132024054927;1.066271863786436;1.0000041138223128;0.9465925307769628;1.0000067210844055
94.544478;1.0570633350557108;0.9830468194549373;0.9299698141408276;-0.051521883033473825;-0.0487340824351994;1.056586062379233;10.000616492966053;0.9464440454343246;0.02014135639098189;1.0662730908380689;1.0000064134515378;0.9465927013771678;1.0000074229384641
94.554478;1.0570645692064033;0.983045392823935;0.9299690394257654;-0.05152188240057266;-0.04873408238214352;1.0565865025403653;10.000608873545104;0.9464440487938425;0.020141392270435158;1.0662742711849333;1.0000088032987533;0.9465928460530466;1.0000081298490555
94.564478;1.0570658428215962;0.9830439448997004;0.9299682226505602;-0.05152188178847673;-0.04873408231589182;1.0565869583454244;10.000600775650984;0.9464439649005404;0.020141427855416425;1.0662754055245578;1.0000112777189154;0.9465929554463849;1.0000088389013324
94.574478;1.0570671514014152;0.983042480314917;0.9299673641556393;-0.05152188119876592;-0.048734082236319684;1.056587431479754;10.00059217514599;0.9464437901628945;0.020141463140564933;1.0662764953691781;1.000013828773594;0.9465930205645454;1.0000095477609185
94.584478;1.0570684904926984;0.9830410038531963;0.929966464287548;-0.05152188063302936;-0.04873408214326721;1.0565879233175834;10.000583046141172;0.9464435216191435;0.02014149810669425;1.066277543368626;1.0000164463389831;0.9465930324263357;1.0000102540653095
94.594478;1.0570698565542584;0.9830395205461054;0.9299655232894518;-0.051521880092884303;-0.04873408203637786;1.0565884354585697;10.000573371129718;0.9464431578965496;0.020141532703797475;1.0662785528574132;1.0000191186969973;0.9465929818629851;1.0000109551556569
94.604478;1.0570712470538557;0.9830380350387607;0.9299645412011439;-0.05152187957976018;-0.04873408191510809;1.056588969942777;10.000563150496683;0.9464427001699058;0.020141566861705543;1.0662795274957462;1.0000218334339261;0.9465928600665917;1.000011648255825
94.614478;1.0570726591670447;0.9830365513919416;0.9299635177959682;-0.0515218790945198;-0.048734081778971414;1.0565895291096625;10.000552403967133;0.9464421518959941;0.020141600506335004;1.066280471361188;1.0000245784773567;0.9465926587768089;1.0000123299315065
94.624478;1.0570740886895444;0.9830350731066657;0.9299624526646284;-0.05152187863713751;-0.048734081627744945;1.0565901160398308;10.000541159123454;0.9464415175337652;0.02014163356695675;1.066281388666723;1.0000273429026245;0.9465923701857247;1.0000129952921544
94.634478;1.057075530563747;0.98303360302366;0.9299613456972629;-0.05152187820687159;-0.0487340814613052;1.0565907346259662;10.000529435798239;0.9464408018371655;0.020141665985824155;1.066282282957082;1.000030117020094;0.9465919874509586;1.0000136383132927
94.644478;1.0570769801875453;0.9830321430167781;0.9299601973401375;-0.05152187780287766;-0.04873408127941883;1.0565913884870446;10.00051723977341;0.9464400102924233;0.020141697730861753;1.0662831567329711;1.0000328921331372;0.9465915049079848;1.0000142528319527
94.654478;1.057078434061018;0.9830306934741506;0.9299590084122692;-0.05152187742454955;-0.04873408108189479;1.0565920796832495;10.000504571767317;0.9464391491481869;0.020141728793219828;1.0662840115054462;1.0000356605657983;0.946590917336372;1.0000148333466472
94.664478;1.0570798891763515;0.9830292535331522;0.9299577802675238;-0.05152187707145031;-0.04873408086871195;1.0565928086416185;10.000491446652747;0.9464382249449153;0.020141759175872145;1.0662848473506241;1.0000384157811901;0.9465902200557947;1.0000153755251462
94.674478;1.0570813418831269;0.9830278223564678;0.9299565151635685;-0.05152187674321231;-0.04873408063987051;1.056593575454705;10.000477905803866;0.946437244497909;0.020141788892289597;1.0662856619789132;1.0000411524948787;0.9465894102795028;1.0000158764042013
94.684478;1.0570827877095772;0.9830264003143464;0.929955216152519;-0.05152187643934977;-0.04873408039531286;1.0565943809023357;10.000464012265972;0.9464362143290347;0.02014181795827033;1.0662864503158371;1.0000438666382883;0.9465884876554166;1.000016334042293
94.694478;1.057084222107194;0.9830249894307788;0.9299538863965764;-0.05152187615909335;-0.04873408013494943;1.056595226216044;10.000449838888679;0.9464351395146309;0.02014184636833942;1.0662872051319408;1.0000465549196698;0.9465874536002411;1.0000167463747338
94.704478;1.0570856408670601;0.9830235933320138;0.9299525286519317;-0.051521875901546756;-0.04873407985866605;1.056596112440482;10.000435463315759;0.946434023570823;0.02014187409169042;1.0662879180034708;1.00004921447408;0.9465863105441471;1.0000171102222117
94.714478;1.0570870401194878;0.9830222169052337;0.9299511458448825;-0.05152187566584613;-0.04873407956646253;1.0565970404249467;10.000420970190792;0.9464328691481961;0.02014190109330369;1.0662885801871123;1.0000518427518557;0.9465850612916761;1.0000174216433102
94.724478;1.05708841658252;0.9830208656355058;0.9299497418140696;-0.05152187545114568;-0.04873407925856953;1.0565980115157632;10.000406452440973;0.9464316784510981;0.020141927343421007;1.0662891839001116;1.0000544370332813;0.9465837086777908;1.0000176769637994
94.734478;1.057089767589567;0.9830195447665672;0.929948321135102;-0.05152187525673841;-0.0487340789352931;1.0565990279404545;10.000392006281347;0.9464304536193386;0.02014195281677151;1.0662897233410975;1.000056993545861;0.946582255582374;1.000017873111886
94.744478;1.0570910907119542;0.9830182584846198;0.9299468889662428;-0.05152187508228432;-0.04873407859688499;1.0566000921230665;10.000377723437445;0.9464291973727158;0.020141977504593424;1.0662901943157799;1.0000595066469509;0.9465807046517539;1.0000180068466284
94.754478;1.0570923840010593;0.983017009223963;0.9299454511615579;-0.051521874928007076;-0.048734078243723576;1.0566012056735008;10.000363687253536;0.9464279135298355;0.020142001416637564;1.066290593283323;1.000061968756627;0.9465790578757715;1.0000180736207107
94.764478;1.0570936464759855;0.9830157977441364;0.9299440136886675;-0.05152187479464959;-0.04873407787648851;1.0566023691153485;10.000349970792696;0.9464266071526306;0.020142024560101484;1.0662909172187442;1.0000643715582085;0.9465773166766294;1.0000180672338093
94.774478;1.0570948780901581;0.9830146241395381;0.9299425815315656;-0.05152187468292523;-0.048734077495942406;1.056603582277151;10.00033663410543;0.9464252841269729;0.02014204693246511;1.066291164402565;1.0000667075106582;0.9465754820888127;1.0000179807847132
94.784478;1.0570960801925533;0.9830134883819446;0.9299411580296273;-0.051521874593043485;-0.04873407710253608;1.0566048449014684;10.000323725007117;0.9464239503767377;0.02014206853497137;1.0662913356095172;1.0000689703101817;0.9465735543990486;1.0000178081580946
94.794478;1.057097256513563;0.983012390080929;0.9299397450279728;-0.05152187452493531;-0.0487340766963381;1.0566061571523118;10.000311284247358;0.9464226115209192;0.02014208937827587;1.066291434463754;1.0000711547437264;0.9465715328160823;1.000017544666033
94.804478;1.0570984129373664;0.983011329061947;0.9299383436550293;-0.051521874478686475;-0.04873407627727907;1.056607519651543;10.000299350505198;0.9464212728284607;0.020142109475557023;1.066291466042612;1.0000732569569706;0.9465694162485836;1.000017186904033
94.814478;1.0570995557400356;0.9830103064242042;0.9299369549057152;-0.0515218744545203;-0.0487340758452561;1.0566089332820576;10.000287963660274;0.9464199386823781;0.020142128830384527;1.0662914353068431;1.000075274616938;0.9465672048541309;1.0000167325836986
94.824478;1.057100690051373;0.983009324225441;0.9299355792244942;-0.05152187445250066;-0.04873407540006821;1.0566103989348767;10.000277167488159;0.9464186119717168;0.020142147434532492;1.066291347112018;1.0000772064732195;0.9465649007615691;1.0000161802839025
94.834478;1.057101819928303;0.9830083845802648;0.929934216039965;-0.05152187447246143;-0.04873407494146979;1.0566119170510984;10.00026701005601;0.946417294186894;0.020142165282685084;1.0662912069508428;1.0000790517492413;0.9465625075320784;1.000015529605038
94.844478;1.0571029490986388;0.9830074897678596;0.929932864212332;-0.05152187451413164;-0.04873407446920516;1.0566134874109478;10.000257539877989;0.9464159858756506;0.020142182382404367;1.0662910213118475;1.000080809437023;0.9465600292690759;1.0000147817992615
94.854478;1.0571040806860952;0.9830066427893038;0.929931522660554;-0.05152187457711886;-0.048734073982954505;1.056615109141834;10.000248799642053;0.9464146868240458;0.020142198758926203;1.0662907977625073;1.000082477728855;0.9465574698204129;1.000013939416534
94.864478;1.0571052162327983;0.9830058474321387;0.9299301907072915;-0.05152187466076261;-0.04873407348238735;1.0566167806874793;10.000240817544126;0.9464133958349352;0.020142214464584012;1.0662905445410193;1.0000840538453133;0.9465548322956717;1.0000130048502192
94.874478;1.0571063555864144;0.983005107738277;0.9299288681183018;-0.051521874764129845;-0.048734072967226164;1.0566185004278221;10.000233601407322;0.9464121104511579;0.02014222957191651;1.0662902695292904;1.0000855339716466;0.9465521193183973;1.0000119796884293
94.884478;1.0571074978895436;0.9830044274018099;0.9299275549332501;-0.051521874886194995;-0.048734072437182946;1.0566202676606853;10.000227146351675;0.946410827367514;0.02014224414777511;1.0662899795902092;1.000086913363643;0.9465493335229817;1.0000108655022757
94.894478;1.0571086423974705;0.9830038095938827;0.9299262517058742;-0.0515218750259611;-0.048734071891909814;1.0566220828814405;10.000221448027862;0.9464095434172556;0.0201422582395924;1.0662896811976017;1.000088187111805;0.9465464775768101;1.0000096645743872
94.904478;1.0571097883676426;0.9830032568883825;0.9299249601007116;-0.051521875182524816;-0.04873407133118611;1.0566239475864265;10.000216504046655;0.9464082561143822;0.020142271885759767;1.0662893817757937;1.0000893515462976;0.9465435540171314;1.0000083799089292
94.914478;1.0571109342544347;0.983002771168571;0.9299236831713238;-0.05152187535522278;-0.04873407075518066;1.0566258637483064;10.000212307650102;0.9464069635227009;0.020142285134481276;1.0662890903176372;1.0000904051473982;0.9465405655828394;1.0000070150197813
94.924478;1.0571120770217883;0.9830023535572711;0.9299224251259396;-0.05152187554372714;-0.04873407016439877;1.0566278327101453;10.000208847714047;0.9464056638230507;0.020142298055588724;1.0662888170381974;1.0000913481162506;0.9465375162103845;1.000005573369026
94.934478;1.0571132124857772;0.9830020039492383;0.9299211904591193;-0.05152187574801202;-0.04873406955952516;1.0566298544336135;10.000206113184298;0.9464043551301318;0.020142310732014328;1.0662885727126943;1.000092181462319;0.9465344118431377;1.0000040578421885
94.944478;1.0571143359540014;0.9830017204892131;0.929919982505943;-0.0515218759682829;-0.04873406894151503;1.0566319275802232;10.000204092679233;0.9464030361841348;0.020142323233053754;1.0662883676071815;1.0000929066660773;0.9465312601312204;1.0000024708158233
94.954478;1.0571154421053266;0.9830014996693827;0.9299188025850121;-0.05152187620492081;-0.0487340683116294;1.0566340495747528;10.00020277244518;0.9464017072110269;0.0201423356014273;1.0662882101317441;1.000093525595481;0.9465280694423349;1.000000814160798
94.964478;1.0571165253897208;0.9830013368489086;0.929917650486089;-0.05152187645840445;-0.048734067671101784;1.0566362165135725;10.00020213873274;0.9464003696757572;0.020142347863266782;1.0662881062935865;1.000094039907159;0.9465248481014167;0.9999990894565646
94.974478;1.0571175816943241;0.9830012267852584;0.9299165253934021;-0.05152187672912823;-0.048734067020757235;1.056638423187939;10.000202178670921;0.9463990253911582;0.02014236003325413;1.0662880598901825;1.0000944503387648;0.9465216041544983;0.9999972991918769
94.984478;1.057118609286914;0.9830011641679463;0.9299154263622189;-0.05152187701720142;-0.048734066361036235;1.056640663383714;10.00020287360175;0.9463976761905505;0.020142372111834613;1.06628807231429;1.0000947566078224;0.9465183456917085;0.9999954476260094
94.994478;1.0571196080697756;0.9830011444019863;0.9299143521000767;-0.05152187732235279;-0.0487340656922382;1.056642930857304;10.000204191389564;0.9463963240396722;0.020142384089843746;1.066288142065148;1.000094957579952;0.94651508108544;0.9999935401900578
95.004478;1.057120578093519;0.9830011643224481;0.9299133004222637;-0.05152187764389421;-0.048734065014613456;1.0566452202977847;10.000206089514062;0.9463949711523904;0.020142395960671692;1.0662882647943903;1.0000950515989484;0.9465118181664643;0.9999915823900112
95.014478;1.0571215181292541;0.9830012217894103;0.9299122680927955;-0.05152187798072874;-0.04873406432844904;1.0566475271499762;10.000208527923268;0.9463936200507262;0.020142407735266276;1.0662884344464474;1.0000950372332913;0.9465085631645441;0.9999895791149922
95.024478;1.0571224252699036;0.9830013146385284;0.9299112506026418;-0.051521878331363374;-0.04873406363430956;1.0566498468566374;10.000211474955888;0.9463922731363344;0.020142419445613242;1.0662886452995806;1.0000949136482356;0.9465053208724328;0.999987534627949
95.034478;1.0571232956846295;0.9830014406668884;0.9299102417122771;-0.05152187869392144;-0.048734062933198055;1.0566521748979125;10.00021490263566;0.9463909323174158;0.020142431127078204;1.066288893152997;1.0000946802135415;0.9465020956241329;0.9999854529477328
95.044478;1.0571241251320154;0.983001598086023;0.9299092339485913;-0.051521879066390976;-0.04873406222632621;1.0566545076328808;10.000218787597028;0.9463895995794388;0.02014244280937238;1.0662891749043089;1.0000943363422088;0.946498891744687;0.9999833375466294
95.054478;1.0571249085856393;0.9830017852627531;0.9299082198756679;-0.05152187944710796;-0.04873406151453829;1.0566568427535006;10.000223120053738;0.9463882773728134;0.020142454542376495;1.0662894880533684;1.0000938817101295;0.9464957131852938;0.9999811906353315
95.064478;1.057125639966439;0.9830020007844564;0.9299071926532025;-0.05152187983497192;-0.04873406079795807;1.0566591789028312;10.000227904392844;0.946386968138134;0.020142466425489225;1.0662898302282002;1.000093316242305;0.946492563267341;0.9999790131293663
95.074478;1.057126312694676;0.983002244440754;0.9299061456412893;-0.051521880229090294;-0.04873406007631098;1.0566615151126533;10.000233149830297;0.9463856743247449;0.020142478599297263;1.0662901975677788;1.0000926403002495;0.9464894448892136;0.999976804941756
95.084478;1.0571269206537046;0.9830025177418604;0.9299050718932216;-0.051521880628282384;-0.04873405934949842;1.0566638505529904;10.000238866243448;0.9463843986452953;0.0201424912089826;1.0662905832444798;1.0000918551729592;0.9464863606880293;0.99997456560884
95.094478;1.0571274593860023;0.9830028231828449;0.92990396438997;-0.051521881030974104;-0.04873405861781724;1.0566661843820369;10.000245067353509;0.9463831431766647;0.020142504368053357;1.066290977950121;1.0000909629467085;0.9464833130187396;0.9999722958126172
95.104478;1.057127927221142;0.9830031630892874;0.9299028168291199;-0.051521881435435374;-0.04873405788186453;1.056668515467774;10.000251772009753;0.9463819085063524;0.020142518134431006;1.066291371458649;1.0000899657639963;0.9464803035978453;0.9999699984596284
95.114478;1.057128325053801;0.9830035390408455;0.9299016238773867;-0.05152188184008263;-0.04873405714243782;1.0566708424846738;10.000259001882704;0.9463806939414735;0.020142532511663418;1.066291753711502;1.0000888654185913;0.9464773327528533;0.9999676779290783
95.124478;1.0571286545234782;0.9830039521083175;0.9299003811266838;-0.05152188224361292;-0.048734056400501054;1.056673164843415;10.00026677945657;0.9463794972817036;0.02014254747400417;1.066292115424309;1.0000876638342266;0.9464743992244135;0.9999653388753358
95.134478;1.0571289169319735;0.9830044030816177;0.9298990854960157;-0.05152188264482942;-0.04873405565704971;1.056675483394264;10.000275125056898;0.946378314198035;0.020142562987864637;1.0662924487589804;1.0000863641859257;0.9464715010313143;0.9999629863753381
95.144478;1.0571291145085802;0.9830048917561759;0.929897735439327;-0.05152188304242704;-0.04873405491296981;1.0566777996386356;10.000284047599813;0.9463771392525713;0.02014257902004061;1.066292747632147;1.0000849717452323;0.9464686361293473;0.9999606267945466
95.154478;1.057129251861256;0.9830054158223281;0.9298963305480987;-0.05152188343499893;-0.048734054169034834;1.0566801144359848;10.000293535771478;0.9463759680157404;0.02014259554725736;1.0662930069623056;1.000083493566732;0.9464658019949774;0.9999582676754399
95.164478;1.0571293354560152;0.9830059706977071;0.9298948713047905;-0.051521883821053466;-0.048734053425805154;1.0566824277859044;10.000303565254633;0.9463747977075481;0.02014261256486894;1.0662932217948398;1.0000819370217535;0.9464629954425433;0.999955916505898
95.174478;1.0571293723498307;0.9830065509525127;0.9298933595917087;-0.05152188419896801;-0.04873405268339837;1.056684739542564;10.000314113358987;0.9463736263425919;0.020142630080190967;1.0662933874915392;1.0000803085853627;0.9464602135746176;0.9999535797361737
95.184478;1.057129369754668;0.9830071523048197;0.92989179933007;-0.051521884567084376;-0.04873405194139523;1.0566870503609451;10.00032515799316;0.9463724519599142;0.020142648098672954;1.0662935003360574;1.0000786142457905;0.9464574544592133;0.9999512625016143
95.194478;1.0571293351930169;0.9830077723583475;0.9298901962170466;-0.05152188492383824;-0.04873405119911051;1.0566893621491116;10.000336668137292;0.9463712719158386;0.02014266662439505;1.0662935574014796;1.0000768608306243;0.9464547167066307;0.9999489686804094
95.204478;1.057129276793442;0.9830084099256367;0.9298885565553477;-0.051521885267829234;-0.0487340504561479;1.0566916775448956;10.000348604682987;0.9463700821438216;0.020142685670514922;1.066293555655582;1.0000750566352217;0.9464519990423225;0.9999467015421818
95.214478;1.05712920340278;0.9830090641358071;0.929886885874844;-0.05152188559809334;-0.048734049712664713;1.0566939991914899;10.000360926906781;0.9463688772863108;0.020142705254887327;1.0662934913312798;1.0000732109978627;0.9464493004759724;0.9999444649350223
95.224478;1.05712912413912;0.9830097339905404;0.92988518815639;-0.05152188591445677;-0.0487340489690888;1.0566963293712301;10.000373597935043;0.946367651594483;0.02014272538186888;1.0662933600779152;1.000071333543916;0.9464466205545187;0.9999422640133131
95.234478;1.0571290481247002;0.9830104182391048;0.9298834661135696;-0.05152188621744135;-0.048734048225791485;1.056698669475914;10.000386592322561;0.9463663996104472;0.020142746033724915;1.0662931571645147;1.0000694335788503;0.9464439592453159;0.999940104608539
95.244478;1.0571289849088288;0.9830111154270859;0.9298817223006712;-0.0515218865077968;-0.04873404748315538;1.0567010192894588;10.000399898853562;0.9463651166908826;0.020142767174049895;1.066292877598286;1.0000675197786901;0.9464413166821305;0.9999379918116272
95.254478;1.0571289442431582;0.9830118239346872;0.9298799602632105;-0.051521886786215734;-0.04873404674176477;1.056703376853235;10.000413509954408;0.946363799814967;0.020142788753008553;1.0662925168304267;1.0000655998959886;0.9464386933649259;0.9999359293979819
95.264478;1.057128934645267;0.9830125416085528;0.9298781845261194;-0.05152188705324546;-0.048734046002277084;1.0567057392194543;10.000427405745436;0.9463624480405513;0.020142810711393695;1.0662920717447009;1.0000636799393794;0.9464360907370213;0.9999339204824003
95.274478;1.057128962304661;0.9830132654125407;0.9298763995589286;-0.05152188730924219;-0.0487340452652637;1.0567081036474204;10.000441546642042;0.946361062092351;0.020142832979178647;1.0662915409386473;1.0000617636446045;0.9464335114978866;0.9999319683537354
95.284478;1.0571290315705197;0.983013991860157;0.9298746093471999;-0.051521887554553086;-0.04873404453140118;1.0567104685015365;10.000455878494185;0.946359643576167;0.020142855473180576;1.066290924170924;1.0000598532525613;0.9464309595233819;0.9999300769839565
95.294478;1.0571291464785637;0.9830147177645813;0.9298728178391317;-0.0515218877897473;-0.04873404380162914;1.0567128328526179;10.00047034467611;0.9463581943590404;0.020142878102677866;1.0662902219559416;1.0000579504603124;0.9464284396366145;0.9999282514702121
95.304478;1.057129311862218;0.9830154403251757;0.929871029257621;-0.05152188801558775;-0.04873404307695721;1.0567151953227696;10.000484897397612;0.9463567163620763;0.020142900777553378;1.0662894357676211;1.0000560563924006;0.9464259570201627;0.9999264978999418
95.314478;1.0571295332386237;0.9830161567726113;0.929869248077112;-0.051521888232949536;-0.048734042358192356;1.0567175542221108;10.000499502698716;0.9463552116336819;0.02014292341460133;1.0662885682616656;1.0000541714227886;0.9464235161565338;0.9999248220771324
95.324478;1.0571298159160691;0.98301686428086;0.9298674790560775;-0.05152188844281043;-0.04873404164595939;1.0567199086295904;10.000514137185558;0.9463536823500933;0.02014294594871666;1.0662876234956535;1.0000522955750357;0.9464211199168361;0.999923228162117
95.334478;1.057130164596127;0.983017559974781;0.929865727267316;-0.05152188864618658;-0.0487340409410398;1.0567222586497798;10.000528778920918;0.9463521308248589;0.020142968345299286;1.0662866071553552;1.000050429026357;0.9464187694657215;0.9999217183095659
95.344478;1.0571305837712575;0.9830182410804547;0.9298639977741434;-0.05152188884416815;-0.04873404024465325;1.056724604832603;10.000543399890095;0.9463505594720628;0.020142990599155638;1.0662855258531254;1.0000485721922847;0.9464164647429726;0.9999202933497242
95.354478;1.0571310775131586;0.9830189053634154;0.9298622948189015;-0.051521889038091;-0.048734039558467154;1.0567269473422098;10.000557967782672;0.9463489704503505;0.020143012724294182;1.0662843856349042;1.000046725479447;0.9464142046844247;0.9999189539301634
95.364478;1.0571316481934119;0.983019551333375;0.9298606210545355;-0.05152188922958935;-0.04873403888445615;1.05672928531127;10.000572453522425;0.9463473655329863;0.020143034745901407;1.0662831913129946;1.0000448890093985;0.9464119872035699;0.9999177010356823
95.374478;1.057132295531959;0.9830201780406644;0.9298589778096651;-0.05152188942046933;-0.04873403822466177;1.0567316168116003;10.00058683374729;0.9463457465360773;0.02014305668936331;1.0662819469845006;1.0000430622843315;0.9464098097263605;0.9999165357228901
95.384478;1.0571330168899251;0.9830207844353759;0.9298573660437129;-0.05152188961243354;-0.04873403758091236;1.0567339389872195;10.000601085782339;0.9463441155755397;0.020143078566564037;1.0662806566509377;1.0000412438827073;0.9464076700697418;0.9999154589146433
95.394478;1.0571338080286268;0.9830213687032295;0.9298557863771124;-0.05152188980686303;-0.048734036954732725;1.056736247874911;10.000615179602248;0.9463424746576222;0.02014310037296376;1.06627932439663;1.00003943159107;0.9464055667427059;0.9999144717698728
95.404478;1.0571346633788528;0.9830219285553128;0.9298542383634345;-0.051521890004871895;-0.04873403634738779;1.0567385389158486;10.000629075351126;0.9463408245826299;0.0201431220954089;1.0662779539620522;1.0000376230987824;0.9464034988772299;0.9999135762365791
95.414478;1.057135576135582;0.9830224620265633;0.9298527206786381;-0.05152189020738875;-0.048734035759764795;1.0567408083022747;10.000642731462161;0.9463391639395918;0.020143143718348976;1.0662765479988803;1.000035816903907;0.9464014661821281;0.9999127748971322
95.424478;1.057136538515885;0.9830229679160846;0.9298512320202466;-0.05152189041512572;-0.0487340351923154;1.0567430534998163;10.000656115029887;0.946337489826927;0.02014316522966002;1.066275107791016;1.0000340126994942;0.9463994686335025;0.9999120704015783
95.434478;1.0571375420353593;0.9830234461953585;0.929849771345757;-0.05152189062872482;-0.048734034645383874;1.0567452726949391;10.000669208745064;0.9463357999436227;0.020143186625590555;1.0662736334617744;1.0000322106486248;0.9463975062804014;0.9999114656672992
95.444478;1.0571385779586078;0.9830238982904054;0.9298483375633708;-0.05152189084904262;-0.0487340341195498;1.056747464173377;10.000682012443807;0.9463340938832739;0.020143207908226397;1.0662721245861946;1.0000304104058246;0.9463955793570513;0.9999109644014105
95.454478;1.057139637734549;0.9830243268261416;0.9298469293038033;-0.051521891077099806;-0.04873403361566098;1.0567496259979687;10.00069453587052;0.946332373164529;0.020143229082777648;1.0662705813940134;1.0000286113259766;0.9463936879607375;0.9999105708020092
95.464478;1.0571407133276136;0.9830247350294362;0.929845544672835;-0.05152189131373762;-0.04873403313470132;1.056751755627875;10.000706793476555;0.9463306406624172;0.0201432501580141;1.0662690056971722;1.0000268130546923;0.9463918314874916;0.9999102889387802
95.474478;1.0571417979336875;0.9830251262369393;0.9298441810972039;-0.05152189155943071;-0.04873403267752985;1.0567538490002708;10.000718807820745;0.946328899848998;0.020143271140409705;1.0662674007531099;1.0000250151056715;0.9463900089429588;0.9999101223268657
95.484478;1.0571428867291717;0.9830255040315318;0.929842835658487;-0.05152189181420965;-0.04873403224462354;1.0567559000426088;10.000730607644787;0.9463271544576666;0.020143292022135325;1.0662657707361858;1.0000232162373877;0.946388219821465;0.9999100733609696
95.494478;1.057143976719093;0.9830258723918294;0.9298415055995507;-0.05152189207755865;-0.04873403183610017;1.0567579018116973;10.000742216086028;0.9463254082980426;0.02014331277593097;1.066264120202778;1.0000214144820025;0.9463864640725187;0.99991014300045
95.504478;1.0571450659892652;0.9830262348184471;0.9298401882976465;-0.05152189234851439;-0.048734031451896795;1.0567598479204252;10.000753641413953;0.9463236646607492;0.020143333361742777;1.0662624529415687;1.0000196075225887;0.9463847413044204;0.999910331135775
95.514478;1.0571461535640772;0.983026593507141;0.9298388810082155;-0.0515218926260089;-0.04873403109186774;1.0567617324889402;10.000764879873715;0.9463219260846473;0.02014335373495113;1.0662607707935012;1.0000177932858088;0.9463830505192264;0.9999106372044515
95.524478;1.057147239660399;0.9830269498638825;0.9298375811190279;-0.0515218929091878;-0.04873403075587866;1.0567635492259746;10.000775928790253;0.94632019466015;0.020143373844811588;1.066259074211879;1.0000159702349753;0.9463813904367575;0.9999110604604219
95.534478;1.0571483251071256;0.9830273054152824;0.9298362864507768;-0.05152189319745363;-0.048734030443938904;1.056765290806291;10.00078679774247;0.9463184720765759;0.02014339362688911;1.066257364266291;1.0000141366734778;0.946379759928797;0.9999115996907872
95.544478;1.057149410400701;0.9830276621410121;0.9298349953626655;-0.05152189349026936;-0.048734030156198135;1.0567669490312;10.000797508695541;0.9463167595264358;0.02014341300343944;1.0662556439229558;1.0000122899183277;0.9463781586007706;0.9999122527198453
95.554478;1.0571504958135467;0.9830280224504384;0.9298337073291226;-0.051521893787044915;-0.04873402989283628;1.0567685160215379;10.000808086673736;0.9463150577024835;0.02014343188984966;1.0662539177793955;1.0000104266666747;0.9463765872475564;0.9999130163718564
95.564478;1.057151582200019;0.9830283892005935;0.9298324232676323;-0.05152189408723397;-0.048734029654159024;1.056769985353255;10.000818550368951;0.9463133668365419;0.020143450193636094;1.0662521912095861;1.0000085444410325;0.9463750476258396;0.9999138867676204
95.574478;1.0571526712488801;0.9830287659571338;0.9298311445958749;-0.05152189439049309;-0.04873402944087586;1.0567713521946964;10.00082891150384;0.9463116869692392;0.020143467810177656;1.066250470224984;1.0000066429745655;0.9463735419208015;0.9999148591381141
95.584478;1.0571537650396299;0.9830291569958617;0.9298298721855106;-0.05152189469682172;-0.048734029254131096;1.056772613376573;10.000839178474907;0.9463100184335025;0.020143484632026715;1.0662487621041388;1.0000047239101413;0.9463720724411613;0.9999159276647192
95.594478;1.0571548653925906;0.98302956680033;0.9298286064190352;-0.051521895006491916;-0.04873402909526004;1.0567737676543056;10.000849357061316;0.946308362209091;0.020143500568668468;1.0662470754835314;1.0000027886779124;0.9463706411511628;0.999917086053441
95.604478;1.0571559734395815;0.9830299995085101;0.9298273476820997;-0.05152189531963968;-0.04873402896560749;1.0567748155355883;10.000859451403176;0.9463067199073015;0.02014351555547592;1.0662454194185826;1.0000008370386841;0.9463692496060879;0.9999183281826488
95.614478;1.057157089669476;0.9830304583010427;0.9298260966043546;-0.05152189563597431;-0.04873402886637697;1.0567757589280398;10.00086946628172;0.9463050938094588;0.020143529545581372;1.0662438022562453;0.999998867146111;0.9463679002107122;0.9999196485757367
95.624478;1.0571582144655982;0.9830309448133597;0.9298248541048362;-0.05152189595495622;-0.04873402879839561;1.0567766007594135;10.00087940544039;0.9463034871162387;0.020143542501558497;1.0662422308526653;0.9999968756577224;0.9463665974159517;0.9999210428539442
95.634478;1.0571593487822628;0.9830314591360588;0.9298236214564608;-0.05152189627597796;-0.04873402876196512;1.056777344287155;10.000889269698105;0.9463019038433461;0.02014355439723465;1.066240710293518;0.9999948579953536;0.9463653475014744;0.9999225077300874
