time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.644478;1.0571604940123793;0.9830320002807604;0.9298224005060731;-0.05152189659815585;-0.04873402875686442;1.0567779925108751;10.000899061355895;0.9463003484238248;0.02014356522260909;1.0662392444817848;0.99999280919125;0.9463641574670684;0.9999240402175179
95.654478;1.0571616509375967;0.9830325664955695;0.9298211935049627;-0.05152189692019248;-0.04873402878245049;1.056778548254498;10.000908787553415;0.9462988254880346;0.0201435749875982;1.0662378372296855;0.9999907244276812;0.9463630338350614;0.9999256364646635
95.664478;1.0571628191631686;0.9830331562443554;0.9298200024768803;-0.05152189724071978;-0.04873402883781353;1.0567790144122815;10.000918455901918;0.9462973399766147;0.0201435837190867;1.066236493044857;0.9999885990375785;0.9463619823567854;0.9999272911686765
95.674478;1.0571639973691394;0.9830337702715918;0.9298188290092367;-0.05152189755870783;-0.048734028921863674;1.05677939361709;10.000928068349554;0.9462958972088401;0.020143591450063256;1.066235217622428;0.9999864284125921;0.9463610087498936;0.99992899803484
95.684478;1.0571651836640714;0.9830344122724278;0.9298176743475348;-0.05152189787359648;-0.048734029033342785;1.0567796877916136;10.000937617413822;0.9462945024262323;0.02014359821183309;1.0662340176809135;0.9999842081109068;0.946360118844585;0.9999307505689347
95.694478;1.0571663761314372;0.9830350873124166;0.9298165393714286;-0.051521898185293985;-0.048734029170847126;1.0567798983868075;10.000947081172985;0.9462931604665099;0.020143604032235314;1.0662328996170154;0.9999819343209139;0.9463593177136456;0.9999325422802181
95.704478;1.0571675730007783;0.9830358003138815;0.9298154248292626;-0.05152189849407433;-0.04873402933289465;1.0567800268355825;10.000956417238243;0.9462918760111956;0.020143608930665514;1.0662318683555112;0.9999796041148095;0.9463586093841299;0.9999343667387309
95.714478;1.0571687720427985;0.9830365551278071;0.9298143316366376;-0.05152189880042393;-0.048734029518024274;1.0567800745371592;10.000965564584126;0.9462906533131663;0.02014361290611061;1.0662309274387698;0.9999772154904419;0.946357997601915;0.9999362181327143
95.724478;1.0571699705910989;0.9830373537642796;0.9298132609520875;-0.051521899104988056;-0.04873402972473288;1.0567800431614232;10.000974457112504;0.946289495425365;0.020143615935118434;1.0662300790904913;0.9999747678489518;0.9463574864637111;0.9999380913471201
95.734478;1.0571711663518468;0.9830381964899753;0.9298122145381793;-0.05152189940847492;-0.04873402995116619;1.0567799353168954;10.000983035492148;0.9462884044233729;0.020143617986977863;1.0662293237819291;0.99997226254826;0.9463570803689084;0.9999399811127229
95.744478;1.057172357460683;0.9830390823037686;0.9298111954132672;-0.051521899711340365;-0.048734030194989376;1.056779753983464;10.000991242927618;0.9462873822151724;0.020143619039326138;1.0662286606661235;0.9999697031965584;0.9463567837037612;0.9999418816094457
95.754478;1.057173541815142;0.9830400092642742;0.9298102079369763;-0.05152190001359065;-0.0487340304537432;1.0567795012893517;10.00099901459921;0.9462864307338144;0.02014361908937359;1.066228088486636;0.9999670954361667;0.94635660041572;0.9999437871787974
95.764478;1.0571747170121464;0.9830409752764366;0.9298092567914609;-0.051521900315039997;-0.048734030725235265;1.0567791785578702;10.001006276555668;0.9462855521654037;0.020143618153378295;1.0662276051408253;0.9999644457543324;0.9463565335464832;0.999945693310525
95.774478;1.0571758812718661;0.9830419789197155;0.9298083457157326;-0.05152190061567528;-0.04873403100754397;1.0567787871991254;10.00101294772482;0.9462847493004514;0.020143616238725615;1.0662272067376155;0.9999617600776023;0.9463565855217001;0.9999475971714019
95.784478;1.057177034166359;0.9830430194040591;0.9298074773589629;-0.0515219009156511;-0.04873403129890207;1.0567783295899529;10.001018939239689;0.946284024564423;0.020143613309893157;1.0662268883679997;0.9999590436738215;0.9463567592566585;0.9999494972602341
95.794478;1.057178175884924;0.9830440958709009;0.9298066539071685;-0.05152190121489558;-0.04873403159781866;1.0567778098327854;10.001024160847978;0.946283377912414;0.02014360928041386;1.0662266460274303;0.9999563024616657;0.9463570582734941;0.9999513922727056
95.804478;1.0571793056790721;0.983045206952868;0.9298058771830425;-0.051521901512833715;-0.04873403190337722;1.0567772337404668;10.001028532519163;0.9462828058479791;0.020143604026050674;1.0662264769517247;0.9999535439763417;0.9463574852138809;0.9999532802274156
95.814478;1.0571804207696773;0.9830463505465766;0.929805148034425;-0.05152190180860811;-0.04873403221538248;1.0567766081066792;10.001031986914638;0.946282302682746;0.020143597409638638;1.0662263780075538;0.999950776927378;0.9463580405787855;0.9999551585491137
95.824478;1.0571815163858096;0.9830475231236727;0.9298044658926709;-0.05152190210140644;-0.04873403253420534;1.056775940154082;10.001034464608543;0.9462818626760392;0.02014358931112211;1.066226345088087;0.9999480100993506;0.9463587227092457;0.9999570247212377
95.834478;1.0571825873758935;0.983048719537137;0.9298038289398227;-0.05152190239057583;-0.048734032860473786;1.0567752373587505;10.001035916033494;0.9462814812473436;0.020143579635692598;1.0662263747213656;0.9999452515345281;0.9463595285392346;0.9999588766307638
95.844478;1.0571836300761233;0.9830499340859041;0.9298032344831559;-0.05152190267573023;-0.04873403319485128;1.056774507126295;10.001036308364803;0.9462811547570864;0.020143568294996677;1.0662264654779636;0.9999425084462131;0.9463604548198854;0.9999607118891854
95.854478;1.0571846424239197;0.9830511614288258;0.929802679687507;-0.05152190295693006;-0.04873403353803268;1.0567737560657626;10.001035627091413;0.946280879872836;0.020143555190360724;1.0662266175935535;0.9999397875397398;0.9463614992899609;0.9999625268644079
95.864478;1.0571856231399361;0.9830523966394618;0.9298021625093541;-0.051521903234711744;-0.04873403389082316;1.0567729894637554;10.001033874685962;0.9462806533710438;0.02014354021169422;1.0662268318310428;0.9999370948153778;0.9463626609103962;0.9999643166339787
95.874478;1.0571865716029794;0.9830536350093749;0.9298016817691358;-0.051521903509910844;-0.04873403425408177;1.0567722115625575;10.001031067160657;0.9462804719600272;0.02014352324690207;1.066227108437667;0.9999344350203079;0.9463639392012896;0.9999660754710228
95.884478;1.0571874874902167;0.983054871881306;0.929801236620651;-0.051521903783498406;-0.04873403462851833;1.056771426530948;10.001027222233905;0.946280332139966;0.0201435041885219;1.066227445897612;0.9999318116125808;0.9463653335749888;0.9999677972597283
95.894478;1.057188369755064;0.9830561029301658;0.9298008265350847;-0.051521904056419925;-0.04873403501459027;1.056770639409991;10.00102234860465;0.9462802303848397;0.020143482936055758;1.0662278398772387;0.9999292270730892;0.9463668430776659;0.9999694757171044
95.904478;1.0571892166426422;0.9830573248519558;0.9298004518253938;-0.05152190432934831;-0.04873403541264923;1.05676985641913;10.001016449851686;0.9462801632240244;0.020143459418711936;1.066228283693971;0.9999266831455588;0.9463684664692934;0.9999711041861092
95.914478;1.0571900265702951;0.9830585355331772;0.929800113824363;-0.05152190460268293;-0.0487340358231396;1.05676908490614;10.001009535151121;0.9462801271520677;0.020143433626279447;1.0662287698757222;0.9999241811297306;0.9463702023117521;0.9999726755607773
95.924478;1.0571907981914008;0.9830597334039993;0.9297998141773435;-0.051521904877116845;-0.04873403624671294;1.0567683334575624;10.001001623845209;0.9462801187515669;0.02014340560468504;1.0662292908995723;0.9999217223092143;0.9463720485461455;0.9999741827836306
95.934478;1.0571915301312804;0.9830609167419679;0.929799554150975;-0.051521905154250314;-0.04873403668439076;1.0567676118345752;10.000992745713111;0.946280134983325;0.020143375426850782;1.0662298387703155;0.9999193083310715;0.946374002036278;0.9999756194376501
95.944478;1.0571922213692049;0.9830620837748445;0.9297993346339756;-0.051521905436501314;-0.048734037137656706;1.0567669300995868;10.000982942998776;0.9462801732848318;0.020143343173704902;1.06623040432108;0.9999169414045528;0.9463760588413578;0.9999769799602001
95.954478;1.0571928714605472;0.9830632333756155;0.9297991560515407;-0.05152190572662957;-0.04873403760821798;1.056766297549242;10.000972271192424;0.9462802318034734;0.02014330892487522;1.0662309767356362;0.9999146245373186;0.9463782146696752;0.9999782594382312
95.964478;1.0571934802746192;0.9830643653789829;0.9297990181392569;-0.05152190602748736;-0.0487340380976829;1.0567657225154927;10.000960795938969;0.946280309864773;0.02014327275165064;1.0662315436707825;0.9999123616843486;0.94638046469758;0.9999794535437349
95.974478;1.057194048024472;0.9830654805859713;0.9297989201531491;-0.05152190634196019;-0.0487340386074075;1.0567652128484912;10.000948590296007;0.9462804076102828;0.020143234717428873;1.0662320924468909;0.9999101571345913;0.9463828030027199;0.9999805588565042
95.984478;1.0571945754578778;0.9830665813752717;0.9297988611798723;-0.05152190667283624;-0.04873403913839606;1.056764776225593;10.000935733665969;0.9462805249896109;0.020143194877597224;1.0662326114925684;0.9999080145909542;0.9463852224866147;0.9999815733042302
95.994478;1.057195063880903;0.9830676723801354;0.9297988400779722;-0.0515219070224241;-0.048734039691234333;1.0567644194708536;10.000922310889722;0.9462806615833552;0.02014315327144972;1.0662330905159434;0.999905937175097;0.9463877155801229;0.9999824967895783
96.004478;1.057195515371648;0.98306876010652;0.9297988551755794;-0.05152190739222283;-0.04873404026608029;1.0567641472938871;10.00090841095805;0.9462808173447573;0.02014310992650121;1.0662335199314357;0.9999039280762121;0.9463902752593296;0.9999833318964938
96.014478;1.057195933166811;0.983069851959713;0.929798904259984;-0.05152190778313042;-0.04873404086266401;1.0567639621546878;10.00089412271646;0.9462809932391415;0.02014306488309771;1.0662338910374747;0.9999019904485111;0.9463928956796316;0.999984083873891
96.024478;1.0571963217644507;0.9830709553039605;0.9297989851457474;-0.05152190819587507;-0.04873404148028856;1.0567638650782762;10.000879525860968;0.9462811913276725;0.020143018213363756;1.0662341969739872;0.9999001264422358;0.9463955719447441;0.9999847594568606
96.034478;1.0571966863617548;0.983072076601231;0.9297990960641477;-0.05152190863110045;-0.04873404211782898;1.05676385588168;10.000864681971576;0.946281414718267;0.02014297001983607;1.0662344333601268;0.9998983369797945;0.9463982995514969;0.9999853653074654
96.044478;1.0571970320770567;0.9830732212410686;0.9297992351918832;-0.05152190908912261;-0.04873404277376166;1.0567639332038472;10.000849635079424;0.9462816673784904;0.020142920421468695;1.066234597892756;0.9998966228432724;0.9464010742431794;0.9999859071337559
96.054478;1.0571973640809937;0.9830743942167756;0.9297994003704347;-0.051521909569693505;-0.04873404344636557;1.0567640953778548;10.000834419776636;0.9462819532915014;0.020142869536478442;1.0662346896111632;0.9998949855562351;0.9464038921350116;0.9999863899015661
96.064478;1.0571976880714264;0.9830756004398775;0.9297995894602218;-0.051521910072220546;-0.04873404413411379;1.056764341526403;10.000819062334891;0.9462822756939626;0.020142817478127482;1.066234708624692;0.9998934271911275;0.9464067498455826;0.9999868185398043
96.074478;1.0571980096079734;0.9830768439914058;0.9297997998705602;-0.05152191059633825;-0.048734044835973295;1.0567646714608905;10.00080357846514;0.9462826372393548;0.02014276436705763;1.0662346558863358;0.999891949762412;0.946409644347648;0.9999871982415036
96.084478;1.0571983329761878;0.9830781273866005;0.9298000276864391;-0.05152191114196493;-0.048734045551427255;1.0567650843530807;10.000787980308617;0.9462830401647467;0.020142710337836274;1.0662345324003304;0.9998905545781259;0.946412572636319;0.9999875342400286
96.094478;1.0571986609721136;0.9830794520774537;0.9298002681985595;-0.05152191170876712;-0.04873404628025813;1.0567655777271825;10.000772281666377;0.9462834859566736;0.020142655530444694;1.0662343381671189;0.9998892417169581;0.9464155317870189;0.9999878311237225
96.104478;1.057198995368496;0.9830808196841663;0.9298005168780853;-0.05152191229587904;-0.04873404702217099;1.0567661473795753;10.000756490816864;0.946283975575089;0.02014260007957254;1.0662340721975367;0.9998880102816368;0.9464185192445067;0.9999880926086829
96.114478;1.0571993370670472;0.983082232490289;0.9298007690932848;-0.05152191290208141;-0.04873404777654395;1.056766787354311;10.000740605143921;0.946284510453222;0.02014254411107257;1.0662337340920869;0.9998868592878906;0.9464215327812413;0.9999883225074225
96.124478;1.0571996859001138;0.9830836929600868;0.9298010193598824;-0.05152191352604006;-0.04873404854247271;1.0567674899625161;10.000724619463822;0.9462850931703461;0.02014248774090771;1.0662333252695755;0.999885788424133;0.9464245700488575;0.9999885252447545
96.134478;1.0572000405656254;0.9830852034402037;0.9298012612527241;-0.05152191416643879;-0.04873404931888222;1.0567682463822092;10.000708535878903;0.9462857272034038;0.020142431072342894;1.066232848898513;0.9998847987534013;0.9464276279821533;0.999988705251646
96.144478;1.0572003981624039;0.9830867666037504;0.9298014881521484;-0.051521914821993336;-0.04873405010458738;1.056769047297154;10.000692361373106;0.9462864163261586;0.02014237419964056;1.066232309967814;0.9998838933578669;0.9464307026769009;0.9999888665038826
96.154478;1.057200753544746;0.9830883859119837;0.9298016946616393;-0.05152191549143487;-0.0487340508984163;1.0567698830829455;10.000676099940357;0.9462871642699061;0.020142317215912975;1.0662317151937901;0.999883076913375;0.9464337899253163;0.9999890123505074
96.164478;1.0572010998924248;0.9830900657890778;0.929801877519777;-0.05152191617358562;-0.04873405169948798;1.0567707439169873;10.000659749983143;0.9462879745652027;0.020142260213844732;1.0662310716930083;0.9998823543368007;0.9464368854714486;0.9999891454188962
96.174478;1.0572014299753565;0.983091811763547;0.9298020350340982;-0.05152191686742718;-0.048734052507458644;1.0567716200535247;10.000643306582717;0.9462888505604635;0.02014220328581721;1.066230385940819;0.9998817297114302;0.9464399848358334;0.9999892679125905
96.184478;1.0572017367978255;0.9830936300337623;0.9298021657416488;-0.05152191757214234;-0.04873405332244437;1.0567725020405643;10.000626766045519;0.9462897955467484;0.020142146530470275;1.0662296640297078;0.999881205371674;0.9464430833998622;0.9999893821103819
96.194478;1.0572020140241007;0.9830955261058765;0.9298022678277592;-0.051521918287183;-0.048734054144775184;1.0567733808663642;10.000610127275793;0.9462908125864959;0.020142090050234332;1.066228911595617;0.9998807812860736;0.9464461764701736;0.9999894904791772
96.204478;1.0572022564481782;0.9830975035923059;0.9298023395531645;-0.05152191901218082;-0.048734054974866374;1.056774248201065;10.000593385447734;0.9462919040702144;0.02014203393042725;1.0662281327903829;0.9998804556494271;0.9464492591909393;0.9999895954532676
96.214478;1.0572024596420349;0.9830995641885755;0.9298023794976247;-0.051521919746718416;-0.0487340558130817;1.056775096430241;10.000576527216664;0.946293070929309;0.0201419782219219;1.066227330180939;0.9998802261891538;0.9464523269936881;0.9999896992272276
96.224478;1.0572026192629922;0.9831017082898083;0.9298023868573789;-0.05152192049017938;-0.04873405665944891;1.0567759184140892;10.00055953566014;0.946294311738231;0.02014192294601835;1.0662265063133978;0.9998800911629656;0.9464553764861604;0.9999898034309204
96.234478;1.0572027313486225;0.9831039352512662;0.9298023619985506;-0.05152192124157806;-0.04873405751350194;1.056776707573902;10.00054239994351;0.9462956229064633;0.020141868110989673;1.0662256648889938;0.9998800501371473;0.946458405833314;0.9999899090176453
96.244478;1.0572027929791825;0.9831062431821483;0.9298023058621452;-0.05152192199936047;-0.04873405837444506;1.0567774580799718;10.000525120842182;0.9462970000004747;0.02014181372371885;1.0662248103908758;0.9998801045910151;0.9464614143813804;0.9999900167000082
96.254478;1.057202802434216;0.9831086288621206;0.9298022187867436;-0.0515219227614491;-0.04873405924133073;1.056778164593693;10.000507707843024;0.9462984388131973;0.020141759793383552;1.066223947237995;0.999880257594854;0.9464644018759097;0.999990127354981
96.264478;1.0572027595424205;0.9831110881293235;0.9298021004148906;-0.05152192352546133;-0.048734060113055644;1.0567788221091041;10.000490172906256;0.9462999354112909;0.02014170633643814;1.0662230789804008;0.9998805129965807;0.9464673676770959;0.9999902422937093
96.274478;1.0572026661933782;0.9831136163866415;0.9298019503007356;-0.051521924288842655;-0.04873406098836621;1.0567794262489307;10.000472529987237;0.9463014854707332;0.020141653386405382;1.0662222078958874;0.9998808753553619;0.9464703105685105;0.9999903637061669
96.284478;1.0572025257060993;0.9831162089060536;0.9298017680388755;-0.051521925048990974;-0.04873406186592322;1.056779973351665;10.000454801019217;0.9463030837281652;0.020141600993108768;1.0662213356862191;0.9998813501577343;0.9464732292032222;0.9999904947924518
96.294478;1.05720234114784;0.9831188607610536;0.9298015530062026;-0.05152192580336222;-0.04873406274430113;1.0567804598473904;10.000437013995514;0.9463047240587754;0.02014154921075559;1.0662204644192959;0.99988194342188;0.9464761228516041;0.9999906388395264
96.304478;1.0572021143559478;0.9831215663911005;0.9298013048371091;-0.05152192654937879;-0.048734063621843036;1.0567808816276014;10.000419188524058;0.9463064003280657;0.020141498098923794;1.0662195965014314;0.9998826608916664;0.9464789920872645;0.9999907974175954
96.314478;1.057201846549247;0.9831243194819689;0.9298010245417695;-0.05152192728444023;-0.04873406449641466;1.0567812342505043;10.000401331003372;0.9463081076955059;0.020141447731018055;1.0662187340012024;0.9998835073553234;0.9464818389143056;0.9999909692189338
96.324478;1.0572015395551033;0.9831271134432211;0.9298007146891137;-0.051521928006284405;-0.04873406536532434;1.0567815137414611;10.00038344788464;0.9463098429575911;0.020141398189834004;1.0662178783403593;0.9998844863094483;0.9464846666551916;0.9999911506020279
96.334478;1.0572011963052095;0.9831299416760118;0.9298003784162694;-0.051521928713265996;-0.0487340662255534;1.0567817173793927;10.000365555130884;0.9463116030872132;0.02014134956067783;1.0662170306596428;0.9998855997322302;0.9464874797430091;0.9999913370106702
96.344478;1.0572008206328096;0.9831327971469651;0.9298000186905981;-0.05152192940422374;-0.048734067074122166;1.0567818437945915;10.000347673870605;0.9463133833666336;0.020141301930024495;1.0662161922859446;0.999886847906112;0.9464902824298735;0.9999915244209284
96.354478;1.057200416848649;0.9831356721624511;0.9297996383600796;-0.05152193007821519;-0.04873406790838652;1.0567818922269692;10.000329828156426;0.9463151770203742;0.02014125538206627;1.0662153649102424;0.9998882292980031;0.9464930767010804;0.9999917101702754
96.364478;1.0571999888768342;0.9831385587490717;0.9297992404493662;-0.0515219307344598;-0.04873406872612234;1.0567818619823093;10.000312051184794;0.9463169761445985;0.020141209992573978;1.0662145506941236;0.9998897405720203;0.946495861311849;0.9999918923176966
96.374478;1.0571995397079457;0.9831414484917367;0.9297988283075898;-0.05152193137242617;-0.04873406952547238;1.0567817526456913;10.000294387313481;0.9463187722025093;0.020141165822257265;1.0662137523223811;0.9998913769714847;0.946498632564044;0.9999920686747724
96.384478;1.0571990720538893;0.9831443319209101;0.929798405647286;-0.05152193199185708;-0.048734070304978595;1.0567815644744745;10.000276881732729;0.9463205558531794;0.02014112290846902;1.0662129729525966;0.9998931326885999;0.9465013856122038;0.9999922368023312
96.394478;1.0571985890131852;0.9831471988491612;0.9297979766426377;-0.05152193259275871;-0.048734071063719096;1.0567812987331828;10.000259564916185;0.9463223172435332;0.02014108125681103;1.0662122161811882;0.9998950011559384;0.9465041155696859;0.9999923938527965
96.404478;1.0571980936291838;0.9831500393902592;0.9297975457467209;-0.05152193317546864;-0.04873407180139494;1.0567809575973905;10.000242448750276;0.9463240468824001;0.02014104084572888;1.0662114857442246;0.999896975741575;0.9465068186364687;0.9999925362569767
96.414478;1.0571975881177247;0.9831528443604052;0.9297971169370373;-0.05152193374064332;-0.048734072518127135;1.0567805429681492;10.000225539274176;0.946325736580801;0.020141001649489308;1.0662107849838969;0.9998990504146721;0.946509493078894;0.9999926607041899
96.424478;1.05719707378726;0.9831556051148435;0.929796693055606;-0.05152193428892757;-0.04873407321401631;1.0567800553003892;10.00020885019801;0.9463273800271474;0.0201409636538304;1.0662101165182878;0.9999012196718847;0.9465121395123078;0.9999927654940073
96.434478;1.0571965513862425;0.9831583136933799;0.9297962758103282;-0.051521934820620965;-0.04873407388898561;1.0567794938459716;10.000192403187095;0.9463289724114918;0.020140926843969495;1.0662094820745032;0.99990347812662;0.9465147601369573;0.9999928506952702
96.444478;1.0571960214224958;0.9831609631898713;0.9297958661433261;-0.051521935335766274;-0.04873407454301976;1.0567788575696746;10.000176220408468;0.9463305093324222;0.02014089118183391;1.066208882662381;0.9999058205053397;0.9465173574212742;0.9999929175048082
96.454478;1.0571954847423297;0.9831635477752311;0.929795464910595;-0.051521935834456994;-0.04873407517637066;1.0567781458693983;10.000160320865366;0.9463319863663356;0.020140856598832663;1.0662083195640135;0.9999082417446219;0.9465199332557258;0.999992967633039
96.464478;1.057194942813096;0.9831660625377764;0.9297950736710177;-0.051521936317021386;-0.04873407578953285;1.0567773591142688;10.00014472173596;0.9463333995250182;0.020140823015646698;1.066207795777306;0.9999107366587796;0.9465224885161648;0.9999930029893831
96.474478;1.0571943972526754;0.9831685032898955;0.9297946945075306;-0.05152193678403334;-0.04873407638311422;1.0567764986135446;10.000129443386088;0.9463347451026642;0.02014079037255306;1.0662073165689259;0.9999132994395104;0.9465250226660225;0.9999930255013976
96.484478;1.057193849645738;0.9831708662242732;0.9297943291475929;-0.05152193723620719;-0.04873407695769892;1.0567755661382918;10.00011451361749;0.9463360189266672;0.020140758640000634;1.0662068882833515;0.999915923350811;0.9465275337562924;0.9999930367432086
96.494478;1.0571933017126878;0.9831731475377802;0.9297939792500546;-0.051521937674141774;-0.048734077513666284;1.0567745637255053;10.000099963432413;0.9463372162014259;0.02014072781470736;1.0662065166463373;0.9999186007511016;0.9465300187173185;0.999993037833034
96.504478;1.0571927551677498;0.9831753430352704;0.9297936477780545;-0.05152193809798897;-0.048734078051123925;1.0567734936569797;10.000085818537686;0.9463383319098579;0.020140697923870233;1.0662062060041655;0.9999213234080087;0.9465324737774984;0.999993030031052
96.514478;1.0571922118070436;0.9831774480101784;0.9297933393938665;-0.05152193850739645;-0.04873407857020934;1.0567723584480655;10.000072095516813;0.9463393615681297;0.020140669026150047;1.0662059590933046;0.9999240830498543;0.9465348953284972;0.9999930150522903
96.524478;1.0571916740997613;0.9831794576106182;0.9297930592375224;-0.05152193890184811;-0.04873407907145193;1.056771161133387;10.0000588032031;0.9463403021062813;0.020140641194041565;1.0662057772066507;0.9999268720821594;0.9465372806179696;0.9999929946238514
96.534478;1.057191145531335;0.983181367322686;0.9297928113409568;-0.05152193928102746;-0.04873407955567547;1.0567699058568762;10.000045944183276;0.9463411521894546;0.020140614501408687;1.0662056610529798;0.9999296840907725;0.9465396274972778;0.9999929702204192
96.544478;1.057190630305804;0.9831831732906713;0.9297925978987824;-0.05152193964481342;-0.04873408002358169;1.0567685983002428;10.000033513722629;0.9463419118853509;0.020140589035806112;1.0662056111697698;0.9999325139031373;0.9465419339293282;0.9999929429747606
96.554478;1.0571901328437638;0.9831848724389372;0.9297924195627224;-0.051521939993037585;-0.04873408047555615;1.0567672452785846;10.000021502730675;0.94634258225132;0.02014056490732064;1.066205627410697;0.9999353574077656;0.9465441977318008;0.999992913314829
96.564478;1.057189657480426;0.9831864627018133;0.9297922761281622;-0.05152194032532303;-0.048734080911854105;1.0567658535699263;10.000009907229844;0.9463431650820077;0.020140542231457618;1.0662057087572279;0.9999382110532296;0.946546416050042;0.9999928809257278
96.574478;1.0571892082745518;0.9831879433264019;0.9297921667953428;-0.05152194064099774;-0.04873408133282202;1.0567644286473843;9.99999873607794;0.9463436625027732;0.02014052111080185;1.0662058537429335;0.999941071125434;0.9465485849059134;0.9999928451668285
96.584478;1.0571887888031108;0.9831893146962363;0.9297920899320427;-0.05152194093913839;-0.04873408173892921;1.0567629739639455;9.999988010680173;0.946344076513043;0.020140501640857855;1.0662060608023547;0.9999439338522801;0.9465506994733957;0.9999928050019469
96.594478;1.0571884020882047;0.9831905777177194;0.9297920432730375;-0.05152194121885446;-0.048734082130788774;1.0567614914765502;9.99997775290063;0.946344409160146;0.02014048392438113;1.0662063282679755;0.9999467963741641;0.9465527547793342;0.9999927580358224
96.604478;1.057188050457467;0.9831917332572587;0.929792024641727;-0.051521941479487875;-0.04873408250926424;1.056759983363571;9.999967969726026;0.9463446633221799;0.020140468069900223;1.0662066539614594;0.9999496570258896;0.9465547466333062;0.9999926998111583
96.614478;1.0571877348698568;0.9831927820909306;0.9297920319256036;-0.051521941720510334;-0.048734082875490005;1.0567584537170567;9.999958655414728;0.9463448429758897;0.020140454179668952;1.066207034654475;0.9999525145163137;0.9465566727241497;0.999992624433001
96.624478;1.0571874543204562;0.9831937254389953;0.9297920620469193;-0.05152194194140716;-0.04873408323067882;1.0567569088623492;9.999949809791305;0.9463449523523907;0.020140442330493415;1.0662074658698026;0.9999553673183543;0.9465585330947679;0.9999925254302503
96.634478;1.0571872060490857;0.9831945654304355;0.9297921099702183;-0.0515219421417471;-0.04873408357587027;1.0567553565440229;9.999941445595358;0.9463449951708557;0.02014043255330857;1.0662079422545312;0.9999582140545407;0.946560329637859;0.9999923959218386
96.644478;1.0571869859729142;0.9831953050789944;0.9297921684887267;-0.05152194232126724;-0.048734083911788635;1.0567538052474936;9.999933575201895;0.946344974893191;0.020140424839506135;1.06620845781019;0.999961054176062;0.9465620652785224;0.9999922293972975
96.654478;1.0571867894046787;0.9831959478409213;0.9297922288678349;-0.05152194247976811;-0.0487340842387933;1.056752263667745;9.999926199743742;0.9463448950301165;0.02014041916272076;1.0662090053819033;0.9999638880188162;0.9465637434047098;0.9999920214707151
96.664478;1.057186612472003;0.9831964966483338;0.9297922817619297;-0.05152194261700074;-0.048734084556946694;1.056750739841299;9.999919315392711;0.946344759009282;0.020140415483285493;1.0662095762690078;0.9999667160694824;0.9465653676346338;0.9999917706446454
96.674478;1.0571864528483375;0.983196953116224;0.9297923178419774;-0.0515219427328733;-0.04873408486614789;1.0567492403581098;9.999912924846466;0.9463445701037665;0.02014041374595569;1.0662101603470375;0.9999695380054339;0.9465669413680334;0.9999914769571434
96.684478;1.0571863094833491;0.9831973180207225;0.9297923282152557;-0.051521942827825046;-0.048734085166213;1.0567477704040098;9.999907041022606;0.9463443314094931;0.02014041388691202;1.0662107466671087;0.9999723521648985;0.9465684666357926;0.9999911398307758
96.694478;1.057186182658818;0.9831975921947713;0.929792304909887;-0.051521942902937864;-0.048734085456893735;1.0567463350195014;9.999901679217258;0.9463440460538388;0.020140415843465993;1.0662113246340517;0.9999751554100827;0.946569943473993;0.9999907569974373
96.704478;1.057186073518272;0.98319777662505;0.9297922415526354;-0.05152194295963571;-0.0487340857378126;1.05674494058969;9.999896844736881;0.9463437173849919;0.020140419558735145;1.0662118846964168;0.9999779430603031;0.9465713706064262;0.9999903247000074
96.714478;1.057185982367423;0.983197872536764;0.9297921338617667;-0.051521942999255485;-0.04873408600845033;1.0567435949782025;9.9998925318918;0.94634334852399;0.020140424980990772;1.0662124183212691;0.999980709103992;0.9465727459562561;0.999989838258659
96.724478;1.0571859077059462;0.9831978822565907;0.929791979440893;-0.051521943022836005;-0.04873408626837149;1.0567423066048294;9.999888737015839;0.9463429418229935;0.02014043206182393;1.0662129180949298;0.9999834471133242;0.9465740663905471;0.9999892927221575
96.734478;1.0571858469691056;0.9831978101008417;0.9297917771162446;-0.051521943031076614;-0.04873408651741954;1.056741083845214;9.999885469445552;0.9463424986124817;0.020140440757726346;1.0662133777031455;0.9999861513212793;0.9465753275772609;0.9999886836897425
96.744478;1.0571857979903778;0.9831976622698767;0.9297915264793701;-0.05152194302429689;-0.048734086755552096;1.0567399351113822;9.99988274932428;0.9463420190487287;0.020140451035157072;1.0662137915314893;0.9999888166065392;0.9465765240474109;0.9999880079433537
96.754478;1.0571857603741734;0.9831974455169618;0.9297912279372951;-0.05152194300245564;-0.0487340869825883;1.056738869410372;9.999880597160626;0.9463415022988536;0.0201404628692871;1.0662141539942587;0.999991437710026;0.9465776492483998;0.9999872638986287
96.764478;1.05718573588937;0.9831971655465153;0.9297908830216242;-0.05152194296528294;-0.04873408719820728;1.056737896407283;9.99987902489319;0.9463409470142136;0.02014047623389727;1.0662144590637623;0.9999940092842239;0.9465786958557922;0.9999864521013644
96.774478;1.0571857272246101;0.9831968265026821;0.9297904944580763;-0.05152194291246877;-0.048734087402018816;1.0567370250802828;9.99987803401626;0.9463403517707234;0.02014049109542305;1.0662147008222924;0.9999965266261367;0.9465796564090078;0.9999855751604351
96.784478;1.0571857367473132;0.9831964315460562;0.9297900656375697;-0.05152194284387569;-0.048734087593532545;1.0567362624223329;9.999877623268343;0.9463397154796831;0.020140507413752756;1.0662148746354367;0.9999989859271925;0.9465805242081302;0.9999846370625122
96.794478;1.0571857672366478;0.9831959837558772;0.9297895997986187;-0.05152194275973356;-0.04873408777215744;1.0567356134102543;9.999877802755009;0.9463390378040774;0.02014052513977217;1.0662149779118288;1.000001384203378;0.9465812941701366;0.9999836428735209
96.804478;1.0571858229982805;0.9831954868265033;0.9297890998462008;-0.051521942660754744;-0.04873408793730537;1.05673508114654;9.999878600634771;0.9463383193260889;0.020140544208003246;1.0662150099910424;1.0000037193872342;0.9465819629384947;0.9999825989775049
96.814478;1.0571859091173308;0.9831949451009785;0.929788568733535;-0.05152194254812983;-0.04873408808843211;1.0567346667557147;9.999880050893113;0.946337561093672;0.020140564530183182;1.066214971302344;1.000005990234882;0.9465825286120253;0.9999815131690251
96.824478;1.0571860302186105;0.98319436331981;0.9297880093333165;-0.051521942423409274;-0.04873408822486186;1.0567343695914697;9.999882169918587;0.9463367638860015;0.02014058599193421;1.066214862861443;1.0000081958667644;0.9465829911567518;0.9999803940131528
96.834478;1.0571861905056819;0.983193746734747;0.9297874240242175;-0.051521942288420615;-0.048734088345653445;1.0567341872090106;9.999884945113063;0.9463359280030408;0.020140608455821024;1.0662146869253244;1.0000103354942738;0.9465833529705416;0.9999792491821583
96.844478;1.0571863941169344;0.983193101303209;0.9297868149993289;-0.0515219421452659;-0.04873408844979282;1.0567341147090812;9.999888347304529;0.9463350536866629;0.020140631774146312;1.066214447672507;1.000012408645695;0.9465836182687077;0.9999780838420921
96.854478;1.0571866447632032;0.9831924334098427;0.9297861847980747;-0.051521941996206334;-0.0487340885364572;1.056734144845916;9.99989234743138;0.9463341415654861;0.020140655801678484;1.0662141504583271;1.0000144157319775;0.9465837916892066;0.9999769008279279
96.864478;1.0571869449482991;0.9831917493917715;0.9297855360844052;-0.0515219418434287;-0.048734088605067095;1.0567342694312605;9.999896918292189;0.9463331926667926;0.020140680395937603;1.06621380015831;1.000016358426047;0.9465838774312911;0.9999757022994568
96.874478;1.0571872948967738;0.9831910553875514;0.9297848711338199;-0.05152194168887618;-0.048734088655248864;1.0567344801258938;9.999902026265824;0.9463322083671528;0.02014070540728629;1.066213400136066;1.0000182390142347;0.9465838792223757;0.9999744909847404
96.884478;1.0571876919870837;0.9831903572410915;0.9297841919753885;-0.05152194153422079;-0.04873408868686099;1.0567347681150114;9.999907620135614;0.9463311905833156;0.02014073067507825;1.0662129528996356;1.0000200590920578;0.9465838006524069;0.9999732702986428
96.894478;1.0571881318581422;0.9831896602793874;0.9297835009770629;-0.051521941380915086;-0.04873408869999609;1.0567351243340442;9.999913624169327;0.9463301416223905;0.020140756043190537;1.066212462109123;1.0000218191783192;0.9465836451295015;0.9999720441974054
96.904478;1.0571886098635532;0.9831889690128273;0.9297828009107212;-0.05152194123012376;-0.04873408869484277;1.0567355402863245;9.99991994519716;0.9463290635656461;0.02014078137655158;1.0662119337618692;1.0000235194378535;0.9465834153547088;0.9999708173652588
96.914478;1.0571891208859576;0.9831882867897341;0.9297820943426597;-0.05152194108246976;-0.048734088671534115;1.0567360083572825;9.999926489732085;0.9463279579311623;0.020140806554328417;1.0662113755310332;1.0000251602071373;0.946583113231024;0.9999695951708776
96.924478;1.0571896582430007;0.9831876159514061;0.9297813831294653;-0.05152194093785369;-0.04873408863011262;1.0567365219170157;9.999933176755114;0.9463268258349732;0.020140831458552437;1.0662107958478129;1.0000267419014164;0.9465827403484892;0.9999683830469537
96.934478;1.0571902137515734;0.9831869584252474;0.9297806684112442;-0.0515219407955768;-0.048734088570515456;1.056737075437033;9.999939940145174;0.9463256681290441;0.0201408559820607;1.0662102031854153;1.0000282647223402;0.9465822983687691;0.9999671860978727
96.944478;1.0571907793224418;0.9831863161925075;0.9297799507610984;-0.05152194065474901;-0.048734088492589984;1.0567376641292452;9.999946725762706;0.9463244853156981;0.02014088004226723;1.0662096048630056;1.000029728217418;0.9465817892540863;0.9999660094975137
96.954478;1.0571913482601658;0.9831856917872498;0.9297792304081767;-0.05152194051468463;-0.048734088396214785;1.0567382836319321;9.999953484351769;0.9463232776611309;0.02014090358188954;1.0662090061719554;1.0000311309005137;0.9465812154038803;0.9999648589936877
96.964478;1.0571919148251878;0.9831850888150832;0.9297785077568659;-0.05152194037485339;-0.04873408828138776;1.0567389301404693;9.999960160956396;0.9463220453613489;0.020140926564727515;1.0662084104971892;1.0000324703292032;0.9465805797768901;0.9999637406922663
96.974478;1.0571924731187199;0.983184511962526;0.9297777837391213;-0.051521940234533076;-0.048734088148229514;1.0567396004370795;9.999966689469591;0.9463207883581141;0.020140948982229276;1.0662078198639868;1.0000337435123043;0.946579886314617;0.9999626601542871
96.984478;1.0571930170635662;0.9831839664846205;0.9297770592507539;-0.05152194009278783;-0.048734087996972326;1.0567402918040958;9.999972993908141;0.94631950644878;0.02014097086412901;1.0662072352878291;1.000034947533466;0.9465791403355616;0.99996162119965
96.994478;1.0571935412490652;0.9831834576465419;0.9297763339697479;-0.05152193994881049;-0.04873408782790659;1.0567410020638377;9.99997899258942;0.9463181995127713;0.020140992279258335;1.0662066569113342;1.0000360806122146;0.9465783481737846;0.9999606251343698
97.004478;1.0571940413588148;0.983182990214111;0.9297756058170067;-0.05152193980214206;-0.048734087641298635;1.0567417296817476;9.999984606592294;0.9463168667739212;0.02014101333046555;1.066206084535281;1.0000371433353425;0.946577516136516;0.9999596713955012
97.014478;1.057194514163593;0.9831825680336068;0.9297748715671184;-0.051521939652577294;-0.04873408743730382;1.0567424737289433;9.999989770910949;0.9463155057948135;0.02014103415311686;1.0662055186816561;1.0000381389912512;0.946576649889865;0.9999587591620552
97.024478;1.0571949574574642;0.9831821940236103;0.9297741276299659;-0.05152193950002638;-0.048734087215986835;1.0567432335062101;9.99999444126887;0.9463141126642876;0.020141054910726465;1.0662049608682684;1.0000390724005064;0.9465757545972844;0.9999578883873242
97.034478;1.0571953698040428;0.9831818705094995;0.92977336996677;-0.05152193934454932;-0.048734086977587576;1.0567440080250616;9.999998589892785;0.9463126831065909;0.020141075781611922;1.0662044123654257;1.000039948196554;0.9465748347351214;0.9999570595995486
97.044478;1.0571957505624467;0.9831815996132117;0.9297725935293589;-0.05152193918629604;-0.0487340867227043;1.0567447959941008;10.000002191575964;0.9463112130980961;0.02014109694241512;1.0662038729904209;1.0000407700803826;0.9465738935164341;0.9999562730078658
97.054478;1.0571961002097077;0.9831813836502212;0.9297717927247513;-0.05152193902528656;-0.048734086452032296;1.0567455964608934;10.000005212666858;0.9463096989781691;0.02014111854842193;1.0662033412336676;1.0000415414866852;0.946572933150971;0.999955528256354
97.064478;1.057196420054348;0.9831812254249401;0.9297709630382882;-0.05152193886154491;-0.048734086165938315;1.0567464092185714;10.000007612914775;0.9463081379325169;0.02014114071733016;1.0662028150326661;1.0000422666525302;0.9465719559269635;0.9999548250535009
97.074478;1.057196711340143;0.9831811278904947;0.9297701019870777;-0.05152193869552795;-0.04873408586436874;1.056747234424089;10.000009354192745;0.9463065283665503;0.02014116352883718;1.0662022922051888;1.00004295078095;0.9465709646795004;0.999954163424201
97.084478;1.0571969742672205;0.9831810930069084;0.9297692086535234;-0.0515219385281883;-0.04873408554719497;1.0567480719327424;10.000010403997699;0.9463048696546982;0.020141187031083942;1.0662017703768127;1.0000435992134007;0.9465699624659114;0.9999535436100502
97.094478;1.0571972075666105;0.9831811210785384;0.9297682827640593;-0.05152193836063416;-0.048734085214625446;1.0567489210606946;10.000010733584467;0.9463031623071998;0.020141211243197937;1.0662012468067092;1.0000442167723567;0.946568952569806;0.9999529662146871
97.104478;1.0571974092760412;0.9831812114237892;0.9297673239277746;-0.05152193819383616;-0.04873408486724606;1.0567497808468787;10.000010319391295;0.9463014092373007;0.02014123615624472;1.0662007187292217;1.0000448077652144;0.946567938872714;0.9999524319022057
97.114478;1.0571975777131282;0.983181363182815;0.9297663310285031;-0.051521938028525935;-0.04873408450569494;1.0567506505320594;10.000009144367128;0.9462996163776952;0.020141261734659428;1.0662001844359588;1.0000453758178358;0.9465669259088582;0.9999519408204235
97.124478;1.0571977113506668;0.983181575685218;0.9297653020104228;-0.05152193786523597;-0.04873408413037106;1.0567515298654178;10.000007188738003;0.9462977910073896;0.020141287924325058;1.0661996443159572;1.0000459233367844;0.9465659185648503;0.9999514928432702
97.134478;1.0571978083604456;0.9831818490204338;0.9297642345502359;-0.05152193770455051;-0.048734083741402714;1.0567524184950223;10.00000442012731;0.9462959394788583;0.020141314667442137;1.0661991005026346;1.0000464517273249;0.9465649217282658;0.9999510882325714
97.144478;1.0571978668735846;0.9831821841535818;0.9297631272099346;-0.051521937547390914;-0.04873408333881985;1.0567533150186208;10.00000079827491;0.9462940665662923;0.020141341910787428;1.0661985549334234;1.0000469625829538;0.946563939852639;0.999950727964466
97.154478;1.0571978859113833;0.9831825819417107;0.9297619798479893;-0.05152193739485546;-0.04873408292284796;1.0567542170577733;9.999996285703428;0.9462921762604387;0.02014136960440422;1.0661980074696606;1.000047458373234;0.9465629763394366;0.9999504134392043
97.164478;1.057197865997268;0.9831830421708231;0.9297607933751716;-0.05152193724764818;-0.04873408249412547;1.056755121927305;9.999990853576643;0.9462902730825319;0.020141397702124267;1.0661974554866318;1.0000479419817134;0.9465620335007315;0.9999501454343345
97.174478;1.0571978082373308;0.9831835632623045;0.9297595698073317;-0.05152193710576874;-0.048734082053663655;1.0567560273663388;9.999984485422782;0.9462883630685824;0.020141426166075876;1.066196894640541;1.0000484159908312;0.9465611134996166;0.9999499232827321
97.184478;1.0571977131441033;0.9831841422186363;0.9297583123610129;-0.051521936968712205;-0.04873408160261719;1.056756932558902;9.999977174933186;0.94628645367315;0.02014145496360562;1.0661963199690778;1.0000488824360259;0.9465602192257575;0.9999497447329007
97.194478;1.057197581010869;0.9831847749632481;0.9297570251179295;-0.05152193683569147;-0.048734081142070014;1.0567578384248488;9.999968916278043;0.9462845530249218;0.02014148405794318;1.0661957267154278;1.0000493427637493;0.9465593546305348;0.9999496057025091
97.204478;1.057197412477073;0.9831854569745064;0.9297557125219318;-0.051521936705567616;-0.04873408067302634;1.0567587464934067;9.999959704710664;0.9462826695423567;0.020141513405511065;1.0661951104863245;1.0000497973934606;0.9465585248346248;0.9999495005292444
97.214478;1.0571972083681123;0.98318618347999;0.9297543791186471;-0.05152193657673207;-0.04873408019650911;1.0567596575872504;9.9999495521014;0.9462808119956405;0.02014154295773041;1.0661944670334762;1.0000502452179816;0.9465577354421361;0.999949423518329
97.224478;1.0571969699922408;0.983186949169074;0.929753029751365;-0.05152193644730297;-0.04873407971352334;1.056760571144336;9.999938492503723;0.9462789893974647;0.02014157266208112;1.0661937923648532;1.0000506840604795;0.9465569909091059;0.9999493702860044
97.234478;1.0571966995597541;0.9831877478341128;0.9297516698729492;-0.051521936315525874;-0.04873407922498662;1.0567614851439855;9.99992656987462;0.9462772107121536;0.020141602464239735;1.0661930835147742;1.0000511121276385;0.9465562938313278;0.9999493376070547
97.244478;1.0571963999483087;0.9831885724371124;0.9297503053297037;-0.0515219361799659;-0.04873407873182339;1.0567623967887487;9.999913831432156;0.9462754847769007;0.02014163230364986;1.0661923395607475;1.0000515286780254;0.9465556462401445;0.9999493227211526
97.254478;1.0571960746622733;0.9831894156237336;0.9297489415626886;-0.0515219360395318;-0.04873407823511059;1.0567633032941852;9.999900335406206;0.9462738203313046;0.020141662097594944;1.0661915620301015;1.0000519327305297;0.9465550510238544;0.9999493232693115
97.264478;1.0571957282644;0.9831902697689945;0.9297475831120856;-0.05152193589349366;-0.048734077736060644;1.0567642017495695;9.99988615491559;0.946272225984407;0.020141691728808076;1.0661907545015148;1.0000523218160804;0.9465545116920944;0.99994933750853
97.274478;1.057195366459421;0.9831911263978417;0.9297462336807719;-0.05152193574139152;-0.048734077235920666;1.056765088536131;9.999871367626916;0.9462707097743058;0.020141721050313127;1.0661899217678446;1.0000526923578106;0.9465540312253542;0.9999493638443699
97.284478;1.0571949953828332;0.9831919759646427;0.9297448960089054;-0.0515219355829991;-0.048734076736063045;1.0567659597335703;9.999856043338836;0.9462692779002175;0.0201417499013153;1.0661890688965512;1.0000530404172876;0.9465536115111578;0.999949400083288
97.294478;1.057194620629186;0.9831928082048557;0.9297435715442752;-0.05152193541842967;-0.048734076238169576;1.0567668121427014;9.99984024248489;0.9462679334232841;0.020141778122790964;1.0661882007103989;1.000053362131559;0.9465532534683081;0.9999494433598274
97.304478;1.0571942470392186;0.9831936123100303;0.9297422603768384;-0.05152193524802092;-0.04873407574418397;1.0567676431200126;9.999824019549676;0.9462666762815687;0.020141805572737353;1.0661873216656288;1.000053654264501;0.9465529569398026;0.9999494904550198
97.314478;1.057193878752977;0.9831943766792722;0.9297409618480091;-0.051521935072038935;-0.048734075256069584;1.0567684495252354;9.999807422719478;0.946265504569821;0.020141832137351396;1.066186435611309;1.0000539148322376;0.946552720289484;0.9999495380042127
97.324478;1.0571935186242971;0.9831950890055288;0.9297396758853138;-0.05152193489056752;-0.04873407477561275;1.056769227353653;9.99979049789803;0.9462644157813346;0.02014185773109497;1.0661855452329079;1.0000541435007333;0.9465525408318402;0.9999495824511514
97.334478;1.0571931679660926;0.9831957372625654;0.9297384040049785;-0.0515219347035237;-0.04873407430440037;1.0567699720197001;9.999773299520308;0.9462634072031437;0.020141882299068447;1.0661846518116636;1.0000543413647591;0.9465524163572954;0.9999496197424874
97.344478;1.0571928267655966;0.9831963106525382;0.9297371492130564;-0.051521934510673065;-0.04873407384389043;1.0567706786844977;9.999755894317921;0.9462624761074815;0.020141905826179834;1.0661837564089829;1.0000545103157479;0.946552346229661;0.9999496453204063
97.354478;1.0571924935029573;0.9831967995263518;0.9297359154395686;-0.051521934311724034;-0.04873407339531975;1.0567713426494878;9.999738354302824;0.9462616201021378;0.020141928331109386;1.066182861766002;1.0000546525477987;0.9465523311497477;0.999949654801099
97.364478;1.057192165559789;0.9831971950702406;0.9297347071988009;-0.0515219341064929;-0.04873407295947576;1.0567719600332488;9.999720747206137;0.9462608367660973;0.020141949836260647;1.0661819729140152;1.000054770177431;0.9465523726806804;0.9999496446878295
97.374478;1.0571918405228604;0.9831974892729032;0.9297335293476687;-0.05152193389505102;-0.04873407253667012;1.0567725285915979;9.999703133117306;0.9462601230042103;0.020141970326123373;1.0661810960586464;1.0000548649099195;0.9465524731946724;0.9999496122050394
97.384478;1.057191516949814;0.983197674553568;0.9297323865585725;-0.05152193367775739;-0.04873407212698299;1.0567730480878152;9.999685572281559;0.9462594753945912;0.02014198972210951;1.0661802368322417;1.000054937850717;0.9465526353451895;0.9999495545563382
97.394478;1.0571911944879497;0.9831977433644583;0.9297312826943853;-0.05152193345507035;-0.048734071730520995;1.0567735196934007;9.999668131983563;0.9462588911121577;0.020142007901738073;1.0661793993724242;1.000054989483278;0.9465528610935109;0.9999494688972138
97.404478;1.0571908737398974;0.9831976883205503;0.929730220727692;-0.0515219332272681;-0.04873407134750275;1.056773944611187;9.999650881017713;0.9462583686767947;0.020142024741301032;1.0661785868545324;1.000055019833468;0.9465531512852271;0.99994935309007
97.414478;1.057190555393379;0.9831975028777338;0.9297292031927862;-0.05152193299444323;-0.048734070978187854;1.0567743228669166;9.999633880615189;0.9462579082609563;0.0201420401339202;1.0661778021569899;1.0000550287302339;0.9465535057528819;0.9999492060615541
97.424478;1.0571902390244274;0.9831971825283058;0.929728232537994;-0.05152193275677433;-0.04873407062280426;1.0567746526684547;9.999617179538596;0.9462575112194334;0.020142053975232707;1.066177047815155;1.0000550160194508;0.9465539236178474;0.9999490278239906
97.434478;1.0571899228294803;0.9831967257624898;0.9297273112617525;-0.051521932514658746;-0.0487340702815701;1.0567749302365932;9.999600814056038;0.9462571794331827;0.020142066145435816;1.0661763263386754;1.0000549817444804;0.9465544036324872;0.9999488197062629
97.444478;1.05718960407541;0.9831961341736483;0.929726441990556;-0.05152193226860922;-0.04873406995470936;1.056775150290874;9.999584813322864;0.9462569149277209;0.020142076510929266;1.0661756405331142;1.000054926282516;0.9465549441644351;0.9999485840401915
97.454478;1.057189279507719;0.9831954119162677;0.9297256272600154;-0.05152193201910509;-0.048734069642470464;1.0567753068196617;9.99956920517373;0.9462567192938715;0.020142084944938268;1.0661749930589242;1.000054850220586;0.9465555430980364;0.9999483232930861
97.464478;1.0571889464135062;0.9831945644471332;0.9297248693679548;-0.051521931766478256;-0.04873406934516514;1.0567753936584356;9.999554017488887;0.9462565934951663;0.020142091348948534;1.066174386320218;1.0000547539664264;0.9465561983280146;0.9999480398996847
97.474478;1.0571886039297982;0.9831935969050974;0.9297241707320247;-0.05152193151089703;-0.04873406906304247;1.0567754048120006;9.99953927504753;0.9462565383662233;0.02014209565369059;1.066173822556392;1.0000546375036086;0.9465569083550325;0.9999477368222642
