time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.484478;1.057188252722485;0.9831925135616182;0.9297235337220325;-0.05152193125242345;-0.048734068796132415;1.0567753347364532;9.999524992713187;0.9462565545004076;0.020142097800195432;1.066173303356717;1.000054500412361;0.9465576718188334;0.9999474177476926
97.494478;1.0571878933054957;0.9831913185632212;0.9297229596397824;-0.05152193099118622;-0.048734068544302275;1.0567751787389013;9.999511170108049;0.9462566414653587;0.020142097726707192;1.0661728292245376;1.0000543417771608;0.946558486439556;0.9999470869550116
97.504478;1.0571875246327818;0.9831900165093885;0.9297224483650683;-0.05152193072763658;-0.04873406830736152;1.0567749327819227;9.999497793432838;0.9462567978075437;0.020142095368515234;1.0661723996396189;1.000054160078112;0.9465593489569083;0.9999467499350472
97.514478;1.0571871439999878;0.983188612140055;0.929721999189472;-0.05152193046257779;-0.04873406808517237;1.0567745927874197;9.999484837101576;0.9462570218220228;0.020142090655857037;1.0661720133813728;1.0000539537286104;0.9465602557871649;0.9999464142057823
97.524478;1.0571867486298634;0.9831871098571031;0.9297216116581696;-0.05152193019702518;-0.048734067877874244;1.056774154435013;9.999472257797263;0.9462573116302118;0.02014208351165754;1.0661716684849258;1.0000537224606423;0.9465612031985872;0.9999460885473571
97.534478;1.0571863374067052;0.9831855139671223;0.9297212857164499;-0.051521929932184414;-0.04873406768597821;1.0567736130925771;9.99945999445639;0.9462576644216015;0.02014207386392776;1.0661713620615692;1.0000534686517724;0.94656218716999;0.9999457810448015
97.544478;1.0571859109996775;0.9831838293300172;0.9297210216599718;-0.0515219296694052;-0.048734067510175234;1.056772963656733;9.999447985553699;0.9462580758873093;0.02014206167404072;1.0661710911259767;1.0000531971485722;0.9465632033976213;0.9999454977355366
97.554478;1.0571854709019528;0.983182061433416;0.9297208204357286;-0.05152192940993168;-0.04873406735113468;1.056772201054309;9.999436187017572;0.946258540633187;0.020142046956729356;1.0661708537465138;1.0000529136886032;0.9465642475185406;0.9999452425519203
97.564478;1.0571850181243836;0.9831802157726554;0.9297206839128965;-0.05152192915471923;-0.04873406720944902;1.0567713211223442;9.999424573696157;0.9462590535616083;0.020142029774221776;1.0661706489381104;1.0000526236110407;0.9465653153197467;0.9999450182403422
97.574478;1.0571845520600147;0.9831782974184882;0.9297206146488768;-0.051521928904482955;-0.04873406708557826;1.0567703212764823;9.99941313136537;0.9462596109582476;0.020142010224296666;1.066170475804014;1.0000523315711491;0.9465664025915993;0.9999448272909395
97.584478;1.0571840708605387;0.9831763114116604;0.9297206156002299;-0.05152192865975035;-0.04873406697971129;1.0567692009194072;9.999401848609933;0.9462602105584361;0.020141988434754645;1.0661703332929893;1.0000520417612218;0.9465675051026341;0.9999446720431734
97.594478;1.057183572976182;0.9831742630445088;0.9297206899893241;-0.051521928420902995;-0.048734066891569706;1.0567679611769083;9.999390713069475;0.9462608511101538;0.020141964553064384;1.0661702203784205;1.0000517580167732;0.946568619291627;0.9999445541846924
97.604478;1.057183057993754;0.9831721572877723;0.9297208407152542;-0.05152192818836803;-0.04873406682026856;1.0567666039579426;9.99937971635572;0.9462615316670412;0.020141938736270706;1.0661701361906464;1.0000514833058807;0.9465697430489434;0.9999444742938822
97.614478;1.057182526953668;0.9831699985520972;0.9297210693966108;-0.051521927962786526;-0.048734066764404366;1.0567651312455713;9.99936885947036;0.9462622507972296;0.020141911143286773;1.0661700804218266;1.0000512190898991;0.9465708754137845;0.9999444315991253
97.624478;1.0571819830075313;0.983167791306899;0.9297213760286245;-0.05152192774491124;-0.048734066722337537;1.0567635451948747;9.999358153160298;0.946263006426696;0.020141881927661146;1.0661700532913447;1.0000509656368715;0.9465720155099117;0.9999444236413279
97.634478;1.057181431517535;0.9831655402421313;0.9297217593773949;-0.05152192753539726;-0.04873406669242047;1.0567618484600831;9.999347619453369;0.9462637964442724;0.02014185125020166;1.0661700543603756;1.0000507233431073;0.9465731622658299;0.9999444463018851
97.644478;1.057180879305198;0.9831632496257362;0.9297222172866538;-0.05152192733478532;-0.0487340666730889;1.0567600441802458;9.999337294381872;0.9462646188392804;0.020141819299030143;1.0661700813335246;1.0000504940317458;0.9465743151052287;0.9999444949489015
97.654478;1.0571803340010122;0.983160923148633;0.9297227467207504;-0.051521927143622914;-0.04873406666295418;1.056758135984521;9.999327226080203;0.9462654710144845;0.020141786283492356;1.0661701298615924;1.0000502813198946;0.9465754745665199;0.9999445656860729
97.664478;1.0571798033648057;0.9831585645206558;0.9297233439423046;-0.05152192696248619;-0.048734066660773505;1.0567561279024908;9.999317466133673;0.9462663494685065;0.02014175241266127;1.066170194153378;1.0000500902226994;0.9465766423218033;0.9999446556783577
97.674478;1.0571792940947353;0.9831561778670166;0.9297240050090035;-0.05152192679187129;-0.04873406666520876;1.056754024095466;9.999308062875187;0.9462672501336594;0.0201417178781743;1.0661702681917704;1.0000499266030543;0.946577820655747;0.9999447627329892
97.684478;1.0571788110615605;0.9831537674179905;0.929724726450648;-0.051521926632138386;-0.04873406667474608;1.0567518291669054;9.999299064351925;0.9462681688526008;0.02014168284913148;1.0661703468337898;1.000049796586122;0.9465790116431598;0.999944884115442
97.694478;1.057178357743789;0.983151336639331;0.9297255054497261;-0.05152192648356081;-0.048734066687848465;1.0567495486848575;9.99929052247716;0.9462691016837611;0.020141647487153025;1.0661704255983773;1.0000497057816395;0.946580216364073;0.9999450157659113
97.704478;1.0571779371513124;0.983148887763929;0.9297263391913801;-0.05152192634617957;-0.048734066703035206;1.056747188898621;9.999282489742125;0.9462700447983354;0.02014161196133768;1.0661704999298827;1.0000496586521517;0.9465814343448157;0.9999451531913535
97.714478;1.0571775525128342;0.9831464222761348;0.9297272243135473;-0.05152192621943369;-0.04873406671885926;1.056744755613683;9.999275010276794;0.9462709938994932;0.0201415764351058;1.0661705654941156;1.000049658699328;0.9465826635767518;0.9999452923949265
97.724478;1.0571772077742636;0.9831439415286728;0.9297281573591999;-0.05152192610214484;-0.048734066733840606;1.0567422530638606;9.999268109124172;0.9462719434346083;0.020141541038825515;1.0661706190690021;1.0000497089661253;0.9465839013178987;0.9999454293441967
97.734478;1.0571769079318216;0.9831414470611887;0.9297291356509938;-0.05152192599299358;-0.048734066746407144;1.056739683980928;9.999261786698796;0.946272886280506;0.020141505861547723;1.0661706589476325;1.000049811734536;0.9465851445227855;0.9999455591326075
97.744478;1.0571766588454612;0.9831389404133;0.9297301573150786;-0.05152192589085278;-0.04873406675499403;1.0567370507962468;9.999256025680955;0.9462738142720942;0.020141470970308283;1.066170684552022;1.0000499677108385;0.9465863893718222;0.9999456761261809
97.754478;1.0571764667827048;0.9831364220891116;0.929731220349881;-0.05152192579470411;-0.04873406675833304;1.0567343567345795;9.999250803137995;0.9462747196518029;0.020141436438969904;1.0661706957336625;1.0000501759343905;0.9465876310133077;0.9999457750457692
97.764478;1.0571763382043509;0.9831338911936286;0.9297323219283153;-0.05152192570354893;-0.04873406675575099;1.0567316060569842;9.999246094379824;0.9462755969808491;0.02014140235838295;1.0661706922928702;1.0000504347503225;0.9465888638791065;0.9999458518546713
97.774478;1.0571762794207098;0.9831313468401894;0.9297334585107542;-0.05152192561659555;-0.048734066747201925;1.0567288036355997;9.999241870783184;0.9462764435495356;0.020141368819007858;1.0661706738663324;1.000050742475425;0.946590082424489;0.9999459036595406
97.784478;1.0571762962723317;0.983128789668729;0.9297346261297309;-0.051521925533412574;-0.04873406673301498;1.0567259547300007;9.999238099466641;0.9462772576962053;0.02014133589155414;1.0661706407994953;1.0000510967041947;0.9465912819070887;0.999945928403958
97.794478;1.057176394184493;0.9831262223095066;0.9297358208436514;-0.05152192545367533;-0.04873406671363129;1.056723064928953;9.999234741308724;0.9462780376566468;0.02014130362547738;1.0661705956259224;1.000051493679074;0.9465924579862127;0.9999459246829612
97.804478;1.0571765776824686;0.9831236491108002;0.9297370399461367;-0.05152192537680907;-0.04873406668953403;1.056720139572398;9.99923174784651;0.9462787823163429;0.020141272057942368;1.0661705432272957;1.0000519287704326;0.946593605597896;0.9999458911498087
97.814478;1.057176849550593;0.9831210754065826;0.9297382828007453;-0.05152192530197945;-0.04873406666142573;1.056717183145843;9.999229067190434;0.9462794920387497;0.020141241223413518;1.066170489726013;1.0000523970050808;0.9465947192912204;0.9999458262580649
97.824478;1.057177211028229;0.9831185067406315;0.9297395498319081;-0.051521925228205576;-0.04873406663051469;1.0567141991536466;9.999226659849775;0.9462801684236781;0.020141211158994733;1.0661704416792557;1.000052893329246;0.9465957946745677;0.9999457287453268
97.834478;1.0571776625389264;0.9831159484366594;0.9297408409646577;-0.05152192515427196;-0.04873406659851952;1.0567111903718303;9.999224509480694;0.946280813733104;0.020141181904838032;1.0661704055855408;1.0000534131756005;0.9465968287219466;0.9999455976335966
97.844478;1.0571782038811572;0.9831134052991968;0.9297421555173839;-0.05152192507861911;-0.048734066567220395;1.0567081594580945;9.999222616174814;0.9462814304261923;0.020141153504755524;1.0661703873975998;1.0000539528830457;0.9465978189430693;0.9999454319629303
97.854478;1.0571788344580328;0.9831108812162286;0.9297434929716305;-0.051521924999528304;-0.04873406653799603;1.056705109477326;9.999220983547634;0.946282021053531;0.020141126010555063;1.0661703922339625;1.0000545092658615;0.9465987628611302;0.9999452315346608
97.864478;1.0571795539324966;0.9831083788782242;0.9297448529055107;-0.051521924915551354;-0.048734066511769536;1.0567020441391757;9.999219612304772;0.9462825886062202;0.020141099486603996;1.0661704244092782;1.0000550791094147;0.9465996581796506;0.9999449975232787
97.874478;1.057180362657074;0.9831058997689941;0.9297462339618741;-0.05152192482571471;-0.04873406648921295;1.056698968190379;9.999218498373331;0.9462831365991333;0.02014107400857404;1.0661704880429623;1.0000556594534833;0.9466005030407522;0.9999447317202218
97.884478;1.0571812614294773;0.9831034444932766;0.9297476333390045;-0.05152192472936399;-0.048734066470911004;1.0566958875537824;9.99921763685224;0.9462836687568809;0.020141049660815445;1.0661705874933312;1.0000562477833372;0.94660129598923;0.9999444356780426
97.894478;1.0571822507144282;0.9831010132906531;0.9297490474356955;-0.0515219246261342;-0.0487340664573691;1.0566928086606096;9.99921702945946;0.9462841887500688;0.02014102653528959;1.066170726534399;1.0000568418988656;0.9466020359023188;0.999944110595352
97.904478;1.0571833300254734;0.9830986063510054;0.9297504725266916;-0.05152192451612982;-0.04873406644895378;1.0566897377979876;9.99921668679696;0.9462846999889551;0.020141004722938175;1.0661709071976375;1.0000574403586369;0.9466027219460322;0.9999437575947567
97.914478;1.0571844978177685;0.9830962239876924;0.9297519049323275;-0.05152192439989224;-0.04873406644589086;1.0566866812666613;9.999216624215725;0.9462852055927182;0.020140984301152902;1.0661711294337697;1.0000580428593389;0.9466033531375577;0.999943378270018
97.924478;1.057185751430246;0.983093866787445;0.9297533412268353;-0.051521924278168936;-0.048734066448212154;1.056683645998395;9.999216856589205;0.9462857087073193;0.020140965332039452;1.06617139113176;1.000058649646278;0.9466039277079673;0.9999429748888641
97.934478;1.0571870871114772;0.9830915354963099;0.9297547786533217;-0.05152192415184918;-0.04873406645566354;1.0566806397658917;9.999217396847532;0.9462862126242052;0.020140947868069158;1.0661716886105232;1.0000592606774517;0.9466044433204861;0.9999425495999774
97.944478;1.0571885004304558;0.9830892309534965;0.929756215088224;-0.05152192402205035;-0.048734066467818866;1.0566776704675052;9.999218258305829;0.9462867202528888;0.020140931952127135;1.0661720180078396;1.0000598753230974;0.9466048981340525;0.9999421034171884
97.954478;1.057189986562188;0.9830869547105658;0.929757648478634;-0.05152192389003876;-0.048734066484367525;1.056674744977811;9.999219456994222;0.9462872339083855;0.020140917617149937;1.0661723759920323;1.0000604924338068;0.9466052914822072;0.999941636376244
97.964478;1.0571915398255356;0.9830847097830199;0.9297590769380563;-0.05152192375703826;-0.0487340665052567;1.0566718684313434;9.99922101380251;0.9462877559666715;0.02014090489259248;1.066172758946291;1.0000611105462702;0.9466056238164213;0.9999411484792616
97.974478;1.0571931530385736;0.9830825002690359;0.9297604991555194;-0.051521923624272575;-0.048734066530502225;1.0566690440847641;9.999222958178139;0.946288289172;0.020140893805011256;1.0661731625267397;1.0000617283643474;0.9466058963324909;0.999940639800082
97.984478;1.0571948180487378;0.9830803296830619;0.9297619137388435;-0.05152192349312569;-0.048734066559926424;1.0566662736311312;9.99922532855542;0.9462888360283298;0.02014088436424244;1.0661735825679763;1.0000623453936337;0.9466061104901193;0.9999401098711156
97.994478;1.0571965270531047;0.9830781994156649;0.9297633186082542;-0.05152192336499745;-0.04873406659315845;1.0566635583850452;9.999228167987898;0.9462893980596481;0.020140876544029383;1.0661740158710222;1.0000629621113517;0.9466062674794264;0.9999395574217759
98.004478;1.0571982731848624;0.9830761089197406;0.9297647119667791;-0.051521923240995575;-0.0487340666297092;1.056660901329624;9.999231518140473;0.9462899757070942;0.020140870267309693;1.0661744598407725;1.0000635796106083;0.9466063680522359;0.9999389805817069
98.014478;1.057200050491985;0.9830740573222889;0.9297660933873172;-0.05152192312187095;-0.04873406666889584;1.0566583084885508;9.99923541140774;0.9462905690666824;0.02014086540846365;1.0661749120412125;1.0000641996483732;0.946606413120847;0.9999383773284181
98.024478;1.0572018538320949;0.9830720445141978;0.9297674634560947;-0.05152192300814178;-0.04873406670987505;1.0566557880518752;9.999239865438078;0.946291178571932;0.02014086181810006;1.066175370533744;1.0000648252497573;0.9466064041928943;0.9999377456503864
98.034478;1.0572036784761085;0.9830700708939968;0.9297688231399377;-0.05152192290019991;-0.0487340667518609;1.0566533477691522;9.999244884082048;0.9462918047450986;0.02014085934826814;1.066175834206355;1.0000654608630268;0.9466063427647068;0.9999370832355253
98.044478;1.0572055195569667;0.9830681366885974;0.9297701737732184;-0.05152192279835304;-0.04873406679419126;1.05665099282635;9.999250461940118;0.9462924476342353;0.02014085786040858;1.0661763027360616;1.0000661120709453;0.9466062294911645;0.999936387471001
98.054478;1.0572073714127035;0.983066241602397;0.9297715170345351;-0.051521922702800364;-0.04873406683621457;1.056648725669261;9.999256588061876;0.946293106577294;0.020140857231482134;1.066176776209726;1.0000667851355223;0.9466060640654638;0.9999356555923485
98.064478;1.0572092268411701;0.9830643847271141;0.9297728547772149;-0.05152192261352916;-0.04873406687734683;1.0566465471435864;9.999263245709543;0.946293779631229;0.020140857363925155;1.0661772543166619;1.0000674859376844;0.9466058457359173;0.999934884285783
98.074478;1.057211076977064;0.9830625645083915;0.9297741887616742;-0.05152192253024246;-0.04873406691735815;1.0566444576934746;9.999270410624337;0.9462944627250723;0.02014085818200017;1.0661777357795639;1.000068219167528;0.9466055741817181;0.9999340695347894
98.084478;1.0572129120917562;0.9830607787975295;0.9297755201781754;-0.05152192245246015;-0.04873406695646403;1.056642457885281;9.999278051312091;0.946295149970261;0.020140859621877404;1.066178218432995;1.0000689886473848;0.9466052503936098;0.9999332073760047
98.094478;1.05721472247726;0.9830590249239383;0.9297768494291433;-0.051521922379666005;-0.04873406699505046;1.056640547990784;9.999286130056946;0.946295834933185;0.020140861633769186;1.0661786999298233;1.0000697980504092;0.9466048768223075;0.9999322948309447
98.104478;1.0572164987589365;0.9830572995753538;0.9297781764924922;-0.0515219223114425;-0.04873406703340264;1.0566387272711715;9.999294601668922;0.9462965114047782;0.02014086418471963;1.0661791790594823;1.000070651293994;0.946604456820103;0.999931330081224
98.114478;1.0572182321441683;0.9830555985644276;0.9297795014625497;-0.05152192224768708;-0.048734067071583266;1.056636993873149;9.99930340772081;0.9462971733831562;0.020140867257196805;1.0661796565605284;1.0000715525687522;0.9466039942154718;0.9999303118910366
98.124478;1.0572199151453834;0.9830539163386033;0.9297808247898623;-0.051521922188653625;-0.04873406710932552;1.0566353454495607;9.999312469023675;0.94629781492056;0.020140870852315664;1.0661801342307882;1.0000725061714628;0.9466034931571461;0.9999292392197299
98.134478;1.0572215423020874;0.9830522454509438;0.9297821470401781;-0.05152192213463986;-0.04873406714605124;1.0566337799357066;9.999321686661352;0.9462984305993591;0.02014087498400249;1.0661806131614602;1.0000735162154026;0.9466029577845195;0.9999281114240437
98.144478;1.0572231100268874;0.9830505774272713;0.9297834683169776;-0.05152192208572811;-0.04873406718105197;1.056632295688404;9.999330954070196;0.9462990160538652;0.02014087965930754;1.0661810925897859;1.0000745865320693;0.9466023916851628;0.9999269289918087
98.154478;1.0572246158131349;0.9830489049716036;0.9297847878740158;-0.0515219220418211;-0.048734067213614805;1.0566308912717797;9.999340164801461;0.946299567624038;0.02014088486468673;1.066181569714814;1.0000757208440463;0.9466017976967396;0.9999256945321179
98.164478;1.057226058075178;0.9830472232939933;0.9297861046312924;-0.05152192200268393;-0.04873406724303792;1.0566295660020304;9.999349210867416;0.9463000822636368;0.020140890571302982;1.0661820401109108;1.0000769228434223;0.9466011783238171;0.9999244126141644
98.174478;1.0572274364686276;0.9830455298763464;0.9297874185073477;-0.05152192196791578;-0.048734067268641164;1.0566283205706544;9.999357988259051;0.9463005581272352;0.020140896761466284;1.0661824984989896;1.0000781963561607;0.9466005363032847;0.9999230883579782
98.184478;1.0572287519541905;0.9830438236658481;0.9297887313182672;-0.05152192193701646;-0.04873406728981703;1.0566271562368856;9.999366414322193;0.946300994286987;0.020140903456328726;1.0661829397023497;1.0000795454196332;0.9465998748034267;0.9999217264196263
98.194478;1.057230006930806;0.9830421042589951;0.9297900464240916;-0.0515219219095519;-0.048734067305947544;1.0566260736442459;9.99937443853273;0.9463013894654242;0.020140910711270308;1.0661833595427754;1.0000809737625338;0.9465991968940002;0.9999203304891228
98.204478;1.057231204820622;0.9830403716422885;0.9297913675389607;-0.051521921885322605;-0.04873406731603544;1.0566250732106481;9.999382033056344;0.9463017410628061;0.02014091858748769;1.0661837557017606;1.0000824841539804;0.9465985047047404;0.9999189031624534
98.214478;1.057232348786915;0.9830386264889699;0.9297926974438326;-0.05152192186437264;-0.04873406731846612;1.0566241563879792;9.999389175343264;0.9463020451508926;0.02014092714066683;1.0661841278870483;1.0000840779151774;0.9465977994219894;0.9999174467676444
98.224478;1.0572334409527462;0.9830368702335603;0.9297940371665908;-0.05152192184681017;-0.04873406731124622;1.0566233261203102;9.99939584193638;0.9463022974026064;0.020140936423285873;1.0661844764978903;1.0000857544156037;0.9465970821188862;0.9999159641274652
98.234478;1.0572344822633817;0.9830351050476681;0.9297953860934796;-0.05152192183260496;-0.048734067292279644;1.0566225863952605;9.999402012653253;0.9463024942210438;0.020140946466396577;1.0661848011218509;1.000087510982917;0.9465963542499459;0.9999144585358746
98.244478;1.0572354725296311;0.9830333342203084;0.9297967427946001;-0.05152192182153127;-0.048734067259412844;1.0566219414279043;9.99940767180258;0.9463026333597613;0.020140957254870005;1.0661851006085812;1.000089343460826;0.9465956173412595;0.9999129338453544
98.254478;1.057236411174244;0.983031562571901;0.9297981056740156;-0.05152192181325148;-0.04873406721057182;1.0566213948810093;9.999412801953444;0.9463027137865272;0.02014096872963783;1.0661853741798861;1.0000912467223215;0.9465948724939206;0.9999113943934548
98.264478;1.0572372983334515;0.9830297959705137;0.9297994730835523;-0.05152192180731558;-0.048734067143977336;1.0566209495489227;9.99941738124922;0.9463027350155757;0.020140980807458672;1.0661856218377674;1.0000932148066046;0.9465941201559075;0.9999098444220191
98.274478;1.0572381355345004;0.9830280400316984;0.929800843103124;-0.05152192180314995;-0.04873406705823684;1.0566206075265898;9.999421391284336;0.9463026966414725;0.020140993401075048;1.0661858436727136;1.000095241701717;0.9465933599064744;0.9999082878239219
98.284478;1.0572389258901786;0.9830262994269933;0.9298022133077114;-0.05152192180019613;-0.04873406695245085;1.0566203704661572;9.999424824171006;0.9463025982466949;0.020141006440253018;1.0661860393496745;1.0000973229693961;0.9465925904936213;0.9999067282666455
98.294478;1.057239673603383;0.9830245782506037;0.9298035808918962;-0.05152192179789332;-0.04873406682625023;1.0566202398657936;9.99942768073526;0.9463024393736965;0.02014101988215571;1.0661862082440121;1.0000994564482497;0.9465918106604925;0.999905169318793
98.304478;1.0572403828858352;0.9830228806905599;0.929804943125442;-0.051521921795548264;-0.048734066679554024;1.056620217311685;9.999429972222687;0.9463022194969406;0.020141033699887307;1.0661863491739045;1.00010164127987;0.9465910198756916;0.9999036141565306
98.314478;1.05724105716582;0.9830212115678676;0.9298062978267336;-0.051521921792547165;-0.048734066512317424;1.0566203041369409;9.9994317328474;0.9463019381294644;0.020141047869531303;1.0661864598302204;1.0001038764112546;0.9465902180892973;0.999902064784291
98.324478;1.0572416990933016;0.9830195765395411;0.9298076437340682;-0.05152192178873622;-0.048734066324547985;1.0566205007461105;9.999433024151093;0.9463015952852674;0.020141062373817603;1.0661865372552144;1.0001061595700123;0.946589405125313;0.9999005216532082
98.334478;1.057242310952329;0.9830179820858966;0.9298089806886467;-0.051521921784457976;-0.04873406611646874;1.056620806507007;9.999433920675633;0.9463011920991905;0.020141077204286165;1.0661865791539828;1.000108486941427;0.9465885804053363;0.9998989839917586
98.344478;1.0572428949479962;0.9830164355046288;0.9298103093646438;-0.05152192178019361;-0.048734065888564736;1.0566212202313923;9.999434493802125;0.9463007310231258;0.020141092349487424;1.0661865849889838;1.0001108534936878;0.9465877434202777;0.999897450519409
98.354478;1.0572434531587704;0.9830149444829756;0.9298116303296399;-0.05152192177620104;-0.04873406564142014;1.0566217406385994;9.99943480401343;0.9463002156442605;0.020141107788042924;1.066186556675302;1.0001132538259039;0.9465868945498307;0.9998959200373672
98.364478;1.0572439871504282;0.9830135162356235;0.9298129431698403;-0.05152192177249445;-0.048734065375614075;1.0566223665097507;9.999434898205992;0.9462996506277394;0.02014112350149994;1.066186498494394;1.0001156829600177;0.9465860348657038;0.9998943915446258
98.374478;1.0572444977678301;0.9830121570643243;0.929814247090249;-0.0515219217689674;-0.04873406509181252;1.0566230966638168;9.99943481028526;0.9462990415497853;0.02014113949995964;1.0661864162103853;1.000118136323883;0.9465851651480077;0.9998928641985935
98.384478;1.0572449856568513;0.9830108724841774;0.9298155424475325;-0.05152192176526093;-0.048734064790790045;1.0566239298661464;9.999434562955662;0.9462983943169339;0.020141155840332436;1.0661863166463283;1.0001206095186106;0.9465842855199853;0.9998913373736336
98.394478;1.0572454521587809;0.9830096675219617;0.9298168311789412;-0.05152192176052952;-0.048734064473310405;1.0566248644591243;9.999434169506891;0.9462977146756083;0.020141172620124957;1.0661862076922917;1.000123098611993;0.9465833956191805;0.9998898109991299
98.404478;1.0572458997465657;0.9830085472879061;0.9298181158027155;-0.05152192175347261;-0.04873406414008689;1.056625898260659;9.999433636683396;0.9462970083563158;0.02014118995668574;1.0661860975193538;1.0001256003998114;0.946582494885781;0.9998882861614641
98.414478;1.057246331902791;0.9830075173630729;0.9298193982614116;-0.05152192174259117;-0.048734063791941166;1.056627029530336;9.999432966521669;0.9462962815715595;0.02014120797404823;1.0661859936825617;1.0001281126593955;0.9465815830417369;0.9998867656309024
98.424478;1.0572467526675309;0.9830065831827377;0.9298206797212509;-0.05152192172640646;-0.048734063430030186;1.0566282575449581;9.999432155464195;0.9462955409817159;0.02014122679408344;1.0661859026271776;1.0001306341601166;0.9465806602911259;0.9998852538855149
98.434478;1.057247165452415;0.9830057492994688;0.9298219610253114;-0.051521921703521295;-0.04873406305594058;1.0566295814557867;9.999431192818665;0.9462947934223386;0.020141246522438386;1.0661858289408883;1.0001331630636447;0.9465797271237313;0.9998837563776696
98.444478;1.0572475720334291;0.9830050198994178;0.9298232425746629;-0.0515219216726006;-0.04873406267168539;1.056630999331903;9.999430058505238;0.9462940462903624;0.02014126723541405;1.0661857754872681;1.0001356949218985;0.9465787842925386;0.9998822788858149
98.454478;1.0572479731009141;0.9830043998785766;0.9298245238542764;-0.051521921632401525;-0.04873406227967039;1.056632508506955;9.999428720561077;0.946293307829061;0.020141288973270843;1.0661857449550396;1.0001382231096314;0.9465778332578203;0.9998808273118204
98.464478;1.0572483690412557;0.9830038950437495;0.9298258035551396;-0.051521921581907215;-0.04873406188246061;1.0566341058205706;9.999427140642181;0.9462925863356302;0.02014131175081037;1.0661857413555405;1.0001407411614853;0.9465768767249111;0.9998794072139582
98.474478;1.0572487596702103;0.9830035113364347;0.9298270798941691;-0.05152192152045341;-0.048734061482387195;1.056635787535504;9.999425288993336;0.946291888814137;0.020141335584816136;1.0661857707279554;1.000143244615821;0.9465759185618814;0.9998780235658452
98.484478;1.0572491439104719;0.9830032539097202;0.9298283505620661;-0.05152192144765101;-0.048734061081352614;1.0566375493289033;9.999423153508443;0.9462912200967887;0.020141360507846977;1.0661858406391622;1.0001457314444515;0.9465749631703168;0.9998766813830161
98.494478;1.0572495201739296;0.9830031267997185;0.929829612658274;-0.051521921363085255;-0.04873406068082313;1.0566393862036318;9.999420733742129;0.9462905825326002;0.020141386561642723;1.0661859586796643;1.0001482011473115;0.9465740148218126;0.9998753865277175
98.504478;1.0572498867895515;0.9830031331324399;0.9298308627418922;-0.05152192126607495;-0.04873406028177041;1.0566412927543565;9.999418028617306;0.9462899759095436;0.020141413792344354;1.0661861313668026;1.0001506534820812;0.9465730765857199;0.9998741459719935
98.514478;1.0572502419800296;0.9830032754254495;0.92983209685697;-0.051521921155706994;-0.04873405988470046;1.0566432633399099;9.999415030591335;0.9462893982014158;0.020141442242210744;1.0661863641613325;1.0001530878407612;0.9465721492875684;0.9998729674328397
98.524478;1.0572505837831858;0.983003555751682;0.9298333109129492;-0.05152192103103001;-0.048734059489913016;1.0566452914612061;9.999411729244624;0.9462888473871091;0.02014147192630685;1.0661866621800145;1.0001555030476146;0.9465712320937003;0.9998718584207169
98.534478;1.057250910064841;0.9830039755356869;0.9298345015533445;-0.05152192089126541;-0.048734059097726795;1.056647369564098;9.99940811689461;0.9462883229321847;0.02014150281874932;1.0661870304673227;1.0001578974632894;0.9465703240241172;0.9998708249321395
98.544478;1.0572512186537573;0.9830045354324474;0.9298356668353802;-0.05152192073588113;-0.048734058708403485;1.0566494901017354;9.999404190145885;0.9462878255898803;0.02014153486367403;1.0661874730788012;1.0001602696477876;0.9465694244150251;0.9998698708002852
98.554478;1.0572515075965825;0.9830052356612242;0.9298368059959713;-0.051521920564509965;-0.04873405832192293;1.0566516467094174;9.999399948886108;0.9462873561962266;0.020141567986271307;1.0661879920983757;1.000162618915522;0.9465685325297944;0.9998689986746867
98.564478;1.057251774773598;0.9830060760759587;0.929837918790998;-0.05152192037696855;-0.0487340579379744;1.0566538348185217;9.999395397420209;0.9462869146943804;0.02014160209519323;1.0661885878145074;1.0001649448806833;0.946567647574538;0.9998682116999404
98.574478;1.0572520167435715;0.9830070558696713;0.9298390056908791;-0.051521920173292456;-0.048734057556238074;1.0566560517328616;9.99939054371387;0.9462864995473258;0.020141637095248185;1.066189259354583;1.000167246723382;0.9465667692208216;0.9998675140445006
98.584478;1.0572522281918006;0.9830081733646598;0.9298400688831607;-0.05152191995358092;-0.04873405717665414;1.0566582955472459;9.999385392859748;0.946286108092101;0.02014167290702127;1.066190004787955;1.0001695236697516;0.9465658977597075;0.9998669105831641
98.594478;1.0572524026897019;0.9830094258743683;0.929841112704244;-0.05152191971792442;-0.04873405679948887;1.0566605635885356;9.999379941794947;0.9462857379093149;0.020141709469057398;1.0661908212458422;1.0001717757890372;0.9465650335307644;0.9998664067544626
98.604478;1.0572525336701257;0.983010809832131;0.9298421429349969;-0.05152191946656516;-0.048734056425270365;1.056662851911815;9.99937417917497;0.9462853877045067;0.020141746722658983;1.0661917055640797;1.0001740035257902;0.9465641763143244;0.999866007904341
98.614478;1.057252614728501;0.9830123209655403;0.9298431657452415;-0.05152191919999935;-0.04873405605466517;1.0566651553994995;9.99936809134737;0.9462850574078564;0.020141784602558308;1.0661926545634397;1.0001762070567326;0.9465633254827865;0.9998657181686081
98.624478;1.057252639717108;0.9830139541532542;0.9298441869307391;-0.05152191891886425;-0.04873405568831588;1.0566674677803316;9.999361669476917;0.9462847482028659;0.0201418230401034;1.0661936643052898;1.0001783863844853;0.9465624808463476;0.9998655403974024
98.634478;1.057252603366349;0.9830157036561793;0.9298452115809359;-0.051521918623758184;-0.04873405532669063;1.056669782102541;9.999354905924154;0.9462844620396037;0.02014186196872377;1.0661947289525318;1.000180541279769;0.9465616432081514;0.9998654773954998
98.644478;1.0572525023624777;0.9830175634252469;0.9298462441786326;-0.05152191831522908;-0.048734054970113586;1.056672091785535;9.999347784214217;0.9462842004721724;0.020141901329645998;1.0661958402637137;1.0001826711784627;0.9465608141252607;0.9998655327839946
98.654478;1.0572523358665775;0.9830195265063159;0.9298472888301392;-0.05152191799399279;-0.04873405461899037;1.0566743916149413;9.999340277992856;0.9462839639543784;0.02014194108156031;1.0661969882674376;1.000184775485873;0.9465599955027838;0.9998657104123998
98.664478;1.0572521046955927;0.9830215847733614;0.9298483494520982;-0.05152191766109607;-0.04873405427396155;1.0566766778262033;9.999332360966301;0.9462837521636898;0.020141981206077908;1.0661981628558432;1.0001868536478211;0.9465591893658054;0.9998660134528614
98.674478;1.057251809926334;0.9830237301340294;0.9298494299662643;-0.051521917317898604;-0.048734053935821614;1.0566789472292037;9.999324018278152;0.9462835646264933;0.02014202170014685;1.0661993550094155;1.0001889050630157;0.9465583977410559;0.9998664438031233
98.684478;1.0572514524771361;0.9830259557651765;0.9298505341549398;-0.051521916966165406;-0.0487340536052779;1.0566811961415916;9.99931525399887;0.9462834010584624;0.020142062561062813;1.0662005568534512;1.0001909293769555;0.9465576226197895;0.999867001522972
98.694478;1.0572510338790306;0.9830282559746856;0.9298516648730523;-0.05152191660821347;-0.04873405328278483;1.05668341934549;9.999306096802387;0.9462832612417178;0.0201421037739581;1.0662017614724657;1.0001929267842382;0.9465568656649795;0.9998676848411338
98.704478;1.057250557050346;0.9830306254819551;0.929852823604435;-0.05152191624676254;-0.04873405296862016;1.0566856092327988;9.999296600509432;0.9462831443537993;0.02014214531465265;1.0662029629135257;1.0001948980203808;0.946556127890785;0.9998684908213296
98.714478;1.0572500264797964;0.983033059362404;0.929854011047681;-0.05152191588461679;-0.0487340526630917;1.0566877558768406;9.999286834030194;0.946283048414295;0.020142187169492825;1.0662041558248052;1.0001968443087406;0.9465554098148478;0.9998694162644763
98.724478;1.057249448050971;0.9830355532458382;0.9298552275363912;-0.05152191552444301;-0.04873405236660722;1.0566898482672862;9.999276867230977;0.9462829705269725;0.02014222934348025;1.0662053350959;1.0001987675987023;0.9465547118266726;0.9998704586209832
98.734478;1.0572488288750244;0.9830381025926442;0.9298564727087868;-0.051521915168611494;-0.04873405207948254;1.056691875772872;9.999266763907892;0.946282907210676;0.020142271843898052;1.066206495615638;1.0002006708507534;0.9465540343103312;0.9998716163752835
98.744478;1.0572481773018634;0.983040701592672;0.9298577451579216;-0.051521914819003235;-0.04873405180181234;1.0566938287572383;9.999256587311287;0.9462828538457904;0.020142314662692198;1.0662076319383362;1.0002025578269178;0.9465533772495198;0.9998728888778118
98.754478;1.0572475026163137;0.9830433435145552;0.9298590425102065;-0.05152191447680127;-0.048734051533754964;1.0566956985359905;9.99924640797618;0.9462828040257243;0.020142357767911265;1.0662087390403931;1.000204432410876;0.9465527396173382;0.9998742763356607
98.764478;1.0572468140034248;0.9830460221129421;0.9298603621807834;-0.05152191414248604;-0.048734051275919635;1.0566974775305455;9.999236296057527;0.9462827502909548;0.0201424010985549;1.066209813988294;1.0002062974698642;0.9465521191172858;0.9998757797828577
98.774478;1.0572461189326623;0.9830487320772415;0.9298617026747296;-0.0515219138161375;-0.0487340510293388;1.0566991598155997;9.999226305520308;0.9462826861526843;0.02014244455862742;1.0662108564804882;1.0002081536249743;0.9465515126529708;0.9998773999473188
98.784478;1.057245421874497;0.983051468693096;0.9298630641432514;-0.051521913497659735;-0.04873405079510095;1.0567007416648295;9.999216468767179;0.946282607605844;0.020142488018059786;1.0662118686089048;1.0002099992621447;0.9465509174542425;0.9998791353567257
98.794478;1.0572447249364267;0.9830542279989783;0.9298644471747287;-0.0515219131866718;-0.048734050574056303;1.0567022216845698;9.99920680178212;0.946282512614115;0.020142531329129222;1.0662128548719128;1.0002118317959083;0.9465503314582479;0.999880981683628
98.804478;1.0572440298864303;0.9830570069504145;0.9298658511562571;-0.051521912882414145;-0.048734050366767326;1.0567036004343882;9.999197313983222;0.9462823996232728;0.020142574340068154;1.0662138213111496;1.0002136482030306;0.9465497526121435;0.9998829327146144
98.814478;1.0572433391015787;0.9830598028843295;0.929867273988904;-0.05152191258395422;-0.0487340501735965;1.0567048799008234;9.999188015856907;0.9462822668530705;0.020142616900260132;1.0662147741481702;1.0002154443973714;0.9465491788327179;0.999884981270699
98.824478;1.0572426549229317;0.9830626131833434;0.9298687128406595;-0.05152191229057865;-0.04873404999471725;1.0567060630198346;9.999178919023896;0.9462821125463623;0.02014265886945062;1.0662157195673272;1.0002172152247926;0.9465486086323152;0.999887119617691
98.834478;1.057241978890598;0.9830654356606654;0.9298701648120932;-0.05152191200208965;-0.04873404983003752;1.0567071530008796;9.999170034033503;0.946281936086095;0.020142700122225233;1.0662166638205217;1.0002189552800052;0.9465480412151103;0.9998893398746922
98.844478;1.0572413122479805;0.9830682687706769;0.9298716267351075;-0.051521911718675026;-0.0487340496792376;1.0567081527743134;9.99916136949972;0.9462817393686985;0.02014274054441309;1.0662176128789393;1.000220659144486;0.946547476210458;0.9998916342827588
98.854478;1.05724065700426;0.9830711112828905;0.9298730939058742;-0.05152191144047564;-0.048734049541953955;1.0567090650585387;9.999152931822762;0.9462815269940194;0.0201427800337186;1.0662185724101343;1.0002223212475654;0.9465469135880807;0.999893995370484
98.864478;1.0572400154952375;0.9830739618108234;0.9298745591564737;-0.05152191116740419;-0.04873404941802996;1.0567098924504648;9.999144724157691;0.9462813047454428;0.020142818506695227;1.0662195478719245;1.000223936591376;0.9465463536697922;0.9998964156838909
98.874478;1.0572393892240994;0.9830768183790067;0.929876013721106;-0.05152191089933396;-0.0487340493077405;1.056710636976787;9.999136740796041;0.9462810772447767;0.020142855905535606;1.0662205441976305;1.000225501792666;0.9465457966598751;0.9998988868213226
98.884478;1.0572387789512736;0.9830796783442841;0.9298774491261489;-0.05152191063628962;-0.04873404921169819;1.0567112999586399;9.999128960295259;0.946280846803568;0.02014289219830815;1.06622156563213;1.0002270146604022;0.9465452419082934;0.999901399009643
98.894478;1.0572381855476167;0.9830825386327436;0.9298788583743929;-0.051521910378517;-0.048734049130404376;1.0567118828400064;9.999121346409032;0.9462806147950522;0.020142927371063737;1.0662226162560493;1.000228472572123;0.9465446879236029;0.9999039416646429
98.904478;1.0572376107181338;0.9830853958603485;0.9298802356730987;-0.051521910126546624;-0.048734049063965876;1.0567123881509346;9.999113856328707;0.946280383551526;0.02014296141970929;1.0662237001719492;1.0002298719315346;0.9465441329546384;0.9999065039843706
98.914478;1.0572370573256227;0.9830882467318341;0.9298815753455578;-0.05152190988120201;-0.048734049012150706;1.0567128199717006;9.999106446687454;0.9462801565138425;0.02014299434782482;1.0662248203654026;1.0002312092902346;0.9465435753592815;0.9999090753926709
98.924478;1.0572365290608452;0.9830910888026813;0.9298828714360605;-0.05152190964349205;-0.04873404897439877;1.05671318391912;9.999099077613707;0.9462799375599378;0.020143026162811876;1.0662259780637184;1.0002324820930582;0.9465430138855809;0.9999116458525641
98.934478;1.0572360298560748;0.98309392036595;0.9298841188488309;-0.051521909414396494;-0.04873404894974401;1.0567134865348522;9.999091720038507;0.9462797306315287;0.020143056867833627;1.0662271738089517;1.0002336878175802;0.9465424477917693;0.9999142059998807
98.944478;1.0572355632540749;0.9830967393316751;0.9298853146433524;-0.0515219091946628;-0.048734048937008036;1.056713734412547;9.999084352992638;0.946279539245104;0.020143086461879144;1.0662284083145388;1.0002348229839189;0.9465418765683102;0.9999167475679404
98.954478;1.0572351317266981;0.9830995428628398;0.9298864575218662;-0.05152190898481206;-0.048734048935250796;1.0567139335481865;9.999076946118569;0.946279365726315;0.02014311494429951;1.0662296823045807;1.0002358834556813;0.9465412999294845;0.9999192638699675
98.964478;1.057234736658445;0.983102328223882;0.929887546283575;-0.05152190878529862;-0.048734048943936834;1.0567140889203266;9.999069451749683;0.9462792107089276;0.020143142311283672;1.0662309965010737;1.000236865522959;0.9465407181273491;0.999921749426912
98.974478;1.057234378735156;0.9831050934146482;0.9298885794010886;-0.05152190859665277;-0.04873404896264543;1.056714204175855;9.99906181837556;0.9462790732336172;0.02014316855370253;1.0662323519305885;1.0002377666790245;0.9465401316597818;0.9999241989076865
98.984478;1.0572340578964714;0.983107837306843;0.9298895557004628;-0.051521908419496186;-0.04873404899072535;1.0567142814530843;9.99905400759599;0.9462789513841381;0.020143193667161222;1.0662337499930687;1.0002385853542606;0.9465395402865551;0.9999266067729059
98.994478;1.0572337734756927;0.98311055981751;0.9298904749950684;-0.05152190825436045;-0.048734049027216106;1.0567143218219837;9.99904599570508;0.946278843275715;0.020143217666692508;1.0662351925248454;1.0002393200115078;0.9465389425329287;0.9999289679847395
99.004478;1.0572335247214233;0.983113261752168;0.9298913387487022;-0.05152190810150019;-0.04873404907106338;1.0567143262085748;9.999037761643969;0.9462787473847748;0.020143240588585708;1.0662366820975833;1.0002399689274988;0.9465383364941488;0.9999312785874912
99.014478;1.0572333109362009;0.9831159441518983;0.9298921508323794;-0.05152190796091483;-0.04873404912133964;1.0567142957514006;9.999029277133705;0.946278661516044;0.02014326247155255;1.0662382217207258;1.000240530760994;0.9465377208511292;0.999933535635266
99.024478;1.057233131346819;0.9831186076388104;0.92989291754521;-0.051521907832416926;-0.04873404917735384;1.0567142316108165;9.999020509350862;0.9462785817508544;0.020143283331110182;1.0662398137942273;1.0002410045543748;0.9465370949710823;0.9999357368835191
99.034478;1.0572329849742348;0.9831212520065815;0.9298936464895201;-0.05152190771557683;-0.048734049238816586;1.0567141351223261;9.99901143272023;0.9462785027305939;0.020143303145422203;1.0662414600694632;1.0002413889930009;0.9465364586571768;0.9999378805908017
99.044478;1.0572328706010015;0.9831238757523376;0.9298943447154022;-0.051521907609737905;-0.0487340493058962;1.0567140081815878;9.999002036571508;0.9462784187830935;0.020143321857187233;1.0662431631191867;1.0002416825184404;0.9465358122704587;0.9999399655347835
99.054478;1.0572327873137417;0.9831264757915552;0.929895017409417;-0.05152190751422675;-0.04873404937903354;1.0567138530850908;9.998992323095909;0.946278324614219;0.020143339385292846;1.0662449270790875;1.0002418843804108;0.9465351571436742;0.9999419911120164
99.064478;1.057232735007876;0.9831290481552283;0.9298956680823306;-0.05152190742848035;-0.04873404945877637;1.0567136719505423;9.998982305859252;0.9462782150629089;0.02014335563886473;1.066246756871411;1.0002419945999035;0.9465344958376932;0.9999439572863158
99.074478;1.057232714001298;0.9831315887148452;0.929896299441329;-0.05152190735195053;-0.04873404954573397;1.05671346654456;9.998972013195665;0.9462780847630938;0.020143370527703774;1.0662486574161507;1.0002420124293354;0.9465338318986538;0.9999458640212656
99.084478;1.0572327247284607;0.983134092794384;0.9298969141708454;-0.05152190728409671;-0.048734049640491155;1.0567132387761902;9.998961489592151;0.946277928245174;0.020143383971376393;1.0662506332077684;1.00024193541904;0.9465331691560562;0.9999477105649334
99.094478;1.0572327677907294;0.9831365548893558;0.9298975155401964;-0.05152190722454909;-0.0487340497434746;1.0567129913247126;9.998950794699958;0.9462777397960804;0.020143395913208906;1.0662526878010767;1.0002417604950347;0.9465325109829037;0.9999494953755894
99.104478;1.057232843654795;0.9831389691816785;0.9298981073821261;-0.05152190717304736;-0.048734049854909325;1.0567127274318389;9.998940000880157;0.9462775129177479;0.020143406330075605;1.0662548233511226;1.0002414856199577;0.9465318598035001;0.9999512165272862
99.114478;1.0572329529735074;0.9831413301262265;0.9298986937438539;-0.05152190712910969;-0.048734049974874294;1.0567124497853573;9.998929185695463;0.9462772402165907;0.020143415222906497;1.0662570403099871;1.0002411101354614;0.9465312169466825;0.9999528724696792
99.124478;1.0572330972207473;0.9831436330400872;0.9298992788412314;-0.05152190709190719;-0.048734050103430786;1.0567121598469424;9.998918422693599;0.9462769144457901;0.02014342258919931;1.0662593372590143;1.0002406344840766;0.9465305832606563;0.9999544627938453
99.134478;1.0572332777665516;0.9831458743278445;0.9298998669206644;-0.05152190706049818;-0.04873405024087246;1.0567118583107877;9.998907777053967;0.9462765302800695;0.020143428406624343;1.0662617111880683;1.000240060776081;0.9465299601044174;0.9999559880848407
99.144478;1.0572334945261401;0.9831480507783611;0.9299004617096188;-0.05152190703400628;-0.048734050387925554;1.0567115458222252;9.998897307674644;0.946276085310176;0.020143432658317875;1.0662641580781362;1.0002393937469924;0.9465293496634619;0.9999574492172728
99.154478;1.0572337458913954;0.9831501587496443;0.92990106585693;-0.05152190701153277;-0.048734050545672765;1.0567112230389004;9.998887074454545;0.9462755795021901;0.020143435377297833;1.0662666734065627;1.0002386408402586;0.9465287548580694;0.9999588467509016
99.164478;1.05723402934993;0.9831521941013464;0.9299016808944647;-0.051521906992097584;-0.04873405071532486;1.056710890108449;9.998877144106919;0.9462750139105823;0.020143436660397168;1.0662692526705593;1.0002378111491501;0.9465281792870311;0.9999601803429685
99.174478;1.0572343419125638;0.9831541525630153;0.9299023079003823;-0.05152190697469147;-0.04873405089794678;1.0567105462672508;9.998867587075017;0.9462743896255613;0.02014343664074848;1.066271891648044;1.000236914165706;0.9465276264562604;0.999961448696055
99.184478;1.0572346800740597;0.9831560298930898;0.9299029483521692;-0.051521906958270726;-0.04873405109410106;1.056710189939859;9.998858472725814;0.9462737072663544;0.020143435446874716;1.0662745865077567;1.0002359593785113;0.9465270985277927;0.9999626500987954
99.194478;1.0572350397717896;0.9831578215716675;0.929903604209928;-0.05152190694171306;-0.04873405130363115;1.0567098189526958;9.998849873424723;0.9462729670163411;0.020143433184850654;1.0662773341576228;1.000234956492678;0.9465265964132346;0.9999637827534419
99.204478;1.0572354163719215;0.9831595226618859;0.9299042770675777;-0.05152190692377922;-0.04873405152581402;1.0567094305194598;9.998841867609752;0.9462721688110941;0.02014342994192017;1.0662801321372934;1.0002339153040105;0.9465261212424018;0.9999648452447182
99.214478;1.0572358042130745;0.9831611288578779;0.9299049673991767;-0.05152190690306038;-0.04873405175963129;1.0567090211383303;9.99883452973166;0.9462713123686453;0.020143425778553974;1.0662829780325507;1.0002328449699154;0.9465256751619239;0.9999658371545818
99.224478;1.0572361965497497;0.9831626383696158;0.9299056748935056;-0.05152190687795939;-0.04873405200389567;1.056708586657876;9.998827917278044;0.9462703975894342;0.020143420715979923;1.066285869417959;1.0002317534209664;0.946525260815639;0.9999667588601017
99.234478;1.0572365863684894;0.9831640526923363;0.9299063996105684;-0.051521906846840264;-0.04873405225739444;1.0567081228565407;9.998822063661065;0.9462694250771632;0.02014341474750239;1.0662888042094452;1.000230647792729;0.9465248805097107;0.9999676113064351
99.244478;1.057236966948407;0.9831653753310305;0.9299071425342357;-0.05152190680836573;-0.0487340525190778;1.0567076262489;9.998816975030726;0.9462683957056859;0.020143407862140535;1.0662917806417969;1.0002295351264487;0.9465245362712849;0.9999683965055897
99.254478;1.0572373319610788;0.9831666099794784;0.9299079050102281;-0.05152190676172241;-0.0487340527881118;1.0567070943611634;9.998812640326726;0.9462673097726001;0.020143400055564687;1.066294796886515;1.0002284217148996;0.9465242308066023;0.9999691175980232
99.264478;1.0572376758730975;0.9831677595920129;0.9299086878549891;-0.05152190670646254;-0.04873405306389496;1.0567065255227492;9.998809053434323;0.9462661672789799;0.0201433913311474;1.0662978508215748;1.000227311828425;0.9465239677764062;0.999969778147712
99.274478;1.0572379941905536;0.9831688264553153;0.9299094906495251;-0.05152190664220813;-0.04873405334618455;1.0567059182986434;9.998806225267767;0.9462649691355467;0.020143381706250355;1.0663009400722314;1.0002262077721973;0.9465237511175837;0.99997038148965
99.284478;1.0572382832083829;0.9831698128899252;0.9299103117888903;-0.05152190656855605;-0.04873405363506037;1.05670527057736;9.998804180433915;0.9462637173390765;0.020143371222283272;1.066304061729641;1.0002251109795373;0.9465235846931555;0.9999709302113668
99.294478;1.0572385403326623;0.9831707219138391;0.9299111496189921;-0.05152190648501533;-0.04873405393048532;1.0567045791951992;9.99880294785527;0.9462624138090732;0.02014335994436721;1.0663072116117622;1.0002240230247075;0.9465234724110241;0.9999714255638885
99.304478;1.0572387650432595;0.9831715576013145;0.9299120033344448;-0.05152190639077916;-0.04873405423186258;1.0567038403902018;9.998802547497364;0.946261060058994;0.020143347944270775;1.0663103840505006;1.000222946370074;0.946523418392653;0.9999718675113851
99.314478;1.057238959162391;0.9831723252593643;0.9299128725633575;-0.05152190628463439;-0.04873405453801946;1.056703050234444;9.998802977257302;0.9462596581999175;0.020143335283508184;1.0663135725514414;1.000221884196046;0.9465234273250274;0.9999722558335083
