time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.324478;1.0572391261334892;0.9831730310535899;0.929913756913536;-0.05152190616532627;-0.04873405484749047;1.056702205037408;9.998804210974011;0.9462582113009215;0.020143322018663312;1.0663167706946446;1.0002208393625716;0.946523504467513;0.9999725910566467
99.334478;1.0572392703975195;0.9831736810537381;0.9299146565154921;-0.0515219060320434;-0.04873405515886825;1.0567013021991554;9.99880620737204;0.9462567226398331;0.02014330821598656;1.0663199729901716;1.000219814159915;0.9465236547331489;0.999972874604
99.344478;1.0572393974252337;0.9831742806243771;0.929915573101195;-0.05152190588443399;-0.04873405547107215;1.056700340852791;9.99880891450084;0.9462551949342352;0.020143293950661775;1.0663231753432456;1.000218811160068;0.9465238818687483;0.9999731087824343
99.354478;1.057239513560611;0.9831748345025827;0.9299165108838069;-0.05152190572220456;-0.0487340557832918;1.0566993214629643;9.998812269227841;0.9462536297181583;0.020143279302105094;1.0663263747710685;1.0002178340758119;0.9465241887197198;0.9999732962882031
99.364478;1.05723962523034;0.9831753468958653;0.9299174761208762;-0.051521905544823644;-0.04873405609463105;1.0566982451497597;9.998816205460544;0.9462520269074706;0.02014326436264442;1.0663295687118086;1.0002168880412454;0.9465245779544569;0.9999734390030673
99.374478;1.057239738470483;0.9831758214320353;0.9299184756003944;-0.05152190535159897;-0.048734056403848175;1.0566971141277461;9.99882066574363;0.9462503850528232;0.02014324924716384;1.0663327541732281;1.0002159788465417;0.9465250524024741;0.9999735373994065
99.384478;1.0572398590027463;0.9831762614053193;0.9299195156891106;-0.051521905141925964;-0.04873405670934376;1.0566959323657004;9.998825602711436;0.9462487019972012;0.020143234085692366;1.0663359270613182;1.0002151119011562;0.9465256150454322;0.9999735915246022
99.394478;1.0572399919284785;0.9831766701517606;0.9299206019195733;-0.0515219049153668;-0.0487340570091928;1.0566947046292916;9.998830975641248;0.9462469749707307;0.0201432190019146;1.0663390823550107;1.000214292313352;0.9465262689206045;0.9999736021808259
99.404478;1.0572401413115775;0.9831770509666433;0.9299217380872166;-0.051521904671563326;-0.04873405730117079;1.0566934350301;9.998836751271284;0.9462452001409265;0.020143204096588117;1.0663422145693544;1.0002135251545965;0.9465270169032279;0.9999735705789139
99.414478;1.0572403104972585;0.9831774067854092;0.9299229253678818;-0.051521904410201075;-0.04873405758296973;1.0566921268139051;9.998842901881583;0.9462433730046982;0.020143189440032527;1.0663453177633035;1.000212814819334;0.9465278613013998;0.9999734974406458
99.424478;1.0572405025908893;0.9831777400338567;0.9299241627712743;-0.05152190413102805;-0.0487340578526034;1.056690782371671;9.998849398260395;0.946241489814687;0.0201431750702644;1.066348385750911;1.00021216434324;0.9465288032179859;0.9999733832517753
99.434478;1.0572407206188288;0.9831780524473219;0.9299254484042104;-0.05152190383379016;-0.04873405810867197;1.0566894029126355;9.99885620807731;0.9462395482789886;0.020143161014791168;1.0663514124037219;1.0002115753074354;0.9465298420980311;0.9999732291769072
99.444478;1.0572409678699024;0.9831783451426714;0.9299267797159292;-0.05152190351807744;-0.04873405835033782;1.056687988807009;9.998863296938207;0.94623754688721;0.020143147331388146;1.066354391310254;1.0002110478846862;0.9465309762287842;0.9999730373545886
99.454478;1.0572412487556861;0.9831786189802935;0.929928153039199;-0.051521903183271295;-0.04873405857714817;1.0566865403457597;9.998870625328841;0.9462354842218172;0.020143134118962434;1.0663573156554382;1.000210580816952;0.9465322039389829;0.9999728106343688
99.464478;1.0572415695403132;0.9831788744780195;0.9299295640228824;-0.05152190282875231;-0.048734058788780614;1.0566850587568948;9.998878148263614;0.9462333590101252;0.020143121479730425;1.0663601788280788;1.0002101717161835;0.9465335241807658;0.9999725523810193
99.474478;1.057241937760406;0.9831791118007528;0.9299310080375782;-0.051521902454225686;-0.048734058984945296;1.0566835476144358;9.998885820340087;0.9462311705332606;0.02014310947846535;1.0663629749531018;1.0002098176539946;0.9465349356880961;0.9999722663518705
99.484478;1.0572423610194377;0.9831793312900674;0.9299324793170086;-0.05152190205991494;-0.04873405916558381;1.0566820126274026;9.998893600363257;0.9462289192841543;0.020143098139480255;1.066365699094286;1.000209515373381;0.9465364357214949;0.9999719567070136
99.494478;1.05724284648367;0.983179533403796;0.929933970554405;-0.05152190164655387;-0.04873405933096468;1.0566804591599512;9.998901455561844;0.9462266071770039;0.020143087464103156;1.066368347079975;1.0002092611737254;0.9465380198578585;0.9999716277096762
99.504478;1.057243400658096;0.9831797179905118;0.9299354739338355;-0.051521901215199124;-0.04873405948153351;1.056678890775007;9.998909363921518;0.9462242364782396;0.020143077442788968;1.0663709150321417;1.0002090511533321;0.9465396823357136;0.9999712823227456
99.514478;1.0572440292875345;0.9831798838751742;0.929936981839039;-0.051521900766999855;-0.04873405961784478;1.0566773106388505;9.998917307401824;0.9462218088264828;0.020143068068181808;1.0663733995680822;1.0002088814368917;0.9465414159475395;0.9999709210222182
99.524478;1.0572447373275726;0.9831800288031969;0.9299384864346081;-0.05152190030313049;-0.048734059740591404;1.056675723188978;9.9989252676314;0.9462193256446971;0.02014305934545819;1.0663757988605929;1.0002087479179176;0.9465432117602417;0.9999705425315762
99.534478;1.0572455283308149;0.9831801496387627;0.9299399792342482;-0.051521899824877274;-0.048734059850504705;1.0566741337975991;9.998933235955242;0.9462167890199952;0.020143051287259232;1.0663781131463723;1.0002086463339939;0.9465450591045862;0.999970145547533
99.544478;1.0572464037564524;0.9831802426719857;0.9299414515982732;-0.051521899333706156;-0.04873405994823745;1.0566725474700993;9.998941218993988;0.9462142022849978;0.020143043908532745;1.0663803442670408;1.0002085728857262;0.9465469458411989;0.9999697296830803
99.554478;1.057247362811271;0.9831803038134868;0.9299428960382443;-0.051521898831278036;-0.04873406003453008;1.0566709679855044;9.99894923173263;0.946211570082891;0.02014303723461275;1.0663824954527954;1.0002085244010512;0.9465488589233821;0.999969295540644
99.564478;1.0572484030906093;0.9831803293046074;0.9299443072803425;-0.05152189831938402;-0.04873406011041822;1.0566693975340065;9.998957294482372;0.9462088976884852;0.02014303131026682;1.0663845715658218;1.000208498045943;0.9465507853758496;0.9999688447274242
99.574478;1.0572495221283678;0.9831803165673667;0.9299456819439054;-0.051521897799617904;-0.04873406017706875;1.0566678366682023;9.99896543363858;0.9462061902002471;0.02014302619387562;1.066386579064979;1.0002084914581222;0.9465527133873296;0.9999683795581448
99.584478;1.0572507184227644;0.9831802638588971;0.929947017113739;-0.05152189727306322;-0.04873406023555318;1.0566662846694452;9.998973678479173;0.946203452078056;0.020143021941920383;1.0663885256336048;1.0002085026849725;0.946554632850869;0.9999679022036518
99.594478;1.057251991256727;0.983180169716878;0.9299483094520987;-0.05152189674044907;-0.04873406028686473;1.0566647404242013;9.998982061143519;0.9462006871205914;0.020143018592871088;1.0663904196045022;1.0002085294723346;0.9465565353603576;0.9999674141880608
99.604478;1.0572533405039124;0.9831800336619998;0.9299495554219173;-0.05152189620248982;-0.04873406033185049;1.0566632034355863;9.998990619747275;0.9461978990739389;0.020143016145652764;1.0663922692386407;1.0002085696470713;0.9465584141574783;0.9999669165034264
99.614478;1.0572547667473169;0.983179857026071;0.929950751688221;-0.05152189566009636;-0.04873406037099783;1.056661674543905;9.998999390992365;0.9461950920247351;0.020143014548746962;1.066394082112444;1.0002086225261957;0.9465602639534058;0.9999664098867695
99.624478;1.0572562710898943;0.9831796424693876;0.9299518955256533;-0.05152189511442316;-0.04873406040439402;1.0566601563264355;9.999008396298667;0.9461922699388267;0.02014301371710059;1.066395864755542;1.0002086887506318;0.9465620802917818;0.9999658951936796
99.634478;1.0572578544347462;0.9831793928918193;0.9299529855064841;-0.05152189456665806;-0.04873406043182524;1.0566586527785804;9.999017638667686;0.946189436265111;0.02014301355692866;1.0663976225573197;1.000208768455215;0.9465638587123791;0.9999653735910469
99.644478;1.057259516833061;0.983179110986076;0.9299540214833962;-0.05152189401785131;-0.04873406045283892;1.056657168389014;9.999027106856108;0.9461865938525136;0.020143013980542995;1.0663993597015822;1.0002088600854633;0.9465655940520991;0.9999648463245968
99.654478;1.0572612575008102;0.9831787990991506;0.9299550034480777;-0.051521893468950156;-0.04873406046677525;1.056655707904331;9.999036773680833;0.9461837448380253;0.020143014917740346;1.0664010786931621;1.000208960905952;0.9465672800334712;0.9999643144299464
99.664478;1.0572630749512308;0.9831784590653248;0.9299559307570209;-0.05152189292072906;-0.04873406047284344;1.0566542769278076;9.999046590701147;0.9461808911202556;0.020143016327330752;1.0664027795398265;1.000209068364172;0.946568909723632;0.9999637785739613
99.674478;1.0572649667987226;0.9831780925310908;0.9299568025732328;-0.05152189237358443;-0.048734060470338056;1.056652882466384;9.999056489893682;0.946178035239069;0.02014301819398889;1.0664044594895565;1.0002091807421896;0.9465704768592845;0.9999632389864558
99.684478;1.0572669297281814;0.9831777012090818;0.92995761865848;-0.05152189182741018;-0.04873406045889971;1.056651532874186;9.99906639645596;0.9461751802770383;0.02014302050485355;1.066406114148088;1.0002092967361143;0.946571976836759;0.999962695644429
99.694478;1.0572689597084861;0.9831772864324876;0.9299583796530971;-0.05152189128168775;-0.04873406043852741;1.056650236264728;9.999076243245776;0.9461723288687788;0.020143023227143026;1.0664077392488311;1.0002094150897929;0.9465734065550095;0.9999621489036425
99.704478;1.0572710519445268;0.9831768490356189;0.9299590870632702;-0.05152189073573775;-0.04873406040933531;1.056648997802508;9.9990859740857;0.9461694826936794;0.0201430263049225;1.066409331713631;1.0002095346810698;0.9465747635745875;0.9999616001293923
99.714478;1.0572732005187588;0.9831763901207885;0.9299597434296353;-0.05152189018889363;-0.048734060371349794;1.0566478183647559;9.99909554067696;0.9461666425261032;0.0201430296728983;1.06641088991266;1.0002096544878367;0.9465760457194309;0.9999610516117208
99.724478;1.0572753983239735;0.983175911366205;0.9299603524259993;-0.05152188964047496;-0.0487340603244947;1.0566466957498986;9.999104904425717;0.9461638084028805;0.020143033271257455;1.0664124137303124;1.0002097730326038;0.9465772515023636;0.9999605060089765
99.734478;1.0572776372961366;0.9831754144817935;0.9299609186201969;-0.051521889089680695;-0.04873406026874937;1.0566456270226254;9.999114038422409;0.9461609805328678;0.020143037052008168;1.0664139044050842;1.000209887822492;0.9465783806224325;0.9999599654702894
99.744478;1.0572799084880096;0.9831749011882701;0.9299614470566383;-0.051521888535645086;-0.04873406020440644;1.0566446099120124;9.99912292800142;0.946158160697741;0.020143040982174665;1.066415364082172;1.0002099959927455;0.9465794339369786;0.9999594306436032
99.754478;1.0572822024739448;0.9831743735527355;0.9299619428440233;-0.051521887977729657;-0.04873406013224176;1.0566436429643093;9.999131579341435;0.9461553525700944;0.020143045039110078;1.066416795567299;1.0002100954458584;0.9465804128057047;0.9999589006670456
99.764478;1.0572845098999768;0.9831738337710421;0.929962410986392;-0.05152188741585211;-0.0487340600533954;1.0566427255407016;9.999140025195514;0.9461525611644204;0.020143049196358943;1.0664182019670299;1.0002101847911937;0.9465813183039948;0.9999583741096819
99.774478;1.057286821295579;0.9831732840092684;0.9299628564715607;-0.0515218868506348;-0.048734059969039824;1.0566418577220107;9.999148313130581;0.9461497926018947;0.020143053414619208;1.0664195862451393;1.0002102628449956;0.946582151317197;0.9999578499027078
99.784478;1.0572891266761502;0.9831727263603925;0.9299632839126778;-0.05152188628326735;-0.048734059880148006;1.0566410402336812;9.999156488163782;0.9461470536124971;0.020143057639282584;1.066420951802452;1.0002103286358057;0.9465829133491075;0.9999573280460197
99.794478;1.0572914156320514;0.9831721624465283;0.9299636965644387;-0.05152188571522228;-0.04873405978745654;1.0566402744368157;9.999164581617404;0.9461443505207205;0.0201430618060598;1.0664223028590272;1.0002103814839873;0.9465836069962379;0.9999568098684998
99.804478;1.0572936779953594;0.9831715934599727;0.9299640960376541;-0.05152188514805161;-0.04873405969158355;1.0566395614423791;9.999172607438451;0.9461416891416852;0.020143065857194713;1.0664236428344924;1.0002104210135763;0.9465842358308526;0.9999562975212055
99.814478;1.057295904707356;0.9831710209018327;0.9299644830944488;-0.05152188458332528;-0.04873405959328063;1.0566389009604757;9.999180565105549;0.9461390760952151;0.02014306974456169;1.0664249725000405;1.0002104468174224;0.9465848037270927;0.9999557933890819
99.824478;1.0572980882728436;0.983170446891438;0.9299648582482858;-0.05152188402267727;-0.048734059493564894;1.0566382908486094;9.999188441676093;0.9461365195505437;0.020143073410892172;1.0664262901354484;1.0002104580648974;0.9465853139580314;0.9999552998552764
99.834478;1.057300222741243;0.983169873811763;0.9299652221155714;-0.05152188346779098;-0.048734059393548496;1.056637727270138;9.999196212736782;0.9461340278940085;0.020143076779373856;1.0664275928161673;1.0002104540074106;0.9465857689880516;0.9999548187231768
99.844478;1.0573023030924515;0.9831693039559052;0.9299655759139843;-0.051521882920195904;-0.048734059294223864;1.0566372057420528;9.999203849210863;0.9461316082422189;0.02014307976944195;1.066428877152476;1.0002104348622243;0.9465861709452634;0.9999543507123867
99.854478;1.0573043246174674;0.9831687390650832;0.9299659212086269;-0.05152188238104373;-0.048734059196540176;1.056636722383715;9.999211323971732;0.946129266659392;0.020143082319019793;1.0664301396206364;1.0002104017677491;0.9465865223791933;0.999953896066851
99.864478;1.057306283261962;0.9831681798866038;0.9299662589534706;-0.05152188185120979;-0.04873405910167831;1.0566362743725746;9.999218609654513;0.9461270087749296;0.020143084389753284;1.066431377092362;1.000210355946108;0.9465868273390026;0.9999534555739451
99.874478;1.0573081759114564;0.9831676265457885;0.9299665892532244;-0.05152188133173924;-0.048734059011026384;1.0566358596717353;9.999225674504553;0.9461248395787855;0.020143085956915118;1.066432587125631;1.0002102983157033;0.946587091656252;0.9999530306486889
99.884478;1.0573099995846955;0.9831670794310934;0.9299669122251893;-0.05152188082417995;-0.04873405892559447;1.0566354763022139;9.99923248147965;0.9461227630199508;0.02014308699330966;1.0664337677721039;1.0002102298078126;0.9465873218325925;0.9999526223892048
99.894478;1.0573117507852106;0.9831665395333338;0.9299672284235777;-0.05152188033053019;-0.048734058845352125;1.0566351218359842;9.999238985798447;0.9461207821395927;0.02014308746045204;1.0664349173675167;1.000210151539561;0.9465875239031103;0.9999522309218917
99.904478;1.0573134262795507;0.9831660083834256;0.9299675379049144;-0.051521879852893616;-0.04873405876925906;1.0566347933289773;9.999245134953345;0.9461188995351806;0.020143087329847743;1.0664360341395467;1.000210064712857;0.9465877034158151;0.9999518558687922
99.914478;1.0573150244771152;0.9831654883353032;0.9299678394851935;-0.05152187939311665;-0.048734058695990415;1.0566344873527596;9.999250877422588;0.9461171174163993;0.02014308661780444;1.0664371156265415;1.0002099708121803;0.9465878662573955;0.9999514970256529
99.924478;1.0573165458544977;0.9831649826490975;0.929968131485268;-0.05152187895267059;-0.048734058624516026;1.0566342002900466;9.999256174216903;0.9461154375368479;0.020143085391094603;1.0664381588839;1.00020987186591;0.9465880188108773;0.9999511543195817
99.934478;1.0573179922104694;0.9831644948890436;0.9299684132462918;-0.051521878532665426;-0.048734058554136275;1.0566339288338473;9.999261006943991;0.9461138611638306;0.020143083746035403;1.0664391610712127;1.0002097701489525;0.9465881666180688;0.9999508271500926
99.944478;1.057319365486269;0.9831640284777566;0.9299686857663932;-0.05152187813378054;-0.04873405848444859;1.0566336704333203;9.999265382182282;0.9461123882679102;0.020143081781672397;1.0664401192955661;1.0002096678147072;0.9465883129772188;0.9999505141799289
99.954478;1.0573206667758777;0.9831635865300626;0.9299689504973523;-0.051521877756174124;-0.04873405841557056;1.0566334237192858;9.999269330748813;0.9461110167779846;0.02014307957780311;1.0664410306175993;1.0002095672825118;0.9465884589981501;0.9999502142906108
99.964478;1.0573218960064343;0.9831631711982013;0.9299692076072408;-0.051521877399580154;-0.048734058348326;1.0566331885706906;9.999272900669691;0.9461097429338947;0.020143077195530077;1.06644189287097;1.00020947145782;0.9465886043968853;0.9999499272772421
99.974478;1.0573230524233457;0.9831627829129872;0.9299694555432636;-0.05152187706365575;-0.04873405828393057;1.056632965473475;9.99927614825345;0.9461085618617866;0.02014307469741802;1.0664427048809713;1.0002093826727239;0.9465887477467887;0.999949653256422
99.984478;1.0573241354642908;0.9831624206690253;0.9299696919474011;-0.051521876748279134;-0.04873405822329635;1.0566327547736187;9.999279129421268;0.9461074679856631;0.020143072161491134;1.0664434658627304;1.0002093018080647;0.9465888867425798;0.9999493922037079
99.994478;1.057325145530641;0.9831620831676079;0.929969914929624;-0.05152187645345252;-0.04873405816671743;1.0566325566065633;9.999281889097348;0.9461064553651338;0.0201430696737679;1.0664441756257919;1.0002092286520625;0.9465890191286341;0.9999491445491403
100.0;1.057326084509274;0.9831617693649986;0.9299701236021167;-0.051521876178938504;-0.04873405811411983;1.0566323711752799;9.99928445397972;0.9461055177518628;0.02014306730428709;1.066444835381242;1.000209162303565;0.946589143471866;0.9999489115201047
