time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444527525640066;1.2500230392488163;1.196811574530841;-4.100448775256345e-07;-4.811568307179515e-07;1.045178201191375;1.0000223642867287;9.99999473295657;1.2503961085839679;0.03501547350039491;0.03501583621962683;1.196349769666102;-0.03350199451318137;1.1968192919446945;1.0000025704590685
0.0;1.0444523777899215;1.250020493768669;1.1968095199493567;-4.1507026748534425e-07;-4.855344707590467e-07;1.0451782532143559;1.0000223528524776;9.999994441999755;1.2503960648679793;0.03501547717435908;0.03501583432553036;1.196348764664248;-0.03350199449442384;1.1968182785081949;1.0000025891578384
1e-06;1.044451696320258;1.250012607463602;1.196802699297709;-3.1314652772287727e-06;-3.0858740455449363e-06;1.0451783095037677;1.0000223402510957;9.99999412756756;1.2503960178775018;0.03501548112097845;0.03501583228180793;1.1963407595386393;-0.03350199447425926;1.1968102667735632;1.000002609421052
2e-06;1.0444519616678;1.2500036785503577;1.19679379059436;-5.070723396553016e-06;-4.942112077912531e-06;1.045177370416737;1.000022326227207;9.999993787852135;1.2503959675166572;0.03501548534697256;0.03501583007717578;1.1963307544182873;-0.03350199445268979;1.1968002547875265;1.0000026312962598
4e-06;1.0444513172675445;1.2499826616948315;1.1967743447345223;-1.0253512389390667e-05;-9.90383364849563e-06;1.0451774362132613;1.0000223106596082;9.999993421514374;1.25039591367999;0.03501548985609484;0.03501582770096036;1.1963117493915345;-0.033501994429783154;1.196781245337832;1.0000026546641516
8e-06;1.0444501147845373;1.2499406309100125;1.196735411551874;-2.0617924413842893e-05;-1.9826674512259455e-05;1.0451765070238037;1.0000222935356564;9.999993028099626;1.2503958561722899;0.03501549464824748;0.03501582514450957;1.1962737445851703;-0.033501994405644754;1.1967432423665558;1.0000026792743284
1.6e-05;1.0444487582816513;1.2498598978713296;1.1966595917195113;-4.2840504795336265e-05;-4.110310942143193e-05;1.0451745827923702;1.0000222748099776;9.999992608857491;1.2503957946991924;0.035015499720060725;0.03501582240194282;1.1961967402220248;-0.033501994380389526;1.1966662536896762;1.0000027048309352
3.2e-05;1.0444461500717088;1.2496967766465588;1.1965063153039588;-8.779882554573784e-05;-8.41480190443813e-05;1.045170663212435;1.0000222543197714;9.999992166878874;1.250395729016221;0.035015505068800495;0.03501581946838864;1.196043736539089;-0.033502994354143154;1.1965133217852142;1.0000027310802044
6.4e-05;1.0444410518700948;1.2493706342614708;1.1961997971511464;-0.00017217307271748052;-0.00016493244272947422;1.045163747733103;1.0000222318011807;9.9999917064787;1.2503956591460939;0.035015510695990244;0.03501581633802431;1.195737733669109;-0.03350299432704557;1.1962074208525675;1.0000027578610597
0.000128;1.044434460470031;1.248724356755393;1.195588461457341;-0.0003280368775409301;-0.00031416651913151387;1.045152835709337;1.0000222069786981;9.999991232472965;1.2503955854124584;0.035015516607469516;0.03501581300583033;1.1951257316378467;-0.033503994299231316;1.1955956670117642;1.0000027850909454
0.000256;1.0444313273920414;1.2474425251113919;1.1943646341808236;-0.0006091144693193486;-0.0005832887030740896;1.0451419265922546;1.0000221796218505;9.99999074918831;1.250395508275975;0.035015522811076505;0.03501580947215573;1.193900730436803;-0.03350699427080308;1.1943712094698133;1.000002812687777
0.000512;1.0444537286122881;1.2449110285058393;1.1919151404036739;-0.0010514876381367867;-0.0010068230936120903;1.0451530200286787;1.0000221495034234;9.999990259603745;1.2503954281973093;0.03501552931437316;0.035015805745451295;1.1914517300594982;-0.03351999424181888;1.1919235163835156;1.000002840532127
0.001024;1.0445949745068173;1.2399653914114463;1.187019328563939;-0.001573501892996336;-0.001506417991344874;1.0452771158945644;1.0000221163377347;9.999989765513137;1.2503953456311974;0.0350155361240646;0.03501580184151596;1.1865527304671284;-0.03356199421229935;1.187027623051484;1.0000028685297753
0.001536;1.0448272860979388;1.2351266715074762;1.1821241367158686;-0.001740992541592355;-0.0016663875926852727;1.045501214276987;1.0000220797658992;9.999989268518888;1.2503952610845428;0.035015543246709385;0.035015797780458637;1.181653731510043;-0.0336179941822449;1.182132153824151;1.0000028966463166
0.002048;1.045116807431593;1.2303533594984795;1.1772292631714325;-0.0016806713843485687;-0.0016082073707278984;1.0457873153927333;1.0000220394016648;9.999988770501227;1.2503951750849547;0.03501555068806967;0.03501579358295046;1.1767557329016145;-0.03368099415164915;1.1772379150573966;1.0000029248740487
0.00256;1.0454416556560848;1.225618741319082;1.1723344981854942;-0.001484697158663236;-0.0014202495484316173;1.0461124194870652;1.0000219949120572;9.99998827288647;1.2503950880131742;0.035015558450903886;0.035015789267587416;1.1718567342922246;-0.03374599412050432;1.1723427674482876;1.0000029532154033
0.003072;1.0457853718297774;1.2209044445288195;1.1674411442736952;-0.0012079528464467972;-0.0011551519969653856;1.046457526752207;1.000021946022246;9.999987776141255;1.250394999964288;0.03501556653325346;0.03501578484970677;1.1669577353511045;-0.03381099408880352;1.1674476540934204;1.00000298165025
0.004096;1.0464894280646353;1.2114823001887352;1.157651975126601;-0.0005685341362337567;-0.0005433574689369664;1.0471676372792673;1.0000218924095843;9.99998728040418;1.250394910783687;0.035015574928534125;0.035015780340020744;1.157160735801932;-0.033926994056553285;1.1576581577880571;1.0000030100653798
0.00512;1.0472004743077745;1.202065454219246;1.1478733730588426;0.00013063440485986137;0.00012467070234354707;1.0478857510368376;1.0000218336263256;9.999986785762662;1.2503948202841857;0.03501558362883949;0.035015775744780125;1.1473747354301744;-0.03402299402378901;1.147879202343218;1.0000030382479246
0.006144;1.047897674975787;1.1929623595007064;1.1384224990018865;0.0008714933352192062;0.0008315874435203542;1.0485928678585785;1.000021769122515;9.999986291620498;1.250394728515083;0.0350155926287031;0.03501577107076688;1.1379187340768007;-0.034094993990573065;1.1384295079236109;1.0000030659540866
0.007168;1.0485666797238158;1.1842339035369125;1.1293718495039287;0.0016091094928992575;0.0015345125528047443;1.0492699874842282;1.0000216983068928;9.999985796615656;1.2503946359007752;0.03501560192381719;0.035015766330088294;1.12886273166216;-0.034138993956983374;1.1293788931030453;1.0000030929438681
0.008192;1.0491967083786407;1.1758840644929498;1.1207352373489905;0.002307072354409189;0.0021988298869478036;1.0499081096643499;1.0000216205956913;9.999985299474137;1.2503945432124601;0.035015611506696395;0.03501576153811739;1.1202237282315122;-0.034154993923113414;1.1207443187464834;1.0000031189678316
0.01024;1.0503329621806567;1.1602665605134226;1.1046535846955696;0.0035255337057964386;0.0033565278059961073;1.0510582342010766;1.0000215354108402;9.999984799711573;1.250394451387267;0.0350156213645686;0.03501575670841377;1.1041377239633714;-0.03410799388907823;1.1046644059013397;1.0000031437723569
0.012288;1.051316637519347;1.1459999805175012;1.0900496844801058;0.004513189849761195;0.0042928377778332;1.052051360891073;1.0000214421670701;9.999984297503152;1.2503943612506738;0.035015631479424776;0.03501575185271369;1.0895337191098282;-0.03396599385500382;1.0900629863013056;1.0000031671076777
0.014336;1.0521648566561035;1.132975098784791;1.0767917024811167;0.0052963324308574755;0.0050336949518335556;1.052906489471167;1.0000213403439393;9.999983793139288;1.2503942733923041;0.03501564182834807;0.03501574698501616;1.0762797138824653;-0.03374699382099738;1.0768085729873798;1.0000031887067562
0.016384;1.0528970457168128;1.1210881118539282;1.0647530326983459;0.005902158060919284;0.005605585185249687;1.0536416196065073;1.000021229599977;9.999983286722225;1.2503941883231124;0.035015652385159246;0.03501574212140449;1.0642457084029868;-0.03346699378712127;1.0647716702982175;1.000003208299873
0.017223;1.05316753467382;1.1165158000237632;1.0601380480861509;0.006110616585508072;0.005802080150050376;1.0539137509328165;1.0000211098308867;9.99998277802172;1.2503941066711581;0.03501566312498831;0.035015737275470464;1.0596337027712295;-0.033338993753391825;1.060157882569418;1.0000032257184515
0.017223;1.0531672932206173;1.1165156524808708;1.0601381439196895;0.006110615275135262;0.005802079303861635;1.0539138831008843;1.0000209811649479;9.999982266399384;1.2503940291635722;0.03501567402795695;0.03501573245627349;1.0596336971265032;-0.03333899371979018;1.0601578395534619;1.00000324098001
0.017224;1.0531665187109558;1.1165086403924391;1.0601322710333938;0.006105006507055045;0.0057967569282075925;1.053913015698541;1.000020843877687;9.999981751085452;1.2503939564992783;0.03501568507741604;0.03501572766962475;1.0596286916560962;-0.033338993686268366;1.0601527998913094;1.0000032542238495
0.017225;1.053166708130532;1.1165029315599326;1.0601266783449321;0.006104664261221071;0.005796429838061626;1.0539141481236312;1.000020698257786;9.999981231508812;1.2503938893073716;0.03501569625673011;0.03501572292002942;1.0596226865871152;-0.03333899365276328;1.0601467621173586;1.0000032655801696
0.017227;1.0531668985144587;1.1164912019160265;1.0601153813040771;0.006106304546732996;0.005797985121465211;1.053914279583774;1.000020544565955;9.999980707137986;1.2503938281251918;0.03501570754998573;0.03501571821168147;1.059612682137103;-0.03333899361921358;1.0601367282413858;1.0000032751384562
0.017231;1.05316795430045;1.1164705411836404;1.0600947470354982;0.006106038410966313;0.005797725391398516;1.053915409193549;1.0000203830668066;9.999980176936429;1.2503937733257662;0.03501571894436596;0.035015713548462085;1.0595906784679592;-0.03333799358556053;1.060114671268837;1.0000032830042815
0.017239;1.0531698767431994;1.1164267701240524;1.0600513116689376;0.0061090564205949945;0.005800579188598967;1.0539185360884622;1.0000202139961993;9.999979639261285;1.2503937251041295;0.03501573042952902;0.03501570893494615;1.0595476757214604;-0.033336993551748635;1.0600716274410578;1.0000032893144546
0.017255;1.053174394109391;1.1163420480047606;1.0599663968421649;0.006111548845013595;0.005802919589204199;1.0539236595106745;1.0000200375202721;9.999979092737261;1.2503936835430334;0.03501574199385041;0.03501570437723982;1.0594626740749447;-0.033333993517739836;1.0599865443503391;1.0000032941894346
0.017287;1.0531839336428492;1.1161709229427201;1.059794405191479;0.006118796270968182;0.00580974715492115;1.0539337787854277;1.0000198537872946;9.999978537029888;1.2503936486315934;0.0350157536211337;0.03501569988203966;1.0592906737500596;-0.033328993483522786;1.0598144441743005;1.0000032976951956
0.017351;1.0532035175818382;1.1158313238871247;1.0594523643883549;0.006133142162936412;0.0058232590058879576;1.0539528932272189;1.000019662982404;9.999977972503125;1.2503936202364003;0.03501576528965315;0.03501569545696463;1.058949675016589;-0.03331899344910005;1.059473272985379;1.0000032998202202
0.017479;1.0532426714410548;1.1151559415386316;1.058771865229534;0.006160259319866266;0.005848787581326791;1.0539920021393494;1.0000194652965897;9.99997739944517;1.2503935981674388;0.03501577697250877;0.03501569111278648;1.058269678186275;-0.03329699341446134;1.0587928945379412;1.000003300472009
0.017735;1.05331850548033;1.1138159223072617;1.0574235939776895;0.006211448130421168;0.0058969628795822035;1.054068104910691;1.000019260869829;9.999976817521448;1.2503935823081684;0.03501578863922203;0.035015686863105376;1.0569206835560316;-0.03325099337957428;1.0574430944078044;1.0000032995519494
0.018247;1.0534650130950634;1.111177000905969;1.0547717042928497;0.0062998253316457345;0.005980033453082462;1.0542152010415744;1.0000190497704382;9.999976225318324;1.2503935726148112;0.035015800258487294;0.035015682720206935;1.054271691363117;-0.0331519933444133;1.0547922725539391;1.0000032970721309
0.019271;1.0537356505553783;1.106066685890492;1.0496512656839538;0.006428420310675207;0.006100533572125179;1.0544832901003396;1.0000188320271517;9.999975620268781;1.2503935689917158;0.035015811799699585;0.035015678691788704;1.0491577017795124;-0.03292199330900432;1.0496735551622087;1.0000032931948704
0.021319;1.0541963927542277;1.0964811272212134;1.0400999413976157;0.006522915678533382;0.006187503417167536;1.0549393717067879;1.0000186076896467;9.999974999728737;1.2503935712362961;0.03501582323355438;0.03501567478220682;1.0396177149172943;-0.03236299327344161;1.040120732383546;1.0000032881847711
0.023367;1.0545655927323838;1.0876982469743195;1.031407584869401;0.006438062196620539;0.00610487295963015;1.05529944549946;1.0000183768368451;9.999974362680529;1.250393579080993;0.035015834535008866;0.035015670996242546;1.0309417308640587;-0.031700993237858154;1.0314283944955551;1.0000032823418445
0.025415;1.0548609532016942;1.0796624725456454;1.0235011699406202;0.006219617914961366;0.005896078917204303;1.0555825110969497;1.0000181395392755;9.999973710377192;1.2503935922280427;0.035015845685967;0.03501566734104339;1.0230537497051575;-0.030972993202371363;1.0235218465194516;1.000003275960406
0.027463;1.0550951523791783;1.0723191529507512;1.0163143652001958;0.005906145185637638;0.005597665340251142;1.0558035681204492;1.000017895860044;9.999973045835757;1.2503936103970643;0.0350158566726432;0.03501566382407199;1.015884771508002;-0.030209993167057605;1.016333172892653;1.0000032693454508
0.029511;1.0552814503559347;1.0656151931924254;1.0097824380696663;0.005533020735359905;0.005243098082440758;1.0559756162674827;1.0000176458963217;9.99997237342119;1.2503936334057393;0.03501586748138046;0.03501566044878119;1.0093707963274345;-0.029437993131978687;1.0097992553931647;1.0000032628271402
0.031559;1.0554308789475082;1.059502980475112;1.0038485458756037;0.005127138511526426;0.004857789592124145;1.0561106554066786;1.0000173898328804;9.999971698679598;1.2503936611917614;0.03501587809947963;0.03501565721308211;1.003453824194822;-0.028676993097213922;1.0038627435395915;1.0000032567211707
0.033607;1.0555520080429222;1.053933338568349;0.9984571168412876;0.004707992761625423;0.004460144783711683;1.0562176855846441;1.0000171279685255;9.99997102775314;1.2503936937540334;0.03501588851889301;0.03501565411348525;0.9980798550637133;-0.027941993062863366;0.9984700950392907;1.0000032513040353
0.035655;1.0556506881435759;1.0488654877274421;0.9935633931181809;0.00429315407413103;0.004066757787055672;1.056302706883959;1.0000168606530853;9.999970366129766;1.2503937310600075;0.035015898736385255;0.03501565114983812;0.9932008888344991;-0.02724499302904569;0.9935736437002974;1.0000032467941584
0.037703;1.0557328573684432;1.0442562115664868;0.9891204234776899;0.0038927757373198838;0.003687198903156161;1.0563717193278406;1.0000165882176555;9.99996971732647;1.2503937729925279;0.035015908750056474;0.03501564832415182;0.9887729254436148;-0.026591992995913208;0.9891295302045208;1.0000032432944728
0.039751;1.0558019303229824;1.0400691916789717;0.9850903083886497;0.0035151546724463503;0.003329294745813994;1.0564297229547133;1.0000163109972542;9.99996908256103;1.2503938194018889;0.035015918557459426;0.03501564563590632;0.9847559648317181;-0.02598799296366075;0.9850978530199517;1.0000032407651898
0.043847;1.0559155945664718;1.0327745324392652;0.9780762275849327;0.002839759667790008;0.002689306918762216;1.0565217178855448;1.0000160293564504;9.999968461457499;1.2503938701812525;0.035015928156893465;0.03501564308031858;0.9777660068308383;-0.024926992932492696;0.9780826715276625;1.0000032390549138
0.047943;1.0560060394355517;1.026768938778425;0.9723057148271634;0.002284353332124939;0.0021631269767474837;1.0565947042882464;1.0000157436769985;9.999967853095256;1.250393925277716;0.035015937548168764;0.03501564065139957;0.9720130511685431;-0.024054992902583047;0.9723095703605314;1.0000032379570523
0.052039;1.0560816835612676;1.021840201587377;0.9675694141348099;0.0018392562400027488;0.0017415115786528017;1.056655682373185;1.000015454358788;9.999967256990287;1.2503939846378003;0.03501594673126382;0.035015638347816014;0.9672930975599474;-0.023352992874088735;0.9675738074620716;1.0000032372884646
0.056135;1.0561473461459798;1.0178062401861003;0.963690104238747;0.0014913975178621462;0.001412038024503901;1.056709652475968;1.0000151618094406;9.99996667301168;1.2503940481205174;0.03501595570555041;0.035015636177181536;0.9634251457119661;-0.0227979928471826;0.9636936324329013;1.0000032369387657
0.060231;1.056204085896464;1.0145090205238945;0.9605169268955828;0.001225834966083773;0.0011605315329635778;1.056758615111246;1.000014866401728;9.999966100018224;1.250394115487217;0.035015964469811735;0.03501563415412523;0.9602601952463155;-0.02236399282205172;0.9605193011391253;1.0000032368151974
0.064327;1.056254659426472;1.01181557445968;0.9579213002335442;0.0010243411136411035;0.0009697139000523645;1.0568025709010542;1.000014568444259;9.99996553526847;1.250394186500447;0.03501597302123578;0.0350156322931151;0.9576712456901392;-0.022026992798876526;0.9579231794333813;1.0000032367313554
0.068423;1.0562995491582836;1.009615458403428;0.9557981013388877;0.0008757409398343923;0.0008289932878242242;1.0568415204471007;1.000014268232253;9.99996497572792;1.2503942610280079;0.035015981355063286;0.03501563060356951;0.9555542965485376;-0.021766992777811613;0.9558007669537804;1.0000032363835492
0.072519;1.0563386173291998;1.0078210869318913;0.9540644451747833;0.0007640040537675005;0.0007231857266758028;1.0568764642706565;1.000013966142726;9.999964419573814;1.250394339046054;0.035015989465574694;0.03501562909232332;0.9538243473752382;-0.021564992758970468;0.9540666122947585;1.0000032354415263
0.076615;1.0563720322621357;1.0063541181445304;0.9526459459410754;0.0006789662764128498;0.0006426637274785518;1.0569074028205918;1.0000136626583926;9.999963866237374;1.250394420521195;0.03501599734687892;0.0350156277691908;0.9524093978387548;-0.021408992742421744;0.9526484388953718;1.0000032336299627
0.080711;1.056400477880161;1.0051571785382318;0.9514876235396009;0.0006144425542186676;0.0005815683952328323;1.056933336509377;1.0000133583480215;9.999963315398544;1.250394505288322;0.03501600499342292;0.0350156266492276;0.9512514477728384;-0.021287992728201463;0.9514879999023792;1.0000032307619664
0.084807;1.0564256418383027;1.0041785510748116;0.9505389661245194;0.0005672551813911094;0.000536888468335693;1.0569562657889782;1.000013053864895;9.999962766195457;1.2503945929985965;0.03501601240019169;0.03501562575113363;0.9503054971258866;-0.021194992716338387;0.950540141567616;1.0000032267456573
0.088903;1.0564458290095358;1.0033773687728609;0.9497627892856323;0.0005315592403001218;0.0005030905625863737;1.0569751912582241;1.0000127498946279;9.999962217209525;1.250394683074854;0.03501601956365061;0.03501562509492247;0.9495315458470069;-0.021122992706869317;0.949764712838926;1.0000032215127668
0.092999;1.0564639602348418;1.0027244071787236;0.9491287846440627;0.0005034629218347819;0.0004764884507612401;1.0569921137089489;1.0000124470507181;9.999961667039495;1.2503947746696715;0.03501602648336396;0.03501562469991817;0.94889759387795;-0.021066992699825805;0.9491296078246697;1.0000032149286378
0.101191;1.0564919849058179;1.0017263149593982;0.9481592408123853;0.00046833737263550225;0.000443229835430425;1.0570190340021826;1.0000121458199644;9.999961115142769;1.250394866708435;0.03501603316307142;0.03501562458179708;0.9479306412426238;-0.020990992695226675;0.9481611436097982;1.0000032068167488
0.109383;1.056512156735719;1.001056972541451;0.9475079491287245;0.0004519112687494457;0.0004276753731022209;1.0570389528680095;1.0000118465905958;9.999960562518872;1.2503949580833975;0.03501603961171772;0.035015624751217285;0.9472806880447663;-0.0209509926931051;0.9475104008567504;1.000003197025605
0.117575;1.0565286740830941;1.000615833737846;0.9470759460478342;0.0004501503253400299;0.000426003565063543;1.057053870862043;1.0000115497181776;9.999960011652245;1.2503950479451396;0.03501604584228551;0.03501562521726271;0.9468487343498652;-0.020936992693531786;0.9470781801748545;1.0000031853964708
0.125767;1.0565413789962677;1.0003250969580437;0.9467897197316298;0.0004560742688835124;0.0004316070970269164;1.057066788460349;1.000011255532545;9.999959465518296;1.2503951358724157;0.03501605186719966;0.03501562599178045;0.9465627801377551;-0.02093899269660801;0.9467922774188681;1.000003171684455
0.133959;1.0565522658425768;1.000136744499793;0.9466020265990294;0.0004688050004583007;0.00044365382754862665;1.0570777060678287;1.0000109642438644;9.999958926444313;1.250395221794939;0.03501605769442653;0.03501562708991434;0.946373825406385;-0.020952992702457;0.9466036160701929;1.0000031555536693
0.142151;1.0565611332856983;1.0000126150253696;0.9464769237204728;0.0004866087368020815;0.00046050273897721514;1.0570876239262654;1.0000106758954845;9.999958395876297;1.2503953058179103;0.03501606332815105;0.03501562852758813;0.9462478702950113;-0.02097399271122484;0.946478093966169;1.0000031366439117
0.152151;1.0565719055070755;0.9999171955415561;0.9463772815516807;0.0005129239799296929;0.00048540639996578013;1.0570985420996735;1.0000103904899658;9.99995787492828;1.2503953881449557;0.035016068773824016;0.03501563031914983;0.9461479151138743;-0.021004992723078215;0.9463787870873959;1.0000031146343662
0.162151;1.056581905297257;0.9998628555382826;0.9463172042396353;0.0005402955249969;0.0005113097889225998;1.0571084605518406;1.000010108171823;9.999957364893744;1.2503954690977783;0.0350160740423985;0.03501563247755023;0.9460869602920431;-0.021040992738195714;0.9463185820056992;1.0000030892606544
0.172151;1.0565906568692685;0.9998299482051958;0.9462785221192014;0.0005712478284563665;0.0005406024143984166;1.0571183792163479;1.000009829248142;9.999956867238442;1.2503955490967742;0.03501607914842963;0.035015635015449985;0.9460480063168747;-0.021078992756753574;0.9462804166096336;1.000003060298309
0.182151;1.056599885914616;0.999812430297172;0.9462539696353615;0.0006022566839569939;0.0005699479399059033;1.057128298079765;1.000009554025238;9.999956383164525;1.250395628608187;0.03501608410415147;0.03501563794462244;0.9460220537186016;-0.021118992778921767;0.946255293287238;1.0000030275619376
0.192151;1.0566088589428804;0.9998002172429871;0.9462346590599199;0.0006357936546858383;0.0006016858758893324;1.0571382172522337;1.0000092826574534;9.999955913118251;1.2503957081612656;0.03501608891661165;0.03501564127426777;0.9460031030297616;-0.021157992804870948;0.946237146549702;1.0000029909298254
0.202151;1.0566180722034815;0.9997941983301224;0.9462209874408867;0.0006680850992380323;0.0006322444551308098;1.057147136927845;1.0000090151201502;9.999955456221365;1.250395788376676;0.03501609359010627;0.03501564500930482;0.945989154653511;-0.0211979928347558;0.9462240214033959;1.0000029503277117
0.212151;1.0566272883839165;0.9997916020328236;0.9462105441262149;0.0007012142951738663;0.0006635954585599566;1.057157057332354;1.0000087512788687;9.999955009853515;1.2503958699248372;0.03501609812973178;0.03501564914851956;0.9459762087480996;-0.021237992868669606;0.9462118964394979;1.000002905640175
0.222151;1.0566357741132957;0.999788312572751;0.9462000904617162;0.000735487630033005;0.0006960293132690487;1.057166978757694;1.0000084909790874;9.999954569950757;1.250395953466832;0.035016102542186435;0.03501565368294513;0.9459662652381353;-0.021276992906614098;0.9462027486996013;1.0000028566577404
0.232151;1.0566452346037754;0.9997880737872127;0.9461916423417126;0.0007682453331967768;0.0007270277083978631;1.057176901549195;1.0000082340666911;9.999954131802344;1.250396039620109;0.03501610683332238;0.03501565859665268;0.9459563238857088;-0.021315992948518582;0.9461936014680918;1.0000028031415256
0.242151;1.0566537272219416;0.9997865000190083;0.9461827883515539;0.0008029384642007293;0.0007598580114315714;1.0571868259737072;1.000007980352916;9.999953690454818;1.2503961289555217;0.03501611100528722;0.035015663870593926;0.945946384319035;-0.021354992994286642;0.946184454893789;1.0000027448951097
0.252151;1.0566631947239633;0.9997858487365343;0.9461739247667666;0.0008374081445021284;0.0007924757075829648;1.0571957521332234;1.000007729607673;9.999953240548775;1.2503962220346034;0.035016115056021604;0.035015669485343945;0.9459374460260951;-0.021392993043827444;0.9461762862386897;1.000002681752785
0.262151;1.0566726657713479;0.999785619555505;0.9461654472257213;0.0008701678534600842;0.0008234746833556264;1.0572056800178056;1.0000074815853022;9.999952776558823;1.2503963194438372;0.03501611898050719;0.035015675420788275;0.9459285083425908;-0.02143199309705991;0.9461681410945316;1.000002613569639
0.272151;1.0566811689235345;0.9997840565158034;0.9461565632052159;0.0009048629341790609;0.0008563055629549896;1.0572156095554484;1.0000072360250682;9.999952293399252;1.2503964217972825;0.0350161227726022;0.035015681657096336;0.9459195704677754;-0.021469993153900267;0.9461599744764005;1.000002540274031
0.282151;1.0566906466585926;0.9997851277370964;0.9461492881033341;0.0009397531869787493;0.0008893199175395683;1.0572255405831137;1.00000699264438;9.999951786582344;1.2503965297468902;0.035016126426320696;0.035015688177784055;0.9459106315672534;-0.02150799321424016;0.946151809386639;1.0000024619038572
0.292151;1.0567001272237408;0.9997844929983233;0.946140384082014;0.0009742256376958033;0.000921938413024296;1.0572364728675727;1.000006751176516;9.999951252479812;1.2503966439903922;0.03501612993654621;0.03501569496953339;0.9459016909120574;-0.021544993277930673;0.946143623480788;1.0000023786058245
0.302151;1.056709847714833;0.9997840872040105;0.9461314694314317;0.0010096180526714032;0.0009554268098677291;1.0572464062345726;1.0000065114233598;9.999950688977297;1.2503967652395838;0.035016133301364244;0.0350157020195356;0.9458927479267217;-0.02158199334480256;0.9461354398502271;1.0000022906644066
0.312151;1.056719332325046;0.999785173464854;0.946124165045422;0.0010445104391119564;0.0009884417279878359;1.0572563406764492;1.000006273282549;9.99995009540686;1.2503968941795758;0.03501613652314347;0.03501570931619797;0.945883802151347;-0.021619993414710992;0.9461272816489938;1.0000021985159835
0.322151;1.0567278469008383;0.999783635090547;0.9461152322582966;0.0010792088638760758;0.0010212735383712;1.0572662763404839;1.0000060367476322;9.999949471289995;1.2503970314047783;0.035016139604117716;0.03501571685078608;0.9458748532082966;-0.021655993487548163;0.9461190804666201;1.0000021026701904
0.332151;1.0567373339103205;0.9997830214673885;0.9461062908317014;0.0011136841547858955;0.001053892782154218;1.057276213455697;1.0000058019031632;9.999948815443126;1.2503971772698772;0.03501614254255132;0.03501572461463054;0.9458659007789941;-0.021692993563213317;0.9461109048442182;1.000002003548502
0.342151;1.0567468218703142;0.9997837058917878;0.9460985640190175;0.0011502894864083367;0.0010885271673669135;1.0572861522476085;1.0000055689350862;9.999948126638518;1.2503973317475272;0.03501614533581209;0.035015732595014545;0.9458569445394978;-0.021729993641588213;0.9461027318658866;1.0000019013258057
0.352151;1.056756310673215;0.9997831041656343;0.9460896067512303;0.0011847662662432478;0.0011211467670367323;1.0572970928177292;1.0000053381246203;9.999947404428505;1.2503974944533658;0.035016147985070516;0.03501574077424383;0.9458479840669664;-0.021765993722539043;0.9460945384955984;1.0000017959149152
0.362151;1.056765800226158;0.9997825090435575;0.9460806427584655;0.0012192437919629749;0.001153766540658655;1.0573070350558234;1.000005109795195;9.999946649371482;1.2503976647841801;0.03501615049585192;0.0350157491307002;0.9458390188294414;-0.021801993805916235;0.9460863476636178;1.0000016871345265
0.372151;1.0567755281031121;0.9997834369695338;0.9460728947588999;0.0012567706790229142;0.0011892710336705917;1.0573169787046264;1.0000048842659346;9.999945863621173;1.2503978420195265;0.035016152876388165;0.03501575764004168;0.9458300483252234;-0.021837993891541285;0.9460781593384006;1.0000015749413025
0.382151;1.056785019016957;0.9997828563033592;0.9460639199302514;0.00129124973402351;0.001221891130219871;1.057327923526072;1.0000046618754723;9.999945051541662;1.250398025398314;0.03501615513628966;0.03501576627623313;0.9458200722366383;-0.021873993979211276;0.9460689736746452;1.0000014595799334
0.392151;1.0567945103132825;0.9997818648670732;0.9460545448929893;0.0013274404476478832;0.0012561303333951846;1.0573378693985755;1.0000044430507784;9.999944219430215;1.2503982142148515;0.03501615728470368;0.03501577501169913;0.9458110904528421;-0.021909994068725517;0.9460607899201876;1.0000013415800186
0.402151;1.0568040015531985;0.9997825922876826;0.9460467852745799;0.001364050467907932;0.0012907657044720295;1.0573478162704375;1.0000042283381247;9.99994337437893;1.2503984078476682;0.03501615932857002;0.03501578381704649;0.945802103037567;-0.021945994159900634;0.9460526080345529;1.0000012216104675
0.412151;1.0568134923097587;0.9997820353454876;0.9460377997625852;0.0013985318946206286;0.0013233862999180105;1.0573587640890663;1.0000040183263508;9.999942522894472;1.2503986056766818;0.035016161272589504;0.03501579266154514;0.9457931102349305;-0.021981994252569786;0.9460444277005979;1.0000011002864844
0.422151;1.0568229822744826;0.9997810678361899;0.9460284157484389;0.0014347250583602853;0.0013576259999050315;1.0573687128493807;1.000003813502363;9.999941670318673;1.2503988070433472;0.035016163118249934;0.03501580151430078;0.9457831124304267;-0.022016994346582705;0.9460352256724858;1.0000009780542787
0.432151;1.0568324712163928;0.9997805264927465;0.946019425567027;0.0014692081065315083;0.001390246920712436;1.0573796626861487;1.0000036141957307;9.999940821375459;1.250399011344456;0.03501616486110562;0.03501581034524083;0.9457741100121257;-0.02205199444181069;0.9460270244747815;1.0000008551813178
0.442151;1.0568431679089814;0.9997824276767971;0.9460116555273929;0.0015065173103715594;0.0014255397471996045;1.0573896138606462;1.0000034206414685;9.999939981152458;1.2503992181177244;0.03501616649001721;0.03501581912401136;0.945765103232151;-0.02208799453815491;0.946018847699658;1.0000007317954211
0.452151;1.0568526543819137;0.9997814824773555;0.9460022659828877;0.0015427130308005154;0.0014597799176821514;1.0573995666650113;1.0000032329982658;9.999939156118687;1.250399427027792;0.03501616798973296;0.035015827817347314;0.9457560921539996;-0.022122994635542785;0.9460106487468336;1.0000006079428871
0.462151;1.0568621396789017;0.9997805444823865;0.945992875105367;0.0015789096090285564;0.0014940202474446706;1.0574105213766387;1.0000030512964349;9.999938354557894;1.2503996378064357;0.03501616934567741;0.035015836389292135;0.9457460766676432;-0.022157994733911963;0.9460014512937397;1.0000004836561458
0.472151;1.0568716239709839;0.9997817431852251;0.9459854978344815;0.001613814511818165;0.0015270377514853624;1.0574204782581473;1.0000028754793133;9.999937585801915;1.2503998501971687;0.03501617054687457;0.03501584480515442;0.9457370565278651;-0.02219299483320377;0.9459932548420615;1.0000003589949158
0.482151;1.0568811074351632;0.9997808195214656;0.9459761042375693;0.0016500128075215483;0.001561278391275728;1.0574314375074756;1.0000027055635647;9.999936859237987;1.2504000639580382;0.03501617158480341;0.035015853035219036;0.9457280314056214;-0.022227994933361712;0.9459850596441284;1.0000002340616083
0.492151;1.0568905902018308;0.9997799029270603;0.9459667090835846;0.0016862119794023957;0.0015955191896636467;1.057441399232898;1.0000025417375242;9.999936183915407;1.2504002788943085;0.03501617245155486;0.035015861055703666;0.9457180009775993;-0.022262995034322063;0.9459758659238406;1.0000001090247528
0.502151;1.0569000723301236;0.9997789934722757;0.9459573122532593;0.0017224120303831016;0.0016297601478700015;1.0574523635342359;1.0000023843057815;9.999935568111585;1.2504004948187792;0.035016173138062545;0.035015868848029125;0.9457089650359669;-0.022297995136007553;0.9459676730449129;0.999999984118372
0.512151;1.0569105252183115;0.9997807217077034;0.9459495329494217;0.001758808331951687;0.0016641845861172305;1.0574623306063784;1.0000022336317798;9.999935018555542;1.2504007114832263;0.03501617363193894;0.03501587639743363;0.9456989235382698;-0.022332995238324424;0.9459584814005524;0.9999998595798576
0.522151;1.0569200061672575;0.9997798271717862;0.9459401323008526;0.0017950101894628053;0.0016984258696765826;1.0574733008130885;1.0000020901652662;9.999934539828025;1.2504009285496338;0.03501617391711951;0.03501588369103843;0.9456898765490728;-0.02236699534114953;0.945950266574384;0.9999997356217672
0.532151;1.0569297241504498;0.9997791634803972;0.9459307276365608;0.0018321322048490986;0.0017335366747424266;1.0574832746980427;1.0000019544148724;9.99993413400195;1.2504011456091253;0.03501617397535994;0.0350158907168821;0.9456808241041357;-0.02240199544432677;0.9459420759175527;0.9999996124918225
0.542151;1.0569392040629346;0.9997804145165685;0.9459233364842181;0.0018670431895071514;0.001766555245788848;1.0574942528494125;1.0000018268109596;9.999933800586474;1.2504013622782322;0.03501617378844385;0.03501589746402147;0.9456707661031277;-0.022436995547686665;0.9459328859552205;0.9999994904808696
0.552151;1.0569486834872295;0.9997795447318598;0.9459139270561966;0.001903247730032101;0.00180079700717497;1.0575042357031317;1.0000017075826664;9.999933537405775;1.2504015783043554;0.035016173341192613;0.035015903921157304;0.9456617023610159;-0.02247099565105846;0.9459246722007059;0.9999993698390295
0.562151;1.0569591338177842;0.9997796038296163;0.9459045143992552;0.0019392302619153853;0.0018348263496434844;1.0575152234947052;1.0000015967413802;9.999933341743226;1.2504017935707366;0.035016172623007866;0.035015910074354874;0.9456526328077072;-0.022505995754267403;0.94591648224611;0.9999992507094326
0.572151;1.0569686122641513;0.9997787542180938;0.9458950975886722;0.0019754366626711533;0.0018690684647378374;1.0575252163441915;1.0000014941443214;9.999933210551806;1.2504020080144271;0.03501617162621734;0.03501591590771564;0.9456425576426518;-0.022539995857123296;0.9459072687473448;0.9999991331329648
0.582151;1.0569780901131964;0.9997796271741379;0.9458872958812105;0.0020120624431572177;0.0019037066628141796;1.0575362143087337;1.0000013995556616;9.99993314023903;1.2504022215561104;0.03501617034451518;0.03501592140584763;0.9456334773129298;-0.022574995959400233;0.9458990787853054;0.9999990171123315
0.592151;1.0569875673527007;0.9997788007994914;0.9458778711983973;0.002048270668140066;0.0019379491221590216;1.057546217396786;1.0000013126739002;9.999933126640077;1.2504024340984845;0.03501616877368076;0.035015926552928026;0.9456233923678922;-0.022608996060836453;0.9458898652984467;0.9999989026645646
0.602151;1.0569970441353866;0.9997779864838838;0.9458684423629844;0.00208447980515347;0.0019721917533597638;1.0575572256321788;1.0000012331708703;9.99993316475054;1.2504026455515898;0.035016166912735736;0.035015931330754486;0.9456143033353535;-0.022642996161156212;0.945881651577979;0.9999987898352226
0.612151;1.0570065207349886;0.9997771842171298;0.9458590093711104;0.0021206898522177172;0.00200643455397162;1.0575672391318662;1.0000011607275412;9.999933248194813;1.2504028557990805;0.03501616476382832;0.03501593572142577;0.9456052106874006;-0.02267699626009658;0.9458734379374982;0.9999986787238427
0.622151;1.0570169688135365;0.9997790244684481;0.9458511918444555;0.0021570965766625023;0.0020408608573651878;1.0575782580727515;1.000001094975872;9.999933369276384;1.2504030645890498;0.035016162331402235;0.03501593971129456;0.9455951148191365;-0.022711996357436138;0.9458642488173248;0.999998569530294
0.632151;1.0570266833968265;0.999778468771352;0.94584174939805;0.0021942277339704456;0.002075973196706;1.0575892825617044;1.0000010353966382;9.999933519718219;1.2504032714670228;0.03501615962232861;0.03501594329221947;0.9455860160189323;-0.022745996452998185;0.9458560359605155;0.9999984625542672
0.642151;1.057036161073679;0.9997777023269289;0.9458323056930419;0.002230440516974751;0.002110216476884076;1.0575993125662921;1.0000009813419914;9.99993369126249;1.2504034758330067;0.03501615664587867;0.03501594646179463;0.9455759144915209;-0.022779996546633628;0.9458468243142373;0.9999983581111511
0.652151;1.057045639672472;0.9997769478361472;0.9458228593994853;0.002266654190867363;0.0021444599162290354;1.0576103479575123;1.0000009322070835;9.999933876327784;1.2504036770492097;0.03501615341225312;0.03501594922242594;0.94556681043289;-0.022813996638212625;0.9458386136360891;0.9999982564551401
0.662151;1.0570551195052136;0.9997783350442389;0.9458154259683463;0.002301575864465437;0.002177480409579911;1.0576203885448747;1.0000008875792326;9.99993406880511;1.2504038745439785;0.03501614993302965;0.03501595157929554;0.9455577040803327;-0.02284799672760893;0.9458304043912004;0.9999981577560365
0.672151;1.05706557236035;0.9997785235063228;0.945805976829874;0.0023375688008557484;0.002211511636618049;1.0576314340590922;1.000000847220749;9.99993426401494;1.250404067892995;0.03501614622441565;0.03501595353969581;0.9455475956778161;-0.022881996814677553;0.9458211968767338;0.9999980620862298
0.682151;1.0570750560658355;0.9997778042657068;0.9457965264269724;0.0023737851636648423;0.002245755545188135;1.057641484177631;1.000000810946252;9.999934458236542;1.2504042567870977;0.03501614230793085;0.03501595511396353;0.9455384854106893;-0.02291599689924505;0.9458129903571403;0.9999979694364721
0.692151;1.057084542790038;0.9997770962830078;0.9457870758598084;0.00241000241740941;0.0022799996115585646;1.057652538592017;1.000000778522472;9.99993464862457;1.250404440929372;0.03501613820602368;0.0350159563151557;0.9455283733953459;-0.02294999698111819;0.9458037850861355;0.9999978797876836
0.702151;1.0570940334514942;0.9997781105357891;0.9457792447939665;0.002446639012633279;0.0023146396851246144;1.0576625970298175;1.000000749660439;9.999934833255525;1.2504046200153651;0.0350161339377282;0.03501595715572896;0.9455192597054959;-0.0229839970601241;0.9457955799747344;0.9999977931990642
0.712151;1.0571035290235231;0.9997774236346383;0.9457697960341443;0.002482858053658819;0.0023488840690083757;1.0576736592005331;1.0000007241069688;9.999935011246038;1.2504047937821103;0.035016129519763385;0.035015957644833964;0.945510144354161;-0.02301799713615286;0.9457873748052513;0.9999977098436922
0.722151;1.0571140017817868;0.9997776655043125;0.945760349843881;0.00251885568637954;0.002382916131208054;1.0576837247353204;1.0000007017306298;9.99993518238398;1.2504049620926534;0.03501612497119382;0.035015957789147616;0.9455000272428792;-0.023051997209159174;0.9457781695165562;0.9999976299427198
0.732151;1.0571235096282636;0.9997769967583879;0.9457509058319649;0.002555076564472543;0.0024171608480062236;1.057694793217004;1.000000682534623;9.999935345758031;1.2504051250685395;0.03501612031607963;0.035015957594419195;0.9454909081657135;-0.02308599727914742;0.9457699632953469;0.9999975536321494
0.742151;1.0571332619391847;0.9997782695629703;0.94574308182849;0.002592636058544996;0.002452670588157349;1.0577048642256635;1.0000006666651522;9.999935498622792;1.2504052831704924;0.03501611558161492;0.035015957065351384;0.9454807868827332;-0.023119997346164493;0.9457607565519014;0.9999974808841244
0.752151;1.0571427841116614;0.9997776157530806;0.9457336449202637;0.0026288587357401493;0.0024869155959290645;1.0577159372995764;1.0000006544145652;9.999935636594447;1.2504054371238278;0.03501611079285098;0.03501595620493069;0.9454716632063636;-0.02315399741027355;0.9457525484791819;0.9999974115585956
0.762151;1.0571523139315215;0.9997773868655827;0.945724608328422;0.0026633707955086225;0.0025195417653800472;1.057726011895759;1.0000006461530278;9.999935754685968;1.2504055877232918;0.03501610596798258;0.03501595501587469;0.9454625370344734;-0.02318699747151536;0.9457443145897942;0.9999973455020311
0.772151;1.0571618516025967;0.9997767454263141;0.9457151810692817;0.002699595248934416;0.0025537870538289336;1.0577370874442131;1.0000006422635728;9.999935848376154;1.25040573565333;0.03501610111800711;0.0350159535035655;0.9454524083290589;-0.023220997529903586;0.9457351038588249;0.9999972825624953
0.782151;1.0571723687077421;0.9997787401360232;0.9457073791346562;0.0027360169540754167;0.0025882158324175347;1.057747163459172;1.0000006431333728;9.99993591434703;1.2504058814198948;0.03501609624886332;0.03501595167529446;0.9454432771233712;-0.023254997585440095;0.9457268908851656;0.999997222541711
0.792151;1.057181922643036;0.999778108811942;0.945697964013297;0.0027722432290905744;0.002622461372729869;1.057758239569476;1.0000006491217628;9.999935950816589;1.2504060253794766;0.035016091362254254;0.0350159495359225;0.9454331435614505;-0.023287997638111475;0.9457176514178561;0.9999971652084629
0.802151;1.0571914849025046;0.999777481679117;0.9456885559588298;0.002808470393375812;0.002656707026675231;1.057768315387394;1.0000006605354859;9.999935957469573;1.2504061677918987;0.03501608645661572;0.035015947085425526;0.9454240079074921;-0.023321997687892955;0.9457094339246339;0.9999971103887414
0.812151;1.0572010555169347;0.9997772765352088;0.9456795515288353;0.0028429868438579952;0.0026893337989268174;1.0577783903664315;1.0000006776512473;9.999935935162194;1.2504063088826418;0.03501608152923434;0.035015944318733325;0.9454148705308496;-0.023355997734780917;0.9457012140197346;0.9999970580401963
0.822151;1.057210634522082;0.9997783674748805;0.9456717789319107;0.00287963419016032;0.0027239754483806577;1.0577894638540368;1.0000007007176501;9.99993588575708;1.2504064489262363;0.035016076575563604;0.03501594122703511;0.9454047318840635;-0.023388997778813293;0.9456919671863938;0.9999970082273425
0.832151;1.0572202219481588;0.9997777490947993;0.9456623967567265;0.0029158639830161445;0.002758221403636326;1.0577995352739198;1.0000007299573936;9.999935812006882;1.2504065882708764;0.03501607158605636;0.03501593780281726;0.9453955924716441;-0.023422997820061676;0.945683742138127;0.9999969609715401
0.842151;1.057229817706909;0.9997771324587722;0.9456530246531698;0.0029520946490531968;0.0027924674497126203;1.0578106041924082;1.000000765610341;9.999935717417706;1.2504067273188904;0.035016066547296186;0.03501593404516608;0.9453864528000908;-0.02345599785862033;0.9456754895564352;0.9999969160752352
0.852151;1.0572406304137356;0.999778076634401;0.9456440570048726;0.0029873119791960358;0.0028257510564020268;1.0578206702442168;1.0000008079687452;9.999935606516777;1.2504068665483659;0.035016061448314255;0.03501592995910878;0.9453763133149269;-0.02348999789459088;0.9456662592400311;0.9999968730822556
0.862151;1.0572502419795207;0.999777462148648;0.9456347067104831;0.0030235443952665313;0.0028599972547393615;1.0578317330980742;1.0000008573661334;9.999935485224194;1.2504070065017932;0.03501605628427437;0.035015925551005064;0.9453671743604365;-0.023522997928067182;0.9456580009701666;0.9999968313890686
0.872151;1.0572598607748918;0.9997785598563457;0.945626987124613;0.003060196088011963;0.002894639285751374;1.057841792485754;1.0000009141198167;9.99993536059512;1.2504071477079295;0.035016051054103485;0.03501592082484886;0.9453580361962763;-0.023556997959138307;0.945649764909282;0.9999967903787456
0.882151;1.0572694862164815;0.9997779459505437;0.9456176607534976;0.0030964302011278035;0.002928885613598442;1.0578518481978083;1.0000009784678625;9.99993524026756;1.2504072905966255;0.035016045757032405;0.035015915780587506;0.9453478990700265;-0.02358999798788844;0.9456405017027271;0.9999967495149793
0.892151;1.0572791177337333;0.9997777500554693;0.9456087428490167;0.0031309534177956823;0.0029615129996441044;1.0578629000663629;1.0000010505377068;9.999935132172146;1.2504074353897532;0.03501604039202205;0.03501591041439556;0.9453387632298942;-0.0236239980143851;0.9456322606446214;0.9999967084347828
0.902151;1.0572887548657692;0.9997771347753918;0.945599442380934;0.0031671891864208587;0.002995759436602816;1.0578729479723856;1.0000011302934415;9.999935044156484;1.2504075819748373;0.03501603495891327;0.03501590471995704;0.9453296288059156;-0.02365699803869054;0.9456239921637;0.9999966670215866
0.912151;1.057298397307378;0.9997782297267426;0.9455917744915293;0.0032038442016448848;0.003030401664165053;1.0578839918277716;1.0000012174432433;9.999934983255955;1.2504077298612928;0.03501602945895494;0.035015898689139034;0.9453194957169095;-0.023689998060896007;0.9456147215999711;0.999996625369852
0.922151;1.0573080448726329;0.9997780292511617;0.9455828972036103;0.0032383698398160852;0.003063029188054253;1.0578940315184497;1.0000013114250406;9.999934955309989;1.2504078783006818;0.035016023894987924;0.03501589231208376;0.9453103637081957;-0.023722998081123717;0.9456064484357795;0.9999965836696459
0.932151;1.0573176973724216;0.9997774077616569;0.94557363827339;0.0032746080684163694;0.003097275755241096;1.0579040668621296;1.0000014115219358;9.99993496559084;1.2504080264885071;0.035016018272953635;0.03501588557722605;0.9453012324110106;-0.023756998099491444;0.9455981981987829;0.9999965421475442
0.942151;1.057327354585924;0.9997772016619267;0.9455647893825586;0.003309135296358941;0.003129903353723987;1.0579150976353529;1.000001516982513;9.999935019952499;1.2504081736567916;0.03501601260441987;0.03501587847074193;0.9452921013523773;-0.023789998116108976;0.9455899207061071;0.9999965010845114
0.952151;1.057337253805383;0.999778507069227;0.9455571754209072;0.0033467128310072985;0.003165414428844716;1.0579251236797642;1.0000016270624674;9.999935125560535;1.2504083190303756;0.03501600690731049;0.03501587097734318;0.9452819699708963;-0.023822998131114183;0.9455806413107873;0.9999964608091719
0.962151;1.0573469201166905;0.999777875613521;0.9455479601858418;0.003382953481690572;0.003199661066183553;1.0579351450137697;1.0000017410459567;9.999935290799272;1.2504084617876574;0.03501600120379261;0.03501586308499522;0.9452728377006029;-0.02385599814468235;0.9455723592246787;0.9999964216133843
0.972151;1.0573565908575102;0.9997776588796126;0.9455391557965651;0.0034174830700728458;0.003232288712443864;1.057946161855018;1.0000018582636547;9.999935524333148;1.2504086011027824;0.03501599551841746;0.03501585479014494;0.9452637040902852;-0.023888998156991154;0.945564074507833;0.9999963836724618
0.982151;1.057366265716643;0.9997770199799155;0.945529971002627;0.003453725313761331;0.0032665353792368187;1.057956174559475;1.000001978059762;9.999935833671172;1.250408736272051;0.03501598987804967;0.03501584609789297;0.9452535688292428;-0.023922998168187277;0.945554812464377;0.9999963470693335
0.992151;1.0573759441114368;0.9997785075059396;0.9455228162577605;0.003488674862944056;0.003299558745289852;1.057966183564586;1.0000020997614276;9.99993622417117;1.2504088668204896;0.03501598431177011;0.03501583701876995;0.9452444316623482;-0.023955998178397806;0.9455465215765381;0.9999963118669909
1.002151;1.0573856252800236;0.9997778606356614;0.945513661991091;0.0035249186919931704;0.003333805418835791;1.0579771894016061;1.0000022227053984;9.999936699256951;1.2504089924259778;0.03501597884960464;0.03501582756868992;0.9452352923430479;-0.02398899818776252;0.9455382271252158;0.9999962781378153
1.012151;1.0573953084533545;0.9997776277837754;0.9455049183643043;0.003559451387576749;0.0033664330770311317;1.0579871927361002;1.0000023462570917;9.999937261420444;1.2504091127817194;0.03501597352104873;0.035015817771950036;0.9452261506669347;-0.02402199819644297;0.9455299287386132;0.9999962459600515
1.022151;1.0574049929527036;0.9997773902726375;0.9454961893687083;0.0035939848515274676;0.003399060726417442;1.0579971943029631;1.0000024698352241;9.999937912871438;1.2504092276063352;0.0350159683554657;0.0350158076604352;0.9452170064862138;-0.024054998204623475;0.9455216259657098;0.999996215403437
1.032151;1.0574146781353988;0.9997767294747183;0.9454870789306796;0.0036302310522830193;0.003433307380766799;1.0580081947347322;1.000002592979368;9.999938655345801;1.2504093366658737;0.03501596338344884;0.03501579726797978;0.9452068596786012;-0.024087998212511876;0.9455123187360465;0.999996186499003
1.042151;1.0574243632521985;0.9997781939823351;0.9454799969229917;0.003665184466323231;0.0034663306843419066;1.0580181944807938;1.000002715366848;9.99993948938205;1.2504094396784255;0.03501595863661298;0.03501578662647938;0.9451977101440854;-0.024119998220323475;0.9455039806200403;0.9999961591961922
