time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.052151;1.0574342848024847;0.999777743908179;0.9454709101018943;0.0037023515358723495;0.0035014458857544808;1.058028193892336;1.0000028367652878;9.99994041371981;1.250409536258112;0.03501595414656151;0.03501577576652012;0.945188557848339;-0.024152998228261714;0.9454956626989048;0.9999961333375605
1.062151;1.0574439670420337;0.9997774856323606;0.9454622345190915;0.0037368881004501827;0.003534073476159346;1.0580381933114957;1.0000029569800197;9.999941425372283;1.2504096259418873;0.035015949943777734;0.035015764718194675;0.9451794028347227;-0.024185998236506884;0.9454873392713968;0.9999961086802811
1.072151;1.0574536465666569;0.999777221640496;0.945453570609958;0.0037714254280387717;0.003566701061600243;1.0580491930674454;1.000003075779239;9.999942520310617;1.2504097082123968;0.035015946055380345;0.035015753509402045;0.9451702452111075;-0.024218998245219166;0.9454790101968837;0.9999960849635706
1.082151;1.057463322725635;0.9997782453904543;0.9454461411097085;0.0038080939617830666;0.003601343325479654;1.0580591934276133;1.0000031927962543;9.999943694419908;1.2504097825509246;0.03501594250238843;0.0350157421642574;0.9451600851810613;-0.024251998254566646;0.9454696758106891;0.9999960620096803
1.092151;1.0574729949359178;0.9997779693591026;0.94543749873746;0.003842632832375901;0.003633970911589182;1.0580691945385245;1.0000033074710195;9.999944944110812;1.2504098485194914;0.035015939298647276;0.03501573070360161;0.9451509230621477;-0.024283998264752662;0.9454613098739704;0.9999960398100235
1.102151;1.0574826626129472;0.9997776869398458;0.9454288663353172;0.0038771724718206784;0.003666598512769961;1.0580791964106377;1.0000034190989122;9.999946265736721;1.250409905821043;0.03501593645198665;0.035015719145859096;0.9451417592319751;-0.024316998276001332;0.9454529641829194;0.9999960185073479
1.112151;1.0574923251925787;0.9997773979102337;0.945420243373497;0.003911712882730162;0.0036992261405602244;1.0580901990091063;1.0000035269623586;9.999947654591237;1.250409954327471;0.03501593396592012;0.035015707507402856;0.9451325940727032;-0.024349998288517104;0.9454446132855392;0.9999959982549623
1.122151;1.0575019821350427;0.9997766838163549;0.9454112336272039;0.003947966183643908;0.003733472833947574;1.0581002023911894;1.0000036304302982;9.999949105304347;1.2504099940358941;0.035015931841253234;0.03501569580359843;0.9451234279710387;-0.024381998302465055;0.9454362317392143;0.9999959790843066
1.132151;1.0575116328934786;0.9997780937526707;0.9454042467769348;0.003982926536209932;0.003766496181365892;1.0581102067506893;1.0000037289545356;9.99995061322653;1.2504100249663355;0.0350159300781597;0.035015684050182586;0.9451142613309202;-0.024414998317973825;0.9454278715726172;0.9999959609043909
1.142151;1.0575205429286785;0.9997770869617906;0.9453956442207913;0.004018609286120343;0.003800204597683477;1.058120212319061;1.000003822001689;9.999952175009915;1.2504100470868176;0.035015928677985655;0.03501567226370834;0.9451050945866478;-0.024447998335141025;0.9454195075453531;0.9999959435911924
1.152151;1.0575301800280408;0.9997767733132442;0.945387053253411;0.00405315274805464;0.0038328324069725867;1.0581302192274282;1.0000039090335262;9.999953788054256;1.2504100602854384;0.03501592764497465;0.03501566046118322;0.9450959282407141;-0.02447999835403583;0.9454111142359971;0.999995927058309
1.162151;1.0575398101675555;0.9997764551026626;0.9453784693714646;0.0040876969682016335;0.003865460284633756;1.0581402274342289;1.0000039895686008;9.999955449785418;1.2504100643646139;0.03501592698668335;0.035015648659770506;0.9450857628776544;-0.024511998374701062;0.9454017182692595;0.99999591126907
1.172151;1.0575494335818496;0.9997778454009492;0.9453715114780137;0.004122660317135249;0.003898483847443619;1.0581512367191175;1.0000040632335865;9.999957157550178;1.250410059090874;0.03501592671061078;0.03501563687618143;0.9450765991477298;-0.024544998397168245;0.9453933454157121;0.9999958962281937
1.182151;1.057559050564688;0.999777520664454;0.9453629413636596;0.004157206027220945;0.003931111867854546;1.0581612467499437;1.0000041297700188;9.999958908941636;1.2504100443371404;0.0350159268206859;0.03501562512585771;0.9450674377570489;-0.02457699842149037;0.9453849445753469;0.9999958819811706
1.192151;1.0575686614158553;0.9997771938449341;0.945354377941821;0.004191752469335576;0.0039637399673259814;1.0581712572179902;1.0000041889923776;9.999960702027535;1.2504100202179975;0.0350159273175767;0.035015613423827176;0.9450582794257457;-0.024609998447766304;0.9453765681153002;0.9999958685981444
1.202151;1.0575772950355282;0.999775946325208;0.9453458202869499;0.004226520142969426;0.003996580322715782;1.058181267930367;1.000004240669319;9.999962535146132;1.2504099870792718;0.03501592820149203;0.03501560178669672;0.9450491248187635;-0.024641998476133905;0.9453681643403474;0.9999958561300536
1.212151;1.0575868945305227;0.9997756172757971;0.9453372702427683;0.004261067993608402;0.0040292085830510565;1.0581912787944034;1.0000042844457382;9.99996440647418;1.2504099453909001;0.03501592947470833;0.03501559023312934;0.945039974511691;-0.024673998506749614;0.94535975944618;0.9999958445854189
1.222151;1.0575964885508888;0.9997770002816021;0.9453303460437797;0.004296034931837373;0.0040622325167491095;1.05820128975745;1.000004319919174;9.999966314203936;1.2504098956529026;0.03501593114001505;0.035015578782991094;0.9450308289778679;-0.02470699853978409;0.9453513796412895;0.9999958339718751
1.232151;1.05760631434801;0.9997768918580308;0.9453218059094965;0.004331503505580886;0.004095729247123762;1.0582113007721432;1.000004346773512;9.999968257126412;1.2504098383156579;0.03501593319522317;0.03501556745618543;0.945021688540126;-0.024738998575422846;0.945342972726914;0.9999958243553463
1.242151;1.057614925716231;0.9997756448207273;0.945313275478051;0.004366273861526323;0.004128569888855733;1.0582213117997128;1.00000436486817;9.999970234704001;1.2504097737346567;0.035015935629867045;0.03501555627090482;0.9450125533206353;-0.024770998613850983;0.9453345648730024;0.9999958158618357
1.252151;1.0576245029275;0.9997753187687415;0.9453047529279108;0.004400824532769791;0.004161198455383853;1.0582313228368918;1.0000043742618214;9.999972246875702;1.2504097021692433;0.03501593842743349;0.03501554524256025;0.945003423278517;-0.024802998655230078;0.9453261562551054;0.999995808662586
1.262151;1.0576340747297395;0.9997749949278968;0.9452962374739265;0.004435375912805053;0.0041938270999115415;1.058241333945048;1.00000437514617;9.999974294080134;1.2504096237902633;0.03501594156959258;0.03501553438397611;0.9449942982949475;-0.024834998699683232;0.9453177472329086;0.9999958030274574
1.272151;1.0576436413253745;0.9997763861715441;0.9452893483232967;0.004470346360795737;0.004226851385516844;1.0582513452447209;1.0000043677362978;9.999976377472777;1.2504095387554222;0.035015945037143885;0.03501552370552877;0.9449851781941266;-0.024866998747298374;0.9453093383500284;0.9999957993500308
1.282151;1.0576522315075352;0.9997751489574022;0.9452808465230492;0.004505119357454885;0.004259692301755933;1.0582613568730692;1.0000043521917965;9.999978499448137;1.2504094473517344;0.035015948808102146;0.035015513215509636;0.9449760627371068;-0.02489899879813497;0.9453009302646179;0.9999957980732874
1.292151;1.0576617883572303;0.9997752529317284;0.945272748538295;0.004537960405568722;0.004290702117603834;1.0582713689343561;1.0000043285705618;9.99998066408067;1.250409350052122;0.03501595285721684;0.035015502921432795;0.9449669516746645;-0.02493099885221491;0.9452925236632612;0.9999957996487935
1.302151;1.0576713406700398;0.9997749423549412;0.9452642621789186;0.004572514525718943;0.004323331057538258;1.058281381448858;1.000004296835715;9.999982876418256;1.2504092474421404;0.03501595715693628;0.03501549283116171;0.9449578447942739;-0.024962998909518173;0.9452841191761143;0.9999958045682122
1.312151;1.0576801545795265;0.9997756490936499;0.9452573969291537;0.004608627095073875;0.00435743591537742;1.0582913942945484;1.0000042569461436;9.999985140635108;1.2504091401469069;0.03501596167764728;0.03501548295323725;0.9449487418795822;-0.02499499896999157;0.9452757173761234;0.9999958133859757
1.322151;1.0576896985377853;0.9997753469352312;0.9452489244931878;0.004643182561910825;0.00439006499540487;1.058301407173498;1.0000042089689916;9.999987458855339;1.2504090288276168;0.035015966388608995;0.03501547329783786;0.9449396426464779;-0.025026999033555545;0.9452673188871158;0.999995826665652
1.332151;1.0576992387240622;0.9997754677816847;0.9452408544590114;0.0046760262618338495;0.004421075115088033;1.05831141967326;1.0000041531368375;9.999989831833988;1.2504089141965802;0.03501597126168733;0.03501546387838058;0.9449305467406277;-0.02505899910011734;0.9452589244457783;0.9999958448588908
1.342151;1.0577078040674952;0.9997742558985044;0.9452323947814982;0.004710803096085027;0.004453916469375025;1.058321431425615;1.0000040898554314;9.999992259991414;1.25040879701839;0.03501597627477926;0.03501545471155688;0.9449224537649565;-0.025089999169587197;0.945251507972373;0.9999958682353031
1.352151;1.0577173378803744;0.9997743868073745;0.9452243385621072;0.004743648101072671;0.004484926782631935;1.0583314422221617;1.0000040196952762;9.999994743078073;1.2504086780707881;0.03501598140992252;0.03501544581534967;0.9449133632714461;-0.025121999241881663;0.9452431241050665;0.9999958968962767
1.362151;1.0577258978073807;0.9997748978711555;0.9452175117124293;0.004778844552731715;0.004518163854459788;1.0583414520024599;1.0000039433595473;9.999997278987717;1.250408558064514;0.03501598664863098;0.03501543720662561;0.9449042747761163;-0.025153999316920705;0.9452347469180057;0.9999959308163312
1.372151;1.057735427266209;0.9997746211280378;0.9452090733688367;0.004813403388680552;0.0045507934388433575;1.0583514608332056;1.0000038616212947;9.999999862874231;1.250408437588643;0.03501599196968295;0.03501542889933152;0.9448951878474747;-0.02518499939461512;0.9452263506562082;0.9999959699222959
1.382151;1.0577451926411128;0.9997749880261081;0.9452010323435329;0.004847169681414895;0.004582672175336919;1.0583614688881062;1.0000037752747946;10.000002487390825;1.250408317112802;0.035015997348785945;0.03501542090401122;0.9448861021323834;-0.025216999474844858;0.9452179892804625;0.9999960142023785
1.392151;1.0577537482231232;0.9997738028699625;0.9451926042491399;0.004881949722109202;0.00461551404880892;1.058370476364987;1.0000036851277325;10.000005144271006;1.2504081970399856;0.03501600275915602;0.03501541322960752;0.9448770172799046;-0.025247999557460425;0.9452096099157888;0.9999960637562849
1.402151;1.0577632743375724;0.9997739608826988;0.9451845772130876;0.004914798047189104;0.0046465249327712075;1.0583804834895074;1.000003592000413;10.000007825733524;1.2504080777817248;0.03501600817308277;0.035015405886118345;0.9448679329292149;-0.02527999964231193;0.9452012661567732;0.9999961187607816
1.412151;1.0577718281258206;0.9997749177515083;0.9451781719404236;0.004948285141589074;0.0046781434877122136;1.0583904905700727;1.0000034967025095;10.000010524493723;1.2504079597753948;0.03501601356306253;0.03501539888521684;0.9448598487717667;-0.025310999729274256;0.9451939042108585;0.9999961794287662
1.422151;1.0577813523927713;0.9997746686015975;0.9451697561708186;0.004982847393912355;0.004710773686866917;1.0584004979263797;1.0000034000114626;10.00001323326448;1.2504078434131243;0.035016018902054795;0.0350153922381212;0.9448507645538109;-0.02534299981825399;0.9451855782013934;0.9999962460001838
1.432151;1.0577899040970287;0.9997739241467025;0.9451617371918235;0.0050159174171347425;0.004741996985070428;1.0584105058316764;1.000003302693565;10.00001594482896;1.2504077289552882;0.03501602416380718;0.035015385951612424;0.9448416800612178;-0.02537399990917808;0.9451772338951097;0.9999963187438066
1.442151;1.0577994257857073;0.9997736864372714;0.9451533256423579;0.00505048104882605;0.004774627439490607;1.058419514516088;1.0000032055272325;10.00001865271185;1.2504076164866138;0.03501602932407627;0.035015380024796434;0.9448325951835695;-0.025405000001966188;0.9451688975820803;0.9999963979666677
1.452151;1.0578082113743805;0.9997731733766277;0.9451453055970679;0.00508447164791343;0.004806718956721989;1.0584295240897266;1.0000031092765482;10.000021351540047;1.250407505921584;0.03501603436196704;0.03501537444943219;0.9448245099817596;-0.02543700009649257;0.9451615951708691;0.9999964840202646
1.462151;1.0578177286137433;0.9997750788860412;0.9451389113449754;0.00511774233118468;0.004838126040042416;1.0584395345114246;1.0000030146161858;10.000024036794025;1.2504073970460712;0.03501603926100018;0.03501536921227732;0.9448154246729432;-0.025468000192558383;0.9451532729393143;0.9999965772584248
1.472151;1.057826271422363;0.9997743589376512;0.945130898024755;0.005150814892766049;0.004869349761095586;1.058449545701821;1.0000029220227364;10.000026705019474;1.2504072895520308;0.03501604401090381;0.03501536429646684;0.944806339553301;-0.02549900028990609;0.9451449568550049;0.9999966779537296
1.482151;1.0578357822637894;0.9997741467340873;0.9451224912292379;0.005185381265352644;0.00490198064496912;1.0584585576056378;1.0000028317444387;10.000029354405234;1.2504071830563097;0.035016048607964166;0.035015359683138327;0.9447972549211501;-0.02553000038826537;0.9451366464693215;0.9999967862721073
1.492151;1.0578443178612842;0.9997734406190336;0.9451144794590772;0.005218455095030666;0.00493320455153971;1.0584685701179877;1.0000027439176455;10.000031984529059;1.2504070771653137;0.03501605305176713;0.035015355355485715;0.9447891710740097;-0.025561000487378478;0.9451293410071291;0.9999969023522702
1.502151;1.0578528492646884;0.9997727417226699;0.9451064680520502;0.0052515295260527955;0.004964428537336557;1.0584785830089671;1.0000026586834942;10.000034595477024;1.2504069715529547;0.03501605734220156;0.03501535130385833;0.9447800883757406;-0.02559200058698242;0.9451210408447602;0.9999970263837172
1.512151;1.0578623475549374;0.9997746821152932;0.9451000768961231;0.005284803487362439;0.0049958360660344965;1.058488595926703;1.0000025761946891;10.000037187252017;1.2504068659551921;0.03501606147970984;0.03501534752784944;0.9447710072860415;-0.0256230006867888;0.945112745394258;0.9999971585963393
1.522151;1.0578711067884998;0.9997742170122728;0.9450920606533022;0.005318798431472521;0.005027928085601979;1.0584976084675715;1.0000024965887098;10.000039759499948;1.2504067601383737;0.03501606546618431;0.03501534403290851;0.9447629282915166;-0.025654000786500496;0.945105454203342;0.9999972992158852
1.532151;1.0578805950152708;0.9997744588620034;0.9450840494210409;0.005351655327537733;0.005058940299102119;1.0585076202656571;1.0000024200067068;10.000042310876658;1.2504066538961955;0.035016069305373335;0.035015340824433305;0.9447538518191955;-0.025685000885833482;0.9450971680110617;0.9999974484145389
1.542151;1.0578891063763047;0.9997737882216988;0.9450760358478405;0.0053847321480268075;0.005090164552513562;1.0585176310553994;1.000002346611932;10.000044838291522;1.2504065470503152;0.03501607300430431;0.0350153379035108;0.9447447782231524;-0.025716000984505515;0.9450888865133983;0.9999976062266083
1.552151;1.0578976122470372;0.9997731240498756;0.9450680205828688;0.005417809531544193;0.00512138887113931;1.0585266407264131;1.0000022765436465;10.000047337590395;1.2504064394991317;0.03501607657404631;0.03501533526509262;0.9447367077982239;-0.02574700108221681;0.9450816094672714;0.9999977724769271
1.562151;1.0579070842432254;0.9997750980464662;0.9450616234817593;0.005451086581552523;0.005152796732199506;1.0585366493685258;1.0000022098483055;10.000049805375095;1.2504063312595433;0.035016080028332924;0.03501533289841254;0.9447276407522595;-0.025777001178655813;0.9450733105408297;0.9999979467785094
1.572151;1.0579155798405604;0.9997744455578172;0.9450536038233213;0.005484165122669102;0.005184021185263772;1.0585456572338374;1.0000021464520474;10.000052239682466;1.2504062223390977;0.035016083382296316;0.035015330789174536;0.9447185771968486;-0.025808001273516186;0.9450650441409186;0.9999981285727372
1.582151;1.05792430819438;0.9997740175150268;0.9450455769189257;0.005518163532921089;0.005216113510534756;1.058555664593935;1.000002086190581;10.000054639388635;1.250406112524801;0.03501608665082227;0.035015328922136976;0.9447105172058083;-0.025839001366500636;0.9450577829054123;0.999998317190769
1.592151;1.0579327952210267;0.9997733753546395;0.9450375523456598;0.00555124320925162;0.005247338082972166;1.058564671600375;1.0000020288675853;10.000057003630227;1.250406001340178;0.035016089846181334;0.03501532728300722;0.9447014608847711;-0.02586900145731803;0.9450495003907672;0.999998511935741
1.602151;1.05794224998759;0.9997736573982268;0.945029526674931;0.005584104381973552;0.005278350793891083;1.0585746782636796;1.000001974282056;10.000059331224186;1.2504058881602467;0.03501609297833136;0.03501532586000266;0.9446934084065387;-0.02590000154569888;0.9450422506534778;0.9999987121247503
1.612151;1.0579507299834396;0.9997751561887834;0.9450235122241637;0.005615890657821935;0.005308351820181735;1.0585846845201343;1.0000019222296495;10.000061620144779;1.2504057722755861;0.03501609605629879;0.03501532464534418;0.944684359961874;-0.025930001631424473;0.9450339797059292;0.9999989170876205
1.622151;1.0579592071124702;0.9997745286281461;0.9450154813366644;0.005648972081471734;0.005339576582462867;1.0585936902825581;1.0000018725252677;10.000063867959737;1.2504056528733343;0.03501609908676286;0.035015323633958616;0.9446763156282366;-0.025961001714327664;0.945026741690172;0.999999126198308
1.632151;1.0579676818941273;0.9997739059636999;0.9450074485517849;0.0056820540879631105;0.005370801405502163;1.0586036954531297;1.0000018250308185;10.000066072665513;1.2504055290622764;0.03501610207144798;0.03501532281955588;0.9446672752983764;-0.025991001794267613;0.9450184825148062;0.9999993388719246
1.642151;1.0579773635896876;0.9997748448464446;0.9449998054476729;0.005714124101916964;0.005401063021148092;1.0586126999248178;1.0000017796167042;10.00006823244521;1.250405399975683;0.03501610500629686;0.03501532219347161;0.9446592387182772;-0.02602200187112608;0.945011256423683;0.9999995544889997
1.652151;1.057985835416417;0.9997742323146661;0.944991768574052;0.005747207308900575;0.005432287956300482;1.058622703573741;1.0000017360838884;10.000070345093675;1.2504052648396629;0.035016107883147386;0.03501532174564757;0.9446502055319137;-0.02605200194482365;0.945003009092918;0.9999997724014043
1.662151;1.0579943066241204;0.9997753381388362;0.9449853485091353;0.00578070942319328;0.005463908331890957;1.058631706274834;1.0000016941949486;10.000072408038507;1.25040512295506;0.035016110693645915;0.035015321462637944;0.9446421753031029;-0.02608200201531121;0.9449957671887449;0.9999999920122793
1.672151;1.0580027776963488;0.999775154776137;0.9449777022376286;0.005812080841428789;0.005493514288825791;1.0586407079836102;1.00000165378215;10.00007441821873;1.2504049737141727;0.03501611343351792;0.03501532132439129;0.9446331475655662;-0.026112002082538128;0.9449875313854436;1.0000002127595033
1.682151;1.0580112490002105;0.999774558516593;0.9449696578802791;0.005845165849938372;0.005524739392752732;1.0586507088150425;1.0000016147805988;10.000076372002741;1.250404816660505;0.035016116103421514;0.03501532130437022;0.9446251218947957;-0.02614200214645658;0.9449803008284243;1.0000004340456414
1.692151;1.0580197207962394;0.9997743858164474;0.9449620060493439;0.005876538459408868;0.005554345459628399;1.0586597090100514;1.0000015772114048;10.000078265322847;1.2504046514475526;0.03501611870667566;0.03501532137154528;0.9446160979410572;-0.026172002207074888;0.9449720762076063;1.0000006552642118
1.702151;1.0580284305014314;0.9997740185776784;0.944953950784893;0.0059105440133037845;0.005586438312820465;1.0586697088406074;1.0000015411512795;10.000080093460854;1.2504044777555352;0.035016121248445865;0.0350153214921645;0.9446080754052314;-0.02620200226448745;0.9449648567079033;1.0000008758894865
1.712151;1.058036903807217;0.9997755687106303;0.944947911959688;0.00594233614860311;0.005616439828830045;1.058678708555414;1.0000015066514614;10.000081851180346;1.2504042953485914;0.03501612373729687;0.03501532163360396;0.9445990540018341;-0.026232002318832007;0.9449566430552995;1.0000010955132428
1.722151;1.0580463494194081;0.9997759113939195;0.9449398564731603;0.00597520499583917;0.0056474532705072565;1.0586877083563286;1.0000014736663585;10.000083533690598;1.2504041042124299;0.035016126186737315;0.03501532176790411;0.9445910334638098;-0.026262002370217283;0.9449494344609924;1.0000013138116286
1.732151;1.0580548243690642;0.9997757575103632;0.9449321911062478;0.006006580106977656;0.005677059524185008;1.058697708409892;1.0000014420482028;10.000085137262435;1.2504039045607345;0.03501612861524089;0.03501532187096642;0.9445830135916411;-0.026292002418685918;0.9449422313400484;1.0000015305001657
1.742151;1.0580633000011574;0.9997756079952785;0.9449245211941694;0.006037955836700998;0.005706665820826959;1.05870670889533;1.0000014115443996;10.000086658901438;1.2504036966762415;0.03501613104359017;0.03501532192134417;0.944573994287443;-0.026322002464218997;0.9449340341356451;1.0000017452948233
1.752151;1.0580717761605332;0.9997754628455013;0.9449168461913343;0.006069332184326467;0.0057362721581436646;1.0587157100087388;1.0000013818001676;10.000088096094485;1.2504034807627828;0.03501613348948497;0.0350153219019656;0.9445659755745397;-0.02635200250676081;0.9449268421259625;1.0000019578501658
1.762151;1.058080489926489;0.9997768354325316;0.9449103841092905;0.006103759879270374;0.005768760529974858;1.0587257119136049;1.000001352419525;10.000089447108733;1.2504032569495425;0.035016135963710296;0.03501532180231396;0.9445579576481653;-0.026382002546253756;0.9449196557449243;1.0000021677237694
1.772151;1.0580889668738935;0.9997766989299435;0.944902697623849;0.006135137468722582;0.005798366929500723;1.0587347147084551;1.0000013230310154;10.000090711095392;1.2504030253613792;0.035016138472055654;0.03501532161844738;0.9445489408567092;-0.026411002582665183;0.9449114474948004;1.0000023744227375
1.782151;1.0580974442020956;0.9997765665338855;0.9448950049156389;0.006166515668367258;0.005827973371286965;1.0587437184511082;1.000001293344162;10.000091887593953;1.2504027861627822;0.03501614101907222;0.0350153213518801;0.944540925527701;-0.026441002615997952;0.9449042725852411;1.0000025774436212
1.792151;1.0581059217070403;0.9997764380082735;0.9448873056826913;0.006197894475471383;0.005857579858801751;1.0587527232282967;1.0000012631982769;10.000092976044717;1.2504025396239788;0.0350161436086283;0.03501532100939187;0.9445329118140714;-0.026470002646294552;0.9448970756250513;1.0000027762522516
1.802151;1.058114398868296;0.9997763130866842;0.9448795995975037;0.00622927388762764;0.005887186395909139;1.0587627291919708;1.0000012325055534;10.000093976094286;1.2504022861691095;0.03501614624318049;0.035015320601462695;0.9445238997305502;-0.026500002673633137;0.9448889131228977;1.0000029703083473
1.812151;1.0581221406581593;0.9997772036892155;0.9448734986230202;0.0062622098652652496;0.005918267595624764;1.0587717365374654;1.00000120112741;10.000094888409233;1.2504020263765276;0.035016148924095804;0.03501532013802359;0.9445158892980059;-0.026529002698104272;0.9448817282841985;1.000003159178769
1.822151;1.058130614803749;0.9997770848634195;0.9448657776394643;0.0062935904495280606;0.0059478742235729845;1.0587807454965277;1.00000116883389;10.000095714826111;1.2504017609921463;0.03501615165302846;0.03501531962664446;0.9445078806256337;-0.026559002719778436;0.9448745775850669;1.0000033426216999
1.832151;1.0581390863066336;0.9997769683940435;0.9448580487630706;0.006324971636135588;0.005977480918954293;1.0587897563338873;1.0000011353369966;10.000096457485819;1.2504014908967227;0.035016154434773475;0.03501531907494852;0.9444998738851137;-0.026588002738701048;0.9448674047291459;1.0000035205532898
1.842151;1.0581475546847905;0.9997768537394301;0.9448503119460364;0.006356353422628625;0.006007087687550711;1.0587987692779233;1.0000011003595324;10.000097117978866;1.2504012170187224;0.03501615727893938;0.03501531849170411;0.9444918692873083;-0.02661700275492201;0.9448602376346182;1.0000036929559166
1.852151;1.0581560197111457;0.9997767403003879;0.9448425673188563;0.0063877358039979544;0.006036694533684082;1.058807784427282;1.000001063747579;10.000097697357203;1.2504009402846163;0.03501616019763317;0.03501531788491595;0.9444828671213508;-0.026647002768523418;0.9448521047084207;1.0000038598244496
1.862151;1.0581647184438494;0.9997768456495175;0.9448348095482586;0.006420038084263685;0.006067168884514412;1.058817801735117;1.000001025517183;10.000098196759053;1.250400661559083;0.035016163202837125;0.03501531726139699;0.9444748677562667;-0.026676002779625313;0.9448449485917795;1.0000040211882186
1.872151;1.0581731764538784;0.999778446035816;0.9448286691507671;0.006451839910694035;0.006097171164545248;1.0588268210599252;1.0000009857590217;10.000098618157391;1.250400381577026;0.03501616630616607;0.035015316628631075;0.944466871545283;-0.0267050027883862;0.9448377977245435;1.0000041771968042
1.882151;1.0581806594841519;0.9997774131961267;0.9448209013314621;0.0064834421528770355;0.006126989993863333;1.0588358422058597;1.000000944508885;10.000098964685451;1.2504001009688832;0.03501616951739037;0.03501531599560964;0.944458878736202;-0.026734002795008757;0.9448306521191064;1.0000043281943083
1.892151;1.0581891106078176;0.9997772984306458;0.944813128405436;0.006514826788159134;0.006156597130735832;1.0588448649567883;1.0000009017079494;10.000099240098974;1.2503998203088076;0.03501617284070538;0.035015315373538906;0.944450889484881;-0.026763002799729912;0.9448235119556386;1.0000044746732781
1.902151;1.0581975584965404;0.9997776001181925;0.94480574490422;0.006544498633208681;0.006184585225930225;1.0588538891078705;1.0000008572567176;10.000099448486441;1.2503995401007193;0.03501617627358062;0.035015314778852114;0.9444429039016345;-0.026792002802791103;0.9448163775295009;1.0000046171547108
1.912151;1.0582062404413395;0.9997776991499612;0.9447979553125988;0.006576803642823268;0.006215059867946817;1.0588629144382085;1.000000811052559;10.000099595114419;1.250399260731027;0.03501617980945353;0.03501531423463523;0.9444349220435717;-0.026821002804414105;0.9448092491797099;1.0000047561559997
1.922151;1.0582146822715535;0.9997792904563706;0.9447917861988967;0.006608608127683618;0.006245062475140469;1.0588719406469362;1.0000007629656857;10.00009968672009;1.2503989823967774;0.03501618343904606;0.03501531376752259;0.9444259438922549;-0.02684900280479135;0.9448010991985346;1.00000489217542
1.932151;1.058222149825081;0.9997786637584746;0.9447843882414304;0.006638499422937714;0.006273262500462115;1.0588809673310104;1.0000007128408956;10.000099730516467;1.250398705080998;0.03501618714900354;0.03501531340353113;0.944417969373511;-0.02687800280408115;0.9447939837563162;1.0000050255866049
1.942151;1.0582305861218297;0.9997785339911504;0.9447765934157051;0.006669886567820596;0.006302869978599406;1.0588899940473098;1.0000006605314335;10.00009973351064;1.2503984286838874;0.03501619092215379;0.03501531316458114;0.9444099983982595;-0.026907002802405565;0.9447868748535987;1.0000051566354426
1.952151;1.0582390196729234;0.9997788179605298;0.9447691912799321;0.006699560778796773;0.006330858413690297;1.0588990204380215;1.0000006058933686;10.000099702529534;1.2503981532448127;0.03501619473945512;0.03501531306622103;0.9444020308992385;-0.026936002799851987;0.9447797723496056;1.0000052855908348
1.962151;1.0582467160577713;0.9997779773517336;0.944761384458169;0.0067320860343138686;0.0063615450632294335;1.058908046236281;1.0000005487595507;10.000099644213865;1.250397879090363;0.035016198581141675;0.0350153131194068;0.9443940668559194;-0.026964002796465082;0.9447726475322928;1.000005412826803
1.972151;1.0582551438103174;0.9997782513914886;0.944753978294068;0.006761761100581857;0.006389533648420795;1.058917071115002;1.0000004889415284;10.00009956499395;1.250397606851919;0.03501620242792462;0.035015313334473774;0.9443861062441281;-0.026993002792233378;0.9447655573021968;1.0000055387868796
1.982151;1.058263568517627;0.9997798156438044;0.944747794403551;0.006793568315466816;0.0064195366907147935;1.0589260946741221;1.0000004262082025;10.000099471565441;1.2503973373461041;0.03501620626224516;0.03501531372088779;0.944378148956673;-0.027021002787104047;0.9447584444728828;1.0000056639263477
1.992151;1.0582710186432844;0.9997791607198439;0.9447403836500416;0.006823462029296733;0.006447737164305852;1.0589341165848678;1.0000003602010914;10.000099371488744;1.250397071345609;0.03501621006837205;0.03501531428247061;0.9443701948605352;-0.027050002781015808;0.9447513662111546;1.0000057886598186
2.002151;1.0582794370771091;0.9997794207723842;0.9447329727641693;0.006853138369754498;0.0064757260321264545;1.0589431366161055;1.0000002903981327;10.000099272904409;1.250396809426671;0.035016213832072776;0.03501531501398563;0.9443622439318214;-0.027078002773899684;0.9447442652466906;1.000005913325398
2.012151;1.0582871178674778;0.9997785568202499;0.9447251575359581;0.006885665658379373;0.006506413049326467;1.0589521545785998;1.0000002161973873;10.000099183373342;1.2503965520128988;0.035016217540817934;0.03501531590208125;0.9443542962521578;-0.027106002765657004;0.9447371700250997;1.0000060381776492
2.022151;1.0582955294860292;0.9997788085826437;0.9447177431380327;0.0069153428419070195;0.0065344021067797785;1.0589611703389499;1.0000001370529201;10.000099108326792;1.2503962994817146;0.035016221184170596;0.03501531692888886;0.9443463518761398;-0.027135002756165;0.9447301089818259;1.0000061633516841
2.032151;1.0583039374009335;0.9997790561135331;0.9447103269658083;0.006945020456308899;0.0065623912709919605;1.0589701838594077;1.00000005259751;10.00009905006422;1.2503960522195285;0.035016224752894454;0.035015318076313924;0.9443394107708429;-0.027163002745292243;0.9447240239101161;1.0000062887615015
2.042151;1.0583113699542313;0.999780093476644;0.9447045268277084;0.006975334373225316;0.006590987428931523;1.0589791952146848;0.9999999626583493;10.000099008429206;1.2503958106250468;0.035016228236599056;0.035015319330459455;0.944331472858572;-0.02719100273288504;0.9447169439303004;1.000006414055
2.052151;1.058320006999172;0.9997805496353016;0.9446971015033804;0.007005932147540024;0.006619843980499637;1.058987204558307;0.999999867161419;10.000098982327255;1.2503955750347975;0.03501623162215957;0.0350153206835099;0.9443235380219975;-0.027219002718761435;0.9447098682747284;1.0000065387146126
2.062151;1.0583274310342914;0.9997794458117616;0.9446892841997103;0.007037542167084112;0.006649664247725473;1.0589962120165244;0.999999766070727;10.000098970640643;1.2503953456250638;0.035016234894804585;0.035015322130738165;0.9443156060918033;-0.027247002702746572;0.9447027966367392;1.0000066621898809
2.072151;1.058335821877938;0.999779674561182;0.9446818623049249;0.007067221517477573;0.006677653831555077;1.0590052175958597;0.999999659387489;10.00009897276029;1.2503951224242091;0.035016238040581564;0.035015323667686296;0.9443076769295025;-0.02727500268470575;0.9446957287074197;1.0000067839648568
2.082151;1.0583432364550203;0.9997789788289192;0.9446744376008124;0.007097118821400642;0.006705855182528592;1.0590142211838531;0.9999995471774166;10.000098988946247;1.25039490542016;0.03501624104798504;0.035015325292202325;0.9442997505287807;-0.027303002664546924;0.9446886641046761;1.0000069035785681
2.092151;1.058350883436105;0.99978020885609;0.9446686244667005;0.007128354108892606;0.006735318959330418;1.059022222593929;0.9999994296248906;10.000099020164864;1.2503946946374147;0.03501624390844743;0.03501532700766184;0.9442918270168226;-0.02733100264220919;0.9446816023741772;1.0000070205896907
2.102151;1.058359260230549;0.9997808399610147;0.944661593630025;0.00715632120079297;0.006761689724182362;1.0590312215813733;0.9999993070217448;10.00009906778438;1.2503944901670991;0.03501624661540324;0.0350153288231257;0.9442849065834074;-0.027358002617641902;0.9446755136981818;1.0000071345100376
2.112151;1.058366661149217;0.9997801280001278;0.9446541646843526;0.007186219773855291;0.006789891371839589;1.0590402178214244;0.9999991796529593;10.00009913349258;1.250394292191532;0.03501624916269106;0.03501533075050401;0.9442769893829751;-0.027386002590794222;0.9446684564590141;1.0000072447755515
2.122151;1.0583750292796956;0.9997803297858124;0.9446467359047647;0.007215901414785019;0.00681788149092105;1.059048210893743;0.9999990476920443;10.000099219216498;1.250394100962657;0.035016251544748515;0.03501533280028011;0.944269075450931;-0.027414002561628605;0.9446614010670893;1.0000073507458551
2.132151;1.058382421698511;0.9997796065385698;0.9446393041753451;0.0072458008787655665;0.006846083344129797;1.0590572002945053;0.999998911221202;10.000099327029181;1.2503939167327491;0.03501625375844141;0.03501533497708685;0.9442611647261954;-0.027441002530128447;0.9446543183449986;1.0000074517738378
2.142151;1.0583900469210707;0.9997790947068521;0.9446318644074783;0.007276620102577507;0.00687515236090549;1.0590661854690957;0.999998770334662;10.000099459288318;1.2503937397222744;0.035016255803400405;0.035015337276831836;0.9442542571331648;-0.027469002496290362;0.9446482659122568;1.0000075473647665
2.152151;1.0583984020596149;0.9997809925636102;0.9446260493543189;0.0073067214317774605;0.006903537952151081;1.0590741658841258;0.9999986251764807;10.000099618812778;1.2503935701384719;0.0350162576798011;0.0350153396870386;0.9442463525742736;-0.027496002460127327;0.94464118653026;1.0000076372615032
2.162151;1.058405781068173;0.9997806696413668;0.9446190059476248;0.0073349085559104256;0.0069301209439057215;1.0590831410950199;0.9999984758945059;10.000099808646647;1.2503934081767898;0.03501625938667928;0.0350153421908256;0.9442384508790501;-0.027524002421686514;0.9446341380910326;1.0000077213795187
2.172151;1.0584131553525322;0.9997799225342703;0.9446115641741523;0.007364809825471582;0.006958323175078208;1.0590911107469314;0.9999983225947899;10.000100031223178;1.2503932539637121;0.0350162609232175;0.03501534477257167;0.9442315518137085;-0.027551002381057038;0.9446280621558155;1.0000077997120025
2.182151;1.0584217335314112;0.9997807243729516;0.9446045094347725;0.007393699970423484;0.00698556177933271;1.0591000745342392;0.9999981653249135;10.000100287318729;1.250393107478466;0.03501626229073821;0.035015347420243835;0.9442236550934142;-0.02757800233836249;0.9446209888919727;1.000007872294044
2.192151;1.0584290984734541;0.999779965830364;0.9445970611609686;0.007423602175790262;0.007013764202537124;1.0591080321726576;0.9999980040864308;10.000100575539353;1.2503929685270276;0.035016263492518004;0.03501535012347822;0.9442157603562652;-0.02760600229375259;0.9446139471312516;1.0000079391850307
2.202151;1.058436458704691;0.9997792018407989;0.9445896097536236;0.007453504845572051;0.0070419667298605125;1.0591169834290186;0.9999978388390817;10.000100892383323;1.2503928368020645;0.03501626453322445;0.0350153528721391;0.9442088671629624;-0.027633002247392843;0.9446078779344724;1.000008000418003
2.212151;1.0584438141292936;0.9997805645841741;0.9445841695222484;0.007482112446193766;0.0070689453579112615;1.0591249282009307;0.9999976694647525;10.000101232884317;1.2503927119705434;0.03501626542016601;0.03501535565674752;0.9442009750410036;-0.027660002199443316;0.9446008113266758;1.0000080559380642
2.222151;1.058451401747692;0.9997804254684236;0.9445771004927984;0.007511221581672566;0.007096395912170976;1.0591338665800154;0.9999974957393345;10.000101591740625;1.2503925937218783;0.03501626616401561;0.03501535846977863;0.9441930835366645;-0.027687002150038907;0.944593746985112;1.0000081055876902
2.232151;1.0584597187853906;0.9997805652976554;0.9445696412849156;0.007540908632010419;0.007124387171621102;1.059141798824113;0.9999973173533764;10.000101963733314;1.2503924818220769;0.03501626677652847;0.03501536130749986;0.9441861922611302;-0.027714002099298845;0.944587684596902;1.0000081492006676
2.242151;1.058467059192149;0.9997801990609986;0.9445625725771559;0.007569099403913449;0.007150970961976189;1.0591507252363268;0.9999971339696339;10.0001023434857;1.250392376170209;0.03501626726695897;0.03501536417044726;0.9441783008997676;-0.027741002047353254;0.9445806249833865;1.0000081867425727
2.252151;1.0584743942279837;0.9997798279519429;0.9445555009412885;0.007597290642768878;0.007177554853238633;1.059158646072333;0.9999969452718824;10.000102725821648;1.2503922767854834;0.035016267640724456;0.035015367060013326;0.9441714091768169;-0.027768001994341634;0.9445745669950614;1.000008218308048
2.262151;1.0584819607384626;0.9997792507621797;0.9445480247249907;0.007628115517117441;0.007206624911732203;1.0591665615551604;0.9999967509586959;10.000103106168396;1.250392183770275;0.03501626790027576;0.035015369972551315;0.9441635168457004;-0.027795001940382855;0.9445675110317948;1.0000082439679605
2.272151;1.0584892844994405;0.9997805840692974;0.9445425664752598;0.007656725940496057;0.007233604100568865;1.0591754719240243;0.9999965507391163;10.000103480136225;1.2503920972774618;0.03501626804630988;0.03501537289711717;0.9441566237243889;-0.0278210018855635;0.9445614262530091;1.0000082636943406
2.282151;1.0584966027239449;0.9997801991476947;0.9445354859325421;0.007684918606544435;0.007260188256345299;1.0591833774510908;0.9999963443974169;10.000103843000549;1.2503920174321972;0.03501626807868162;0.03501537581802323;0.9441487297256185;-0.027848001829962686;0.944554371821542;1.0000082774492824
2.292151;1.0585041527509924;0.9997800269699878;0.9445283952491672;0.007714031069116773;0.0072876393812515445;1.0591912784609185;0.9999961318270689;10.000104189971356;1.2503919442368852;0.035016267995157;0.03501537871712132;0.9441418348691907;-0.027875001773682156;0.9445483167630391;1.0000082852860628
2.302151;1.0585114607928197;0.9997796341216852;0.9445213075553148;0.007742224676020517;0.00731422369672486;1.0592001753611513;0.9999959129788519;10.000104517178821;1.2503918775472007;0.03501626778903384;0.035015381575880314;0.9441339392779791;-0.02790100171685855;0.9445412316828895;1.0000082873576055
2.312151;1.058518764321255;0.9997792377250659;0.9445142161094152;0.007770418749280549;0.007340808095150774;1.0592080686084684;0.9999956878287776;10.000104822330252;1.2503918171435267;0.03501626744947186;0.03501538438005454;0.9441270431428473;-0.02792800165965695;0.944535174044111;1.0000082838727573
2.322151;1.0585260637404756;0.9997788380296732;0.9445071208716843;0.007798613285010707;0.007367392575590053;1.0592159585969871;0.9999954563765372;10.000105104248506;1.250391762819595;0.03501626696382569;0.035015387123418215;0.9441201467017487;-0.027954001602248847;0.9445290845008207;1.0000082750964205
2.332151;1.058533596421006;0.9997786520468483;0.9445000148826294;0.007827727603416374;0.007394843970842127;1.0592238456205207;0.9999952186139821;10.000105361782134;1.250391714378594;0.03501626631928491;0.03501538980657868;0.9441122502571425;-0.027980001544792632;0.9445219924439461;1.0000082613843198
2.342151;1.0585408884480276;0.9997799606056231;0.9444945304851169;0.00785634126956049;0.007421823693451153;1.0592327299949928;0.9999949745152614;10.000105593146529;1.2503916715456012;0.035016265504198466;0.03501539243288695;0.9441053541545571;-0.028007001487430037;0.944515926175928;1.0000082431463595
2.352151;1.0585481770543859;0.9997795528922179;0.9444874221642098;0.007884537162566423;0.007448408403667245;1.0592406121403282;0.9999947240686056;10.0001057961388;1.2503916339874523;0.03501626450980591;0.03501539500517432;0.9440974587157486;-0.028033001430274866;0.9445088269335363;1.0000082207903425
2.362151;1.0585554624277314;0.9997791431351623;0.9444803087254684;0.007912733500532046;0.007474993198934557;1.059248492470419;0.9999944672518674;10.000105968622181;1.2503916015080883;0.035016263331259234;0.03501539752475035;0.944090564211275;-0.028059001373380462;0.9445027231626386;1.00000819473303
2.372151;1.0585629817763682;0.999778948215985;0.9444731830318789;0.007941849607113452;0.007502444868142842;1.0592563712621148;0.9999942039821919;10.000106109091494;1.2503915741831577;0.03501626196914221;0.035015399991845914;0.9440836709027105;-0.028085001316728437;0.9444966150567454;1.0000081653943598
2.382151;1.058570261150548;0.9997785352130153;0.9444660586488797;0.007970046827257776;0.007529029830315902;1.0592642486637172;0.999993934174739;10.000106217378832;1.2503915523051194;0.03501626043255102;0.03501540240656254;0.9440757790824281;-0.02811100126025177;0.9444895029060578;1.0000081331233137
2.392151;1.0585775377705586;0.9997785392680778;0.9444593236852142;0.007996530472500254;0.007553995720021216;1.0592721247605905;0.9999936578561254;10.000106294334417;1.2503915362744686;0.03501625873893048;0.03501540477014005;0.9440688890339548;-0.028137001203848353;0.9444833857717192;1.0000080981461796
2.402151;1.0585850488416473;0.9997800547315486;0.9444538002271952;0.00802606610067918;0.007581842686727259;1.0592809995916808;0.9999933751924547;10.00010634070892;1.2503915265122962;0.035016256909019904;0.035015407086225685;0.9440620009635816;-0.028163001147386957;0.9444772640311676;1.0000080606173423
2.412151;1.0585923204551375;0.9997796388495649;0.9444466590611784;0.00805426463131475;0.007608427918699239;1.0592888731675347;0.9999930864639867;10.000106357108269;1.250391523362946;0.035016254962909145;0.03501540936148338;0.9440551150035446;-0.02818900109074253;0.9444711375259233;1.0000080207053321
2.422151;1.0585995899593204;0.9997796403892895;0.944439907674831;0.008080749556318375;0.007633394084476896;1.0592967455086406;0.9999927920720952;10.000106344624195;1.250391527026962;0.03501625291978445;0.03501541160439706;0.9440472312762069;-0.028215001033835084;0.9444640065309178;1.0000079786111191
2.432151;1.0586058863927506;0.9997783035732691;0.9444327543702661;0.00810916539805958;0.007660190988581567;1.0593046166140951;0.999992492531272;10.000106304879118;1.2503915376019812;0.03501625079774991;0.035015413823007595;0.9440403499409341;-0.028241000976621838;0.944457870051501;1.000007934568328
2.442151;1.0586133905214694;0.9997785199252337;0.9444259856974292;0.00813657050464746;0.007686024061099456;1.0593124864160268;0.9999921884112792;10.000106239713434;1.2503915551862135;0.03501624861177589;0.03501541602458251;0.9440334712193671;-0.028266000919073175;0.9444516985071297;1.0000078888704782
2.452151;1.0586206575297257;0.9997781011298346;0.9444188239706579;0.008164770821999743;0.007712609697664356;1.0593203548428607;0.9999918803133745;10.000106150547087;1.2503915799215686;0.035016246372015225;0.03501541821692622;0.944026595410204;-0.028292000861178092;0.9444455515521786;1.000007841836168
2.462151;1.058627925103877;0.9997781003776994;0.9444120523372264;0.008191257512211381;0.007737576276808748;1.0593282219037157;0.9999915689127885;10.000106037373817;1.250391611967134;0.03501624408441417;0.0350154204075013;0.9440197228622718;-0.028318000802959303;0.9444393990380004;1.0000077937117724
2.472151;1.058634459369871;0.9997786926346427;0.9444064911592115;0.008221012617382027;0.007765635300724084;1.0593360876845426;0.9999912549433614;10.000105897972725;1.2503916514915339;0.03501624175279182;0.03501542260123049;0.9440118539292492;-0.02834300074448654;0.9444322111801878;1.000007744630968
2.482151;1.0586417298973612;0.999778692232929;0.9443997101161731;0.00824750021745892;0.007790602096444553;1.0593439523350046;0.9999909390412317;10.0001057280142;1.2503916987075618;0.03501623938068964;0.03501542480204371;0.9440049889199662;-0.02836800068588723;0.9444260169316497;1.000007694673259
2.492151;1.058649002835007;0.9997786921552066;0.9443929248179667;0.008273988289748884;0.00781556901219023;1.0593518161024147;0.9999906216391521;10.000105522253603;1.2503917538536409;0.035016236971858655;0.035015427016065935;0.9439981280152913;-0.028394000627323654;0.9444198468329729;1.000007643965525
2.502151;1.0586553073487135;0.9997777732410521;0.9443861338154558;0.008300693056375317;0.00784074747603779;1.0593586793506244;0.999990303101434;10.00010527575019;1.2503918170736545;0.03501623452966089;0.0350154292501642;0.9439912711942106;-0.028419000568949134;0.9444136409272718;1.0000075927614398
2.512151;1.0586628242121927;0.9997775723441834;0.9443789386038066;0.00832981556141277;0.007868200415081383;1.0593665425400187;0.9999899839506292;10.00010498408594;1.2503918883064085;0.03501623205690892;0.035015431508474505;0.9439844182480049;-0.02844400051089303;0.944407429515838;1.000007541466478
2.522151;1.0586701087156032;0.9997775742313266;0.9443721420304118;0.008356305067973762;0.00789316765227811;1.0593744062060075;0.9999896649601766;10.000104642796375;1.250391967239749;0.03501622955586135;0.03501543379310368;0.9439775688888347;-0.02846900045326863;0.9444012129317503;1.0000074905800418
2.532151;1.0586764272591476;0.9997783716918253;0.9443669592828916;0.008383429392132427;0.007918741428946227;1.0593822709358747;0.9999893470802436;10.000104246839348;1.2503920533136241;0.03501622702800318;0.03501543610766179;0.943970722880392;-0.028495000396178666;0.9443950216999992;1.00000744058714
2.542151;1.0586839607722767;0.9997785908700377;0.9443601481752402;0.008410839183548997;0.007944575458980287;1.059390137327695;0.9999890312876359;10.00010379110426;1.2503921458548342;0.03501622447559374;0.03501543845933459;0.9439638801064522;-0.02852000033972606;0.9443887958671215;1.0000073919243642
2.552151;1.0586902931091247;0.9997776748477141;0.9443533388174612;0.008437546210048505;0.007969754401500833;1.0593980059442756;0.9999887184760627;10.000103271558126;1.250392244301847;0.0350162219027616;0.035015440859034484;0.9439570405388858;-0.02854500028402222;0.944382565949686;1.0000073450214644
2.562151;1.0586976051694748;0.9997776784081851;0.9443465274947662;0.00846403762995428;0.007994722036291894;1.0594058772498525;0.9999884094242917;10.000102685299588;1.250392348280524;0.03501621931356744;0.0350154433197869;0.9439502041674858;-0.02856900022917542;0.9443763020776278;1.0000073003070107
2.572151;1.0587051632832536;0.9997778983959507;0.9443397050904003;0.008491448878697521;0.008020556326896858;1.0594127515673841;0.9999881048053723;10.00010202960627;1.2503924574577177;0.035016216712469274;0.03501544585341907;0.9439433709665097;-0.02859400017527622;0.9443700651729597;1.0000072581779444
2.582151;1.0587115226430233;0.9997769836263062;0.9443328844923008;0.008518157283789561;0.008045735541211903;1.0594206291469912;0.9999878052556381;10.000101301653642;1.2503925713805712;0.03501621410885461;0.035015448468405264;0.9439365408703759;-0.02861900012239021;0.9443638255470667;1.000007218967872
2.592151;1.0587188637504505;0.9997774071732141;0.9443264569013755;0.008542935903230409;0.008069084268681;1.059428510293084;0.9999875114866957;10.000100499523198;1.2503926894567017;0.03501621151847046;0.035015451169856646;0.9439297137745755;-0.028644000070547206;0.9443575837580638;1.0000071828935688
2.602151;1.0587254808117934;0.9997784243199268;0.9443212403864599;0.008570982741761045;0.00809552516739177;1.059435395383514;0.9999872242982029;10.000099623440386;1.2503928109722577;0.035016208959179985;0.03501545396027647;0.9439228895970783;-0.028668000019747498;0.9443513099378466;1.0000071499954357
2.612151;1.05873187142986;0.999777512214495;0.944314408104223;0.008597692508867903;0.008120704623598412;1.0594432847624435;0.9999869444473521;10.000098676047676;1.2503929350766292;0.03501620644650066;0.035015456841299704;0.9439160682875852;-0.02869299997000158;0.9443450651780756;1.0000071201513043
2.622151;1.0587392441876946;0.9997775205184448;0.9443075736205253;0.00862418685370341;0.008145672791533363;1.0594511786722374;0.999986672483696;10.000097662144594;1.2503930608772045;0.0350162039922248;0.03501545981487856;0.9439092497587332;-0.028716999921364384;0.9443387890840703;1.0000070931594083
2.632151;1.0587458931705505;0.9997772447328657;0.9443011209310955;0.00865010257310881;0.008170099723269106;1.059458077245039;0.999986408659492;10.000096588343428;1.2503931876646563;0.03501620160307653;0.03501546288115137;0.9439024338610381;-0.02874199987392961;0.9443325428037664;1.000007068759314
