time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.642151;1.0587532875231664;0.9997772555750464;0.9442942790993006;0.008676597902867839;0.00819506806481901;1.0594659804581021;0.9999861529707627;10.000095462009073;1.2503933150477797;0.03501619927838457;0.03501546603476588;0.9438966203428387;-0.028765999827799954;0.944327265433694;1.0000070465949646
2.652151;1.0587597211652127;0.9997763486541639;0.9442874326350179;0.008703309539178465;0.008220247861444666;1.0594738881355612;0.9999859052798308;10.000094289847175;1.2503934428954724;0.03501619700981789;0.035015469263709235;0.9438898087113919;-0.028790999783060694;0.9443210192505647;1.0000070262437721
2.662151;1.0587664023607763;0.9997760776017669;0.9442809716751336;0.008729226606961179;0.00824467500859565;1.0594808000449945;0.9999856654256943;10.000093077436595;1.2503935711904788;0.035016194783984815;0.035015472551005365;0.9438829981625442;-0.028814999739759543;0.9443147433329615;1.000007007308962
2.672151;1.0587738283237849;0.9997778086447686;0.944275743493405;0.008756141581314552;0.008270038581859134;1.0594887159788544;0.9999854332703768;10.000091829905061;1.2503936998989553;0.03501619258703364;0.03501547587769482;0.9438761876716624;-0.028838999697891398;0.9443084686962396;1.0000069895112271
2.682151;1.0587802927014838;0.9997773269715866;0.9442692895420547;0.008781140204831794;0.008293599434882568;1.0594956358060803;0.9999852086966498;10.000090552812175;1.2503938289284717;0.03501619040933782;0.03501547922658362;0.9438693760911491;-0.028862999657401675;0.9443021959376384;1.0000069727266698
2.692151;1.058787003820703;0.9997770640644195;0.944262829413923;0.008807058584757423;0.008318026797182614;1.0595035595205655;0.9999849916441285;10.000089252475373;1.2503939582119432;0.03501618824681547;0.03501548258414815;0.9438635622019497;-0.028886999618207513;0.9442969251652826;1.000006956918694
2.702151;1.0587944592827374;0.9997770897809388;0.9442559863600558;0.008833556799196163;0.00834299567436937;1.0595104872171626;0.9999847821939386;10.000087935284707;1.2503940878445436;0.035016186099947263;0.03501548593912279;0.9438567447997613;-0.028910999580217606;0.9442906578421278;1.00000694200256
2.712151;1.058800953197585;0.9997766174825924;0.9442495398650282;0.008858556725806946;0.008366556792576675;1.0595184189953497;0.9999845805906272;10.000086606436158;1.2503942181830476;0.03501618397502074;0.03501548928170273;0.9438499227884559;-0.028934999543358843;0.9442843940228143;1.000006927773686
2.722151;1.0588076941688351;0.9997763638576944;0.9442430897599808;0.008884476410095673;0.008390984399034875;1.059525354897547;0.9999843871962396;10.000085269283007;1.250394349853013;0.03501618188481957;0.035015492605214284;0.9438430952491794;-0.028958999507609922;0.9442781342444432;1.0000069139382237
2.732151;1.0588142082218222;0.9997754794389367;0.9442362568105327;0.008911191623809355;0.008416164906858268;1.0595332949096243;0.9999842024759538;10.000083925474133;1.2503944835708496;0.035016179844472466;0.03501549590809023;0.9438372614784211;-0.02898299947299537;0.9442728785594903;1.0000069001677978
2.742151;1.058821703671052;0.999777649908107;0.9442314444212963;0.008936395455999563;0.008439909952494662;1.059540238970263;0.9999840269740347;10.000082575621917;1.2503946198652431;0.035016177867632045;0.03501549919445895;0.9438304209371173;-0.029006999439525498;0.9442666283832067;1.0000068861725429
2.752151;1.0588284741663083;0.9997774048405437;0.9442250076517316;0.008962316450046791;0.008464337847640134;1.059548187007225;0.999983861220449;10.00008122034757;1.250394758985555;0.03501617596589682;0.0350155024727138;0.9438235731430256;-0.029029999407140735;0.9442603528525004;1.0000068717938517
2.762151;1.0588350169525422;0.9997769465994293;0.9442185829572269;0.008987318535111359;0.008487899491369145;1.059555139014763;0.9999837056638158;10.000079860773527;1.2503949010207467;0.03501617414796396;0.035015505753596826;0.9438177176133283;-0.029053999375710033;0.9442551131079934;1.000006857037233
2.772151;1.0588415685926436;0.9997764902990186;0.9442121625165014;0.009012321050656783;0.00851146125351598;1.0595620950715832;0.9999835606611701;10.000078498069708;1.2503950459807602;0.03501617241956071;0.03501550904888183;0.9438108538955341;-0.02907699934505991;0.9442488485790627;1.0000068420180361
2.782151;1.0588483655650585;0.9997762509783193;0.9442057385306697;0.00903824333495347;0.00853588946115553;1.0595700552880607;0.9999834264509553;10.000077132982247;1.2503951937603341;0.03501617078579694;0.03501551236930764;0.9438049816439242;-0.029100999314995806;0.9442436198442327;1.0000068268907785
2.792151;1.0588549334299135;0.9997757974894806;0.944199326687916;0.009063246713931656;0.00855945145567978;1.0595770198390613;0.9999833031559054;10.00007576575556;1.250395344116845;0.035016169252996554;0.03501551572213256;0.943798100683344;-0.029123999285320612;0.9442373662018064;1.0000068118358294
2.802151;1.0588615086723059;0.9997753452474054;0.9441929191293368;0.009088250522319733;0.008583013575527916;1.0595839890688183;0.9999831908893001;10.000074396318153;1.2503954967308584;0.03501616782809966;0.0350155191100589;0.9437922110087497;-0.02914799925585571;0.9442321482385493;1.0000067970636464
2.812151;1.0588683278469773;0.9997751095963815;0.9441865078251989;0.009114174095009222;0.0086074421155923;1.0595919634259714;0.9999830898506316;10.000073025013824;1.250395651310552;0.03501616651803083;0.035015522532024695;0.9437853127014636;-0.02917099922645495;0.9442259048709547;1.0000067827757357
2.822151;1.05887491664932;0.9997763741987401;0.9441817276009735;0.009139596921627783;0.008631399391429328;1.0595989432553308;0.9999830002607516;10.000071653142058;1.2503958077081694;0.03501616533152597;0.035015525985097745;0.9437784058623547;-0.029193999197021776;0.944219665934552;1.0000067691234233
2.832151;1.0588815115805494;0.9997763432616976;0.944175726943466;0.009162887444449373;0.00865334267461461;1.059605928740689;0.9999829222107364;10.000070282390173;1.2503959659734643;0.03501616428003639;0.035015529464937724;0.9437724906483449;-0.02921699916753221;0.9442144303159584;1.000006756208647
2.842151;1.0588883491509444;0.9997761099774094;0.94416932720296;0.00918881227400773;0.008677771553478417;1.0596129200329003;0.9999828555939456;10.000068914234502;1.2503961262809693;0.03501616337493001;0.03501553296535487;0.943766567325774;-0.0292399991380389;0.944209197877389;1.0000067441283778
2.852151;1.0588949551360771;0.999775661629834;0.9441629392142324;0.009213818182778976;0.008701334289481945;1.0596199173589544;0.9999828001577109;10.000067550274775;1.2503962888156968;0.035016162624596885;0.03501553648131875;0.9437596362669779;-0.0292629991086554;0.9442029685357496;1.0000067330375426
2.862151;1.0589015662826116;0.9997756314508678;0.944156950021124;0.009237109911630006;0.008723277949275294;1.05962792099794;0.9999827556186865;10.000066192667347;1.2503964537205727;0.03501616203280623;0.03501554001271651;0.9437536979320498;-0.02928599907954431;0.944197740798407;1.0000067231835346
2.872151;1.0589084194536336;0.9997753981679076;0.9441505619302113;0.009263035975029808;0.008747707178985162;1.0596349311828268;0.9999827217250336;10.00006484378572;1.2503966210771524;0.03501616159722351;0.03501554356263649;0.9437467528388174;-0.029308999050904904;0.9441915151280074;1.0000067148797573
2.882151;1.0589150407805865;0.9997749493840018;0.9441441860201031;0.009288043112127114;0.00877127029947489;1.0596419480443489;0.9999826982002433;10.0000635050858;1.250396790841455;0.035016161310322244;0.03501554713287754;0.9437408014504279;-0.02933199902295151;0.9441862901104073;1.0000067084388173
2.892151;1.0589219041865454;0.9997768481221518;0.9441398204380982;0.009312673528737426;0.008794475437731528;1.059648971613079;0.9999826846871829;10.00006217610796;1.2503969627758915;0.035016161163197286;0.035015550721560096;0.9437338440168903;-0.029354998995892164;0.9441800662952191;1.0000067041457312
2.902151;1.058928535857793;0.9997763983467292;0.9441334531779206;0.00933768147913574;0.008818038804408675;1.0596560018128862;0.999982680794127;10.000060854653139;1.2503971364673185;0.035016161148302;0.03501555432338255;0.943727880541087;-0.029376998969919025;0.9441748112202318;1.00000670230108
2.912151;1.058935172731601;0.9997763660589997;0.944127485216511;0.009360975190244338;0.00883998308800439;1.0596630384667471;0.9999826861627821;10.000059537441835;1.2503973113788494;0.035016161258751524;0.035015557933135426;0.9437219108880142;-0.029399998945214476;0.9441695872219781;1.0000067032506483
2.922151;1.058942051683802;0.9997765480087626;0.9441215135704097;0.009385188632693102;0.008862793676203911;1.0596700814088633;0.9999827004644736;10.000058220564917;1.2503974868483416;0.03501616148621629;0.035015561549364076;0.9437149348874353;-0.029422998921951826;0.9441633633364255;1.0000067073458125
2.932151;1.0589477272625787;0.9997751762465555;0.9441151576050301;0.009410412854720527;0.008886568643684156;1.0596771306182025;0.999982723374475;10.000056900303939;1.2503976620898807;0.03501616181923769;0.035015565172506806;0.9437089523659193;-0.029444998900273016;0.9441581070112312;1.0000067148759788
2.942151;1.0589543794131768;0.9997751405829208;0.944109202781161;0.009433707731383863;0.008908513289775669;1.0596841862028994;0.9999827546116319;10.000055573792592;1.2503978362973418;0.03501616224168941;0.035015568801318994;0.9437029631588154;-0.02946699888026531;0.9441528494349766;1.000006725995977
2.952151;1.0589612735367095;0.9997753184214118;0.9441032437343982;0.009457922343510648;0.008931324213003189;1.0596912482818215;0.9999827940151943;10.00005423856394;1.2503980087923567;0.03501616273209102;0.03501557243439993;0.9436959671415841;-0.029489998861965506;0.9441466218203706;1.0000067406804038
2.962151;1.0589679357501063;0.9997752798530236;0.9440972964175075;0.009481218011006527;0.008953269107018148;1.0596983169042542;0.9999828415411801;10.000052891786867;1.2503981790548038;0.03501616326571514;0.035015576073508546;0.9436899642407781;-0.02951199884538039;0.9441413601723332;1.0000067587586772
2.972151;1.0589748396533294;0.9997771697775696;0.9440929631953066;0.009505851563857212;0.008976475116244463;1.0597053920366943;0.9999828971782266;10.000051530352895;1.2503983466063704;0.03501616381832275;0.035015579723741024;0.9436839544404955;-0.02953399883048633;0.9441360956457245;1.000006780011909
2.982151;1.0589805394116214;0.9997757915157194;0.944086624783522;0.009531077677634737;0.009000250671666259;1.0597124735779955;0.9999829609201807;10.000050151593678;1.2503985108613231;0.035016164366957495;0.03501558339184772;0.9436779378453267;-0.029555998817218706;0.9441308277954975;1.0000068042974692
2.992151;1.0589872144278087;0.9997757498340508;0.944080685504836;0.009554374517938006;0.009022195911816572;1.0597195613906851;0.9999830328228654;10.000048754008041;1.2503986710743291;0.035016164888205595;0.03501558708538471;0.9436719146944237;-0.029578998805491443;0.9441255875354906;1.0000068316119939
3.002151;1.0589941295652545;0.9997759221830227;0.9440747397562498;0.009578591096028266;0.009045007356526257;1.0597266553787297;0.9999831130643084;10.000047337754177;1.25039882645136;0.03501616535944504;0.035015590813146535;0.9436648852316366;-0.029600998795218995;0.9441193122556885;1.0000068619907367
3.012151;1.0589998390516808;0.999774959522981;0.9440688016031599;0.009602103574589373;0.009067163984833853;1.059733755555185;0.999983201921896;10.00004590424042;1.2503989763181202;0.03501616576195623;0.035015594584812834;0.9436588495587618;-0.029621998786298606;0.944114000405902;1.0000068953521066
3.022151;1.059006759404719;0.9997751303379744;0.9440628579669665;0.009626320911257837;0.009089975578201414;1.059740861966707;0.9999832996354289;10.000044454950203;1.2503991201857017;0.03501616608057175;0.03501559841045382;0.9436528075981668;-0.029643998778592764;0.9441087147254429;1.000006931463704
3.032151;1.0590124734569384;0.9997745845421533;0.9440573157771333;0.009648119303295195;0.009110513125270225;1.0597469745333334;0.9999834062874046;10.000042990911146;1.2503992577167418;0.03501616630177565;0.035015602302549416;0.943646759126319;-0.029665998771949566;0.9441034234180622;1.0000069699932193
3.042151;1.0590191609913964;0.9997745396170726;0.9440513806756493;0.009671418028573384;0.00913245876880101;1.05975409298628;0.9999835218184742;10.00004151281011;1.250399388674841;0.03501616641376764;0.035015606277749536;0.9436407038292188;-0.02968799876623974;0.9440981261318289;1.0000070105420797
3.052151;1.05902608721865;0.9997764242936478;0.9440470560400621;0.009696054615407576;0.0091556653537581;1.0597612169321173;0.9999836461027275;10.000040021186768;1.250399512896239;0.03501616640693878;0.03501561035512692;0.9436346413946692;-0.029709998761381817;0.9440928226856287;1.0000070526796185
3.062151;1.0590318066129514;0.9997754605860337;0.9440411180781838;0.00971956881665283;0.009177822272264572;1.0597683459720855;0.9999837789634927;10.000038516952063;1.2503996302612101;0.0350161662745131;0.03501561455383744;0.9436285715998556;-0.02973099875734706;0.9440874816090957;1.0000070959437617
3.072151;1.059038498909008;0.9997758354467569;0.9440355765897228;0.009741153805901267;0.00919814884237682;1.059774479779909;0.9999839201242937;10.000037001399576;1.2503997406254117;0.035016166014502255;0.03501561889269058;0.9436224943384144;-0.029752998754158475;0.9440821660601215;1.0000071397755026
3.082151;1.0590444576735045;0.9997750890963676;0.9440296293891515;0.009765587999663903;0.009221171881691699;1.0597816180473416;0.9999840691799732;10.00003547547067;1.250399843745773;0.035016165630923225;0.03501562338939679;0.9436164096175823;-0.02977399875188181;0.9440768133064871;1.000007183519679
3.092151;1.059051151920636;0.9997750494310124;0.9440236923801534;0.009788888508092406;0.00924311778621542;1.059788760377758;0.9999842256355828;10.000033939666793;1.2503999392598422;0.035016165131870225;0.03501562805989617;0.9436103175579091;-0.029795998750593706;0.9440714866561978;1.0000072265429358
3.102151;1.0590571120250531;0.9997747256949706;0.9440181394489127;0.009811608478887885;0.009264521690639715;1.0597949062832175;0.9999843889739735;10.000032394483494;1.2504000267493653;0.03501616452471192;0.03501563291879087;0.9436042183927936;-0.029816998750346966;0.9440661232777724;1.0000072683549108
3.112151;1.059063806811612;0.9997746915318432;0.9440122023303905;0.009834909658863368;0.009286467722877586;1.0598020552420198;0.9999845586955722;10.0000308403749;1.250400105857081;0.035016163811418304;0.03501563797678756;0.9435981124567099;-0.029837998751155292;0.9440607550945481;1.0000073086343788
3.122151;1.0590697664187032;0.9997743742653664;0.9440066498320696;0.009857630224447984;0.00930787172923257;1.0598092067055458;0.999984734326707;10.000029277710386;1.2504001763488388;0.03501616298624428;0.03501564323652291;0.9435920001641678;-0.02985999875299717;0.9440554142771677;1.000007347151016
3.132151;1.0590764594861533;0.9997760624973226;0.9440023331741167;0.00988135019452772;0.009330212702028377;1.0598153600861173;0.9999849154354236;10.000027707159333;1.250400238103895;0.03501616203503902;0.03501564869330346;0.9435858820157758;-0.02988099875583195;0.9440500382498871;1.0000073836761298
3.142151;1.0590821790776923;0.9997755390554571;0.9439967912441466;0.009903151993250939;0.00935075084827472;1.0598225147560614;0.9999851016276213;10.000026129723404;1.250400291116232;0.03501616093734141;0.03501565433930759;0.9435797586319619;-0.029901998759613944;0.9440446592818738;1.0000074179450031
3.152151;1.0590881328060349;0.9997752348810729;0.9439912422680742;0.009925873404645638;0.00937215501225593;1.0598296700551328;0.9999852924877928;10.00002454619935;1.2504003355082873;0.03501615967144801;0.03501566016561115;0.9435736307633057;-0.029922998764296;0.9440392779180512;1.0000074496669347
3.162151;1.0590948176517367;0.9997752223563936;0.9439853108511223;0.009949176181366268;0.009394101379668503;1.059835825357954;0.999985487524119;10.000022956905584;1.2504003714941003;0.03501615821661112;0.03501566616299583;0.9435674992410187;-0.0299439987698316;0.9440338945922071;1.0000074785783766
3.172151;1.0591007636095564;0.9997749281730023;0.9439797650976802;0.009971898161107521;0.009415505657155307;1.0598429801882128;0.9999856861533509;10.00002136174117;1.2504003992855184;0.03501615655025412;0.03501567232441221;0.9435613649167847;-0.029964998776182594;0.9440285097160519;1.0000075044599084
3.182151;1.0591064679582032;0.9997744247733276;0.9439742293065175;0.009993701066026586;0.009436044072023765;1.059849134285951;0.9999858877190916;10.000019760190286;1.2504004190401539;0.03501615464589368;0.03501567864584983;0.943555228675204;-0.029985998783312144;0.9440231237295312;1.0000075270881663
3.192151;1.0591131387702943;0.99977484628491;0.9439686966343385;0.010015289830387334;0.009456371458385229;1.0598562875836446;0.9999860915313443;10.000018151572332;1.250400430965491;0.035016152476077735;0.03501568512348581;0.9435490914540106;-0.03000599879115727;0.9440177053428959;1.0000075462119438
3.202151;1.059119069558754;0.9997745688675538;0.9439631538498893;0.010038012651229247;0.00947777597741345;1.0598624401033676;0.9999862968959039;10.000016535573103;1.250400435484258;0.03501615001815516;0.03501569175075052;0.9435439541969413;-0.030026998799623762;0.9440133181934401;1.0000075615714876
3.212151;1.0591247578747456;0.9997740837017045;0.9439576202398604;0.010059816402812527;0.009498314698028454;1.0598695918290062;0.9999865031601328;10.000014912363161;1.250400433273349;0.03501614725663626;0.03501569851727565;0.9435378178314087;-0.030047998808614876;0.9440079322235889;1.000007572944998
3.222151;1.0591306772770572;0.9997755353027138;0.9439536975767906;0.010082957900940897;0.00952011421010267;1.0598757426392793;0.9999867097659895;10.000013282165357;1.2504004251946224;0.03501614418070758;0.03501570540802442;0.9435316832934926;-0.03006799881805257;0.9440025158382246;1.000007580217412
3.232151;1.0591373254696015;0.9997759850874461;0.9439481670395494;0.01010454788566459;0.009540442071617134;1.0598818923426807;0.9999869162050696;10.000011644795656;1.250400412182662;0.035016140782997085;0.03501571240277577;0.9435255514984039;-0.030088998827869813;0.9439971335074131;1.000007583407542
3.242151;1.0591432330552886;0.9997757385709996;0.9439426263205117;0.010127271840911715;0.009561847044124154;1.0598890407710138;0.9999871219127767;10.000009999124748;1.250400395086611;0.035016137062164936;0.0350157194778922;0.9435194232356492;-0.0301089988379899;0.9439917222576024;1.000007582617329
3.252151;1.0591488978057664;0.9997752867856942;0.9439370953269054;0.01014907673228667;0.009582386272416622;1.0598951877939524;0.9999873262537925;10.000008342592562;1.2504003745619485;0.03501613302446909;0.035015726608249614;0.9435142990602848;-0.030128998848326764;0.9439873141106792;1.0000075779237998
3.262151;1.0591545565032563;0.9997748441300286;0.9439315654445303;0.010170881909164523;0.009602925630690214;1.0599013332007652;0.9999875285776328;10.00000667139024;1.2504003510954247;0.03501612868260759;0.03501573376767032;0.9435081792871681;-0.030149998858817917;0.9439819426488678;1.0000075693147057
3.272151;1.0591604459133555;0.9997746247663404;0.9439260277590037;0.010193606722386141;0.009624330954476684;1.059908476655833;0.9999877282122285;10.000004981059748;1.2504003250538658;0.03501612405632086;0.03501574093126609;0.9435020641156117;-0.030169998869448607;0.9439765441066496;1.0000075567768258
3.282151;1.059166092331806;0.9997742000527763;0.9439204996624014;0.010215412485118851;0.009644870547194853;1.0599146178037109;0.9999879244179927;10.000003267368852;1.2504002966646246;0.03501611917476318;0.03501574807967707;0.9434969537461846;-0.03018999888023725;0.9439721504769595;1.0000075403864728
3.292151;1.059171969662316;0.9997744162904569;0.9439153579698344;0.010236422837618048;0.00966465683042867;1.0599207562909772;0.9999881164260849;10.000001527629987;1.2504002660011244;0.03501611407486592;0.03501575520204609;0.9434908483842679;-0.030209998891214042;0.943966763341627;1.0000075202517027
3.302151;1.0591785760450718;0.9997749279163307;0.9439098328077348;0.010258015050924876;0.00968498555035523;1.0599278917060142;0.9999883035574846;9.99999976174146;1.2504002329972232;0.035016108795499386;0.035015762297082434;0.9434847481936011;-0.030229998902413586;0.9439613826443741;1.0000074964697803
3.312151;1.0591844424159238;0.99977645749994;0.9439059159162516;0.010281159232681516;0.009706786000452699;1.0599340236411492;0.9999884853238489;9.999997972542495;1.2504001974597019;0.03501610337299259;0.035015769371036516;0.9434796532701055;-0.03024999891386549;0.9439570081389699;1.0000074691999588
3.322151;1.0591900669404546;0.9997764837871991;0.9439007833880413;0.010301251188328784;0.009725706727321926;1.0599401517834348;0.9999886614442793;9.999996165655787;1.2504001591167029;0.03501609784031629;0.035015776433559506;0.9434735636101411;-0.030269998925598954;0.9439516409308757;1.0000074387094045
3.332151;1.0591959237025625;0.9997763135644856;0.9438952470889536;0.010323977914672378;0.009747112563997533;1.059946275874708;0.9999888317764747;9.999994348463636;1.250400117663672;0.03501609222835267;0.03501578349589559;0.9434684790607069;-0.030289998937667595;0.94394727993135;1.0000074053171746
3.342151;1.0592015394384393;0.9997763544781547;0.9438901143548702;0.010344070522118162;0.009766033433538077;1.059953395615513;0.9999889962282396;9.99999252847978;1.2504000727610503;0.03501608656650152;0.035015790570444495;0.9434623993251274;-0.030309998950146414;0.943941926028922;1.0000073693051468
3.352151;1.059207151408485;0.9997759839781827;0.9438845867997115;0.010365878577534564;0.009786573615348421;1.0599595106244921;0.9999891547231536;9.999990712565868;1.250400024085918;0.03501608088061854;0.03501579766772618;0.9434573240510703;-0.030329998963094417;0.9439375780708701;1.0000073308523976
3.362151;1.059212996776517;0.9997762519039392;0.9438794450219081;0.01038689119475525;0.009806360373084097;1.059965620489996;0.9999893072237792;9.999988907420445;1.2503999714149197;0.03501607519070732;0.03501580479343991;0.9434512528872444;-0.03034899897653629;0.9439322048959112;1.0000072900337387
3.372151;1.059218602086426;0.9997763117390571;0.9438743124286931;0.010406984793391043;0.009825281424993488;1.0599717248464575;0.9999894537521516;9.999987120207217;1.2503999146084184;0.035016069511845285;0.03501581194826598;0.9434461854539955;-0.030368998990481778;0.9439278697733473;1.000007246903277
3.382151;1.0592234696986478;0.999775253720431;0.9438687742629482;0.010429927203934226;0.009846898572616617;1.0599778233932717;0.9999895943648183;9.999985358603313;1.2503998535775904;0.035016063856848224;0.03501581912740098;0.9434401213353006;-0.030387999004945394;0.9439225095227294;1.0000072015757504
3.392151;1.0592290693494901;0.9997753243683998;0.9438636426076927;0.01045002145447425;0.009865819735652684;1.0599839159006927;0.9999897291031843;9.999983630601594;1.2503997882852818;0.03501605823720372;0.0350158263198103;0.9434350601099726;-0.030407999019948347;0.9439181877476036;1.0000071541985796
3.402151;1.0592349035615765;0.9997773288018394;0.9438601219011961;0.010471453490576982;0.009886001410096754;1.0599900022078281;0.9999898579701532;9.999981944436673;1.250399718664207;0.03501605266236898;0.03501583351008679;0.9434290013517708;-0.030426999035522123;0.9439128414635483;1.0000071048567138
3.412151;1.0592404990708069;0.9997774081542314;0.9438549919807456;0.010491548392733458;0.009904922687497616;1.0599960821677636;0.9999899809330577;9.999980308640753;1.250399644540542;0.03501604714103574;0.03501584068163255;0.9434239446518988;-0.030445999051708337;0.943908502157204;1.0000070535185324
3.422151;1.0592463299019232;0.9997777046988758;0.9438498541436352;0.010512562963524482;0.0099247097361427;1.0600021556305597;0.9999900979220827;9.999978732312545;1.2503995657235207;0.03501604168485402;0.03501584781772985;0.9434178896438833;-0.030465999068548917;0.9439032032670737;1.000007000058471
3.432151;1.0592519226479227;0.9997777898594319;0.9438447267468075;0.01053265849626374;0.00994363113413176;1.0600082225166352;0.9999902088676473;9.999977225015824;1.250399482130038;0.03501603630993073;0.03501585490037966;0.9434128359273588;-0.030484999086088635;0.943898879062585;1.0000069443673867
3.442151;1.0592577510970413;0.9997780906692436;0.9438395917497449;0.010553673683953425;0.009963418284840703;1.060014282826444;0.9999903138087611;9.999975795605113;1.2503993938198361;0.035016031033819964;0.03501586190983431;0.9434077830023158;-0.030503999104382357;0.9438945619026581;1.0000068864634588
3.452151;1.059262370019519;0.9997772593985408;0.9438344654087684;0.010573983646754607;0.00998255081784823;1.0600203364955414;0.9999904129781073;9.999974451041991;1.25039930100089;0.0350160258708965;0.035015868825973025;0.9434017303349196;-0.030522999123490886;0.9438892516740923;1.0000068264685715
3.462151;1.0592681960053643;0.9997775618151896;0.9438293341408895;0.010594999404025057;0.01000233805469563;1.0600263832907522;0.9999905067909496;9.99997319628094;1.2503992039806344;0.035016020829944226;0.03501587562954527;0.9433966774470093;-0.030541999143470045;0.943884946513589;1.0000067645116038
3.472151;1.059273783512641;0.9997776503779928;0.9438242142891176;0.010615096098700242;0.010021259658506;1.060032422925622;0.9999905957903441;9.999972034862873;1.25039910303916;0.035016015915569076;0.03501588230245179;0.9433916239260262;-0.0305609991643534;0.943880646026499;1.000006700676761
3.482151;1.0592783972964646;0.9997768190141686;0.9438190946478275;0.010635406836422756;0.010040392308129543;1.0600384552455502;0.9999906805810514;9.99997096927361;1.2503989983509882;0.0350160111319668;0.03501588882786806;0.9433855693859274;-0.030579999186140665;0.9438753497782488;1.0000066349974828
3.492151;1.059284216707496;0.9997771195789844;0.9438139705619863;0.010656423415996298;0.010060179622830118;1.0600444802854392;0.9999907617573421;9.999970000423628;1.2503988900129326;0.03501600648568819;0.03501589518930562;0.943380513437272;-0.030598999208794657;0.9438710556940342;1.000006567459559
3.502151;1.0592897961395964;0.9997789198761088;0.9438104774159629;0.01067693901434224;0.010079496003647534;1.0600504982208752;0.9999908398804387;9.999969127212411;1.2503987780891677;0.03501600198457233;0.0350159013693676;0.9433754557087515;-0.03061699923223729;0.9438667308163103;1.0000064980054981
3.512151;1.0592956091163663;0.9997796343043079;0.9438057526881003;0.010696240854393888;0.010097664076083784;1.0600555093000237;0.9999909155135716;9.999968347289155;1.2503986626114658;0.03501599763390235;0.035015907351371896;0.9433693958854292;-0.030635999256356985;0.9438614396429297;1.0000064265555109
3.522151;1.0593002106159928;0.9997787944969987;0.9438006421035678;0.010716552556768906;0.01011679677291763;1.0600615138370884;0.9999909892519065;9.99996765832962;1.250398543526454;0.035015993434533293;0.035015913122229715;0.9433643337031813;-0.03065499928102238;0.9438571480861351;1.0000063529962062
3.532151;1.059306017723847;0.9997790839926591;0.9437955258695389;0.010737570184116323;0.010136584090952005;1.0600675123014132;0.9999910616754016;9.999967058673915;1.2503984206837664;0.035015989384980684;0.03501591867249461;0.9433592689441991;-0.030672999306098396;0.9438528237621701;1.0000062771216789
3.542151;1.0593106141545958;0.999778654322442;0.9437908122735524;0.010756167064180292;0.010154097512822537;1.0600735053881494;0.9999911332369705;9.999966547067205;1.2503982939724525;0.035015985484720936;0.03501592399560031;0.9433542014571159;-0.030691999331464655;0.9438485313186126;1.0000061986591884
3.552151;1.059316417187849;0.9997789348833602;0.9437856974582497;0.010777185217642664;0.010173884791724081;1.0600794939498528;0.9999912042184056;9.999966122013516;1.2503981634592456;0.035015981735908905;0.03501592908889444;0.9433491311405645;-0.03070999935700481;0.9438442054487846;1.000006117409341
3.562151;1.059321982274949;0.9997794149504018;0.9437809867710366;0.010795568981579375;0.010191187191942409;1.0600844788644;0.9999912748165607;9.999965781562535;1.2503980293710373;0.035015978142965844;0.035015933952147985;0.9433430578806947;-0.030727999382588255;0.9438388789636719;1.0000060333533611
3.572151;1.0593268121341564;0.9997787659692604;0.9437758695539203;0.010816801275448554;0.010211185386496114;1.0600904610110935;0.9999913452723429;9.999965523937197;1.2503978919986127;0.03501597471127471;0.035015938582868826;0.9433379815234862;-0.03074699940808208;0.9438345832699685;1.0000059466281193
3.582151;1.0593323769171001;0.9997792355730996;0.9437711581908205;0.010835185577398918;0.010228487730972846;1.0600964413395075;0.9999914159164398;9.999965347781512;1.250397751623505;0.03501597144707677;0.03501594297527714;0.9433329019285454;-0.030764999433358982;0.9438302537518455;1.0000058573866575
3.592151;1.0593372077438754;0.9997785760703854;0.9437660398337255;0.010856418396949273;0.010248485841277358;1.0601014208527921;0.9999914870877349;9.999965250969284;1.2503976084986732;0.03501596835957609;0.03501594712411101;0.9433278190255779;-0.030782999458290758;0.943825923016523;1.0000057656793324
3.602151;1.059342774676526;0.9997807508966209;0.9437629462920758;0.010875221351035542;0.010266182787785945;1.06010740045023;0.999991559045128;9.999965229606312;1.2503974628611512;0.03501596546276005;0.035015951027507985;0.943322732808445;-0.030800999482748545;0.9438215910903945;1.0000056715127486
3.612151;1.0593476086431102;0.9997805000307723;0.9437582208255716;0.010894739352750623;0.010284561539353795;1.0601133807929737;0.9999916319697363;9.999965278602742;1.2503973149279082;0.03501596277439995;0.03501595468570571;0.9433176433213434;-0.030818999506602423;0.9438172578874013;1.00000557501532
3.622151;1.0593522079742568;0.9997800317591324;0.9437535037243696;0.010913338261919862;0.010302074696287715;1.0601183623519574;0.9999917059825348;9.999965392712404;1.2503971648904002;0.035015960314814125;0.0350159580968398;0.943312550672533;-0.03083699952972824;0.9438129232266927;1.0000054764744584
3.632151;1.0593580182395037;0.9997802749646322;0.9437483837223529;0.010934358726195446;0.010321861653587542;1.0601243455212916;0.9999917811545143;9.999965567098542;1.250397012935602;0.03501595810675368;0.03501596125349345;0.9433074550084143;-0.030854999552025437;0.9438085869057034;1.0000053762116974
3.642151;1.0593626232057212;0.9997798008578792;0.94374366456094;0.010952958191067478;0.010339374722550258;1.0601293306562445;0.9999918575418588;9.999965797747848;1.250396859236978;0.035015956173024894;0.03501596414365748;0.9433023564516935;-0.030872999573415046;0.9438042487273928;1.0000052744472325
3.652151;1.0593684400492316;0.9997804575347676;0.9437389374945655;0.010972263863385187;0.010357542315851639;1.0601353181276831;0.9999919351870413;9.999966081741183;1.2503967038818111;0.0350159545327385;0.03501596675503962;0.9432972550965036;-0.030889999593819956;0.9437998757646799;1.0000051712447562
3.662151;1.0593730524181144;0.999779979963039;0.9437342171231642;0.010990863870075265;0.010375055296436;1.0601413083804985;0.9999920140947903;9.999966416929718;1.2503965468149214;0.0350159532006705;0.035015969078254994;0.9432921510298475;-0.030907999613160597;0.9437955332654308;1.00000506657353
3.672151;1.0593779056322916;0.9997797146950878;0.9437294868633601;0.011010383486053802;0.010393433735055328;1.0601463018729886;0.9999920942361612;9.999966801239248;1.2503963878512345;0.035015952188680775;0.03501597110744966;0.9432870443260835;-0.0309259996313691;0.9437911883272235;1.000004960424863
3.682151;1.0593834976493384;0.9997801546271515;0.9437247681096326;0.01102877065413186;0.010410735696641825;1.0601522989739247;0.9999921755615298;9.999967232246421;1.2503962267123396;0.03501595150626543;0.03501597283986835;0.9432819350974317;-0.030942999648399097;0.9437868079363287;1.0000048528023995
3.692151;1.059388358740468;0.9997798879935699;0.9437200371657017;0.011048290797264425;0.01042911405003063;1.060157299912911;0.9999922580310022;9.999967707113527;1.2503960630833701;0.03501595116126485;0.03501597427611613;0.9432768235783411;-0.03096099966421807;0.9437824573667435;1.0000047435920818
3.702151;1.0593929866289018;0.9997794076703115;0.943715315564549;0.011066891841238808;0.010446626893786176;1.0601623047722157;0.9999923416540473;9.999968222364657;1.2503958967194055;0.03501595116028323;0.03501597542034283;0.9432717100855618;-0.030977999678796643;0.9437780707428545;1.0000046325454974
3.712151;1.0593988262061391;0.9997817753040628;0.9437122059173297;0.011086617286368982;0.010465188904530876;1.0601683135652702;0.9999924264977472;9.999968773766911;1.2503957275637037;0.0350159515080348;0.03501597627842655;0.9432665948835633;-0.03099599969211653;0.9437737134803487;1.0000045194177678
3.722151;1.059403460618989;0.999781712869451;0.9437078789859349;0.011103503387818328;0.010481082456706634;1.0601733263798172;0.9999925126655194;9.999969356975031;1.2503955557650464;0.03501595220795905;0.03501597685598283;0.9432614781412071;-0.031012999704190372;0.9437693198126199;1.0000044040638667
3.732151;1.059408334887383;0.9997814454895838;0.9437031480764482;0.011123024554286477;0.01049946073889758;1.060179343415909;0.999992600252232;9.9999699678177;1.2503953815560684;0.03501595326210715;0.03501597715876832;0.9432573600485006;-0.031029999715066446;0.9437659219972927;1.0000042864555514
3.742151;1.0594129753221584;0.9997809644567978;0.9436984273561044;0.011141626612068604;0.010516973580085518;1.0601843648870173;0.9999926892966906;9.999970601697575;1.250395205155385;0.03501595466888506;0.03501597719439725;0.9432522409376546;-0.03104699972480787;0.9437615210724346;1.000004166713755
3.752151;1.0594178552658795;0.9997806958112113;0.943693698034108;0.011161148266787865;0.010535351881978607;1.0601893909436828;0.9999927797816418;9.999971253544908;1.2503950267656134;0.03501595642453657;0.03501597697306539;0.9432471212286835;-0.031063999733464204;0.9437571163855378;1.0000040450871506
3.762151;1.0594234723629141;0.9997815499493382;0.943689377085175;0.011177822110673108;0.010551034591961031;1.060195421707066;0.999992871681511;9.99997191844;1.2503948465582109;0.0350159585283099;0.035015976507658204;0.9432420013170301;-0.031080999741060083;0.9437527077972423;1.0000039218285854
3.772151;1.0594283565413158;0.9997812777279237;0.94368465203966;0.011197344248443106;0.010569412948544587;1.0602004573652095;0.9999929649886296;9.99997259209476;1.2503946646332715;0.035015960984252026;0.03501597581417935;0.9432368816024373;-0.031097999747602703;0.9437482952537216;1.0000037971501976
3.782151;1.059433242081196;0.9997814207734066;0.9436803250884971;0.011215151097294809;0.010586172062687232;1.0602054982297122;0.9999930596789683;9.999973270961187;1.2503944810249599;0.03501596379906684;0.03501597491073747;0.9432327625519243;-0.031114999753090733;0.9437448783017038;1.0000036713343057
3.792151;1.0594378917799707;0.9997809292210315;0.9436756176563617;0.011233754331705833;0.010603685085862674;1.060211544640727;0.9999931556638316;9.99997395181802;1.2503942957623577;0.03501596697982675;0.03501597381517744;0.9432276446377236;-0.03113199975751142;0.943740458196223;1.0000035448365698
3.802151;1.0594427787993022;0.9997810650730601;0.9436713004023644;0.011251561611646498;0.010620444285380871;1.0602165967689632;0.9999932527842486;9.999974631156492;1.250394108888683;0.035015970532543794;0.03501597254435852;0.9432225282489437;-0.03114899976082971;0.9437360345700165;1.0000034182772561
3.812151;1.0594474292075724;0.9997805655797031;0.9436666042325484;0.011270165290238526;0.010637957417290246;1.0602216545290648;0.999993350822802;9.9999753044336;1.2503939203928642;0.03501597446187564;0.03501597111582835;0.9432174136944513;-0.03116599976298565;0.9437316076168876;1.0000032923387057
3.822151;1.059452316120415;0.9997824082775648;0.9436639186822962;0.011288391066930496;0.010655111324745501;1.060226717680247;0.9999934495085024;9.99997596515246;1.2503937302118744;0.035015978772513986;0.03501596954944991;0.9432133012174775;-0.031181999763909674;0.943728143940688;1.0000031676271015
3.832151;1.059456965555711;0.9997823173845108;0.9436596305206334;0.011305279618439981;0.010671005289603347;1.0602317859784554;0.9999935485612913;9.99997660478512;1.2503935383384117;0.035015983470291064;0.03501596786728416;0.9432081909148925;-0.031198999763550048;0.9437237107645405;1.0000030445994592
3.842151;1.0594618505974631;0.9997820160475002;0.9436549451398645;0.011324803300783367;0.010689383957623727;1.0602378592379544;0.9999936477719786;9.999977213870658;1.2503933448540125;0.03501598856007775;0.03501596609375264;0.9432030826372213;-0.03121599976188657;0.9437192743477731;1.0000029236071661
3.852151;1.059466497275476;0.9997819138795317;0.9436506714327983;0.01134169226840843;0.010705278026308477;1.060242937281445;0.9999937470434295;9.999977783196956;1.2503931498977519;0.035015994042067136;0.035015964255962304;0.9431989760103878;-0.031231999758920877;0.9437158006867562;1.0000028049827752
3.862151;1.0594713786261558;0.9997820184938037;0.9436463950625105;0.011359500795261636;0.010722037493251827;1.060248019890197;0.9999938463556511;9.999978304325452;1.2503929536718177;0.03501599991108619;0.03501596238090317;0.9431938705591124;-0.031247999754667834;0.9437113235641545;1.0000026890718337
3.872151;1.059476020515877;0.9997819035698504;0.9436421353826766;0.011376390166436295;0.01073793164161223;1.0602531068449246;0.9999939457286107;9.999978769671932;1.2503927564326147;0.03501600615931505;0.035015960491838694;0.9431897658461434;-0.03126499974914314;0.9437078747476728;1.0000025762309024
3.882151;1.0594808957421957;0.9997819948983833;0.9436378722760488;0.011394199092689185;0.01075469116179896;1.0602581979605064;0.9999940452368894;9.99997917267273;1.2503925584654474;0.035016012778370895;0.035015958606926065;0.9431846615529488;-0.0312809997423428;0.9437033888981489;1.0000024668347454
3.892151;1.0594855301190333;0.9997818665227677;0.9436336249459231;0.011411088856723482;0.010770585370053718;1.0602632930384965;0.9999941450081513;9.999979508197809;1.2503923601012992;0.03501601975844658;0.0350159567378662;0.9431795574197034;-0.03129699973424934;0.9436988983654032;1.0000023612542122
3.902151;1.0594903967015725;0.9997819445956883;0.9436293731389462;0.011428898166500667;0.01078734492947091;1.0602683918572349;0.9999942452043477;9.999979772962048;1.250392161725428;0.0350160270866536;0.03501595488919452;0.9431754531394168;-0.031313999724860264;0.9436954355235064;1.0000022598454819
3.912151;1.0594952584660156;0.9997820165776048;0.9436251262202418;0.011446707658175962;0.01080410450123749;1.0602734942296865;0.9999943460237789;9.999979965380724;1.2503919637343361;0.03501603474719807;0.035015953060155675;0.9431703483726658;-0.03132999971419752;0.9436909348452585;1.0000021630209923
3.922151;1.0594998784800682;0.9997818700614556;0.9436208936428239;0.011463597966364775;0.010819998776966197;1.060278599988359;0.9999944476709292;9.999980084753066;1.2503917665032187;0.03501604272240469;0.035015951247932185;0.9431662428063652;-0.031345999702298274;0.943687428087083;1.00000207130797
3.932151;1.0595047300888045;0.9997836469504918;0.9436182744133084;0.011481825860633926;0.010837152958739589;1.0602837088901438;0.9999945502840382;9.999980130938487;1.2503915703787023;0.035016050992818085;0.03501594945146514;0.943161136160095;-0.03136199968920714;0.9436829160294068;1.0000019852863182
3.942151;1.0595083680478745;0.999782571201141;0.9436140469570509;0.01149892934338944;0.010853258120261383;1.0602888205883674;0.9999946539142981;9.999980104974878;1.2503913756566087;0.03501605953618755;0.03501594767318661;0.9431570282141251;-0.031377999674968696;0.9436793972564037;1.0000019054715779
3.952151;1.0595132088288084;0.9997826231308949;0.9436098150655975;0.011516739461701939;0.010870017735114994;1.0602939347146638;0.9999947585999797;9.999980009462124;1.2503911826093579;0.035016068326517436;0.03501594591648206;0.9431519188323866;-0.03139299965962135;0.9436748393262981;1.0000018322333109
3.962151;1.0595178072735585;0.9997824577951695;0.9436055957855154;0.011533630367368269;0.010885912079538502;1.0602990509788675;0.9999948644184227;9.999979848391117;1.2503909916195608;0.035016077335264184;0.0350159441833392;0.9431478079178648;-0.03140899964320152;0.9436713074059504;1.0000017657295603
3.972151;1.0595226369476598;0.9997829188976818;0.9436017633330726;0.011549725097496627;0.010901052431680219;1.060304169225173;0.9999949714419276;9.999979626826935;1.2503908033178512;0.035016086532888624;0.03501594247620007;0.9431436953925739;-0.03142499962575;0.9436677685709302;1.000001705880159
3.982151;1.0595272246044778;0.9997827446622616;0.9435975482223136;0.01156661627949868;0.010916946813669968;1.0603092894582795;0.9999950797141751;9.999979350122706;1.250390618628548;0.03501609588755588;0.035015940801282404;0.9431385812521966;-0.031440999607314946;0.9436632231798788;1.0000016524346085
3.992151;1.0595310724771445;0.9997818594350639;0.9435933223664794;0.011584639727179281;0.010933917309167955;1.060314411827376;0.9999951893031197;9.99997902306586;1.2503904386950433;0.03501610536329152;0.035015939170230916;0.9431344656169109;-0.03145599958796354;0.9436596366952965;1.000001605046096
4.002151;1.0595358872564709;0.9997823073306998;0.9435894950603494;0.011600734835571721;0.010949057683320208;1.0603195364961477;0.9999953003132103;9.999978649972121;1.250390264670795;0.035016114920050974;0.035015937600373345;0.9431293486878053;-0.03147199956779601;0.9436550769478155;1.000001563269422
4.012151;1.0595404608604684;0.999782120262294;0.9435852846370286;0.01161762642357276;0.010964952107428948;1.060324663452864;0.9999954128183676;9.99997823491489;1.2503900975088935;0.03501612451535713;0.03501593611325736;0.943125230639547;-0.03148699954694195;0.9436514763751914;1.0000015265837812
4.022151;1.0595442954087935;0.9997816404842096;0.9435814574708146;0.01163393451395004;0.010980303322342727;1.0603287924585607;0.9999955268189297;9.999977780983086;1.250389937951841;0.03501613410738432;0.0350159347324185;0.9431211116126029;-0.03150299952554281;0.943647902646684;1.0000014945163138
4.032151;1.05954886083019;0.99978144506399;0.9435772491278325;0.011650826368944938;0.010996197771790079;1.060333923188071;0.9999956422599934;9.999977289681073;1.2503897866762341;0.03501614365786144;0.035015933482101795;0.943115991810772;-0.03151799950373346;0.9436432900925156;1.0000014667523969
4.042151;1.059553659312697;0.9997818760316052;0.9435734256587838;0.01166692199419469;0.011011338170449986;1.060339055420724;0.9999957590834596;9.999976761492444;1.2503896443914047;0.03501615313351719;0.03501593238535066;0.9431118715248409;-0.03153299948162651;0.9436396715616401;1.0000014431571371
4.052151;1.0595572460625193;0.9997807523891494;0.9435692150855175;0.01168402678543982;0.011027443466924285;1.0603441891103411;0.9999958772725605;9.999976196711781;1.250389511843914;0.0350161625051249;0.035015931461595255;0.9431077510511796;-0.031548999459303874;0.9436360816659959;1.0000014237841948
4.062151;1.0595620378978774;0.9997828898733623;0.9435670099318174;0.011700540705076541;0.01104297843049037;1.060348324278383;0.9999959968386529;9.999975595696672;1.250389389776584;0.03501617174356344;0.03501593072619356;0.9431036306054907;-0.03156399943682044;0.9436324541909004;1.0000014088840221
4.072151;1.059565855163605;0.9997823873342243;0.9435631817244116;0.011716849320902955;0.01105832965549372;1.060353460854141;0.9999961177867334;9.999974959260593;1.2503892788781164;0.03501618081758183;0.0350159301923313;0.9430985103017929;-0.03157899941421329;0.9436278238121301;1.0000013988405858
4.082151;1.05957040462736;0.9997825863200158;0.9435593645278754;0.011732026059884248;0.011072604875174787;1.0603585986099902;0.999996240099006;9.999974289651716;1.2503891797849733;0.035016189696122746;0.0350159298733149;0.9430943902362015;-0.03159399939150977;0.9436241902490153;1.000001394030417
4.092151;1.05957518866552;0.99978257422736;0.9435551409617565;0.011749838056536017;0.011089364595350192;1.0603637372223051;0.9999963637319546;9.999973590777794;1.2503890931584052;0.03501619835043286;0.03501592978239934;0.9430902705972866;-0.03160899936872822;0.9436205550430492;1.000001394659961
4.102151;1.059578762875775;0.9997818420876541;0.9435513181418719;0.011765227634775352;0.011103850648794645;1.06036787637833;0.999996488644244;9.999972867205228;1.2503890197402652;0.03501620675290958;0.035015929930778615;0.9430861516697646;-0.03162399934586576;0.9436169192253524;1.0000014006804527
4.112151;1.0595835446025015;0.9997822351819526;0.9435474864432655;0.011781324110775057;0.011118991085424938;1.0603730158388294;0.9999966148143937;9.99997212311799;1.2503889602802822;0.03501621487574711;0.03501593032715017;0.9430810337667425;-0.03163899932288535;0.9436122843275219;1.0000014118574982
4.122151;1.0595871179660719;0.9997814890571585;0.9435436615732457;0.011796713900040272;0.011133477147642944;1.0603771554585661;0.9999967421968453;9.999971361803881;1.250388915407615;0.03501622269135861;0.03501593097900943;0.9430769171991825;-0.031652999299716655;0.9436086164982144;1.0000014279142617
4.132151;1.0595919001337715;0.9997818668823196;0.9435398283406383;0.011812810625707673;0.011148617573254124;1.0603822951675916;0.9999968706976288;9.999970585629708;1.2503888856047396;0.035016230172291454;0.03501593189310429;0.9430728022826089;-0.03166799927627183;0.9436049839900416;1.0000014486274742
4.142151;1.059595711608964;0.9997813167255333;0.9435359921572636;0.011829119998125236;0.0111639687706442;1.0603874349118672;0.9999970002530237;9.999969796349573;1.2503888712540132;0.03501623729175059;0.035015933074614036;0.943068689325511;-0.03168299925247283;0.9436013537028077;1.000001473894292
4.152151;1.0595992875652396;0.9997805448334092;0.9435321658825614;0.011844510118825528;0.011178454788074312;1.060391574608569;0.9999971309261741;9.999968995480838;1.2503888726064625;0.03501624402748615;0.0350159345271025;0.9430645785805611;-0.031697999228270476;0.9435977259060598;1.0000015037722516
4.162151;1.0596040733568075;0.9997808949742685;0.9435283315656895;0.011860607235129016;0.011193595135092393;1.0603967141443633;0.9999972628840302;9.99996818474627;1.2503888897029063;0.03501625036425085;0.035015936252438075;0.943060470196832;-0.03171199920364127;0.9435940671156083;1.000001538415726
4.172151;1.0596076526991847;0.999780102955361;0.9435245047094942;0.011875997596207853;0.011208081092919042;1.0604008533898495;0.9999973962859932;9.999967366413555;1.2503889224057982;0.03501625629168962;0.03501593824776274;0.943056364214733;-0.03172699917858112;0.9435904445549524;1.0000015779577949
4.182151;1.0596124424292537;0.9997804321427971;0.9435206698321124;0.011892094992889755;0.011223221362803798;1.0604059921918616;0.9999975312369053;9.999966543153027;1.2503889705236255;0.03501626180256836;0.03501594050258739;0.9430522606336127;-0.03174099915310756;0.9435867909860498;1.0000016224439232
4.192151;1.059616262867361;0.9997815472149019;0.9435184516842586;0.01190882301803165;0.011238966884478915;1.060410130316619;0.9999976678149178;9.999965717506035;1.2503890338724024;0.035016266893020766;0.03501594300023878;0.9430481595233633;-0.031754999127261145;0.9435831400045765;1.0000016718222207
4.202151;1.0596198490246134;0.9997811418157557;0.9435150193208233;0.011922497915371299;0.011251833402893516;1.0604152673614908;0.9999978060801252;9.999964891370382;1.250389112235106;0.0350162715624701;0.03501594572122429;0.9430440610536766;-0.03176999910110116;0.9435795252072052;1.0000017259643867
4.212151;1.059624646018325;0.9997814404162925;0.94351118520511;0.011938595761098235;0.011266973500097395;1.0604194027402452;0.999997946078243;9.999964065965216;1.2503892053133385;0.03501627581324588;0.03501594864521545;0.9430399654349205;-0.0317839990746931;0.9435758791024897;1.000001784650781
4.222151;1.0596282373868982;0.9997805981765844;0.94350735970154;0.011953986796406113;0.011281459193742545;1.0604245357899955;0.9999980878779072;9.999963242439815;1.2503893127519956;0.035016279650347086;0.03501595175127651;0.943035872897136;-0.031797999048090976;0.9435722351532254;1.0000018474935086
