time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.232151;1.059632068270559;0.9997803779852291;0.9435039192769891;0.011968581466702025;0.011295190617202024;1.0604286658525397;0.9999982316074065;9.999962422185192;1.2503894342222752;0.03501628308142117;0.03501595501890359;0.9430317836893927;-0.03181199902131981;0.9435685932150076;1.0000019139111536
4.242151;1.059636873662207;0.9997806515165852;0.9435000878154596;0.01198467980588707;0.011310330500014674;1.0604337922689444;0.9999983774839482;9.999961606310393;1.2503895694987128;0.035016286117380696;0.03501595843117335;0.9430276980416982;-0.03182599899436365;0.9435649531532843;1.0000019831723104
4.252151;1.0596404738073666;0.9997797866268477;0.9434962651918597;0.012000071297609638;0.011324815989520882;1.0604379144344838;0.9999985258363905;9.999960795237506;1.2503897185028456;0.03501628877252054;0.03501596197496849;0.9430236161735442;-0.031839998967177874;0.9435613148205735;1.0000020544537647
4.262151;1.0596443137727773;0.9997795463003692;0.9434928276767064;0.012014666413180781;0.011338547188882565;1.060442031887285;0.9999986770827541;9.999959988552066;1.2503898812911436;0.035016291063060555;0.03501596563839635;0.9430195383784421;-0.03185399893972487;0.943557678084363;1.0000021269608634
4.272151;1.059647920086222;0.9997786707488368;0.943489007018134;0.012030058211995907;0.011353032544579257;1.0604471442811754;0.9999988316641519;9.99995918460807;1.2503900579664566;0.035016293005430944;0.03501596941246312;0.9430154650622236;-0.031867998911996154;0.9435540427785492;1.0000022000724942
4.282151;1.059651765964033;0.999778421633545;0.9434855714120227;0.012044653626493833;0.011366763599447362;1.0604512513206976;0.9999989899668397;9.999958380320392;1.2503902485771785;0.035016294615739865;0.03501597329340166;0.9430113966706606;-0.031881998884014606;0.9435504086504395;1.00000227341114
4.292151;1.05965658605431;0.9997790889391185;0.9434821392675153;0.012059036923174398;0.011380283832416417;1.0604553527607619;0.9999991522493512;9.999957571570642;1.2503904530539305;0.03501629591003256;0.03501597727804843;0.9430073336082796;-0.03189599885584605;0.943546775422389;1.0000023468141919
4.302151;1.059660200313085;0.9997782045967567;0.9434783214154938;0.012074429210698115;0.011394769000662018;1.0604604484031097;0.9999993186075228;9.999956754098212;1.250390671162652;0.03501629690356046;0.0350159813575082;0.9430032762076476;-0.0319099988276091;0.9435431428349333;1.0000024202146294
4.312151;1.059664053646107;0.9997779494982973;0.9434748883921473;0.012089025093600344;0.011408499851332405;1.0604645380438953;0.9999994890133576;9.999955924379202;1.2503909025306177;0.035016297609242;0.03501598551685048;0.9429992247060635;-0.031922998799458514;0.943539476764589;1.000002493533928
4.322151;1.059667672648289;0.9997774820743891;0.9434714663279985;0.012102701763003558;0.0114213655925894;1.0604686214117154;0.9999996633828815;9.999955080382508;1.2503911467856679;0.035016298036977665;0.035015989738470456;0.9429951792566422;-0.0319369987715579;0.9435358445611353;1.000002566680794
4.332151;1.0596715306234181;0.9997768096849102;0.9434676394426206;0.012119013884246098;0.011436715612281408;1.060472698121415;0.9999998415816909;9.999954222047657;1.250391403627174;0.03501629819341937;0.03501599400340678;0.9429921399721732;-0.031949998744060605;0.9435331777668375;1.0000026396038626
4.342151;1.0596753905367067;0.9997782729951474;0.9434658261581848;0.012134028257458072;0.011450840745757765;1.0604777676841226;1.0000000233817843;9.999953350915394;1.2503916726909088;0.03501629808287332;0.03501599829175616;0.9429881069403072;-0.03196399871710428;0.9435295451469538;1.0000027123555293
4.352151;1.0596790151351292;0.9997778107175278;0.9434624035897553;0.012147705383606806;0.01146370628951321;1.0604818296178036;1.0000002084547959;9.999952469380005;1.2503919533957333;0.03501629770960244;0.035016002585677275;0.9429840802096994;-0.03197699869081223;0.9435258782734541;1.0000027851178663
4.362151;1.0596828771496203;0.9997775639772739;0.9434589697913397;0.01216230202855695;0.011477436786362621;1.0604858835800524;1.0000003964194144;9.999951580013311;1.2503922449683351;0.035016297077460436;0.035016006872105425;0.9429800597406739;-0.03199099866528696;0.9435222446734396;1.00000285812355
4.372151;1.0596867392302656;0.9997773215132426;0.9434555350860135;0.012176898831341753;0.011491167208672954;1.0604899294126477;1.0000005868698092;9.999950685022313;1.2503925465710741;0.035016296186272174;0.035016011140549835;0.9429770453672068;-0.032003998640613464;0.9435195756117846;1.0000029315465513
4.382151;1.0596903641442097;0.9997768721853153;0.9434521099263327;0.01219057643099417;0.011504032553597728;1.060493967121976;1.00000077930786;9.999949786552074;1.250392857386433;0.0350162950308348;0.03501601537729634;0.9429730368785082;-0.03201699861688362;0.9435159057040021;1.0000030054423474
4.392151;1.0596942249178851;0.9997766411763828;0.9434486732197702;0.01220517355610002;0.011517762834401042;1.0604979968444723;1.0000009730340522;9.99994888746657;1.2503931766453562;0.035016293602699755;0.03501601956217725;0.9429690341597945;-0.032030998594204524;0.9435122679355954;1.0000030797039854
4.402151;1.059697847993154;0.9997762050527359;0.943445246182169;0.012218851480972848;0.01153062805349368;1.0605020187819667;1.0000011671486326;9.999947991500045;1.2503935036503846;0.03501629188979601;0.03501602367024077;0.942965037215314;-0.03204399857268227;0.9435085941481236;1.0000031540358412
4.412151;1.0597017067144574;0.9997759887925958;0.9434418079229842;0.012233448932798563;0.011544358201763005;1.0605070331561075;1.0000013607030442;9.999947102810841;1.2503938377573305;0.03501628987659005;0.03501602767530486;0.9429620460630065;-0.032056998552412;0.9435059175386161;1.0000032280271127
4.422151;1.059705564428957;0.9997757810047603;0.9434383693351072;0.01224804654914741;0.011558088285160443;1.060511040233456;1.0000015528906154;9.999946225032945;1.2503941782936205;0.03501628754761609;0.03501603155420336;0.9429580606455461;-0.03206999853348912;0.9435022391943635;1.0000033012655396
4.432151;1.0597091844758626;0.999775370235704;0.9434349413807854;0.012261724967013528;0.011570953334470226;1.0605150403406283;1.0000017431401549;9.999945360250603;1.2503945244881043;0.035016284889944425;0.03501603529016284;0.9429540808251397;-0.03208299851603144;0.9434985585479027;1.0000033733011582
4.442151;1.059713040250567;0.999775181010897;0.9434315031867672;0.01227632291022237;0.01158468330424555;1.0605190337961523;1.0000019310413402;9.999944509241928;1.2503948754228982;0.035016281894080854;0.03501603887307987;0.9429511064034297;-0.03209599850017888;0.9434958751343783;1.0000034435559888
4.452151;1.059716895088946;0.9997754194721109;0.943428460164032;0.012289204987138263;0.011596793905983756;1.060523020833864;1.000002116196278;9.999943672707582;1.2503952300171355;0.03501627855698773;0.0350160422990755;0.942947137111396;-0.0321089984860671;0.9434921903741275;1.0000035114007626
4.462151;1.0597205122559115;0.9997750375406466;0.9434250343875608;0.012302883863582028;0.011609658808689909;1.0605270016349826;1.0000022981628232;9.999942851743288;1.2503955870943693;0.03501627488556892;0.03501604556925389;0.9429441725826732;-0.03212099847381975;0.9434894694878996;1.0000035762949644
4.472151;1.0597243650416854;0.9997748771664029;0.9434215994354022;0.01231748224593713;0.011623388616295798;1.060530976438175;1.0000024765025852;9.999942047240092;1.2503959454553293;0.03501627089625583;0.03501604868470727;0.9429402123550777;-0.0321339984635569;0.9434857822627721;1.0000036378034076
4.482151;1.0597282168272735;0.9997751442009669;0.943418560802668;0.012330364726374167;0.011635499054262338;1.0605349456259612;1.0000026508514306;9.99994125923379;1.250396303876321;0.03501626661096222;0.03501605164257098;0.9429362559497881;-0.032146998455388924;0.9434820946888322;1.000003695518665
4.492151;1.0597308595671477;0.9997738711066999;0.9434151380590469;0.01234425598281953;0.0116485745087352;1.0605389097474176;1.0000028209405252;9.99994048683798;1.2503966611160602;0.03501626205331191;0.035016054438547245;0.9429333029902461;-0.03215899844941238;0.9434793726759003;1.000003749003786
4.502151;1.0597347100624717;0.9997754544807239;0.94341332925441;0.012359272782405634;0.011662698610541622;1.0605428694341401;1.0000029865471098;9.999939728399486;1.250397016009521;0.03501625724694955;0.03501605707081384;0.9429293532266656;-0.03217199844571399;0.9434756860774887;1.0000037977501102
4.512151;1.0597385602802818;0.999775748680354;0.9434102986777269;0.01237215562605775;0.011674808878819642;1.0605458252543722;1.0000031474662876;9.999938981596497;1.2503973675783382;0.035016252215356265;0.03501605953920964;0.9429264064687989;-0.03218399844436244;0.9434729660597625;1.0000038410995697
4.522151;1.0597421737264816;0.9997754214794516;0.9434068878029818;0.012385835283988688;0.011687673484534662;1.0605497776325963;1.0000033035660594;9.99993824420766;1.2503977150441177;0.035016246982415164;0.03501606184267006;0.9429224625401346;-0.03219699844538775;0.9434692825165806;1.000003878235092
4.532151;1.0597460238821257;0.9997757324868678;0.9434038644523391;0.012398718354403176;0.011699783646983083;1.0605537268196983;1.0000034548239303;9.99993751555009;1.2503980577617018;0.03501624157242058;0.03501606397876215;0.9429195212648062;-0.0322089984487689;0.9434665665645069;1.000003908327191
4.542151;1.0597486658945092;0.9997749201791741;0.9434008532132587;0.01241089405870811;0.01171123953019011;1.060557672859387;1.0000036012375357;9.999936796892321;1.2503983951538162;0.035016236008583834;0.03501606594346294;0.9429155824671063;-0.03222199845445235;0.9434628881191959;1.0000039307215878
4.552151;1.0597525163073962;0.9997748287083724;0.9433974434417746;0.012425493400532379;0.011724968904451965;1.0605616155992945;1.0000037427128767;9.99993609011474;1.250398726615876;0.035016230309834015;0.035016067730328095;0.9429126459986121;-0.032233998462390105;0.9434601781509707;1.000003945042976
4.562151;1.0597563667809526;0.999775162373688;0.9433944319981207;0.012438376758143648;0.011737078912078718;1.0605655547723254;1.0000038791100945;9.999935396271256;1.250399051379089;0.03501622448789044;0.035016069330847284;0.9429087117468152;-0.032245998472560065;0.9434564723592517;1.000003951206678
4.572151;1.059759008845151;0.9997743713936993;0.9433914323110597;0.01245055269777809;0.011748534659786704;1.0605694901244187;1.0000040103721572;9.99993471550513;1.2503993684476795;0.03501621854821671;0.03501607073500168;0.9429057795742828;-0.032257998484955135;0.9434537699543646;1.0000039493825839
4.582151;1.0597628586280408;0.9997742996914851;0.943388033400881;0.012465152327648577;0.01176226390586108;1.0605724215331356;1.0000041365846326;9.999934047947105;1.250399676653449;0.03501621249459636;0.03501607193018681;0.9429028492883015;-0.032269998499556175;0.9434510718271838;1.0000039399706981
4.592151;1.0597667072929136;0.9997746516554346;0.9433850321181122;0.012478035948347331;0.01177437380491478;1.0605763490159978;1.0000042580036461;9.999933394443145;1.2503999747621488;0.03501620633372801;0.03501607290156608;0.9428989207301016;-0.03228199851631635;0.9434473787256152;1.0000039235619136
4.602151;1.0597693459447461;0.9997738777709886;0.9433820420495491;0.012490212100711579;0.011785829477415057;1.0605802726271416;1.0000043750591991;9.999932756339046;1.2504002615645737;0.03501620007652669;0.03501607363520726;0.9428959938530567;-0.03229399853517667;0.9434446894998211;1.0000039008006967
4.612151;1.059773190601481;0.9997742402134836;0.9433790467148229;0.012503095869324387;0.011797939344342862;1.0605841923898236;1.0000044883084263;9.999932134795266;1.2504005358939052;0.03501619373532584;0.03501607411896869;0.9428920686854123;-0.032305998556093736;0.9434410052479253;1.0000038722462252
4.622151;1.0597770327485578;0.999774607679737;0.9433760540716227;0.012515979709627858;0.011810049202551041;1.060587108314316;1.0000045983897465;9.999931530617694;1.2504007965893673;0.03501618732039802;0.035016074340782626;0.9428891452633831;-0.03231799857903487;0.9434383246499138;1.0000038383758632
4.632151;1.0597796640534916;0.9997738489438662;0.9433730719599678;0.012528156023644857;0.01182150485991671;1.060591020401904;1.0000047059642425;9.999930944746712;1.2504010425383911;0.03501618083910341;0.03501607428805214;0.9428862235874207;-0.03232999860395301;0.9434356480612189;1.000003799624663
4.642151;1.0597835010699412;0.9997742262146856;0.9433700834129938;0.012541039975552228;0.011833614713240176;1.0605949286406864;1.000004811628231;9.999930378744745;1.250401272838368;0.035016174297616644;0.03501607394797074;0.9428823036034379;-0.03234199863079687;0.9434319757823647;1.0000037563441573
4.652151;1.059786364159113;0.9997736888500786;0.9433670932262516;0.012554135729300456;0.011845935222311038;1.060597833031747;1.0000049158383704;9.999929834978873;1.2504014869041244;0.03501616770358343;0.035016073308788226;0.9428793852528475;-0.0323539986595362;0.9434293063714708;1.0000037087959646
4.662151;1.0597899602378196;0.9997738635444369;0.9433641167974867;0.0125661004117115;0.011857180218017682;1.0606017335237887;1.0000050188500043;9.99992931692146;1.2504016844216712;0.03501616106699043;0.035016072362252605;0.9428764685782212;-0.0323649986901529;0.943426605923978;1.0000036572271762
4.672151;1.0597928199000641;0.9997750506136074;0.9433627457702979;0.012579614251137721;0.01186989513482785;1.0606056298249227;1.0000051206760756;9.999928829361636;1.2504018652431703;0.03501615439754415;0.035016071105104;0.9428735537906352;-0.0323769987226196;0.9434239429358067;1.0000036018612997
4.682151;1.0597966500735843;0.9997754438488725;0.9433597571062794;0.01259249839971998;0.011882004944354149;1.0606085213473733;1.0000052211420687;9.999928378071953;1.2504020292642979;0.035016147701818885;0.035016069539133374;0.9428696412167235;-0.03238799875688964;0.943420249331122;1.0000035428000102
4.692151;1.059799271250948;0.9997747079026286;0.9433567751775821;0.012604674938979495;0.011893460553515176;1.0606124074380658;1.0000053200638261;9.999927969108956;1.2504021763334607;0.03501614098435579;0.03501606767056261;0.94286673117434;-0.032399998792885756;0.9434175925793267;1.000003480021039
4.702151;1.0598031002329573;0.9997751038270852;0.9433537828949662;0.012617559207715748;0.011905570322639334;1.060615287654701;1.0000054174049022;9.999927607939242;1.2504023062954388;0.035016134251101;0.035016065507900145;0.9428638239136401;-0.032410998830495696;0.9434149045471731;1.0000034134560283
4.712151;1.0598059574390326;0.9997745802223398;0.9433507852517697;0.012630655218082633;0.01191789071759432;1.060619161841999;1.0000055132961225;9.999927298718509;1.2504024190853438;0.035016127512060236;0.035016063059325135;0.9428609196330456;-0.03242299886959021;0.9434122537246822;1.0000033430418713
4.722151;1.0598095496298434;0.9997751813765879;0.9433481924312263;0.012640904074774785;0.011927516309598629;1.0606220300654756;1.000005607967946;9.999927044455136;1.2504025147610542;0.0350161207817314;0.03501606033242206;0.94285701846406;-0.032433998910032576;0.943408571602784;1.0000032687511355
4.732151;1.059812407111276;0.9997746552383614;0.9433451879839256;0.012654000203582509;0.011939836672809064;1.0606258925443204;1.0000057016370638;9.999926848185504;1.2504025935274434;0.03501611407675689;0.035016057334863994;0.9428541204205023;-0.032444998951663265;0.9434058908592825;1.000003190603083
4.742151;1.0598162365558903;0.9997750465396521;0.9433421821900796;0.012666884765809286;0.011951946383602663;1.0606297496059849;1.0000057943845104;9.999926713711483;1.2504026557153551;0.035016107413616396;0.035016054073067425;0.9428512254002083;-0.0324569989943023;0.9434032459666339;1.0000031086867653
4.752151;1.0598190948771333;0.9997749344683741;0.9433395637682179;0.01267826483376738;0.011962647401351912;1.0606326016646646;1.0000058861074648;9.999926644988166;1.250402701635492;0.035016100808959075;0.03501605054986075;0.9428483332149582;-0.032467999037780255;0.9434005677185358;1.0000030232013328
4.762151;1.059821717094964;0.999774190795367;0.9433365572487493;0.012690441807007541;0.011974102942547965;1.0606354492351457;1.0000059765543066;9.999926645175286;1.250402731441604;0.03501609428062626;0.03501604676408199;0.9428454435999938;-0.03247899908195829;0.9433978902668023;1.0000029344229993
4.772151;1.0598255480966217;0.9997749941470553;0.9433339320111308;0.012701610421696779;0.011984593315451519;1.0606392928941495;1.0000060653928629;9.99992671596156;1.2504027451592075;0.035016087846160934;0.03501604271246742;0.9428425562683114;-0.03248999912672451;0.9433952134546051;1.0000028426108634
4.782151;1.0598284079632039;0.9997744581110095;0.9433309047251648;0.012714706935095839;0.011996913641786835;1.060642133180606;1.000006152268513;9.999926857349347;1.2504027428472353;0.035016081520322415;0.03501603839111611;0.9428396710131464;-0.03250099917198778;0.9433925370798004;1.0000027479389724
4.792151;1.059831031647131;0.9997741264580063;0.943328277845414;0.012725167946360695;0.012006749856566516;1.0606459705740556;1.0000062368178184;9.99992706841845;1.2504027247407783;0.03501607531631126;0.03501603379627469;0.942835787765264;-0.032511999217685036;0.9433888614640993;1.0000026504525257
4.802151;1.0598348642420778;0.9997745055994199;0.9433252432682089;0.012738053082415492;0.012018859546174546;1.0606488055413132;1.0000063186573465;9.999927348245022;1.2504026912824615;0.035016069248548304;0.03501602892631632;0.9428329065520678;-0.03252299926379227;0.9433861851350462;1.0000025500383987
4.812151;1.0598377262352092;0.9997743810810672;0.9433225955851775;0.012749433639725926;0.012029560527703488;1.0606526385326949;1.0000063973882745;9.999927695722159;1.2504026431100899;0.03501606333143477;0.03501602378243034;0.9428300274038399;-0.032533999310313894;0.9433835084202029;1.0000024464362602
4.822151;1.0598403528677276;0.9997736244603813;0.9433195599803815;0.01276161115204175;0.01204101606533659;1.0606554699357367;1.0000064726284985;9.999928109017153;1.250402581047128;0.035016057577570155;0.0350160183662941;0.9428271503013158;-0.032543999357247014;0.9433807965694182;1.000002339298998
4.832151;1.0598441892344639;0.9997744138870384;0.9433169062869817;0.012772780356832493;0.012051506417555436;1.0606583000513765;1.0000065440756198;9.999928586105753;1.2504025060722448;0.03501605200010823;0.03501601267859958;0.9428242751661762;-0.032554999404541304;0.9433781183209804;1.0000022282796521
4.842151;1.0598470557088746;0.9997742808038081;0.943314246152062;0.012784161168831713;0.012062207391253245;1.0606621291146976;1.0000066115301218;9.999929125739042;1.2504024193032124;0.03501604661438283;0.03501600671996992;0.9428214018568198;-0.032565999452078845;0.9433754389436705;1.000002113096621
4.852151;1.0598496875069072;0.9997739328795391;0.943311593634962;0.012794622692351444;0.012072043622384104;1.0606649573404443;1.0000066748299976;9.999929727052336;1.2504023219354479;0.03501604143515313;0.03501600049150274;0.9428185302092216;-0.03257599949968941;0.9433727236399545;1.0000019935530826
4.862151;1.0598525581763647;0.9997750912558115;0.9433101517220664;0.01280813792976028;0.012084758344147638;1.0606677849393689;1.0000067337929457;9.99993038802373;1.2504022150914569;0.03501603647316557;0.0350159939952843;0.9428156601176529;-0.032586999547188494;0.9433700411972656;1.0000018695327335
4.872151;1.0598554312937454;0.9997749479187203;0.9433074817148468;0.012819518979336496;0.012095459351711812;1.0606716120699353;1.0000067882525;9.999931104748615;1.2504020997746623;0.03501603173371189;0.03501598723692888;0.9428127915459332;-0.03259799959440672;0.9433673569283715;1.0000017409917659
4.882151;1.0598592786005843;0.9997757205713407;0.9433048113521828;0.012830688650366085;0.012105949765220704;1.0606744387794156;1.000006838160423;9.999931872190016;1.2504019769495391;0.03501602721750293;0.035015980227597804;0.9428099244260703;-0.03260799964120524;0.9433646362498705;1.0000016079499
4.892151;1.0598619203238284;0.9997753591249466;0.9433021464573962;0.012841150500973435;0.012115786078358004;1.060677265022494;1.0000068836376141;9.999932685224328;1.2504018475312995;0.0350160229227837;0.035015972982094315;0.9428070585473115;-0.032617999687491336;0.9433619137790596;1.0000014704850892
4.902151;1.0598648012922962;0.9997752059036413;0.9432994676352543;0.012852531801905298;0.012126487144509951;1.0606800907369418;1.0000069248929608;9.999933539133455;1.2504017122943714;0.03501601884599487;0.03501596551387199;0.9428041935337048;-0.03262899973322378;0.9433592242077627;1.0000013287092027
4.912151;1.0598676847538577;0.9997750494776462;0.9432967861117294;0.01286391318866253;0.01213718823041177;1.060683915913028;1.0000069621069334;9.999934429574383;1.250401571862033;0.03501601498129727;0.035015957831157254;0.9428023288807895;-0.03263899977840022;0.9433574979100346;1.0000011827327124
4.922151;1.0598703339869968;0.9997746784291318;0.9432941132375584;0.012874375297046901;0.012147024622048551;1.0606867406418237;1.0000069954149446;9.999935352123886;1.2504014267899715;0.03501601132053339;0.03501594993711538;0.9427994639833726;-0.032648999823051125;0.9433547708174062;1.0000010326977997
4.932151;1.0598732223081158;0.999774515467417;0.9432914270337082;0.012885756866408145;0.012157725758971102;1.0606895650983472;1.0000070249707131;9.999936301770102;1.250401277627971;0.03501600785341003;0.03501594183164907;0.942796598157443;-0.03265999986724181;0.9433520770727146;1.0000008788758457
4.942151;1.059876113306054;0.9997743489442537;0.9432887388899751;0.012897138528646818;0.012168426924703064;1.0606923894752103;1.000007050984399;9.99993727294417;1.2504011248555675;0.03501600456785632;0.03501593351337241;0.9427937306660039;-0.032669999911057436;0.9433493474901987;1.0000007217093483
4.952151;1.0598790073082645;0.9997741787011486;0.9432860489814741;0.012908520281369964;0.012179128123952361;1.060695213991083;1.0000070737129785;9.999938259681414;1.250400968754582;0.03501600144953614;0.035015924982406806;0.9427908607271404;-0.032679999954572755;0.9433466166691229;1.0000005617447636
4.962151;1.0598816679810794;0.9997737933854032;0.9432833685420968;0.01291898275177639;0.012188964663787327;1.0606980389859049;1.0000070934357084;9.9999392552755;1.2504008094257617;0.03501599848115476;0.03501591624106001;0.9427879875216327;-0.032689999997824036;0.9433438846084526;1.0000003995466493
4.972151;1.0598845687148415;0.9997736158096902;0.9432806752354798;0.012930364670740572;0.012199665947801041;1.0607018649637652;1.000007110399125;9.999940252326294;1.2504006469607238;0.03501599564497516;0.03501590729313689;0.942785110218213;-0.032700000040799544;0.9433411513682259;1.000000235680751
4.982151;1.0598874727995162;0.999773852635725;0.9432783746410938;0.01294003033793631;0.012208747944832834;1.06070469250239;1.0000071247656213;9.999941243770923;1.25040048155172;0.03501599292701473;0.035015898145090076;0.9427832280030164;-0.03271000008345677;0.9433394164687436;1.0000000707453196
4.992151;1.059890143429921;0.9997734566138503;0.9432756892785336;0.012950493021381557;0.012218584642982436;1.0607075221240547;1.0000071366417889;9.999942223908114;1.2504003134890367;0.035015990317197904;0.03501588880530861;0.9427803401089224;-0.03272000012575739;0.9433366813113191;0.9999999054049031
5.002151;1.0598930537351738;0.9997732686684052;0.94327299118551;0.012961875127297276;0.012229286083832985;1.0607103542566758;1.0000071461621904;9.99994318875037;1.2504001431384386;0.03501598780530061;0.03501587928051702;0.9427774458238327;-0.032730000167687595;0.9433339456102716;0.9999997403824734
5.012151;1.0598959670378287;0.9997730778440748;0.9432702915266329;0.012973257275520431;0.012239987580855143;1.0607131892186374;1.0000071535690411;9.999944135729132;1.2503999709126181;0.03501598537836518;0.03501586957529022;0.9427745444537012;-0.03273900020924093;0.9433311750386681;0.9999995763659716
5.022151;1.0598988832925063;0.9997733026099596;0.9432679846222658;0.012982923108031967;0.012249069801084096;1.0607160271264278;1.0000071592357864;9.999945062888436;1.250399797243315;0.035015983022611816;0.03501585969517299;0.9427726352655447;-0.032749000250394754;0.9433294387408616;0.999999413895062
5.032151;1.059901565769698;0.9997728962766026;0.9432652929348716;0.01299338592714417;0.012258906752494228;1.060718867852977;1.000007163603026;9.999945967829646;1.250399622539041;0.03501598072726236;0.03501584964812891;0.9427697175017135;-0.03275900029111291;0.9433267035363001;0.9999992533652807
5.042151;1.0599044875032457;0.9997731181696174;0.9432629827441009;0.013003051759136948;0.012267989102518128;1.060721711109224;1.0000071671100508;9.99994684669848;1.2503994471118476;0.0350159784864011;0.03501583944324139;0.9427667905224322;-0.03276800033136762;0.943323934397658;0.9999990951636029
5.052151;1.0599074115434037;0.9997729218098232;0.9432602765150552;0.013014433925312886;0.012278690853806933;1.0607245565082704;1.000007170192579;9.99994769399755;1.2503992711478604;0.035015976298375134;0.03501582908934934;0.9427638539234062;-0.032778000371162776;0.9433212010868955;0.9999989397846268
5.062151;1.059910100880434;0.9997729326721678;0.9432579741333618;0.013023180328215258;0.012286908679063907;1.060727403605466;1.0000071732703397;9.999948503642903;1.2503990947509092;0.035015974165460685;0.035015818594801906;0.9427619074642389;-0.03278800041054209;0.9433194685162707;0.999998787802
5.072151;1.0599130283556686;0.999772737778979;0.9432552640936278;0.013034562417467617;0.012297610556197441;1.0607302519954431;1.0000071766701186;9.999949270299116;1.250398917986183;0.035015972095175096;0.035015807968202826;0.9427589509129499;-0.03279700044957203;0.9433167033243911;0.9999986397568873
5.082151;1.0599159569509717;0.9997729621010708;0.9432529460479836;0.013044228079780583;0.012306693148335148;1.0607331013949957;1.000007180523925;9.999949990061278;1.250398740902395;0.03501597010074461;0.03501579721936395;0.9427559839488474;-0.032806000488310914;0.9433139398910794;0.9999984960787843
5.092151;1.05991888628966;0.9997744861091677;0.9432518502299188;0.013056028047952507;0.012317789487447094;1.06073595164546;1.0000071847007515;9.999950660228944;1.250398563555516;0.03501596819782142;0.0350157863593521;0.9427540061550437;-0.03281600052680133;0.9433122127163599;0.999998357041239
5.102151;1.0599206078675327;0.9997735824501836;0.9432495348470527;0.013064985404985241;0.012326218092971566;1.060738802652317;1.000007188854303;9.999951278571013;1.2503983859959504;0.035015966400073824;0.03501577540007837;0.9427510171167593;-0.032825000565088226;0.9433094537779553;0.9999982227358478
5.112151;1.059923537964281;0.9997738105239441;0.9432472074050416;0.013074650824558533;0.01233530079776771;1.0607416543021715;1.0000071925878957;9.999951843040686;1.2503982082081702;0.03501596471839841;0.03501576435404485;0.9427480165284822;-0.03283500060321576;0.9433067323007419;0.9999980931273263
5.122151;1.0599264682562264;0.9997736214514515;0.9432444817233374;0.013086032544242098;0.012346002856584512;1.0607445064206988;1.0000071955871879;9.999952351795194;1.2503980300980881;0.03501596316237118;0.03501575323434253;0.9427460041853685;-0.032844000641206905;0.943304978157068;0.9999979681776483
5.132151;1.0599293986735048;0.9997738507992477;0.9432421461551582;0.01309569777976935;0.01235508557903149;1.0607463587952384;1.000007197619876;9.999952802887325;1.2503978515777319;0.03501596174039084;0.035015742056268756;0.9427429799086445;-0.03285300067907071;0.943302227237154;0.9999978478905371
5.142151;1.0599320926222682;0.999773868781963;0.9432398173332961;0.01310444354927137;0.012363303673809856;1.060749211242919;1.0000071984929666;9.999953194328958;1.2503976726463586;0.035015960458943;0.03501573083944481;0.9427409435166129;-0.03286200071682344;0.9433004780232187;0.9999977322567845
5.152151;1.0599340519006588;0.9997731775325797;0.9432374695552448;0.013114319751796725;0.0123725969326717;1.0607520636832657;1.0000071980775038;9.999953524770616;1.2503974933835944;0.03501595932347347;0.0350157196073426;0.9427378948723244;-0.032871000754488455;0.9432977313302027;0.9999976212361079
5.162151;1.059936983444651;0.9997729857097403;0.9432347250754213;0.01312570110294886;0.012383298947531611;1.0607549161311565;1.0000071963701889;9.9999537936639;1.2503973138924824;0.03501595834081334;0.03501570838525716;0.9427358339575463;-0.03288000079208491;0.943295985560796;0.9999975148011258
5.172151;1.059939916077785;0.9997732091179069;0.9432323696110466;0.013135365952964984;0.012392381592963167;1.0607577686109844;1.000007193504974;9.999954000912153;1.2503971342372704;0.03501595751853516;0.03501569719833051;0.9427327608959272;-0.03288900082961162;0.9432932415992217;0.9999974129471993
5.182151;1.0599426135437429;0.9997732179343194;0.943230019901632;0.01314411133886036;0.012400599604727848;1.0607606211155454;1.0000071896905491;9.999954147159773;1.2503969544073723;0.03501595685997338;0.03501568606957068;0.9427296759169007;-0.03289800086702309;0.9432904984823259;0.9999973156506105
5.192151;1.0599445776382104;0.9997725143972966;0.9432276501217755;0.01315398711798274;0.012409892743476352;1.0607624736517913;1.000007185137646;9.99995423436665;1.2503967743562507;0.035015956361040476;0.035015675018853755;0.9427275792952335;-0.03290700090422485;0.943288755141916;0.9999972228575483
5.202151;1.0599475150137336;0.9997727254773531;0.9432252768529752;0.01316365167765795;0.01241897530193383;1.06076532629102;1.0000071800475108;9.999954265632088;1.2503965940958628;0.035015956012328264;0.03501566406306486;0.9427244712833969;-0.03291600094110011;0.9432860122552116;0.9999971345008225
5.212151;1.0599504541110871;0.9997729311867717;0.9432228971125343;0.01317331614526796;0.012428057835548005;1.0607681791667383;1.0000071746580566;9.999954244670484;1.2503964137495298;0.0350159558028615;0.035015653216777305;0.9427223521005746;-0.03292500097753902;0.9432842680819239;0.9999970504971577
5.222151;1.0599521868158568;0.9997720004677881;0.9432205194452102;0.013182272239013007;0.012436486305630656;1.0607710324376514;1.0000071692794466;9.999954175425941;1.2503962334902616;0.035015955722064236;0.035015642493221755;0.9427192220174674;-0.032933001013442355;0.9432814885448821;0.9999969707394329
5.232151;1.0599551297562748;0.9997721937179115;0.943218126648142;0.013191936518698467;0.012445568796017263;1.0607728862509942;1.0000071642776946;9.999954061599357;1.2503960533992982;0.035015955760693725;0.03501563190537473;0.9427170814470703;-0.032942001048698495;0.9432797420527083;0.9999968950463242
5.242151;1.0599580750694721;0.9997723800438832;0.9432157274474076;0.013201600715859995;0.012454651264059573;1.0607757406987504;1.0000071600205611;9.999953906362439;1.2503958734038159;0.0350159559113148;0.035015621467243824;0.9427149309516967;-0.03295100108316878;0.9432779942051365;0.9999968230773856
5.252151;1.0599600516049688;0.9997716396798156;0.9432133191956243;0.013211475893228929;0.01246394425194609;1.0607785957411406;1.0000071567986055;9.999953712614726;1.2503956933838505;0.035015956167462246;0.035015611194855085;0.9427117711649236;-0.03295900111671636;0.9432752105117315;0.9999967543467918
5.262151;1.0599627664833013;0.999772017947975;0.9432113133562559;0.01321850410755377;0.012470542764864315;1.0607804511482948;1.0000071547862408;9.999953483265731;1.25039551329417;0.0350159565217246;0.03501560110624942;0.9427096027080292;-0.03296800114925187;0.9432734594049962;0.9999966883351873
5.272151;1.0599647502988663;0.9997712620448503;0.9432088929419807;0.013228379119351649;0.012479835717085497;1.0607833065383137;1.0000071540879982;9.999953221197707;1.2503953331608753;0.03501595696392887;0.03501559122069062;0.9427064261761473;-0.03297600118073674;0.9432706720027193;0.9999966245596275
5.282151;1.0599677103502985;0.9997714177417745;0.9432064694651516;0.013238043028019116;0.012488918118584985;1.0607861614907133;1.000007154795361;9.999952929388476;1.250395153022034;0.03501595748124094;0.035015581557505775;0.9427042421467429;-0.03298500121114107;0.9432689167867001;0.9999965625818386
5.292151;1.0599697041580347;0.9997706467078623;0.9432040376567796;0.013247917908997884;0.012498211046564553;1.060788015692356;1.0000071570103963;9.999952611205284;1.2503949728914703;0.03501595805961771;0.03501557213507436;0.9427020511534201;-0.03299300124041425;0.943267124200872;0.9999965020393657
5.302151;1.0599724390178542;0.999770995272708;0.943202009263291;0.01325494588236655;0.012504809534691928;1.0607908690305687;1.0000071608363286;9.999952270228953;1.2503947927723231;0.035015958683294365;0.03501556297152978;0.9426988536416355;-0.03300200126849785;0.9432643645592224;0.9999964427014874
5.312151;1.05997444543793;0.9997702113763338;0.9431995674506518;0.013264820668918556;0.012514102455504435;1.0607937215017618;1.000007166347098;9.999951909253872;1.2503946126973005;0.03501595933265859;0.03501555408638727;0.9426966499488907;-0.03301000129534725;0.9432625665198006;0.9999963844518993
5.322151;1.0599774303014993;0.9997703412263175;0.9431971238593191;0.013274484430532151;0.012523184845328947;1.0607955730794285;1.0000071735757385;9.999951529185982;1.2503944327161889;0.035015959985018816;0.035015545498181436;0.9426944403452304;-0.033018001320928074;0.9432607656919296;0.9999963271836633
5.332151;1.0599794503850084;0.9997699644388448;0.9431950674563002;0.01328264268103151;0.01253085842144765;1.0607984237537027;1.0000071824918777;9.999951129344565;1.2503942528808822;0.03501596061841248;0.03501553721806933;0.9426912250880185;-0.033026001345198445;0.9432579629099263;0.9999962707070583
5.342151;1.0599822120140265;0.9997698731767791;0.9431926268813031;0.013291387053079336;0.012539076280226073;1.0608002736032593;1.0000071929672685;9.999950709137057;1.2503940733054633;0.03501596121379984;0.0350155292476355;0.9426890044441658;-0.03303500136810853;0.9432561923173484;0.9999962147273926
5.352151;1.0599842446499719;0.9997707856223943;0.9431917874084061;0.013301679750313575;0.012548763542124612;1.060803122757518;1.0000072047927677;9.99995026942593;1.2503938941933421;0.03501596175565261;0.03501552158439644;0.9426867787052973;-0.03304300138961187;0.9432543848502598;0.9999961589212488
5.362151;1.059987254299363;0.9997713151528043;0.9431897218480187;0.013309627008173118;0.012556226607173626;1.0608049713672698;1.0000072177118797;9.999949812885095;1.250393715729408;0.03501596223208432;0.03501551422764971;0.9426835481833992;-0.033051001409658574;0.9432515764207989;0.9999961030600543
5.372151;1.0599892971980482;0.999770504221047;0.943187255382231;0.013319501726521245;0.012565519543313131;1.060807819638881;1.0000072314369373;9.999949343883413;1.2503935379227364;0.03501596263276446;0.035015507178792246;0.9426813131718477;-0.03305900142817528;0.9432497659632072;0.9999960470367574
5.382151;1.0599923161007307;0.9997710282284307;0.9431851824943412;0.013327449017729419;0.012572982611304148;1.0608096678508523;1.0000072456493925;9.999948868165252;1.2503933605868054;0.03501596294825289;0.03501550043921912;0.9426790739209685;-0.0330670014450624;0.9432479541116252;0.9999959907981776
5.392151;1.059994130747741;0.9997704201602218;0.9431831151644813;0.013334687895458724;0.01257979167593822;1.0608125163464999;1.000007259933936;9.999948392286079;1.2503931835391464;0.03501596317353472;0.035015494010247714;0.9426768306555987;-0.03307500146021808;0.9432461407684114;0.9999959342921434
5.402151;1.0599971570944866;0.9997705231690809;0.9431806421279635;0.0133443517633441;0.012588874097022756;1.0608143655215447;1.000007273704419;9.999947922894544;1.2503930068459088;0.0350159633097064;0.03501548789503539;0.9426735836276217;-0.0330830014735567;0.9432433264005005;0.9999958774919314
5.412151;1.0599992149554733;0.9997701239934118;0.9431785584509277;0.013352510072227859;0.012596547689681464;1.0608172158247795;1.0000072862371667;9.99994746600192;1.2503928308217356;0.035015963361114504;0.035015482099819285;0.9426713331676996;-0.033091001485000965;0.9432415096963495;0.9999958204944235
5.422151;1.0600012757495203;0.999769724448736;0.9431764730991402;0.013360668408160439;0.012604221288861971;1.060819067812361;1.0000072967878824;9.999947026668918;1.2503926557950682;0.035015963332940575;0.035015476632113574;0.9426690796831513;-0.033098001494474255;0.9432396562769615;0.9999957635848543
5.432151;1.060004074550592;0.9997696154237404;0.9431740065982375;0.013369413032792134;0.012612439228758437;1.060821922144969;1.0000073047321605;9.999946609344324;1.2503924819826844;0.03501596323190616;0.03501547149662507;0.9426668236402624;-0.03310600150190654;0.9432378365998265;0.9999957071855805
5.442151;1.0600061415898956;0.9997692162403845;0.943171919331056;0.013377571427912908;0.01262011286337322;1.0608237794289601;1.0000073096660427;9.999946218171345;1.2503923095884888;0.03501596306837662;0.035015466693009575;0.9426645655767937;-0.033114001507230095;0.9432360159382215;0.9999956517525935
5.452151;1.0600082122476566;0.9997688176089821;0.9431698318279684;0.013385729842528143;0.012627786520741415;1.0608256400882448;1.0000073113785823;9.999945856855566;1.2503921389308321;0.03501596285707151;0.035015462218446994;0.9426613060878322;-0.03312100151036559;0.943233160051794;0.999995597722883
5.462151;1.0600112584645092;0.9997693390758973;0.9431677473273801;0.013393677410770022;0.012635249698774106;1.0608285044021697;1.0000073097602595;9.99994552856545;1.2503919704874893;0.03501596261581091;0.03501545807259934;0.9426590457744892;-0.033129001511219294;0.9432313380599051;0.9999955455117289
5.472151;1.0600133371764568;0.999768524115215;0.9431652661932513;0.013403552413186264;0.012644542771139198;1.0608303725832824;1.000007304781596;9.99994523587275;1.2503918048364773;0.03501596236458795;0.03501545425877525;0.9426567852244492;-0.033137001509694425;0.9432295155744607;0.9999954954662469
5.482151;1.060015183278568;0.9997679174415907;0.9431631917383879;0.013410791526153995;0.012651352048159455;1.0608322448236036;1.00000729650885;9.999944980598334;1.2503916425529067;0.0350159621250282;0.035015450779002644;0.9426545250263367;-0.03314400150571169;0.9432276575886721;0.9999954477633285
5.492151;1.0600172695685286;0.9997675229516372;0.9431611067415151;0.013418950033176547;0.0126590258732602;1.0608351213133018;1.0000072850715533;9.999944764045981;1.25039148412612;0.03501596191908703;0.035015447628664424;0.9426522657458827;-0.033152001499233294;0.9432258345444647;0.9999954024016767
5.502151;1.060020330569043;0.9997680492598786;0.9431590259250845;0.01342689773382266;0.012666489257971132;1.0608370021902405;1.000007270612746;9.999944587390287;1.2503913298507339;0.03501596176759009;0.03501544479608538;0.9426500078490138;-0.03315900149027845;0.9432239763780446;0.9999953593463617
5.512151;1.0600224225458075;0.9997676577024203;0.9431569439715402;0.013435056295991359;0.01267416321187833;1.0608388874843935;1.00000725327623;9.99994445172139;1.2503911798119391;0.03501596168853695;0.035015442264985014;0.9426477516587415;-0.03316600147891088;0.943222118540078;0.9999953186305321
5.522151;1.0600242800189155;0.99976705696;0.9431548757277178;0.01344229550797136;0.01268097275866267;1.0608417771739762;1.0000072332104308;9.999944358380315;1.2503910340283897;0.03501596169552775;0.03501544001632012;0.9426454973902766;-0.03317400146520203;0.9432202966593223;0.9999952803163326
5.532151;1.0600263756677752;0.9997666688747504;0.9431527984304396;0.013450454110679053;0.012688646859107984;1.0608436713355056;1.0000072105781053;9.999944309487974;1.2503908925241123;0.03501596179813875;0.035015438030654863;0.9426422452003268;-0.03318100144921393;0.9432174416089385;0.9999952444610685
5.542151;1.0600294440566709;0.999767202322457;0.9431507270433384;0.013458401931764919;0.012696110539665217;1.0608455702773076;1.0000071855490695;9.999944307693319;1.250390755298004;0.0350159620046789;0.03501543629135689;0.942639995234589;-0.033188001431017695;0.94321558791742;0.999995211133261
5.552151;1.0600315415288186;0.9997668189899538;0.9431486563524467;0.013466560567282545;0.012703784795720275;1.0608484745472826;1.000007158212513;9.999944355870479;1.2503906223216394;0.03501596232451292;0.035015434784449725;0.9426377477026178;-0.033196001410711176;0.9432137719230154;0.9999951804121768
5.562151;1.0600336392644372;0.9997664387473452;0.9431465895062929;0.013474719207699553;0.012711459133099902;1.0608503848197413;1.0000071285164376;9.999944457402668;1.2503904935675156;0.03501596276759156;0.035015433495213355;0.9426355029108069;-0.03320300138840582;0.9432119236361138;0.9999951524181258
5.572151;1.0600355002589184;0.9997658513898987;0.9431445383825843;0.013481958479946274;0.012718269092445496;1.0608523018099767;1.0000070963620158;9.999944615825244;1.2503903690191296;0.03501596334277542;0.03501543240787445;0.9426332612169244;-0.03321000136419727;0.9432100784202146;0.9999951273957005
5.582151;1.06003759729958;0.9997658970426786;0.943142874195563;0.013488400546453899;0.012724324243765852;1.0608542262773137;1.0000070617061128;9.999944833850558;1.250390248588756;0.035015964055477036;0.03501543150973941;0.9426310229946852;-0.03321700133815461;0.9432082362334971;0.9999951057324782
5.592151;1.0600396935114134;0.9997655294509883;0.9431408202257209;0.013496559196591207;0.012731998824722117;1.0608561590118957;1.0000070245606414;9.99994511319568;1.2503901319900435;0.035015964904212944;0.035015430793469186;0.9426287886591679;-0.03322400131032826;0.9432063969486056;0.9999950878796006
5.602151;1.0600427603247944;0.9997660861719915;0.9431387737868698;0.013504507104230045;0.012739462989323774;1.0608591007356913;1.0000069849933975;9.99994545503621;1.2503900187115315;0.03501596587883041;0.035015430254586075;0.9426265587072353;-0.03323100128076115;0.9432045604815774;0.9999950742811139
5.612151;1.0600448544486458;0.999765728425443;0.9431367292500615;0.013512665774455333;0.012747137706981436;1.060861051970934;1.00000694314184;9.999945860135846;1.2503899081153924;0.03501596696269222;0.03501542988921738;0.9426243337054329;-0.03323800124949872;0.9432027268057516;0.9999950653617461
5.622151;1.0600467109040963;0.9997655827331189;0.9431350953800324;0.01351818848154732;0.012752328685039045;1.0608630130109913;1.0000068991577413;9.999946328532419;1.2503897995971867;0.035015968137600544;0.035015429695063195;0.9426221142364343;-0.033245001216586544;0.9432008959539561;0.9999950615345425
5.632151;1.0600488028229378;0.999765234554453;0.9431330600062405;0.013526347156785882;0.012760003516518173;1.0608649840446953;1.0000068531413524;9.999946858902192;1.2503896926592946;0.03501596938673316;0.03501542967276729;0.9426199008415612;-0.033252001182069994;0.9431990680764375;0.9999950632028762
5.642151;1.0600508936276178;0.9997648909774891;0.9431310288611673;0.013534505832566384;0.012767678393548827;1.0608669652949287;1.0000068051647677;9.99994744821304;1.2503895868140718;0.03501597069282887;0.035015429826562104;0.9426186939468159;-0.033258001146015403;0.9431982075590027;0.9999950707759817
5.652151;1.0600529834504828;0.9997649696560754;0.9431293961111987;0.013540947900573044;0.012773733954845008;1.0608689570192225;1.0000067553238279;9.999948092237398;1.2503894814974634;0.03501597203621877;0.035015430165323304;0.9426164938325874;-0.03326500110852016;0.9431963864574886;0.999995084664214
5.662151;1.0600550725554996;0.9997646342160221;0.943127373175529;0.01354910657022281;0.012781408902792439;1.0608709593962486;1.0000067037307419;9.999948786356395;1.2503893761433953;0.03501597339689472;0.03501543070174171;0.9426143007215512;-0.03327200106969053;0.9431945691488883;0.9999951052075834
5.672151;1.0600569246423066;0.999764509480435;0.9431257604091828;0.013554629253379096;0.012786600092019663;1.0608739724617644;1.0000066504585496;9.999949526069615;1.2503892703427628;0.035015974758133686;0.03501543144820068;0.9426121148870065;-0.0332790010296158;0.9431927558115036;0.9999951326525149
5.682151;1.0600590130184795;0.99976418048293;0.9431237458375604;0.013562787918808099;0.012794275085286322;1.0608759961300116;1.0000065954641646;9.999950307376515;1.2503891639436981;0.03501597610913442;0.03501543241409272;0.9426099366665882;-0.03328500098836039;0.9431909112581867;0.9999951672172933
5.692151;1.060061101123011;0.9997655707477038;0.9431233549147477;0.013571364562913597;0.01280234437758616;1.0608780301991707;1.0000065385923465;9.999951127241756;1.2503890570272904;0.03501597744636068;0.03501543360652472;0.9426077664303556;-0.033292000945973094;0.9431891060908304;0.9999952090967886
5.702151;1.0600631889599506;0.9997656647364659;0.9431217433832355;0.013577806622486832;0.012808400022204897;1.0608800743703468;1.0000064797127366;9.999951983842555;1.2503889498171858;0.035015978771271106;0.035015435030475196;0.9426056045262814;-0.033298000902511705;0.9431872696852076;0.9999952584100261
5.712151;1.0600652766803402;0.9997657608795965;0.9431201365245202;0.013584248696041702;0.012814455657556055;1.0608821283400105;1.000006418810755;9.999952876154746;1.2503888426021759;0.035015980084995506;0.03501543668630149;0.9426034511733821;-0.03330500085806553;0.9431854725670106;0.9999953151999093
5.722151;1.060067364641302;0.9997654409437403;0.9431181402799022;0.013592407423137179;0.012822130631751126;1.060884191882097;1.0000063559377046;9.999953802908516;1.2503887357363574;0.035015981386314204;0.03501543856608856;0.9426023063967441;-0.03331100081275043;0.943184643437628;0.9999953794423777
5.732151;1.0600692168125159;0.9997653298662542;0.9431165551911064;0.013597930182209634;0.01282732181422282;1.0608862648465378;1.0000062911338936;9.999954761349095;1.250388629693885;0.035015982675234446;0.03501544065271725;0.9426001700630329;-0.033318000766691495;0.943182854164657;0.9999954509785018
5.742151;1.0600713070140024;0.9997650126323073;0.9431145693209511;0.013606088988626617;0.012834996742314966;1.060888347120546;1.00000622440569;9.999955746826632;1.2503885250358726;0.035015983956562406;0.03501544292402993;0.9425980419516757;-0.03332400072003147;0.9431810335551403;0.9999955294275824
5.752151;1.060073399414614;0.9997651142171442;0.9431129830345265;0.01361253120181249;0.012841052288055899;1.0608904386164206;1.0000061557538442;9.999956754179268;1.250388422298378;0.035015985238569865;0.03501544535864902;0.9425959218148481;-0.03333100067294302;0.943179252432396;0.9999956141990541
5.762151;1.0600754947610187;0.9997652163886124;0.9431114019292011;0.013618973457448069;0.012847107810994714;1.0608925392820523;1.0000060852179413;9.99995777971493;1.2503883219493601;0.03501598652962588;0.03501544793909721;0.9425938093838462;-0.033337000625597746;0.9431774403785623;0.9999957046068186
5.772151;1.060077593751528;0.9997653189212663;0.9431098257233599;0.013625415758925844;0.012853163314857557;1.0608946491030635;1.0000060129035429;9.999958821410717;1.2503882244279114;0.03501598783781783;0.03501545065241444;0.9425927043173358;-0.03334300057812385;0.9431766323778521;0.9999958000173352
5.782151;1.0600784887923385;0.9997638736836376;0.9431078687042961;0.013632866000798249;0.01286018422816053;1.060896768093836;1.000005938958179;9.999959877466507;1.250388130193087;0.03501598917169306;0.035015453488547364;0.9425906061741202;-0.03334900053060647;0.9431748299175212;0.9999958999753953
5.792151;1.0600805966727158;0.999763976474775;0.9431063013385547;0.013639308405218821;0.012866239710722035;1.0608988962600219;1.0000058635127473;9.999960945391933;1.2503880397720388;0.035015990539187365;0.035015456435562815;0.9425885144371637;-0.0333560004831124;0.9431730679223588;0.9999960042603243
5.802151;1.0600827094271021;0.9997640792391366;0.9431047381193071;0.01364575087191671;0.01287229519203276;1.0609000335119765;1.0000057866691754;9.999962022269072;1.2503879538147085;0.03501599194674663;0.03501545947602145;0.942586428553904;-0.03336200043570799;0.9431712758283335;0.9999961128509106
5.812151;1.0600848270916858;0.9997641819261595;0.9431031790313184;0.013652193408745903;0.012878350681580688;1.0609021796271922;1.0000057085447145;9.99996310526658;1.2503878731122051;0.03501599339936957;0.03501546258980935;0.9425853479837671;-0.033368000388473665;0.9431704884892745;0.999996225823085
5.822151;1.0600869496124505;0.9997642845315511;0.9431016241552543;0.013658636025633223;0.01288440619046094;1.0609043343386941;1.0000056293124362;9.999964191942583;1.2503877985433123;0.03501599490014549;0.035015465760202195;0.9425832722119015;-0.03337400034150924;0.9431687072138976;0.9999963432568949
