time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.832151;1.0600890769551428;0.9997639690795548;0.9430996793076654;0.013666795399422721;0.012892081088750413;1.0609064974033315;1.0000055491818423;9.999965280428817;1.2503877309565556;0.03501599645018971;0.03501546897621804;0.9425812007148113;-0.03338000029492022;0.9431669313969064;0.9999964652214509
5.842151;1.0600909725545768;0.9997638609040961;0.9430981448682461;0.01367231884295697;0.012897272288626594;1.0609086685534026;1.0000054683334116;9.999966369553682;1.2503876710097876;0.035015998049919644;0.035015472230184704;0.9425791329394936;-0.03338600024879994;0.9431651610602482;0.9999965917782088
5.852151;1.0600921378929828;0.9997630438189166;0.943096599912395;0.013678972341607608;0.012903538375384202;1.060910847487295;1.0000053868889018;9.99996745874021;1.2503876190776941;0.03501599969957748;0.03501547551496425;0.9425780683234741;-0.03339200020321818;0.9431643956110624;0.9999967229356789
5.862151;1.0600942794975963;0.999763146076973;0.94309506178543;0.013685415394734052;0.012909594059543153;1.0609130339520205;1.0000053049493678;9.999968547799444;1.2503875753666398;0.035016001398111764;0.03501547882390417;0.9425760063507673;-0.03339800015820782;0.9431626363699122;0.9999968586351188
5.872151;1.0600964254831855;0.9997632484204956;0.9430935273336754;0.013691858580188065;0.012915649802812396;1.060915227768361;1.000005222705183;9.999969637033786;1.2503875401038718;0.03501600314263957;0.03501548215190109;0.9425739466186334;-0.03340400011375847;0.9431608828241933;0.9999969988088994
5.882151;1.0600985754613623;0.9997633509561331;0.9430919962879122;0.013698301901969545;0.012921705609748695;1.0609164288033983;1.000005140556521;9.99997072722172;1.2503875135382987;0.03501600492974247;0.03501548549638605;0.9425728888605591;-0.0334090000698272;0.943160099072388;0.9999971434271591
5.892151;1.060099757369327;0.9997625343739819;0.943090465495507;0.013704955901913089;0.012927971936009157;1.060918636987159;1.0000050591047407;9.999971819329268;1.2503874957903012;0.035016006757558504;0.03501548885842013;0.9425708329284456;-0.03341500002634139;0.9431583573461948;0.9999972924915265
5.902151;1.0601016774473653;0.9997624269073963;0.9430889521954493;0.01371048012728769;0.01293316351731657;1.060920852301011;1.000004979032196;9.999972914663743;1.2503874867565863;0.03501600862637281;0.0350154922412388;0.942569778776364;-0.033420999983193846;0.9431576210331731;0.9999974460199627
5.912151;1.0601038368110547;0.9997629482688611;0.943087823494864;0.013715207185163596;0.01293760018151524;1.0609230746973164;1.0000049009912206;9.999974015118696;1.2503874861737394;0.03501601053715639;0.0350154956468124;0.9425677264250427;-0.03342699994026857;0.9431558913489827;0.9999976040510992
5.922151;1.0601059985033738;0.9997630521334017;0.943086302029153;0.013721651077836508;0.012943656284603295;1.0609253040554312;1.0000048255331915;9.999975122936826;1.2503874938136974;0.03501601249035625;0.0350154990747037;0.9425656758977551;-0.03343199989748389;0.943154132109043;0.9999977666423058
5.932151;1.0601071905293118;0.9997622373146351;0.9430847785654185;0.013728305634138366;0.012949922914094096;1.060926540184209;1.0000047530869447;9.999976240590579;1.2503875096431454;0.03501601448585096;0.03501550252258918;0.9425646272085412;-0.03343799985480601;0.9431534134237812;0.9999979338150687
5.942151;1.0601093557883545;0.9997623427416381;0.943083258428598;0.013734749820441301;0.012955979175723376;1.0609287828286729;1.0000046839829126;9.99997737105337;1.2503875337992856;0.03501601652321317;0.03501550598607151;0.9425625804181219;-0.033442999812229486;0.9431516655256131;0.9999981054511999
5.952151;1.0601115223119573;0.999762449071048;0.9430817384474299;0.013741194156525045;0.012962035515127682;1.0609310317047755;1.0000046184746847;9.999978517939214;1.2503875663933457;0.035016018601956564;0.03501550945801978;0.9425615356523253;-0.03344899976974861;0.9431509580121011;0.9999982812402547
5.962151;1.0601124814622842;0.9997618443080442;0.9430806216584545;0.013745213060189217;0.012965818660253281;1.0609322865270434;1.000004556753465;9.999979685228714;1.2503876072828481;0.035016020721006194;0.03501551292746224;0.9425594930436676;-0.033453999727344384;0.9431492211966861;0.9999984607705631
5.972151;1.0601146490320723;0.9997619521708145;0.9430791012686836;0.013751657683272522;0.012971875141932722;1.0609345470093126;1.000004498969261;9.999980876531911;1.250387656021689;0.035016022877077;0.035015516378163296;0.942557452654701;-0.0334599996849923;0.9431475253810432;0.9999986436496571
5.982151;1.0601168162343333;0.9997620607022625;0.9430775801313268;0.013758102451602184;0.012977931685447312;1.060936812895489;1.0000044452641672;9.99998209459885;1.250387711992873;0.035016025063913436;0.03501551978848754;0.9425564144551742;-0.033464999642684075;0.943146799079925;0.9999988294503342
5.992151;1.0601180107933241;0.9997612504717762;0.943076054840445;0.013764757836989055;0.012984198726401996;1.0609390839720947;1.0000043958642357;9.999983341901773;1.2503877744870702;0.03501602727390061;0.035015523133213315;0.9425543784080944;-0.033470999600459087;0.9431451147487302;0.9999990175771034
6.002151;1.0601201752011822;0.999761778024564;0.9430749249456811;0.013769486166071524;0.012988636018027667;1.0609403599727771;1.0000043511523657;9.999984621212922;1.250387842654461;0.03501602950020961;0.03501552638619394;0.9425533445677915;-0.03347599955841457;0.9431444004405185;0.9999992072825703
6.012151;1.060122337022487;0.9997618877025719;0.9430733986306544;0.013775931340523734;0.012994692723075638;1.0609426404515496;1.0000043115794872;9.999985935210953;1.2503879154888735;0.035016031737250396;0.035015529523812684;0.9425513130403614;-0.03348099951667665;0.9431426930450255;0.9999993977796428
6.022151;1.0601235238478648;0.9997614955556529;0.9430722611945023;0.013780870384912425;0.012999340551032476;1.0609449247511555;1.0000042775009368;9.999987285851926;1.2503879919397167;0.03501603397983748;0.035015532528691794;0.9425502838970297;-0.03348699947537182;0.9431420267319507;0.9999995882978718
6.032151;1.0601254416933559;0.99976139337609;0.943070741491015;0.013786396434668412;0.013004533016454208;1.06094621207522;1.0000042490953867;9.99998867402201;1.250388071057309;0.03501603622245733;0.03501553539060108;0.9425482571695839;-0.03349199943462407;0.943140331532558;0.9999997781010718
6.042151;1.060126619952043;0.9997609986534525;0.9430695980952275;0.013791335701246611;0.013009180929800558;1.0609485016157918;1.0000042263656035;9.999990099518236;1.2503881520300564;0.03501603845879122;0.03501553810477492;0.9425472328558065;-0.03349699939454223;0.9431396414257232;0.9999999665119053
6.052151;1.060128765060455;0.9997611031361291;0.9430680599651328;0.013797781352613484;0.013015237809832866;1.0609497926581248;1.0000042091546866;9.999991561171688;1.250388234110961;0.035016040680696574;0.03501554067106309;0.9425452108925391;-0.03350199935518702;0.9431379573883286;1.000000152912346
6.062151;1.0601299338011672;0.9997607034460123;0.9430669095851332;0.013802720820725938;0.013019885796675162;1.0609520846021314;1.0000041971820193;9.999993056550702;1.250388316516491;0.03501604287684304;0.03501554309380169;0.9425441911711966;-0.03350699931655969;0.9431372777887274;1.000000336739549
6.072151;1.0601320695523064;0.9997608019811199;0.9430653640367516;0.013809166682168018;0.013025942748939935;1.060954376937262;1.000004190123366;9.99999458139793;1.2503883983529678;0.035016045031268234;0.035015545380640285;0.9425431736072085;-0.03351199927860984;0.9431366028074523;1.0000005175218087
6.082151;1.0601332291653;0.9997603956609235;0.9430642058894372;0.01381410633802566;0.013030590802804876;1.0609556692038373;1.000004187642111;9.999996129599369;1.2503884786165327;0.03501604712163977;0.03501554754088583;0.9425411581794714;-0.03351699924123791;0.9431349326077932;1.0000006949211588
6.092151;1.060135355865545;0.9997604871774026;0.9430626523553787;0.013820552399680374;0.01303664782093436;1.0609579609449922;1.0000041893285707;9.999997693589126;1.2503885562392656;0.035016049119343126;0.03501554958420749;0.9425401449159863;-0.03352199920431116;0.9431342654866205;1.0000008687358632
6.102151;1.0601362698114238;0.9997598632176107;0.9430614979699712;0.013824572861445485;0.01304043161951622;1.0609592516626043;1.0000041946984246;9.999999264378012;1.2503886301100708;0.035016050993506784;0.03501555152021586;0.9425381339173504;-0.03352699916769626;0.9431326022894355;1.000001038816315
6.112151;1.060138387293443;0.9997599473042083;0.9430599359821665;0.013831019114299662;0.013046488700512825;1.060961540772794;1.0000042032953882;10.000000831491292;1.2503886991352124;0.03501605271472226;0.035015553360150296;0.9425371254048805;-0.033531999131283005;0.9431319412877109;1.0000012049732492
6.122151;1.0601395284705957;0.9997595260337835;0.9430587608681535;0.013835959120404341;0.013051136871644659;1.0609628276074747;1.00000421473993;10.000002383693078;1.250388762350402;0.035016054253689484;0.03501555511841483;0.9425361196721656;-0.0335369990949892;0.9431312825243424;1.000001367034372
6.132151;1.060141636561058;0.999760020053164;0.9430575841121712;0.013840688814032049;0.013055574641586859;1.0609651114717922;1.0000042286754265;10.000003910226472;1.250388818924993;0.035016055578730824;0.035015556809838144;0.9425341170024754;-0.03354199905875341;0.9431296259195103;1.0000015249112084
6.142151;1.060142768335763;0.99975959052085;0.943056399927311;0.01384562899298947;0.013060222863254721;1.0609663916904428;1.000004244738399;10.000005401780323;1.2503888680944704;0.03501605665714986;0.03501555844471116;0.9425331176782121;-0.03354699902253603;0.9431289694624763;1.0000016784898036
6.152151;1.0601448669866484;0.9997596581826033;0.9430548200659528;0.013852075627592246;0.01306628005166855;1.0609686676677537;1.000004262615921;10.000006850841563;1.2503889091985754;0.03501605745932109;0.035015560026884586;0.9425311220173207;-0.033551998986339544;0.9431273137313275;1.0000018275006457
6.162151;1.0601459891296456;0.9997592202575758;0.9430536275279188;0.013857015994909978;0.013070928328871424;1.060969938946673;1.000004282088658;10.00000825135489;1.2503889417183327;0.035016057961965795;0.03501556155706843;0.9425301303535698;-0.033555998950225804;0.9431266212768331;1.0000019715511845
6.172151;1.0601478412297969;0.9997594872959539;0.9430524463275881;0.013860826711489445;0.013074501914636178;1.0609722051776775;1.00000430300042;10.000009597998059;1.2503889651446773;0.035016058148149426;0.035015563037575845;0.9425291430141969;-0.03356099891431026;0.943125963354533;1.0000021102588126
6.182151;1.0601489528551828;0.9997590415311798;0.9430512472167807;0.013865767277741126;0.013079150258113471;1.060973466057871;1.0000043252572253;10.000010885922062;1.2503889788684444;0.035016058004940835;0.035015564472501114;0.9425271603407955;-0.03356599887873924;0.9431243045774483;1.0000022433291973
6.192151;1.0601510303223383;0.9997612284125755;0.943051667990841;0.013870915539680161;0.013083982461354136;1.0609757213226663;1.000004348886085;10.000012111038354;1.2503889822767973;0.035016057520416324;0.03501556586459923;0.942526182696126;-0.033569998843661894;0.9431236077787197;1.0000023705551266
6.202151;1.0601521299933314;0.9997603581694091;0.9430500705002836;0.013877573072792495;0.013090250233309843;1.0609769707568297;1.0000043740017979;10.000013269919416;1.2503889748856953;0.03501605668065429;0.035015567213623915;0.9425252104317315;-0.033574998809202096;0.9431229446482025;1.0000024918089923
6.212151;1.0601532231675548;0.9997599034881272;0.9430488662956565;0.013882513943844748;0.013094898667006574;1.0609792141923275;1.0000044006331588;10.000014359320444;1.2503889563538666;0.03501605546945491;0.03501556851647382;0.942524243869911;-0.033578998775440363;0.9431222439851376;1.0000026070296961
6.222151;1.0601552812744515;0.99976036653119;0.9430476649376451;0.013887244567684908;0.013099336706159698;1.0609804514770065;1.0000044285826373;10.000015376164782;1.2503889264235046;0.03501605387143445;0.03501556976807314;0.94252228327897;-0.033583998742427804;0.9431205776108539;1.0000027162356901
6.232151;1.0601563610044484;0.9997599092651398;0.9430464614921029;0.013892185642429663;0.013103985182621843;1.0609816824395855;1.0000044574343332;10.000016318095534;1.2503888848630005;0.03501605187343469;0.03501557096304322;0.9425213288050696;-0.03358799871022852;0.9431198729622075;1.000002819603899
6.242151;1.0601571974532145;0.9997592413331318;0.9430452717351157;0.013896207440481465;0.013107769383673007;1.0609839069256932;1.000004486669682;10.000017183840626;1.2503888314902671;0.03501604946270283;0.03501557209846231;0.9425203804542227;-0.03359299867892935;0.9431192018511595;1.000002917464844
6.252151;1.060159235349;0.9997597033646535;0.9430440752883072;0.01390093837772089;0.013112207463232618;1.0609851248903226;1.0000045157867035;10.000017972931671;1.2503887662877864;0.035016046627092984;0.035015573176534295;0.9425184381675669;-0.03359699864859584;0.9431174937705402;1.000003010178428
6.262151;1.0601602948026272;0.9997592468923138;0.9430428788720654;0.013905879743929733;0.013116855956616316;1.0609873364674278;1.0000045443144712;10.000018685423003;1.2503886894731533;0.03501604335732865;0.035015574204665625;0.942517501887549;-0.03360199861924712;0.9431168188667814;1.0000030980959353
6.272151;1.0601613472430513;0.9997587919027124;0.943041685815728;0.0139108211992144;0.013121504444168756;1.0609885419764642;1.0000045717562758;10.000019321866088;1.2503886014327992;0.03501603964652434;0.035015575192682884;0.9425165715826466;-0.033605998590872016;0.9431161067127576;1.0000031815895543
6.282151;1.0601633641034847;0.9997592583066239;0.9430404993082812;0.013915552425189633;0.01312594251169571;1.0609897418301744;1.0000045975928595;10.000019882717151;1.250388502663946;0.03501603548923785;0.03501557615002621;0.9425156472402455;-0.033609998563432955;0.9431153931548785;1.000003260994603
6.292151;1.0601644020417489;0.9997588078288381;0.943039313585923;0.013920494059716512;0.013130590986277115;1.0609919363657863;1.0000046213539375;10.000020367721183;1.2503883938276674;0.03501603088302459;0.035015577084448524;0.9425147287974047;-0.03361499853686392;0.9431147141468332;1.000003336571969
6.302151;1.060165432684386;0.9997583602715557;0.943038131486553;0.01392543577997635;0.013135239456908613;1.060993125738768;1.000004642654082;10.000020776508611;1.250388275767236;0.03501602582986098;0.03501557800039131;0.9425128160974429;-0.03361899851109765;0.9431129994894986;1.0000034086093577
6.312151;1.060167427658071;0.9997588353962427;0.9430369556820865;0.013930167280867356;0.013139677515825105;1.0609943099708532;1.0000046611755862;10.000021109380375;1.2503881494643345;0.03501602033719114;0.0350155788971165;0.9425119089371551;-0.033622998486094326;0.943112284082563;1.0000034775465567
6.322151;1.0601682070623204;0.9997586025427437;0.9430361861738642;0.013932473000628241;0.013141842347528012;1.060996489052946;1.0000046766611248;10.00002136734428;1.2503880160379424;0.035016014418514;0.03501557976905595;0.942511007072811;-0.033626998461834826;0.9431115690343668;1.00000354400845
6.332151;1.0601692153868003;0.9997581663579791;0.9430350127619204;0.013937414955321697;0.013146490822105512;1.0609976629759208;1.000004688907093;10.000021552210907;1.2503878767331391;0.035016008090795456;0.03501558060840327;0.9425101101506647;-0.033630998438291974;0.9431108546593802;1.000003608765741
6.342151;1.0601702158584776;0.9997577352633523;0.9430338410756791;0.013942356975448869;0.013151139299327196;1.0609988317394525;1.0000046977322803;10.000021666682704;1.2503877328462527;0.035016001371037886;0.0350155814075872;0.942509217706733;-0.03363499841541985;0.9431101411633633;1.0000036726784538
6.352151;1.0601721799221777;0.9997582295019763;0.9430326734018425;0.013947088770910705;0.013155577372288892;1.0609999953920546;1.0000047029632502;10.00002171396158;1.2503875856036297;0.03501599427658996;0.03501558215900522;0.9425073292283357;-0.0336389983931675;0.9431084293830113;1.000003736652366
6.362151;1.060173164220387;0.9997582291135055;0.9430318975538631;0.013950314107878824;0.013158606486525925;1.0610021540145884;1.0000047044148286;10.000021697476344;1.2503874360496219;0.03501598682797864;0.035015582853640946;0.9425064441680913;-0.03364299837148189;0.9431077182970131;1.0000038015847243
6.372151;1.0601741402977152;0.9997578182478163;0.9430307275323886;0.013955256285110833;0.01316325497220989;1.0610033076246752;1.0000047018222444;10.000021621051433;1.2503872850582447;0.03501597905084061;0.035015583483278545;0.9425055619324518;-0.03364699835029837;0.9431070088407603;1.0000038682935048
6.382151;1.060175108080191;0.999757415391957;0.9430295571193823;0.013960198496835146;0.013167903462455532;1.0610044561206375;1.0000046948355776;10.000021488932925;1.2503871334284116;0.03501597097520458;0.03501558404488113;0.9425046818632822;-0.033650998329549334;0.9431063013357404;1.0000039375002843
6.392151;1.0601760674743068;0.9997570209403619;0.9430283858321278;0.013965140732666373;0.013172551960500316;1.0610055993210596;1.0000046831284077;10.000021305430224;1.2503869819083355;0.03501596263201708;0.035015584540794835;0.942503803209488;-0.03365499830918178;0.9431055961078654;1.0000040098551048
6.402151;1.0601779900192527;0.9997579724995038;0.9430276103992976;0.01396815591471215;0.013175370698426059;1.0610077370136066;1.0000046664816715;10.000021074562493;1.2503868311746829;0.035015954050987445;0.03501558497525789;0.9425029251797314;-0.033658998289161274;0.9431048934997184;1.0000040859422272
6.412151;1.0601786958807236;0.9997573853184856;0.9430264481492749;0.01397217879366361;0.013179154971323171;1.061008868986544;1.0000046447606694;10.000020799851818;1.250386681872387;0.035015945262607893;0.035015585353982984;0.9425020470814605;-0.03366299826947407;0.9431041938860023;1.0000041662578674
6.422151;1.0601796296885104;0.9997570173044188;0.9430252717194064;0.013977121040210592;0.013183803520351723;1.061009995092672;1.0000046178463364;10.000020484323578;1.2503865346418828;0.03501593629898218;0.035015585686469196;0.9425011683916888;-0.03366699825013318;0.9431034976266821;1.000004251160907
6.432151;1.0601805547486347;0.999757076077754;0.9430244870461445;0.013980346460925509;0.01318683272187618;1.0610111153002333;1.000004585631092;10.000020130935555;1.2503863900569654;0.035015927190006936;0.03501558598510813;0.9424992887094804;-0.03367099823117145;0.9431018056404622;1.0000043408825083
6.442151;1.0601814708562665;0.999756725505604;0.943023305282144;0.013985288673023486;0.013191481316020319;1.0610122296892857;1.000004548085447;10.000019743075036;1.2503862485989932;0.035015917960774245;0.035015586261917094;0.9424984076970213;-0.033674998212622084;0.9431011168541685;1.0000044356405806
6.452151;1.0601823778180175;0.9997568011517031;0.9430225144772066;0.013988514048385504;0.01319451056209667;1.061013338435217;1.0000045052584443;10.000019324242455;1.2503861107205012;0.03501590863293601;0.035015586527518;0.94249752504098;-0.0336779981945061;0.943100396349429;1.0000045357145055
6.462151;1.0601832754597131;0.9997564667227845;0.9430213257759383;0.013993456212371434;0.013199159197389522;1.0610154417606659;1.0000044571911466;10.000018877034735;1.2503859768534615;0.03501589922477525;0.035015586791675504;0.9424966404027967;-0.03368199817682748;0.943099715686998;1.0000046413853239
6.472151;1.060185135241239;0.9997574771229744;0.9430205303260796;0.013996471298358175;0.013201978081979766;1.0610165398276457;1.0000044038829603;10.000018402825358;1.2503858473101654;0.03501588974915206;0.03501558706306652;0.9424957533988909;-0.033685998159564974;0.9430990393203047;1.0000047528322937
6.482151;1.0601860137634167;0.999757157286113;0.9430193336722604;0.014001413406904474;0.01320662675079871;1.061017632692282;1.0000043453049272;10.00001790265093;1.2503857221676442;0.03501588021450477;0.03501558734971254;0.9424948636294044;-0.03368899814267522;0.9430983316945969;1.0000048700912152
6.492151;1.0601868824786784;0.9997572620484423;0.94301852721069;0.014004638659990336;0.013209656063075543;1.0610187204125192;1.0000042813340713;10.000017378391805;1.2503856012141412;0.035015870629260086;0.03501558766057586;0.9424939707088306;-0.0336929981261175;0.9430976644242568;1.000004993057496
6.502151;1.060187504707934;0.9997567447732576;0.9430173345686838;0.01400866132770144;0.013213440517591463;1.0610198031771965;1.0000042116879357;10.000016833582103;1.2503854840116135;0.03501586100527278;0.0350155880063412;0.9424930742865861;-0.033695998109877986;0.9430969662108433;1.0000051214790664
6.512151;1.0601883535481544;0.9997568612141204;0.9430165198808365;0.014011886512441282;0.013216469850054363;1.0610208813298447;1.0000041360323297;10.000016273748507;1.2503853700609213;0.03501585135795802;0.03501558839923474;0.9424921740532024;-0.033699998093969896;0.9430963085566161;1.000005254968066
6.522151;1.060189192719601;0.9997569825187755;0.9430157007822297;0.014015111663128589;0.01321949918617446;1.061021955333632;1.0000040541557733;10.000015706106302;1.2503852589747115;0.035015841703638625;0.03501558885181035;0.942491269733205;-0.033702998078398654;0.9430956199312053;1.000005393052441
6.532151;1.0601900225911665;0.9997566900326753;0.943014482658209;0.014020053610405946;0.013224147892448718;1.0610230257202313;1.000003965978319;10.000015138365486;1.2503851505265826;0.03501583205698155;0.03501558937407392;0.9424903610971056;-0.033706998063124584;0.9430949716438966;1.0000055352074928
6.542151;1.0601908434578746;0.9997568190088768;0.9430136535417789;0.014023278697054881;0.01322717722232031;1.061025092987475;1.0000038714280914;10.000014577459922;1.2503850445458096;0.035015822431238575;0.03501558997152543;0.9424894479706406;-0.03370999804807474;0.9430942920053007;1.0000056808862052
6.552151;1.0601916555250057;0.9997569509177097;0.9430128189457946;0.014026503752787755;0.013230206542129582;1.0610261575091724;1.0000037703651805;10.000014029678223;1.250384940877356;0.03501581283910855;0.03501559064628183;0.9424885302261101;-0.033713998033180835;0.9430936523506376;1.000005829641899
6.562151;1.0601924589928549;0.9997566672542064;0.9430115846262302;0.01403144561463976;0.013234855218581115;1.0610272196095332;1.0000036626077833;10.000013501666128;1.2503848394827437;0.035015803291816694;0.035015591399803404;0.9424876077647278;-0.03371699801839544;0.9430929811922177;1.0000059812424484
6.572151;1.0601932540495234;0.9997568033353051;0.943010739179058;0.014034670617730428;0.01323788450540318;1.0610282797166004;1.000003548012627;10.000013000391636;1.2503847404525472;0.03501579380003854;0.03501559223515963;0.942486680475952;-0.03371999800370187;0.9430923143691491;1.0000061355894507
6.582151;1.060194040829862;0.9997569405617329;0.9430098886050976;0.014037895599604123;0.013240913771977395;1.0610293382981755;1.0000034265201687;10.000012531981314;1.2503846439210509;0.03501578437791847;0.03501559315747381;0.9424857482608859;-0.033723997989131616;0.9430916877051433;1.0000062925278757
6.592151;1.0601948194636173;0.9997566603147763;0.9430086390032463;0.014042837403697654;0.013245562390172307;1.061030395630259;1.000003298107626;10.000012100909425;1.2503845500401674;0.035015775045198934;0.035015594172103794;0.9424848111506081;-0.0337269979747686;0.9430910296692503;1.0000064517555995
6.602151;1.0601953536132043;0.9997565877100476;0.943007791394999;0.014045142978122845;0.013247727394169344;1.0610314517337642;1.0000031627232833;10.000011710049268;1.2503844589885138;0.03501576582569106;0.03501559528157678;0.9424848693650975;-0.033729997960730444;0.9430913752888064;1.0000066128529324
6.612151;1.0601961166238913;0.999756724629116;0.9430069277134059;0.014048367910104453;0.013250756604845312;1.0610325064645043;1.0000030202827308;10.000011360900379;1.2503843709357503;0.03501575674407914;0.03501559648395029;0.9424839232763175;-0.03373299794713774;0.9430907257237492;1.0000067753753246
6.622151;1.0601968722790942;0.9997568603971759;0.9430060604140044;0.01405159282204837;0.013253785797684482;1.0610335595351625;1.0000028706747184;10.000011053344208;1.2503842859589125;0.0350157478223378;0.03501559777410878;0.942482973368863;-0.033736997934087555;0.9430901159581584;1.000006938960737
6.632151;1.0601976209260533;0.9997569945299916;0.943005189660839;0.014054817712060982;0.013256814975785887;1.0610346105081871;1.0000027137362792;10.000010784896043;1.2503842039653341;0.035015739077225945;0.03501559914656615;0.942482020179029;-0.03373999792164446;0.943089474275086;1.000007103337407
6.642151;1.0601983629917928;0.9997571265784806;0.9430043155439698;0.014058042579968457;0.013259844144910918;1.0610356588923422;1.0000025492603972;10.000010550615768;1.2503841246664342;0.03501573051939067;0.0350156005981427;0.9424810641764094;-0.03374299790983769;0.9430888362946495;1.0000072682381642
6.652151;1.0601990989744206;0.9997568381950955;0.9430030439472347;0.014062984276580748;0.013264492684250898;1.0610367042907376;1.0000023770408268;10.00001034441379;1.2503840476459984;0.03501572215326662;0.035015602129194044;0.942480105691906;-0.03374599789864554;0.9430882019192934;1.0000074333767672
6.662151;1.0601998293289818;0.999756964952604;0.9430021634451762;0.014066209104378752;0.013267521855202222;1.0610377464577332;1.0000021968712292;10.000010160383201;1.2503839725686103;0.03501571397771993;0.03501560374308353;0.9424791449596304;-0.03374899788799531;0.9430875710880677;1.000007598494715
6.672151;1.0602005544058248;0.9997570886634034;0.9430012799122511;0.014069433912292829;0.013270551036018602;1.0610387852724943;1.0000020085238477;10.000009993181258;1.2503838993976764;0.03501570598739864;0.03501560544516604;0.9424781821869032;-0.03375199787780079;0.9430869437763556;1.000007763352473
6.682151;1.060201274466858;0.9997572091710102;0.9430003933731367;0.01407265870098588;0.013273580233308083;1.0610398207476335;1.0000018117890317;10.000009838069486;1.2503838284360778;0.03501569817391434;0.03501560724242598;0.942477217602267;-0.03375499786799688;0.9430863199941971;1.0000079276473581
6.692151;1.0602019896997807;0.9997573263501454;0.942999503795969;0.014075883471485282;0.013276609454056025;1.0610398530548073;1.0000016065196375;10.000009691027872;1.2503837602237533;0.035015690526532986;0.035015609144784424;0.942477251490032;-0.033757997858550076;0.9430866991376169;1.0000080909417584
6.702151;1.0602017286286132;0.9997565206954911;0.9429986081549118;0.014079318369788568;0.013279849087501891;1.0610408825027011;1.0000013926214906;10.000009548566943;1.2503836953820806;0.03501568303349033;0.03501561116754653;0.9424762841932921;-0.03376099784946268;0.943086082543831;1.0000082526639638
6.712151;1.0602021981487209;0.9997564206515969;0.9429977244508331;0.014081623727628405;0.013282014162568015;1.0610419095026231;1.0000011700397191;10.00000940707712;1.250383634460352;0.03501567568414618;0.03501561333213082;0.9424753160771814;-0.03376399784076742;0.9430854696297596;1.0000084121837352
6.722151;1.0602028999786322;0.9997565269678069;0.9429968252214035;0.01408484844217487;0.013285043482349318;1.0610429345080592;1.0000009388019284;10.000009262635846;1.2503835778981456;0.03501566847093606;0.035015615662863514;0.9424743474693057;-0.03376699783251258;0.9430848603923468;1.000008568894627
6.732151;1.0602035979999649;0.9997566294420285;0.9429959224228617;0.014088073136241991;0.013288072835740888;1.0610439579288828;1.0000006990869026;10.000009111780662;1.250383526100228;0.03501566139086594;0.03501561818209811;0.9424733786409684;-0.03376999782474665;0.9430842546905824;1.000008722242169
6.742151;1.0602042927855768;0.9997567281594903;0.9429950158117248;0.014091297806837353;0.013291102221152224;1.0610449801044335;1.0000004512162897;10.000008952207311;1.250383479470684;0.03501565444486256;0.03501562090833504;0.9424724098557596;-0.03377199781749135;0.9430836164537193;1.0000088716998992
6.752151;1.0602049850845594;0.9997568232649743;0.9429941051340318;0.014094522450524852;0.013294131638002193;1.061046001289217;1.0000001955912186;10.000008782391282;1.250383438350653;0.035015647635702564;0.03501562385635437;0.9424724414016683;-0.033774997810716884;0.9430840163656502;1.0000090167161853
6.762151;1.0602056757372647;0.9997573328228104;0.9429935844011292;0.01409603019691556;0.013295541713220926;1.061047021554673;0.9999999326683888;10.00000860067867;1.2503834029622112;0.03501564096916737;0.035015627035664625;0.9424714735300254;-0.03377799780435011;0.9430834196396923;1.0000091566899794
6.772151;1.060205393874096;0.9997565016366912;0.9429926620875554;0.014099464896522985;0.013298781574135986;1.0610480406982392;0.9999996629344353;10.000008405104131;1.2503833734323127;0.03501563445623763;0.03501563044872932;0.9424705063562357;-0.033780997798300356;0.9430828254267711;1.0000092909803437
6.782151;1.0602060833559332;0.9997565864752919;0.9429917382095636;0.01410268942861315;0.013301811090235439;1.0610480583265047;0.9999993868338478;10.000008193776214;1.250383349842133;0.035015628111091844;0.03501563409124301;0.9424695398678294;-0.03378299779247166;0.9430821977257209;1.0000094188879598
6.792151;1.0602067731196496;0.9997566680206074;0.942990809574077;0.01410591391342896;0.01330484064232218;1.061049074092254;0.9999991047623342;10.00000796509991;1.2503833322415487;0.03501562194791003;0.03501563795310067;0.9424685740320682;-0.033785997786767455;0.9430816079843721;1.0000095396586972
6.802151;1.0602074636997936;0.9997567463070479;0.9429898758919316;0.014109138345561196;0.013307870231358418;1.061050087862367;0.9999988171730606;10.000007717996356;1.2503833206397288;0.035015615980880724;0.035015642018747926;0.9424686088305426;-0.03378899778110009;0.9430820195138633;1.0000096525465818
6.812151;1.0602081555780651;0.999756821295866;0.9429889368626038;0.014112362722341858;0.013310899857446285;1.0610510996905627;0.9999985246609041;10.000007451959366;1.2503833149836936;0.035015610225674274;0.035015646267986915;0.9424676442101549;-0.03379099777539483;0.9430813975192878;1.000009756861733
6.822151;1.0602078775932386;0.9997563913880448;0.9429883834222536;0.014114080277388795;0.013312520522400161;1.0610521097432446;0.9999982279748074;10.000007167003522;1.2503833151549393;0.03501560470022171;0.03501565067781303;0.9424666800942391;-0.03379399776957945;0.9430808127697433;1.00000985198928
6.832151;1.0602085734650963;0.9997564591594915;0.9429874327900646;0.014117304540901522;0.013315550220191104;1.0610521183205932;0.9999979280219127;10.000006864084668;1.2503833210204232;0.03501559942486874;0.035015655223452236;0.9424657164454051;-0.03379699776357037;0.9430802291989442;1.0000099374049143
6.842151;1.0602090355160185;0.9997563128137111;0.9429864882091917;0.014119609377960883;0.013317715761975586;1.0610531258385119;0.9999976258223086;10.000006545474395;1.2503833324856501;0.035015594421705494;0.035015659877715107;0.9424657532902495;-0.033798997757266504;0.943080610117794;1.000010012669817
6.852151;1.0602097373046757;0.9997563723497103;0.9429855251730683;0.01412283353899385;0.013320745533934532;1.061054132665376;0.9999973223756156;10.00000621446818;1.2503833495116659;0.03501558971387769;0.03501566461187914;0.9424647907298457;-0.033801997750549914;0.9430800282885572;1.0000100773881129
6.862151;1.060210442890148;0.9997568454343732;0.9429849501001332;0.014124340768174978;0.013322155968831842;1.061055138981857;0.9999970185498217;10.000005874743879;1.2503833721348085;0.03501558532457905;0.035015669399806916;0.9424638289294688;-0.03380399774329751;0.9430794110722762;1.0000101311875351
6.872151;1.060210181328364;0.999755976603399;0.9429839716931916;0.014127774916469247;0.01332539619082935;1.0610561447343836;0.9999967150471802;10.000005529784978;1.2503834004820917;0.035015581274142955;0.035015674220882594;0.9424638680351559;-0.03380699773539484;0.9430798290198027;1.000010173790616
6.882151;1.0602108965156332;0.9997560223596648;0.9429829902550787;0.014130998916049888;0.01332842607964425;1.061056149581977;0.9999964123887731;10.000005182801566;1.250383434720946;0.03501557757676625;0.03501567905867606;0.9424629080892857;-0.03380899772673055;0.9430792111246331;1.00001020509333
6.892151;1.0602116172967735;0.9997564811060374;0.9429823971265672;0.014132505981603495;0.013329836636566674;1.0610571528678687;0.9999961109108998;10.000004836828182;1.2503834749626643;0.0350155742386199;0.03501568389849069;0.9424619490325197;-0.03381099771719238;0.9430785919240703;1.0000102251578742
6.902151;1.0602113722784332;0.9997555974280234;0.9429814009684545;0.014135939964234848;0.013333076985542343;1.0610581536969188;0.9999958107871157;10.000004494109792;1.2503835212559313;0.0350155712586736;0.03501568872750864;0.9424619907470039;-0.03381399770668649;0.9430790059288909;1.0000102341294308
6.912151;1.0602121046614914;0.9997560458677613;0.9429807962898398;0.014137446924423357;0.01333448763339739;1.0610591511143281;0.9999955120687889;10.000004155674167;1.2503835737141678;0.03501556863320151;0.035015693537040087;0.9424610330630092;-0.03381599769514028;0.9430783820708566;1.000010232126487
6.922151;1.0602128425241741;0.9997560711050327;0.9429797920056312;0.014140670719659259;0.013337517704840351;1.061059144307868;0.9999952147586181;10.00000382236058;1.2503836326226145;0.03501556635899425;0.03501569832409952;0.9424600757352932;-0.03381799768247273;0.9430777550197081;1.0000102192410476
6.932151;1.0602135854599426;0.9997560910930875;0.9429787827578764;0.014143894469084735;0.01334054782736987;1.0610601326865785;0.9999949189178902;10.000003496195875;1.2503836984091976;0.03501556443099389;0.035015703091073457;0.9424601184450586;-0.033820997668573244;0.9430781595747224;1.0000101956723573
6.942151;1.060213361416338;0.9997556043928855;0.9429781602051648;0.014145611361889606;0.0133421689989357;1.0610611158046874;0.9999946247672268;10.000003180223715;1.2503837715748995;0.035015562838266186;0.03501570784536079;0.9424591608592516;-0.03382299765331553;0.9430775250403789;1.0000101617619606
6.952151;1.0602141131941338;0.9997556137387358;0.9429771422224209;0.01414883502821257;0.01334519923077987;1.0610610933062687;0.9999943327319721;10.000002876716275;1.2503838526998612;0.03501556156295784;0.035015712599361364;0.9424582027323023;-0.033824997636595425;0.9430768865309164;1.0000101178498537
6.962151;1.0602148687182351;0.9997560354798454;0.9429765145099605;0.01415034177236126;0.013346610145634654;1.0610620649606821;0.9999940433818917;10.000002585595565;1.2503839424184149;0.035015560584001355;0.03501571736754758;0.9424582439926604;-0.03382699761835166;0.9430772433292367;1.0000100641786065
6.972151;1.0602146559835628;0.9997551142249701;0.9429754858818107;0.014153775449862542;0.013349850865462767;1.0610630306507083;0.9999937573104735;10.000002304313835;1.2503840412400598;0.03501555988408143;0.035015722161871723;0.9424572847675661;-0.03382999759855407;0.9430766323766516;1.0000100009544903
6.982151;1.0602151814329663;0.999755314446217;0.9429748631204679;0.014154362774498592;0.01335039772555068;1.0610629902985376;0.9999934751023396;10.000002028932727;1.250384149385192;0.035015559453041425;0.03501572698960287;0.942456325350507;-0.03383199757719048;0.9430759808707105;1.0000099283937167
6.992151;1.0602159462862988;0.9997553008244625;0.9429738304531223;0.01415758636177114;0.013353428205355893;1.06106394386391;0.9999931973572994;10.000001755626917;1.2503842668211715;0.035015559285303255;0.03501573185189161;0.942456366150778;-0.03383399755427444;0.9430763235212524;1.0000098466773735
7.002151;1.0602157423080547;0.9997547796149323;0.9429731855712178;0.01415930311988983;0.01335504974633173;1.0610648914194967;0.9999929246381558;10.0000014814738;1.2503843933912622;0.035015559377275025;0.035015736741620694;0.9424554076580416;-0.03383599752986536;0.9430756611573443;1.000009755937632
7.012151;1.0602165128516499;0.9997551715392916;0.9429725402065822;0.014160809832034904;0.013356460992250147;1.0610648331889885;0.999992657412739;10.000001204327917;1.2503845288878939;0.0350155597269787;0.03501574164507415;0.9424554503838815;-0.03383799750408191;0.9430759921574947;1.0000096562860028
7.022151;1.060216314913918;0.9997542200245111;0.9429714940910735;0.014164243524123122;0.013359702056704038;1.061065769516614;0.9999923960907446;10.00000092260802;1.2503846730771992;0.03501556033354822;0.035015746548699565;0.9424544947613939;-0.03383999747710132;0.9430753175488097;1.000009547806598
7.032151;1.0602170920351672;0.9997546000563106;0.9429708413556799;0.01416575029992627;0.013361113455801243;1.0610667008239634;0.9999921410734477;10.000000635132938;1.2503848257326537;0.035015561196682615;0.03501575144370377;0.9424535410900979;-0.03384199744915341;0.9430746364134377;1.0000094305386356
7.042151;1.0602178728353397;0.9997545568173002;0.942969790240155;0.014168974023024639;0.013364144310956852;1.0610666275587088;0.9999918927006214;10.000000341031397;1.2503849866898613;0.035015562316083534;0.03501575632425422;0.942453589554242;-0.03384399742051863;0.9430749477727186;1.0000093045335106
7.052151;1.0602176858238421;0.9997540071868517;0.9429691257762743;0.01417069095278941;0.013365766237221006;1.0610675501284421;0.9999916511547127;10.000000039866462;1.2503851558563113;0.03501556369025718;0.03501576118577214;0.9424526402380636;-0.03384599739151734;0.9430742525393863;1.0000091699778857
7.062151;1.0602184742466165;0.9997543721234561;0.9429684594006863;0.014172197896787857;0.013367177879998613;1.0610684688867593;0.9999914164573235;9.999999731596194;1.2503853331295671;0.03501556531675861;0.03501576602844205;0.9424526931256294;-0.033847997362473334;0.9430745490558107;1.0000090272569426
7.072151;1.0602182947473968;0.9997538128743914;0.9429677850174133;0.014173914956400963;0.013368799970776965;1.0610683841842121;0.9999911885313928;9.999999416324123;1.250385518291812;0.035015567194690074;0.03501577086052296;0.9424517481549713;-0.0338499973336704;0.9430738382827911;1.0000088769015807
7.082151;1.0602190904767828;0.9997537502262192;0.9429667145191363;0.014177138949503166;0.013371831152849087;1.0610692963918118;0.9999909672258207;9.99999909418877;1.2503857109833059;0.03501556932593619;0.03501577569619189;0.9424518052990893;-0.03385199730533832;0.9430741186913704;1.0000087194458698
7.092151;1.0602198898229624;0.9997541007896227;0.9429660337229547;0.014178646123542814;0.013373243034609857;1.0610692058699558;0.9999907523485806;9.999998765571071;1.2503859107704742;0.03501557171444077;0.03501578054949065;0.9424508645804168;-0.03385399727766577;0.9430733914305298;1.0000085552800269
7.102151;1.0602197213386173;0.9997535274749538;0.9429653459855387;0.014180363422859643;0.013374865349526895;1.0610701129595472;0.9999905438087361;9.999998431572555;1.2503861172121435;0.03501557436641544;0.0350157854269829;0.9424509260834327;-0.03385499725081402;0.9430736192181292;1.000008384631518
7.112151;1.0602205285581028;0.9997534514643494;0.9429642636978923;0.014183587678105777;0.013377896736434868;1.061070018036794;0.9999903417413036;9.999998094167204;1.2503863298119073;0.0350155772904956;0.035015790322938625;0.9424499900054752;-0.03385699722492939;0.9430728750853598;1.0000082076439512
7.122151;1.0602203684574605;0.9997528704648375;0.9429635699907339;0.014185305151894107;0.013379519159056552;1.0610709215724707;0.9999901464296106;9.999997755561319;1.2503865478936267;0.03501558049656671;0.03501579522121413;0.9424500566023393;-0.03385899720014345;0.9430731218925184;1.000008024458516
7.132151;1.0602211843418596;0.9997532060096569;0.9429628773865982;0.014186812681572772;0.013380931253913278;1.0610718241065955;0.9999899581313396;9.999997417383133;1.2503867705546052;0.03501558399606959;0.03501580010175607;0.9424491260176237;-0.033860997176549126;0.9430723610962096;1.0000078353063537
7.142151;1.060221032907458;0.9997526201655653;0.9429621807712143;0.014188530333064202;0.013382553734740486;1.0610717261375078;0.9999897769970969;9.99999708041332;1.2503869967771382;0.03501558780323523;0.03501580494637451;0.9424481981791439;-0.03386199715419103;0.9430715564130365;1.0000076405759826
7.152151;1.0602216208966406;0.9997527425331699;0.942961499334597;0.014189118671044339;0.013383101700409955;1.0610726280075038;0.9999896030934061;9.999996744570081;1.25038722563725;0.03501559193183159;0.03501580974258123;0.9424482728544862;-0.03386399713308975;0.9430717793908738;1.0000074408048338
7.162151;1.0602214782295263;0.999752155370299;0.9429608035952741;0.01419083650555441;0.013384724187865337;1.0610725298684731;0.9999894364741574;9.999996408486965;1.2503874564410262;0.03501559638874469;0.03501581448522014;0.9424483497902806;-0.033865997113253554;0.9430719952120299;1.0000072365985908
7.172151;1.0602223118157261;0.9997520704045918;0.9429597186318266;0.014194061319960889;0.01338775567430477;1.061073431758943;0.9999892772483248;9.999996069137708;1.2503876887006327;0.035015601172466056;0.035015819173854656;0.942447428817361;-0.033867997094660526;0.943071204856897;1.0000070285068494
7.182151;1.0602221786042396;0.9997514856288858;0.942959027903692;0.0141957793441255;0.013389378115276171;1.0610733337149703;0.9999891255843202;9.999995722622456;1.250387922023489;0.035015606276938505;0.035015823809149006;0.9424475098592002;-0.03386899707725906;0.9430713712425337;1.0000068169544256
7.192151;1.0602230220496034;0.9997518225664319;0.9429583441201376;0.014197287444422042;0.013390790152389776;1.0610742358240783;0.9999889816310154;9.99999536545535;1.2503881559924173;0.035015611695433206;0.035015828393628795;0.9424465928793226;-0.03387099706100858;0.9430705674235798;1.0000066022725356
7.202151;1.060222899028629;0.9997512430641137;0.9429576621231129;0.014199005663710806;0.01339241249482584;1.0610741382182034;0.9999888454270831;9.99999499491667;1.25038839010134;0.035015617422954656;0.03501583293515723;0.9424466778157438;-0.03387199704591539;0.9430707200895988;1.000006384745981
7.212151;1.0602237528353196;0.9997515863717614;0.9429569885966612;0.0142005139650113;0.013393824410948064;1.0610750409847929;0.9999887168985283;9.999994608858554;1.2503886237324278;0.03501562345692471;0.03501583744735102;0.9424457645233227;-0.033873997032026155;0.9430699021098172;1.0000061646491212
7.222151;1.0602236402554495;0.9997510142207594;0.9429563181609518;0.014202232384868384;0.013395446613005305;1.0610749440053888;0.9999885959341224;9.999994205748727;1.2503888561141592;0.0350156297954076;0.03501584194400606;0.9424458527947657;-0.03387599701939922;0.9430700760459029;1.000005942287948
7.232151;1.0602245046803864;0.9997513659046317;0.9429556572465373;0.014203740891579933;0.013396858374102363;1.0610758468696706;0.9999884824235675;9.999993784525321;1.250389086367236;0.03501563643383881;0.03501584643097626;0.9424449424421264;-0.03387699700808041;0.9430692071582275;1.000005718006039
7.242151;1.0602244031654433;0.9997508032455641;0.9429550001941497;0.014205459509565858;0.01339848040753664;1.06107574896093;0.9999883762327143;9.999993344201032;1.25038931367261;0.03501564336337101;0.03501585090249736;0.942445033323882;-0.033878996998095226;0.9430693660942367;1.000005492168561
7.252151;1.0602252794369593;0.9997511655137085;0.9429543531857102;0.014206968205883443;0.013399891988755958;1.0610766496431407;0.9999882771915182;9.999992883941312;1.2503895373505087;0.03501565057259578;0.03501585534466822;0.9424441253328567;-0.033879996989465075;0.9430684825340966;1.0000052651719664
7.262151;1.060225190796403;0.9997506144090892;0.9429537103362664;0.014208686991794192;0.01340151383058834;1.0610765484479021;0.9999881850925247;9.999992403662969;1.2503897567881725;0.03501565804950015;0.03501585974128913;0.9424442183978377;-0.03388099698221642;0.943068591324154;1.0000050374438183
7.272151;1.0602251094349298;0.9997500697056086;0.9429530746352276;0.014210405844583045;0.013403135568511873;1.0610764451806556;0.999988099679829;9.999991904564927;1.2503899713718667;0.03501566578051599;0.03501586407711266;0.9424443124781537;-0.03388299697636665;0.9430687291572267;1.0000048094231293
7.282151;1.0602260075665306;0.9997504511755534;0.9429524490401119;0.014211914749865285;0.01340454683915703;1.061077339885931;0.9999880206603806;9.999991389040924;1.2503901805067261;0.03501567374760352;0.035015868340414674;0.9424434075657773;-0.033883996971929536;0.9430678248881142;1.0000045815824175
7.292151;1.060225942561478;0.9997499204835406;0.942951827534163;0.014213633713627927;0.01340616835550808;1.0610772326955213;0.9999879477017559;9.999990860202184;1.2503903836890382;0.03501568192568992;0.035015872526266804;0.9424435036820514;-0.03388599696893133;0.9430679491119978;1.0000043544756738
7.302151;1.060226858271147;0.9997503166804105;0.9429512160445727;0.014215142725379633;0.013407579398503578;1.0610781236860496;0.9999878803930561;9.99999032170789;1.2503905805071012;0.03501569028249806;0.035015876636712996;0.9424426008403394;-0.033886996967390774;0.9430670312470474;1.000004128712512
7.312151;1.060226811919067;0.9997498010799681;0.9429506085296031;0.01421686178967963;0.013409200682683763;1.0610780128520276;0.9999878182520752;9.999989777642403;1.2503907705369197;0.03501569878089902;0.035015880677389324;0.9424426990313141;-0.03388799696729162;0.9430671058978274;1.000003904862732
7.322151;1.0602277470333572;0.9997502123655247;0.942950010946282;0.01421837090478194;0.01341061149169577;1.0610789001623246;0.9999877607694169;9.999989232164662;1.2503909533063151;0.035015707381625294;0.03501588465372555;0.9424427982044463;-0.033889996968582796;0.9430672095445648;1.000003683401356
7.332151;1.0602277204382293;0.9997497117673277;0.9429494173168125;0.01422009006864404;0.013412232539246177;1.061078785623966;0.9999877074219068;9.999988689285042;1.2503911283900486;0.03501571604540379;0.03501588856911231;0.942441898195149;-0.03389099697119482;0.9430662707167567;1.0000034647208862
7.342151;1.0602277037206493;0.999749636653152;0.9429492247884051;0.014220092356978648;0.013412234089037786;1.0610786693391887;0.9999876577011713;9.99998815263804;1.2503912954875618;0.03501572473454186;0.03501589242607573;0.942441998712633;-0.0338919969750638;0.9430663236780147;1.0000032491587523
7.352151;1.0602286683724744;0.9997500705792576;0.9429486477997885;0.01422160161998927;0.013413644538015287;1.0610795515251483;0.9999876111603204;9.999987625276532;1.2503914543904213;0.035015733413493746;0.03501589622765186;0.9424410994232335;-0.033892996980146126;0.9430653693472876;1.0000030370450275
7.362151;1.0602286708431612;0.9997495928389212;0.9429480743052243;0.014223320924263406;0.01341526521917721;1.0610794324551218;0.9999875674115913;9.999987110073349;1.250391604920877;0.03501574204962611;0.03501589997759626;0.9424411999936361;-0.03389499698642229;0.9430654421653716;1.0000028287904277
7.372151;1.0602286822845575;0.9997491229429798;0.9429475069041688;0.014225040271080314;0.013416885772514297;1.0610803123940546;0.9999875260615799;9.999986609985607;1.250391746951009;0.03501575061426468;0.03501590368122319;0.942441300077299;-0.033895996993905005;0.9430654708753217;1.0000026249410308
7.382151;1.0602294372485936;0.9997493704697327;0.9429469603149144;0.014225630292227004;0.01341743169304868;1.0610801916135368;0.9999874866232418;9.999986127306276;1.2503918804480931;0.035015759082235344;0.035015907347079385;0.9424403993273024;-0.03389699700263572;0.9430644921551317;1.0000024261441385
7.392151;1.0602294649495598;0.9997489169224861;0.9429464032646777;0.014227349713990284;0.013419051985233047;1.0610800704447039;0.9999874485278321;9.999985663347282;1.2503920054542823;0.035015767431209925;0.035015910989462586;0.9424404974246158;-0.033897997012666846;0.9430645048927179;1.0000022330688398
7.402151;1.0602294998842092;0.9997488899507321;0.942946244540619;0.014227352235514292;0.013419052764212201;1.061080949309496;0.9999874112640776;9.999985219001282;1.2503921220178937;0.03501577564223925;0.03501591462948504;0.9424405941101358;-0.033898997024050144;0.9430645100226694;1.0000020463017427
7.412151;1.0602305130365028;0.9997493733322195;0.942945698095659;0.014228861715047194;0.013420462426653396;1.0610808287051918;0.9999873744516563;9.999984794930922;1.250392230120699;0.035015783700186674;0.035015918291368464;0.9424396892448967;-0.033899997036832635;0.943063508508628;1.0000018662231567
