time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.422151;1.0602305605342335;0.9997489463918812;0.9429451515520304;0.014230581193759834;0.013422082298505264;1.0610807091245311;0.9999873377966899;9.999984391773504;1.2503923296664063;0.035015791592831184;0.035015921996473826;0.9424397828183938;-0.033900997051051554;0.9430634992147987;1.0000016929296531
7.432151;1.0602306134321184;0.9997485283895559;0.9429446073962042;0.014232300679081607;0.013423702019932609;1.0610815909647155;0.9999873010411473;9.999984010708756;1.2503924205851595;0.03501579930903819;0.035015925760040485;0.9424398748215844;-0.03390299706672308;0.9430635186487888;1.0000015262551725
7.442151;1.0602316428889573;0.9997494563121515;0.9429444624615361;0.014232093257604472;0.013423491854456165;1.0610814745302048;0.999987263920305;9.999983653810121;1.2503925029766378;0.03501580683845015;0.03501592959104655;0.9424389651131023;-0.03390399708383249;0.9430624953284743;1.000001365876823
7.452151;1.0602317054025199;0.9997490550891344;0.9429439222183155;0.014233812753562431;0.013425111265198983;1.0610813601204483;0.99998722615884;9.999983324149005;1.2503925771746325;0.03501581417330567;0.03501593349301992;0.9424390534164718;-0.03390499710233365;0.9430624636792097;1.000001211445826
7.462151;1.0602317725763493;0.9997486616047608;0.9429433838917465;0.014235532253191364;0.013426730518787528;1.0610822480525541;0.9999871875212345;9.99998302551694;1.2503926437928117;0.03501582130963255;0.035015937465267516;0.9424391393559683;-0.03390599712215384;0.9430624242174771;1.0000010626536986
7.472151;1.0602328161250794;0.9997496128182999;0.942943244779298;0.014235324846360625;0.013426519883437281;1.061082138578621;0.9999871478315716;9.999982761938135;1.250392703797778;0.03501582824692674;0.03501594150382441;0.9424392224783639;-0.03390699714320392;0.9430623769605272;1.0000009192063208
7.482151;1.0602328929298634;0.9997492338464735;0.9429427105474425;0.01423704435440797;0.013428138824187504;1.0610820318200478;0.9999871069421945;9.999982537503849;1.2503927584368735;0.03501583498785741;0.03501594560178387;0.9424383023271492;-0.03390699716538289;0.9430612867003579;1.000000780789047
7.492151;1.0602329747924344;0.9997488618371088;0.9429421782609362;0.014238763864446512;0.013429757609090985;1.0610829277681761;0.9999870647304213;9.999982356053874;1.2503928090101808;0.035015841538077075;0.035015949751359;0.9424383785058702;-0.03390799718857408;0.9430612241223397;1.0000006470962979
7.502151;1.060234033494581;0.9997498339466504;0.9429420447895988;0.01423855646608121;0.013429546506365317;1.061082826327816;0.9999870211597591;9.999982220377982;1.2503928566982319;0.03501584790546895;0.035015953947185416;0.9424384506665958;-0.033908997212654494;0.9430611539260971;1.0000005178954148
7.512151;1.060234125810326;0.999749475335661;0.942941515374751;0.014240275975373213;0.013431164979280232;1.0610827273994519;0.9999869763104989;9.999982131974722;1.2503929025059883;0.03501585409901987;0.03501595818657386;0.9424385185025859;-0.03390999723752116;0.9430610761277982;1.00000039306265
7.522151;1.0602342231908524;0.9997495409937477;0.9429413811443307;0.014240278546950189;0.013431163917905128;1.0610826309568124;0.999986930315101;9.999982091810157;1.2503929472866384;0.03501586012782962;0.03501596246647903;0.9424375817501817;-0.033910997263115514;0.9430599914943488;1.000000272585284
7.532151;1.060234325256938;0.9997491947127272;0.9429408535943551;0.014241998046167782;0.013432782081370257;1.061083537096807;0.9999868832645059;9.999982101078341;1.2503929917958978;0.03501586600096599;0.03501596678080347;0.9424376401280391;-0.03391199728942409;0.9430598990044416;1.0000001565178578
7.542151;1.0602354031192558;0.999749773496159;0.9429403299053062;0.01424350756772685;0.013434189741822094;1.061083446077921;0.9999868351838849;9.99998216145101;1.2503930367262064;0.03501587172872507;0.03501597111998831;0.9424376932764246;-0.0339129973164504;0.9430597997150306;1.0000000448898587
7.552151;1.0602355129285006;0.9997498562618943;0.9429401983897837;0.014243510121380467;0.013434188230475251;1.0610833582814325;0.9999867861251974;9.999982275057043;1.250393082748216;0.03501587732534607;0.035015975472100114;0.9424367407642745;-0.03391399734419025;0.9430586947603887;0.9999999376518057
7.562151;1.0602356256375758;0.9997495262911168;0.9429396739497723;0.014245229601810676;0.013435805958124254;1.0610832740518026;0.9999867362655848;9.999982444255586;1.250393130521691;0.035015882810249706;0.035015979823226295;0.9424367821016217;-0.033913997372651654;0.9430585473701392;0.9999998347192317
7.572151;1.0602357404524168;0.9997496193828964;0.9429395454259806;0.014245232134346544;0.013435804172841286;1.0610841935415964;0.9999866859057123;9.999982671531502;1.2503931806410589;0.03501588820461721;0.03501598415616609;0.9424368167557859;-0.0339149974019067;0.9430584305447614;0.9999997360716187
7.582151;1.060236828114263;0.999750219070965;0.9429390279424917;0.01424674161408196;0.013437211284134838;1.0610841167283698;0.9999866354414562;9.999982959744335;1.2503932336258796;0.03501589352633301;0.03501598844904612;0.942436844229317;-0.03391599743211007;0.9430583086935775;0.9999996418048254
7.592151;1.0602369445209605;0.9997503225973738;0.9429389044342781;0.01424674410009908;0.013437209240581392;1.0610840435909819;0.9999865853650537;9.999983312312407;1.2503932899639738;0.0350158987874913;0.03501599267624261;0.9424368641560398;-0.033916997463458255;0.9430581821923273;0.9999995520380047
7.602151;1.0602370606024971;0.9997500134917993;0.9429383900388502;0.014248463486666611;0.013438826448156811;1.0610839742338252;0.9999865362953432;9.999983732845585;1.2503933501132276;0.03501590399616636;0.03501599681078546;0.9424358763399182;-0.03391699749612439;0.9430570161435367;0.9999994667558342
7.612151;1.0602371758302316;0.9997501275393071;0.942938273647342;0.014248465889795892;0.013438824148344576;1.0610849088514018;0.9999864890057543;9.999984224201315;1.250393414472367;0.035015909161255965;0.03501600082496375;0.9424358807262253;-0.03391799753022089;0.943056881590474;0.9999993857729476
7.622151;1.0602372898161503;0.9997498286288692;0.9429377672931611;0.014250185171817531;0.013440441097822806;1.0610848476585273;0.9999864443577893;9.999984788142996;1.2503934833011539;0.03501591429371482;0.035016004689539366;0.9424358773680199;-0.033918997565821514;0.9430567435440272;0.9999993087827185
7.632151;1.0602383739512238;0.9997508717813495;0.9429376626646033;0.014249977483941002;0.01344022818788345;1.0610847908799608;0.9999864031556954;9.999985426267935;1.2503935565902238;0.0350159194020891;0.035016008374912255;0.9424358664459941;-0.03391899760300412;0.9430565663163941;0.999999235375215
7.642151;1.060238484910372;0.9997505822077744;0.9429371655277344;0.014251696620835468;0.013441844881439584;1.061084738791293;0.9999863660388922;9.999986140687637;1.2503936340490989;0.0350159244899418;0.03501601185526974;0.9424358483001872;-0.03391999764185825;0.9430564221468619;0.9999991650906461
7.652151;1.0602385943144403;0.9997507150898145;0.9429370672439908;0.014251698729535021;0.01344184207394798;1.0610846917556442;0.9999863334621573;9.999986933563061;1.2503937152727889;0.03501592955914922;0.03501601511282494;0.9424348234438191;-0.033920997682466224;0.9430552760840438;0.9999990975280101
7.662151;1.0602387020863762;0.9997508523982293;0.9429369733519772;0.014251700735217037;0.013441839150076807;1.0610846501783113;0.9999863057445247;9.999987806274545;1.2503937998849448;0.035015934613031374;0.03501601813816292;0.9424347925576638;-0.033920997724894555;0.943055091298481;0.9999990323902019
7.672151;1.060238808073775;0.9997505760960829;0.9429364891547564;0.014253419561162804;0.01344345549501601;1.061085614457487;0.9999862831438554;9.999988759159407;1.2503938875046214;0.03501593965465686;0.03501602092701372;0.9424347564115573;-0.033921997769210954;0.9430549408912524;0.9999989694230026
7.682151;1.0602398837558145;0.999751641374639;0.9429364054269918;0.014253211353058265;0.013443242007671075;1.0610855850375047;0.9999862658945552;9.99998979187822;1.250393977651695;0.03501594468482134;0.03501602347670111;0.9424347157592278;-0.03392199781549798;0.9430547535435935;0.9999989083400611
7.692151;1.0602399857565874;0.9997513735160246;0.9429359271762099;0.014254929897120405;0.013444858156870021;1.061085562484751;0.9999862541873079;9.999990903288056;1.250394069712742;0.03501594970314738;0.035016025784309124;0.9424346713290238;-0.03392299786382556;0.943054601894122;0.9999988488185357
7.702151;1.0602400855596885;0.9997515276551309;0.9429358452231882;0.01425493133757583;0.013444854844880547;1.0610855474974137;0.999986248128859;9.999992090799967;1.2503941629233952;0.035015954709576066;0.035016027846724855;0.9424346238679691;-0.03392299791421015;0.9430544146755503;0.9999987905347716
7.712151;1.0602401829884092;0.9997516857513329;0.9429357648751133;0.014254932601512166;0.013444851463162827;1.0610855408026312;0.9999862477102464;9.999993350339471;1.2503942563420887;0.03501595970509795;0.035016029661672034;0.9424335740924105;-0.03392399796661023;0.9430532650657476;0.9999987331758015
7.722151;1.0602402778812285;0.999751429881623;0.9429352915682941;0.014256650617183042;0.013446467403525305;1.0610855429567732;0.9999862528209376;9.99999467681537;1.2503943488673743;0.03501596469298221;0.0350160312293786;0.94243352255177;-0.03392399802096811;0.9430530803116997;0.9999986764468718
7.732151;1.0602403700985725;0.9997515960103791;0.9429352134637795;0.014256651494335096;0.013446463920256705;1.061086554241212;0.9999862633356863;9.999996064553336;1.250394439384724;0.035015969679466956;0.03501603255396213;0.9424334695515049;-0.03392499807727208;0.9430529333742024;0.9999986201121406
7.742151;1.0602404594688968;0.9997517661921126;0.9429351362631657;0.014256652164124922;0.013446460403794845;1.0610865747816776;0.9999862792197085;9.99999750781295;1.2503945270341;0.035015974670907855;0.03501603364290615;0.9424334152038314;-0.03392499813559478;0.9430527525239997;0.9999985639997283
7.752151;1.0602415173682176;0.999752859663502;0.9429350629604473;0.014256442660146057;0.013446246514073038;1.0610866047377119;0.9999863005504087;9.999999001399278;1.2503946113757227;0.03501597966922352;0.03501603450425426;0.9424333595480089;-0.0339259981960889;0.9430526097564266;0.9999985079408729
7.762151;1.060241600235758;0.9997526195106603;0.9429345934254518;0.01425815983306134;0.013447862339376677;1.061086644354055;0.9999863274333505;10.000000540632348;1.2503946923289055;0.035015984671968224;0.03501603514329811;0.9424333026429675;-0.03392599825896409;0.9430524330668577;0.9999984517377605
7.772151;1.0602414429244893;0.9997525908258017;0.9429345315059251;0.014257240459876877;0.013446994645868116;1.0610866939241954;0.9999863599177452;10.00000212040316;1.2503947700141202;0.035015989675639826;0.035016035562669155;0.9424332445924845;-0.03392599832446218;0.9430522583982686;0.99999839517794
7.782151;1.060241518359413;0.9997527754073237;0.9429344585828813;0.014257240228939533;0.013446991086797755;1.0610867537982338;0.9999863979778566;10.000003734336396;1.2503948445915138;0.03501599467519056;0.035016035766978953;0.9424321855537472;-0.033926998392816946;0.9430511223973138;0.9999983380192438
7.792151;1.0602415900853912;0.999752545214247;0.9429339930987088;0.014258956707562012;0.013448606916526443;1.0610868243706137;0.9999864415149715;10.000005374838516;1.2503949161520682;0.035015999660623603;0.03501603576569207;0.9424321257502384;-0.03392699846420292;0.943050951862546;0.9999982799267274
7.802151;1.0602416582676761;0.9997527360165384;0.9429339238417807;0.014258956016798496;0.01344860338451138;1.0610869060316;0.9999864903555192;10.000007033743215;1.250394984726086;0.03501600461634548;0.03501603556943629;0.9424320654299134;-0.033926998538714906;0.9430507834993329;0.9999982204573923
7.812151;1.060241723159087;0.9997529297465286;0.9429338570950221;0.014258955105306713;0.013448599877923826;1.061087999148548;0.9999865442732786;10.000008702885314;1.250395050329969;0.03501600952436363;0.0350160351849812;0.9424320047799336;-0.033927998616396234;0.943050653406476;0.9999981591692488
7.822151;1.0602417851550352;0.999753126190813;0.9429337933616528;0.014258953981620824;0.013448596403663273;1.0610881040377378;0.9999866030379978;10.000010374017672;1.2503951129712085;0.035016014367950044;0.03501603461467963;0.9424319438916439;-0.0339279986972733;0.9430504897491445;0.9999980957414567
7.832151;1.0602418447904032;0.9997533250883882;0.942933733128581;0.014258952655338594;0.013448592968180524;1.061088220907779;0.9999866664642307;10.000012037994452;1.250395172671123;0.03501601913249964;0.03501603385912967;0.942431882762322;-0.033927998781362406;0.9430503286315761;0.9999980300151591
7.842151;1.060241902661644;0.9997531083206067;0.9429332826664252;0.014260668078400283;0.013450208957355422;1.061088349795144;0.9999867344293292;10.000013684461372;1.2503952295208214;0.03501602380520007;0.035016032920210306;0.9424318212616134;-0.03392899886866049;0.9430502062412871;0.9999979620267965
7.852151;1.0602429309896184;0.9997542311151097;0.9429332337978392;0.014260456424920208;0.013449995269861938;1.0610884905271087;0.9999868068230202;10.000015303327267;1.2503952836887813;0.035016028375907046;0.035016031803825974;0.9424317591189022;-0.033928998959123186;0.943050050946434;0.99999789200776
7.862151;1.0602429871074737;0.9997544368523276;0.9429331867272134;0.014260454554868313;0.013449991988195749;1.061088642747179;0.9999868834222453;10.000016886943566;1.2503953353903798;0.03501603283661392;0.035016030521209655;0.9424316960055253;-0.033928999052634794;0.943049899134849;0.9999978203203169
7.872151;1.0602430432759893;0.9997546450223846;0.9429331448326845;0.014260452527717729;0.01344998876668762;1.0610888059507086;0.9999869637791202;10.000018430869611;1.2503953848979414;0.03501603717927418;0.035016029087432364;0.9424316316293913;-0.03392899914901515;0.9430497513086298;0.999997747420252
7.882151;1.0602431001704398;0.999754855798468;0.9429331084643212;0.014260450357024265;0.013449985606612569;1.0610889794807823;0.9999870472493234;10.000019933013828;1.2503954326097926;0.035016041396269335;0.03501602751884661;0.9424315657369353;-0.03392899924807657;0.9430496080911895;0.9999976737821983
7.892151;1.0602431583771792;0.9997550694544026;0.9429330778714254;0.014260448056368566;0.013449982507619675;1.0610891625549863;0.9999871331421734;10.000021392695706;1.2503954791183443;0.035016045483198234;0.035016025831936574;0.9424304980703517;-0.03392999934966976;0.9430485067963986;0.9999975997227399
7.902151;1.0602432182491581;0.9997552863265906;0.9429330531547583;0.014260445639347906;0.013449979467552354;1.0610893543461555;0.9999872208402634;10.000022810250877;1.2503955251599885;0.03501604943973379;0.03501602404394464;0.9424304283367301;-0.03392999945368046;0.9430483748060854;0.9999975252968119
7.912151;1.0602432799067922;0.9997555067226491;0.9429330342688903;0.01426044311965008;0.013449976483101827;1.0610895539679084;0.9999873098271029;10.000024186576663;1.2503955714879111;0.03501605326737623;0.03501602217341566;0.9424303561822109;-0.03392999956000499;0.9430482492870518;0.9999974503767413
7.922151;1.0602433433174046;0.999755312902759;0.9429326268172125;0.014262157453898718;0.013451592930952442;1.0610897603841642;0.9999873996876881;10.000025522763542;1.2503956188398784;0.0350160569665476;0.0350160202380693;0.9424302812132862;-0.0339299996685395;0.9430481307594145;0.9999973747906018
7.932151;1.060243408300206;0.9997555407863697;0.9429326188187361;0.014262154768366647;0.013451590050908492;1.0610899724357388;0.9999874901111278;10.000026820304889;1.250395667957748;0.03501606053568398;0.035016018250764336;0.9424302030379158;-0.033929999779185864;0.943048019793005;0.9999972983711137
7.942151;1.0602434744822578;0.9997557723060249;0.9429326156170029;0.014262152019494743;0.013451587223224143;1.061090188979827;0.9999875808648869;10.000028081501696;1.2503957195477442;0.03501606397295701;0.03501601621732737;0.9424301212423188;-0.03392999989184685;0.9430479169677889;0.9999972209360849
7.952151;1.0602435413409605;0.9997560072612032;0.9429326167291063;0.014262149220278547;0.013451584450175885;1.061090409031462;0.9999876717659779;10.00002930937131;1.2503957742535312;0.03501606728030184;0.035016014137937354;0.9424300353810626;-0.03393000000640446;0.9430478227893947;0.9999971423091816
7.962151;1.0602436083863196;0.9997562454463766;0.9429326216693364;0.014262146382733416;0.013451581735014718;1.061090631813049;0.9999877627063691;10.000030507116346;1.250395832649222;0.0350160704675728;0.03501601201030648;0.9424299450662389;-0.03393000012271896;0.9430477376497051;0.9999970623636962
7.972151;1.0602436753603388;0.9997564866532297;0.9429326299515465;0.014262143517846269;0.01345157908066726;1.0610908566764286;0.9999878537124182;10.000031677689305;1.2503958951615786;0.03501607355184014;0.03501600983295628;0.9424298500566304;-0.03393000024065695;0.9430476618119735;0.9999969810055064
7.982151;1.0602437422692597;0.999756730670128;0.9429326411385198;0.014262140636927274;0.01345157648864753;1.0610910830106468;0.9999879449510409;10.000032823324783;1.2503959620073524;0.03501607655135803;0.03501600760763365;0.942429750252871;-0.03393000036010622;0.9430475954438945;0.9999968981156272
7.992151;1.060243809263542;0.9997569773498797;0.942932654889361;0.014262137752789613;0.013451573959151782;1.061091310242773;0.9999880366503368;10.000033944864715;1.250396033283392;0.035016079481215656;0.03501600533843976;0.9424296456237891;-0.03393000048096156;0.9430475387216392;0.9999968135465762
8.002151;1.060243876538881;0.9997572266590324;0.9429326709834238;0.014262134878996786;0.013451571491267772;1.0610915379059538;0.9999881290034549;10.000035041510122;1.2503961091315718;0.035016082355050666;0.03501600302808726;0.9424295361292384;-0.03393000060311727;0.943047491871329;0.9999967271705424
8.012151;1.0602439442862315;0.9997574785813703;0.9429326893333587;0.014262132028222683;0.01345156908277328;1.0610917656853682;0.9999882221154531;10.000036111203888;1.250396189767398;0.03501608518883105;0.035016000677021375;0.9424294217244793;-0.033930000726476894;0.9430474550915072;0.999996638885915
8.022151;1.060244012627522;0.9997577330256752;0.9429327099663457;0.01426212921183181;0.013451566730491025;1.061091993419746;0.9999883159936934;10.000037150964877;1.250396275288991;0.035016088001368434;0.03501599828716379;0.9424293024545579;-0.033930000850950555;0.9430474285195818;0.9999965485703672
8.032151;1.0602440816013285;0.9997579898791518;0.9429327329661522;0.014262126440385495;0.013451564431304252;1.0610922211171019;0.9999884105552662;10.000038156903718;1.2503963654813122;0.03501609081124401;0.035015995865430014;0.9424291785337167;-0.03393000097644397;0.9430474122736971;0.9999964560849046
8.042151;1.060244151247237;0.999758249084849;0.942932758389447;0.014262123723439888;0.013451562182710375;1.061092448987585;0.9999885056380345;10.000039124627467;1.250396459878659;0.035016093633617504;0.035015993424155234;0.9424290503701812;-0.03393000110287321;0.943047406428379;0.999996361372339
8.052151;1.0602442216878745;0.9997585106670097;0.9429327862118426;0.014262121068576966;0.013451559982295361;1.06109267741371;0.9999886010606236;10.000040050543767;1.2503965579563563;0.03501609647947914;0.03501599097949702;0.9424289185438528;-0.03393000123018709;0.9430474109532536;0.9999962645159072
8.062151;1.0602442931372185;0.9997587747204493;0.9429328163515979;0.014262118480932022;0.013451557826959608;1.06109290681324;0.999988696726126;10.000040933021861;1.2503966591625866;0.035016099356396664;0.035015988549986096;0.9424287837138485;-0.03393000135835787;0.9430474257152233;0.9999961656870054
8.072151;1.0602443658778047;0.9997590413738612;0.9429328487407627;0.014262115963707597;0.013451555712896418;1.0610931374815862;0.999988792643834;10.000041772387089;1.2503967628307262;0.03501610226939442;0.03501598615668496;0.9424286465193905;-0.03393000148736598;0.9430474504870536;0.9999960651006322
8.082151;1.060244440224852;0.9997597287177702;0.9429332775792859;0.014260396575864212;0.013449934256670971;1.061093369544117;0.9999888888149994;10.000042570279653;1.2503968681690754;0.035016105220599544;0.03501598382384742;0.9424285075491456;-0.03393000161719129;0.943047484908285;0.9999959630515353
8.092151;1.0602445164895482;0.9997600010556384;0.9429333145428483;0.01426039420640704;0.013449932213794898;1.0610936030196914;0.9999889851488216;10.00004332865008;1.2503969743409087;0.035016108206313026;0.035015981577881355;0.9424283673410587;-0.033930001747780054;0.9430475284871296;0.9999958599315605
8.102151;1.060244594982653;0.9997602765531831;0.9429333538487833;0.014260391914596753;0.013449930201732116;1.0610938378990664;0.999989081576914;10.000044048573255;1.2503970805303957;0.03501611121470028;0.03501597944343177;0.942428226330863;-0.03392900187901159;0.9430475446880427;0.9999957561651773
8.112151;1.0602446760083295;0.9997605554279005;0.9429333954894915;0.014260389702625302;0.013449928217868596;1.0610940741877168;0.9999891781887844;10.000044730096988;1.2503971860040481;0.03501611422655899;0.03501597743892341;0.9424280847502258;-0.033929002010694646;0.9430476048384846;0.9999956521988778
8.122151;1.060244759825975;0.9997608378258431;0.9429334395433878;0.014260387571430281;0.013449926259158093;1.0610943119438874;0.9999892751461726;10.000045373509302;1.2503972902313565;0.035016117215797976;0.03501597557602584;0.942427942614459;-0.03392900214257509;0.9430476721702616;0.999995548556733
8.132151;1.0602448466770522;0.9997611237687277;0.9429334862440523;0.014260385520295715;0.013449924322075457;1.0610945513094525;0.9999893725488579;10.000045980894509;1.2503973929766585;0.03501612015000111;0.035015973861017395;0.9424277998369466;-0.03392900227436089;0.9430477457252178;0.9999954457893426
8.142151;1.0602449368741833;0.9997614130953524;0.9429335359094102;0.014260383546930995;0.013449922404173387;1.0610947924302754;0.999989470444884;10.000046556682479;1.2503974942955591;0.03501612299526775;0.03501597229463084;0.9424276563209978;-0.03392900240576936;0.943047824458354;0.9999953443645754
8.152151;1.060244059222386;0.9997607860206336;0.9429335858099182;0.014260591601272696;0.01345013085360711;1.0610950352467075;0.9999895688750753;10.000047106837282;1.2503975944863381;0.035016125721628565;0.0350159708738474;0.9424275120119192;-0.03392800253654926;0.943047871346926;0.9999952446529929
8.162151;1.0602441574835406;0.9997614985646044;0.9429340362889721;0.014258872831511293;0.01344850959346933;1.0610952793484494;0.9999896679259966;10.000047637153514;1.2503976939970243;0.03501612830381752;0.03501596959650835;0.9424283669757376;-0.03392800266645423;0.9430489567267254;0.9999951469510588
8.172151;1.060244260467504;0.9997617945982686;0.9429340959956335;0.014258871071598225;0.013448507732416895;1.061095524050197;0.9999897678226062;10.000048151637014;1.2503977933181554;0.03501613072022748;0.035015968465233666;0.9424282214112424;-0.033928002795221124;0.9430490450602317;0.9999950514471818
8.182151;1.0602443684343215;0.9997620911165326;0.9429341590819807;0.014258869377971044;0.01344850589285666;1.061095768562864;0.9999898689085467;10.000048652159606;1.2503978929097348;0.035016132952809656;0.03501596748840058;0.9424280755413722;-0.03392800292259995;0.9430491349327769;0.9999949581903268
8.192151;1.0602444815232523;0.9997623872644121;0.9429342254476002;0.014258867749680744;0.013448504078057835;1.0610950120940872;0.9999899714821912;10.000049138945876;1.2503979931297187;0.03501613498781339;0.035015966676951255;0.9424279295225043;-0.033927003048390934;0.9430491896199635;0.9999948671556582
8.202151;1.0602445998266323;0.9997626824154736;0.9429342949223437;0.014258866187013507;0.013448502293028915;1.0610952538957399;0.9999900756825096;10.000049610826457;1.2503980941987936;0.035016136817717536;0.035015966039782964;0.9424277834663191;-0.03392700317244362;0.9430492803219961;0.9999947783722207
8.212151;1.0602447233017296;0.9997633941201339;0.9429347614757386;0.014257147749286523;0.013446881164514394;1.0610954932685834;0.9999901814937626;10.00005006570169;1.2503981962472634;0.03501613844256662;0.03501596558183759;0.9424276375005689;-0.033927003294651197;0.943049370331808;0.9999946919927515
8.222151;1.0602448516407785;0.9997636862262074;0.9429348365085821;0.01425714632023702;0.013446879457707681;1.0610957295113208;0.9999902887840791;10.000050501290342;1.2503982993483989;0.035016139868163015;0.03501596530478317;0.942427491792026;-0.03392600341495756;0.9430494230362791;0.9999946082553084
8.232151;1.060244984241044;0.9997639763985583;0.9429349140308773;0.014257144957154761;0.013446877798734;1.061095961889681;0.9999903973391806;10.00005091561832;1.2503984034465854;0.03501614110227686;0.03501596520831323;0.9424273465479496;-0.033926003533354815;0.9430495098915205;0.9999945273860471
8.242151;1.060245120211293;0.9997642642764244;0.9429349938330354;0.014257143658362868;0.013446876191512682;1.0610961896527318;0.9999905069178171;10.000051307342366;1.250398508231446;0.035016142151997526;0.035015965290573936;0.942427202010526;-0.033926003649875115;0.9430495945344547;0.9999944495123769
8.252151;1.0602442867841493;0.999764047969251;0.9429354669011849;0.014255635440785138;0.013445465607609673;1.061096412067781;0.9999906173301952;10.00005167600902;1.25039861314545;0.035016143022769494;0.035015965548419646;0.942427058427747;-0.033925003764591066;0.9430496406495917;0.9999943746224095
8.262151;1.060244425959317;0.999764329832124;0.9429355507642617;0.014255634274938618;0.013445464105564905;1.0610966284727414;0.9999907284564811;10.000052022388859;1.2503987175924207;0.03501614371865695;0.03501596597847665;0.942426916033063;-0.033925003877619424;0.9430497198352065;0.9999943025869296
8.272151;1.0602445648822025;0.9997646079483236;0.942935636657837;0.01425563318375044;0.013445462651518953;1.0610968382953645;0.9999908401950851;10.00005234859239;1.25039882110275;0.03501614424459858;0.035015966577250875;0.9424267750465469;-0.03392400398911647;0.9430497597301134;0.9999942332333404
8.282151;1.0602447024425994;0.9997648819183186;0.9429357246719506;0.014255632173756676;0.013445461239985617;1.0610960410111394;0.9999909524695507;10.00005265700305;1.250398923305961;0.03501614460834753;0.03501596734153665;0.9424276356425441;-0.03392400409927087;0.9430508311844269;0.9999941663910269
8.292151;1.0602448376955464;0.9997655693582824;0.9429362091104178;0.014253914310310454;0.0134438404861164;1.0610962361202507;0.999991065324327;10.000052948581201;1.2503990238547127;0.03501614481842404;0.03501596827165102;0.9424274979057041;-0.03392400420830136;0.9430508991330209;0.9999941018662545
8.302151;1.0602449698961045;0.9997658341367942;0.9429363017009372;0.014253913476715735;0.013443839143855546;1.0610964231509166;0.9999911789679479;10.000053222484492;1.2503991224199749;0.03501614488069339;0.03501596937319139;0.9424273618268174;-0.033923004316445377;0.9430509266848237;0.9999940394176074
8.312151;1.0602450985055532;0.9997660940682374;0.942936396739738;0.014253912734578178;0.013443837829332872;1.0610966016204932;0.9999912936937815;10.00005347681528;1.2503992187726345;0.035016144796378046;0.0350159706535538;0.9424272273275689;-0.0339230044239324;0.9430509855746254;0.9999939787580506
8.322151;1.0602452231111348;0.9997667670899694;0.9429368885114218;0.014252195144834131;0.013442217158309969;1.0610967709814083;0.99999140978368;10.000053708870666;1.2503993128827544;0.0350161445601747;0.03501597211740327;0.9424270943355283;-0.0339220045309571;0.9430510036291013;0.999993919549639
8.332151;1.0602443717245325;0.999766098000397;0.9429369856878462;0.014252404549448207;0.013442426234461008;1.0610969306405773;0.9999915274722162;10.000053915571728;1.2503994048908542;0.03501614416152352;0.03501597376520545;0.9424269628558243;-0.03392200463765808;0.9430510525406876;0.9999938614145576
8.342151;1.060244487344756;0.9997646266103533;0.9429354690546077;0.014251986142886369;0.013442030780233967;1.0610970800826323;0.9999916469622583;10.000054094832933;1.250399494961211;0.03501614359020741;0.03501597559377521;0.9424268329234409;-0.033921004744097906;0.9430510601689815;0.9999938040083635
8.352151;1.060244598243716;0.9997652854393202;0.9429359684327626;0.014250268831189666;0.01344041015120314;1.0610962189848747;0.9999917684837606;10.000054246316907;1.2503995831960413;0.0350161428392241;0.03501597759692032;0.9424267045202809;-0.03392100485025585;0.9430510983547528;0.9999937471089269
8.362151;1.0602447044054688;0.9997655218061253;0.9429360758940873;0.014250268548974546;0.013440408912826805;1.0610963472165484;0.9999918923568903;10.000054371132618;1.2503996696421016;0.03501614190238489;0.03501597976549088;0.9424275775965947;-0.03392000495604984;0.9430520945089105;0.999993690587957
8.372151;1.0602448057905696;0.9997657537824498;0.9429361855398368;0.014250268357021027;0.013440407688573686;1.0610964648104115;0.999992018987913;10.000054471512902;1.2503997542808918;0.03501614077190137;0.035015982087901784;0.9424274521550601;-0.033920005061375436;0.9430521219337682;0.9999936342865334
8.382151;1.0602449022779132;0.9997663992804233;0.9429366914994204;0.014248551315193132;0.013438787103286397;1.061096571952694;0.9999921487634014;10.000054550336088;1.2503998370280291;0.035016139439146554;0.0350159845524272;0.9424273282987465;-0.03391900516612501;0.943052108146276;0.9999935780066977
8.392151;1.0602440220229812;0.9997657028051665;0.9429368022513555;0.014248761263160752;0.013438996270953971;1.0610966688999617;0.9999922819405151;10.000054610206199;1.250399917809634;0.0350161378968867;0.03501598714905596;0.9424272062044617;-0.033918005270179234;0.9430520892150004;0.9999935216242383
8.402151;1.0602443444969503;0.9997665485609968;0.9429372996661401;0.014247963768059788;0.01343823987441864;1.061096755886193;0.9999924186646356;10.00005465289625;1.2503999966351123;0.035016136140678604;0.03501598986980367;0.9424270860597816;-0.03391800537340512;0.943052101270574;0.9999934651189948
8.412151;1.0602444247058072;0.9997667608882768;0.9429374168413387;0.014247963921074153;0.013438238755766423;1.0610958331419964;0.9999925590527818;10.00005467970296;1.250400073570006;0.03501613416903783;0.0350159927100922;0.9424269680302845;-0.03391700547567229;0.9430520727627828;0.9999934085361316
8.422151;1.060244498902168;0.9997669672208217;0.9429375356240438;0.014247964158312254;0.013438237677749189;1.0610959009518874;0.9999927032302507;10.000054692049254;1.2504001486156744;0.035016131982658544;0.035015995670510044;0.9424268522565095;-0.033917005576868005;0.9430520762389336;0.9999933519744176
8.432151;1.0602445669940301;0.9997675850654313;0.942938050206206;0.014246247542278153;0.013436617267086991;1.061095959659053;0.9999928513323046;10.00005469164905;1.2504002216362855;0.035016129583859024;0.0350159987557906;0.9424277388712387;-0.033916005676909215;0.9430530397780651;0.9999932955439268
8.442151;1.0602446290900585;0.9997677781558931;0.9429381721485008;0.014246247944821745;0.013436616286270329;1.0610960096522952;0.9999930034903209;10.00005468059978;1.2504002924631004;0.03501612697731583;0.035016001970891365;0.9424276280207565;-0.033915005775751426;0.9430530011668631;0.9999932393254269
8.452151;1.0602437138431406;0.9997674627226009;0.9429386868213031;0.014244741459312454;0.013435206333484277;1.0610960513428318;0.9999931598111351;10.000054661684493;1.2504003610392067;0.03501612416978999;0.03501600531848422;0.9424275198378079;-0.03391500587338601;0.9430529960991539;0.9999931833815918
8.462151;1.0602437649386254;0.9997676414696784;0.9429388118977292;0.01424474201371997;0.013435205466474583;1.0610950851025476;0.9999933203457946;10.000054638298014;1.2504004274169163;0.03501612116719039;0.03501600880088216;0.9424274144096823;-0.033914005969832135;0.9430529529389126;0.9999931277344055
8.472151;1.060243811268104;0.9997682308439275;0.9429393329059701;0.014243025699886266;0.013433585282465115;1.061095111227646;0.9999934850370193;10.000054614056932;1.250400491681407;0.035016117972442584;0.0350160124223613;0.9424273117856684;-0.033913006065136454;0.9430529078716096;0.9999930723232882
8.482151;1.060243853338733;0.9997683949126445;0.942939461657554;0.014243026380500982;0.013433584542611692;1.0610951300184963;0.9999936537319286;10.000054592974763;1.250400553899675;0.03501611458682286;0.03501601618909867;0.9424272119682761;-0.033913006159378714;0.9430528969327118;0.9999930170371747
8.492151;1.0602438916471335;0.9997685515619943;0.942939592703189;0.014243027111687099;0.013433583873314447;1.0610951419216603;0.999993826279659;10.000054579871746;1.2504006140367814;0.035016111011280895;0.03501602010725905;0.9424281148996979;-0.03391200625266217;0.9430538474525229;0.9999929618207575
8.502151;1.0602429551387333;0.9997681993356563;0.9429401177642607;0.014241520920538661;0.01343217425443481;1.061094147560214;0.999994002579165;10.000054580190474;1.2504006718744858;0.03501610724524495;0.03501602417916885;0.942428020486673;-0.0339110063450837;0.9430537965343778;0.9999929067575906
8.512151;1.060242987764785;0.999768341203746;0.9429402550275005;0.014241521716594931;0.013432173745123219;1.061094147591143;0.999994182548885;10.000054599375728;1.250400727040283;0.035016103286561275;0.035016028401494564;0.9424279286434563;-0.033911006436709204;0.943053779385837;0.999992852036377
8.522151;1.0602430187189813;0.9997688939836648;0.9429407904433638;0.014239805589413063;0.013430553944658589;1.061094142554109;0.9999943661021617;10.00005464207027;1.2504007790867433;0.03501609913509375;0.035016032767547285;0.9424278393310831;-0.03391000652757006;0.9430537239932533;0.9999927978765146
8.532151;1.06024304888781;0.9997690222031695;0.9429409361445918;0.014239806390426633;0.013430553613527458;1.0610941328914085;0.999994553156729;10.000054711749764;1.250400827512402;0.035016094797087394;0.03501603726904123;0.9424277525927833;-0.03390900661767197;0.943053666165519;0.9999927445103243
8.542151;1.0602421074413346;0.9997686427456726;0.9429414780440676;0.014238300216070142;0.013429144351283475;1.0610941190812084;0.9999947436974191;10.00005481140149;1.2504008717496087;0.0350160902857548;0.03501604189607518;0.9424286685770696;-0.03390800670700966;0.943054605065882;0.9999926921851819
8.552151;1.0602421382149887;0.9997687586962489;0.9429416342098801;0.014238300968261541;0.013429144215176601;1.0610931017280918;0.9999949378579305;10.000054944197192;1.2504009112108683;0.0350160856181063;0.035016046638641884;0.9424285874824838;-0.03390800679558551;0.943054577796166;0.9999926411753626
8.562151;1.0602421700071898;0.9997692866582862;0.9429421904021663;0.014236584749687736;0.013427524806732174;1.0610930815576383;0.9999951358935417;10.000055112982226;1.2504009454495848;0.03501608081357644;0.03501605148771437;0.9424285094319186;-0.03390700688342478;0.9430545117657103;0.9999925918167654
8.572151;1.0602422032272172;0.999769390813565;0.9429423584705601;0.014236585416974168;0.013427524888105752;1.061093059292223;0.9999953380616753;10.000055319238424;1.2504009743465123;0.03501607589586702;0.03501605643264248;0.9424284344079418;-0.03390600697057609;0.9430544430285042;0.9999925445189048
8.582151;1.060241266622068;0.9997689878478407;0.9429429239600821;0.014235079081636248;0.013426116058886302;1.0610930354824668;0.9999955445592312;10.000055563198336;1.2504009981235304;0.03501607089300841;0.0350160614586973;0.9424283622946904;-0.03390500705708028;0.9430543717924172;0.9999924997351816
8.592151;1.060241303657082;0.9997694988669472;0.9429434987318245;0.014233362713762897;0.013424496992261208;1.0610920104672008;0.9999957555318217;10.000055845354881;1.250401017204522;0.035016065834000035;0.03501606654848862;0.9424292929788186;-0.03390400714292023;0.9430552977032091;0.9999924579302621
8.602151;1.0602413427521866;0.9997695869194769;0.9429436855425942;0.014233363221338521;0.013424497419251523;1.0610919844923554;0.9999959710866486;10.000056167407411;1.2504010321058998;0.03501606074547542;0.035016071684292854;0.9424292264320189;-0.03390400722799842;0.9430552583681425;0.9999924195686057
8.612151;1.0602413838777378;0.9997700882247657;0.9429442725562319;0.01423164674649886;0.013422878580810742;1.0610919578656737;0.9999961912679333;10.00005653158301;1.2504010433704853;0.03501605565066526;0.03501607684770028;0.942429162704759;-0.03390300731214682;0.9430551816641077;0.9999923851007553
8.622151;1.0602414269373273;0.9997701671276592;0.9429444709499385;0.014231647152413845;0.013422879231128225;1.061091931046199;0.9999964160055768;10.000056939247157;1.2504010515372816;0.03501605056980755;0.03501608201856621;0.9424291018619996;-0.03390200739514884;0.9430551040327004;0.9999923549327238
8.632151;1.0602405001349162;0.9997697402956556;0.9429450655283836;0.014230140567024499;0.013421470964677837;1.0610909046680819;0.9999966451295867;10.000057389817888;1.2504010572164697;0.03501604552029879;0.03501608717632206;0.9424290439199713;-0.033901007476767046;0.9430550260228122;0.9999923294023705
8.642151;1.0602405465254874;0.999769810756366;0.9429452731731477;0.01423014088278838;0.013421471827933022;1.0610908795356964;0.9999968784822104;10.000057880918957;1.2504010611805783;0.03501604051663543;0.03501609230129934;0.9424299888146391;-0.03390000755674677;0.9430559475670943;0.9999923087833165
8.652151;1.0602405942704118;0.9997702952273884;0.9429458784690702;0.014228424229188586;0.013419853414720042;1.0610908565472705;0.9999971160443275;10.000058409507417;1.250401064309118;0.035016035571462996;0.03501609737497455;0.9424299364525255;-0.03389900763479319;0.9430558705696342;0.9999922933251009
8.662151;1.0602396715410787;0.9997698565615227;0.9429464832845033;0.014226917526466898;0.013418445452696867;1.0610898365288395;0.9999973579568918;10.00005897255648;1.2504010673717545;0.035016030696782434;0.03501610238212197;0.9424298868091477;-0.03389900771057756;0.9430558310040552;0.9999922832856442
8.672151;1.060239721474805;0.9997699156692897;0.9429466983561514;0.014226917730670618;0.013418446604259636;1.061089820133798;0.9999976043922973;10.000059567340086;1.2504010707980375;0.03501602590432257;0.035016107312796856;0.9424298399324317;-0.033898007783786134;0.9430557576461408;0.9999922788563281
8.682151;1.060239772437884;0.9997703891755113;0.942947308037014;0.014225200980978766;0.013416828460228273;1.0610898078696;0.9999978554305984;10.000060191832407;1.250401074681529;0.03501602120563166;0.03501611216107425;0.9424307958367968;-0.033897007854154414;0.9430566863162889;0.999992280014276
8.692151;1.06023982448794;0.9997704413292915;0.9429475230323637;0.014225201137862298;0.01341682977053132;1.0610898001145612;0.9999981110906602;10.0000608449653;1.250401079010435;0.035016016611543514;0.035016116923908255;0.9424307544401174;-0.03389600792145055;0.9430566186437277;0.9999922864726921
8.702151;1.060238906106522;0.9997699887096316;0.942948128065998;0.014223694346828939;0.013415422127916682;1.061088797115244;0.9999983714036581;10.000061526677616;1.2504010838051696;0.03501601213366114;0.035016121602103496;0.9424307156293051;-0.03389500798544903;0.9430565542240269;0.9999922977727423
8.712151;1.060238960700406;0.9997704520613542;0.9429487344500135;0.014221977559242534;0.013413804196755818;1.0610887990461833;0.9999986363653439;10.000062236960797;1.2504010891157067;0.03501600778821501;0.035016126200962554;0.9424306793751883;-0.03389400804593739;0.9430564932694985;0.9999923134385683
8.722151;1.0602390167799918;0.9997704940058734;0.9429489446565732;0.014221977695262837;0.013413805708304206;1.0610888060670949;0.9999989058318943;10.000062973837945;1.250401095071455;0.03501600359532269;0.03501613072808505;0.9424316457925666;-0.033893008102729945;0.9430574352892543;0.9999923331523214
8.732151;1.060239074437437;0.9997709505446791;0.9429495468493319;0.014220260908912522;0.013412187903986848;1.0610878182975225;0.9999991794998482;10.000063732748886;1.2504011019822543;0.03501599957427374;0.035016135187892206;0.942431615135658;-0.03389200815565409;0.943057381595213;0.9999923568660081
8.742151;1.0602381621305117;0.9997704846859051;0.9429501437011352;0.014218754125786324;0.01341078051512083;1.0610878357744793;0.9999994569666053;10.000064507917171;1.2504011103920836;0.0350159957426416;0.035016139578138226;0.9424315877792188;-0.033891008204526424;0.9430573313871583;0.9999923847665956
8.752151;1.0602382232146363;0.9997705176401154;0.9429503469411319;0.014218754282449987;0.013410782206838157;1.0610878584743684;0.999999737804543;10.000065293135066;1.2504011209803239;0.03501599211781685;0.03501614389324007;0.9424315641908467;-0.03389000824915465;0.9430572844069617;0.9999924171665475
8.762151;1.0602382861480235;0.9997709662792382;0.9429509419938593;0.014217037532540975;0.013409164578358092;1.0610878863347186;1.0000000216124203;10.00006608125116;1.250401134308234;0.03501598871643009;0.035016148129601576;0.942432544833295;-0.033889008289361935;0.9430582397422473;0.9999924544212958
8.772151;1.0602373793009203;0.9997704935880364;0.9429515317586332;0.01421553080299583;0.01340775736406701;1.0610869191910244;1.0000003080077693;10.000066864070886;1.2504011506087136;0.035015985554330255;0.03501615228698844;0.9424325300255221;-0.033888008325004076;0.9430581984218137;0.9999924968795614
8.782151;1.0602374458181638;0.9997705206926186;0.9429517281622767;0.014215531017201868;0.013407759229370559;1.0610869567282393;1.0000005965752;10.000067633512153;1.2504011697542736;0.0350159826493146;0.03501615636736939;0.942432519893796;-0.033887008355975926;0.9430581595263737;0.9999925448395585
8.792151;1.060237513912476;0.9997709644537703;0.9429523167918548;0.014213814326480214;0.013406141775002853;1.0610869985493454;1.0000008868266603;10.000068383080352;1.250401191374483;0.03501598002266998;0.035016160373940695;0.9424335144465821;-0.033886008382215026;0.9430591221644933;0.9999925984987699
8.802151;1.060236611777628;0.9997704877957745;0.9429529006746756;0.014212307649514616;0.013404734737021277;1.0610860442716163;1.0000011781528277;10.000069108512449;1.2504012150015236;0.03501597769546329;0.03501616431098869;0.9424335136718331;-0.03388500840369702;0.943059087464624;0.9999926579176145
8.812151;1.06023668251104;0.9997705115373585;0.9429530918495829;0.014212307893634845;0.013404736780668362;1.0610860935441082;1.0000014697749564;10.000069807283479;1.2504012401415996;0.03501597568255703;0.035016168184567785;0.942433517571295;-0.03388400842042253;0.9430590547105835;0.9999927230118483
8.822151;1.060236754443825;0.9997709520075817;0.9429536759671715;0.01421059121275107;0.01340311950680114;1.061086145981959;1.000001760798324;10.000070477461021;1.2504012662886252;0.03501597399015963;0.03501617200256053;0.9424335261718536;-0.03388300843239639;0.9430590238780442;0.9999927935536951
8.832151;1.0602358560766045;0.9997704716242738;0.9429542559980101;0.014209084526582035;0.013401712649028142;1.0610852010908172;1.0000020503480076;10.000071117331292;1.2504012929121167;0.03501597261700384;0.035016175773643125;0.9424345395906222;-0.033882008439610915;0.9430599942914011;0.9999928692080006
8.842151;1.060235930952286;0.9997709088524702;0.942954838035737;0.014207367817439542;0.01340009548889559;1.0610852582511827;1.0000023376376217;10.000071726192687;1.250401319455438;0.03501597155625491;0.035016179507228615;0.9424345580935006;-0.033881008442051455;0.9430599672175162;0.9999929496239719
8.852151;1.0602360078229278;0.9997709260383769;0.9429550250600114;0.014207368004040252;0.013400097756358234;1.061085316768624;1.0000026219432194;10.000072304637378;1.250401345360065;0.035015970798236665;0.035016183213871316;0.9424345820349295;-0.03388000843970616;0.9430599420449117;0.9999930345127186
8.862151;1.0602360870119742;0.999771358642105;0.9429556057238361;0.01420565124762805;0.013398480689350787;1.0610843759565272;1.0000029025988089;10.00007285378556;1.2504013700595413;0.03501597033449543;0.0350161869042801;0.9424346117238429;-0.033879008432562405;0.9430599188799972;0.9999931236518314
8.872151;1.060235197057439;0.9997708688749118;0.942956183133213;0.014204144478622668;0.013397074017010279;1.0610844351573734;1.0000031790349613;10.000073374659724;1.250401392942736;0.035015970159040864;0.03501619058958184;0.9424356473484149;-0.03387800842059197;0.9430608971917562;0.9999932168050848
8.882151;1.0602355177907774;0.9997710870922548;0.9429563570606267;0.014205063966982708;0.013397940548313144;1.0610844936747599;1.0000034507623152;10.000073868279099;1.2504014133690708;0.03501597026380952;0.03501619428310161;0.9424356889982349;-0.033877008403725824;0.9430608782990196;0.9999933136293373
8.892151;1.0602356045995018;0.9997715093740195;0.9429569376958664;0.014203347144705425;0.013396323568993385;1.0610835507525493;1.0000037172960676;10.000074336255924;1.2504014307747338;0.035015970633917134;0.03501619799993297;0.9424357367115095;-0.03387600838184258;0.9430608614840282;0.9999934137191056
8.902151;1.0602347224220683;0.999771008076789;0.9429575157735941;0.014201840318856398;0.013394916960054458;1.061083605663124;1.000003978100603;10.000074781190905;1.2504014447576532;0.035015971248239686;0.035016201754286165;0.9424367905091121;-0.03387400835479142;0.9430618100952094;0.9999935167751973
8.912151;1.0602348144855889;0.9997714216942207;0.9429580974655387;0.014200123462111131;0.013393299991725859;1.061083657746835;1.000004232575613;10.000075206239918;1.2504014550106444;0.035015972083004596;0.035016205556515814;0.942436850446336;-0.03387300832242806;0.9430617972396954;0.9999936226969777
8.922151;1.06023393747209;0.9997704933451593;0.9429582827250582;0.014200333518243902;0.013393512750467814;1.061082706301207;1.0000044801134114;10.000075614384137;1.2504014611586478;0.03501597311449064;0.03501620941183676;0.9424369166318032;-0.03387200828463364;0.9430617864097007;0.9999937315585206
8.932151;1.060234034620304;0.9997708975190097;0.9429588659417911;0.014198616622701105;0.013391895754407834;1.061082750494874;1.000004720208719;10.000076008206543;1.250401462655848;0.035015974320264404;0.03501621332231002;0.9424379891829968;-0.03387100824132025;0.9430627771104635;0.9999938436099794
8.942151;1.0602341343404156;0.9997712967822846;0.9429594497937595;0.014196899701998604;0.013390278735626064;1.0610827894569377;1.0000049524764523;10.000076390046933;1.2504014588552999;0.035015975679060896;0.03501621729076765;0.9424380682246379;-0.03387000819243725;0.9430627708395433;0.9999939592475636
8.952151;1.0602332649581097;0.9997707716599158;0.9429600310577467;0.014195392773768573;0.013388872051328578;1.061081822409568;1.0000051765676825;10.000076762018212;1.2504014491647293;0.03501597716903615;0.03501622132332611;0.9424381539334338;-0.0338690081379683;0.9430627671177245;0.9999940788172704
8.962151;1.0602333694806576;0.9997711607828205;0.9429606154781665;0.014193675792455573;0.013387254977746324;1.0610818486656401;1.0000053921190395;10.00007712561792;1.2504014330493036;0.03501597876569713;0.03501622542799493;0.9424392465197018;-0.033868008077907845;0.943063765372276;0.9999942024273466
8.972151;1.0602334759072267;0.999771126680872;0.9429608057378669;0.014193675687660407;0.013387257249512776;1.0610808675329328;1.0000055987533745;10.000077481399689;1.2504014099232381;0.03501598044238661;0.03501622961160768;0.9424393461538334;-0.03386600801223542;0.9430637309926507;0.9999943299708491
8.982151;1.060232612288429;0.9997705856770316;0.9429613872542341;0.014192168661499815;0.013385850471151626;1.0610808782807075;1.000005796096036;10.000077829404546;1.2504013791712079;0.03501598217476731;0.03501623387907581;0.942439452900109;-0.033865007940912045;0.9430637351255816;0.9999944612500447
8.992151;1.0602327217069036;0.9997709583225167;0.9429619719311039;0.014190451580115261;0.013384233297265315;1.0610808801788194;1.0000059838279303;10.000078169732232;1.2504013402672476;0.035015983945780066;0.03501623823395998;0.9424395666840146;-0.03386400786389453;0.943063741775779;0.9999945960387825
9.002151;1.0602328324814794;0.9997713248986076;0.9429625570430292;0.014188734471950834;0.013382616090092935;1.0610798725107122;1.000006161733324;10.000078502298283;1.250401292853567;0.03501598574656269;0.03501624267803864;0.9424406873092133;-0.03386300778115909;0.9430647502217899;0.9999947340762213
