time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.602151;1.0601603022745894;0.9997454458777789;0.9430305571832078;0.013911944080279919;0.013122501707941816;1.060992921585338;1.0000059693564467;10.000105426082404;1.2503988579233756;0.035016069313548566;0.03501626302173114;0.942522632341643;-0.03360699731591804;0.9431127101464079;1.0000117922210539
10.612151;1.0601602459404575;0.9997460061366746;0.9430307674672436;0.013910227817728991;0.013120881285117916;1.0609929812172219;1.000006009043258;10.000106374581383;1.2503987836009736;0.0350160736474299;0.03501626133745474;0.9425236040438094;-0.0336049973409823;0.9431135203245853;1.0000117689140358
10.622151;1.0601592174300127;0.9997456477992078;0.9430309723767237;0.013908721951262745;0.013119471301599394;1.0609920428424429;1.0000060465697431;10.000107265617974;1.250398705597161;0.035016078078405025;0.03501625947843009;0.9425235858054438;-0.03360299736697082;0.9431133352546818;1.0000117363337113
10.632151;1.0601591594346014;0.999746208625139;0.943031177873845;0.013907005834490104;0.013117850934544484;1.0609921067042314;1.000006082006816;10.000108097690068;1.2503986239735598;0.0350160825856884;0.03501625743792097;0.9425245779210698;-0.03360199739385357;0.9431141893305337;1.0000116944769277
10.642151;1.060158128092473;0.9997462668093036;0.9430317724713654;0.013903783331479392;0.013114821639363847;1.0609911729224213;1.0000061153053217;10.000108868435078;1.2503985388006984;0.03501608714816127;0.03501625521043399;0.9425245804670072;-0.03359999742160246;0.9431140126264543;1.0000116432785835
10.652151;1.060158066022613;0.9997468241885296;0.9430319736336782;0.013902067343628565;0.01311320132506971;1.0609912414848894;1.0000061463714447;10.000109575352896;1.2503984501373615;0.0350160917432406;0.0350162527911775;0.9425255933198295;-0.033597997450187385;0.9431148395996045;1.0000115826272957
10.662151;1.0601570294190032;0.9997464590730387;0.9430321698386153;0.013900561743942979;0.013111791446641723;1.06099031229885;1.0000061752238523;10.000110216366872;1.2503983579979403;0.03501609634658426;0.03501625017800972;0.9425256162450544;-0.03359599747956678;0.9431146715720368;1.0000115124121605
10.672151;1.0601559893896004;0.9997460900207972;0.9430323641696245;0.01389905620141778;0.01311038158822368;1.0609903852461477;1.0000062020586478;10.00011078972659;1.2503982623367236;0.035016100933905094;0.03501624737434618;0.9425266489755451;-0.0335939975096655;0.9431155071862005;1.0000114325863279
10.682151;1.0601559170331396;0.9997470536759325;0.9430329540289517;0.013895623604662719;0.013107141964065545;1.0609894601360927;1.0000062271706438;10.000111293565919;1.2503981630533354;0.035016105482331014;0.03501624438845645;0.942526691206929;-0.03359299754038106;0.9431153830907236;1.000011343231395
10.692151;1.0601548685605973;0.9997466749129065;0.9430331453742619;0.013894118162922955;0.013105732130392922;1.0609885366859397;1.0000062508289;10.000111725252673;1.250398060015116;0.03501610997181011;0.03501624122962351;0.942527742533937;-0.03359099757160571;0.9431162264392345;1.0000112446106457
10.702151;1.060154786720989;0.9997472102351405;0.9430333386856463;0.01389240242857361;0.013104111885895798;1.060988614643397;1.0000062732029256;10.000112080926103;1.2503979530629434;0.03501611438758326;0.035016237904126314;0.9425278024004107;-0.0335889976032214;0.9431160737012267;1.0000111371543943
10.712151;1.0601537279132254;0.9997468209723205;0.9430335286085828;0.013890897075532451;0.013102702053394947;1.0609876938619256;1.000006294373708;10.00011235602442;1.250397841976538;0.03501611872029782;0.035016234412457936;0.9425288701162803;-0.03358699763508792;0.9431169230870055;1.0000110214080928
10.722151;1.0601536350935439;0.9997473460750442;0.9430337215177986;0.013889181425832208;0.013101081800396628;1.0609877742218303;1.000006314388157;10.00011254671133;1.2503977264637813;0.03501612296296594;0.03501623074894842;0.9425289449376388;-0.033584997667058976;0.9431167752763006;1.0000108980478808
10.732151;1.0601525646986782;0.9997473649569031;0.9430343063166153;0.013885959394722145;0.013098052587864345;1.0609868555671604;1.0000063332807545;10.000112650537996;1.2503976062198714;0.03501612710927615;0.03501622690393245;0.9425300261633032;-0.03358399769901595;0.9431176640805505;1.0000107678924806
10.742151;1.0601524595706706;0.999747880596863;0.9430345008437798;0.013884243836892437;0.013096432319774011;1.0609869377728234;1.000006351071841;10.000112665524929;1.250397481007322;0.03501613115345971;0.03501622286636223;0.9425301131933534;-0.0335819977308888;0.9431175192403145;1.0000106318118092
10.752151;1.0601513760386263;0.9997474724369521;0.9430346939748724;0.013882738676923372;0.013095022460950486;1.060986020826123;1.0000063677824724;10.00011258937244;1.2503973507019215;0.03501613508883645;0.03501621862460912;0.942531205537876;-0.033579997762643594;0.9431183750817625;1.000010490631708
10.762151;1.0601512569476115;0.9997462628090874;0.9430332726746464;0.013880605264546446;0.013093007937900513;1.0609861048142513;1.0000063834787856;10.00011242028478;1.250397215344756;0.035016138907701604;0.03501621416610448;0.9425313028193142;-0.033577997794245903;0.9431182330563008;1.0000103450961004
10.772151;1.0601503952942901;0.9997464752200972;0.9430338525487675;0.013878302813882524;0.013090842994464273;1.06098518987381;1.0000063983156986;10.000112158155504;1.2503970751984006;0.03501614260549614;0.03501620947809807;0.9425324047531021;-0.033575997825644875;0.943119092081397;1.000010195862954
10.782151;1.0601502610420004;0.9997469753769757;0.9430340560286646;0.013876587457048293;0.01308922271486122;1.0609842761447543;1.0000064124873917;10.000111804745927;1.2503969306891478;0.035016146184242036;0.03501620454984973;0.9425325110489151;-0.0335749978567969;0.9431189890843745;1.0000100435528982
10.792151;1.060149147474646;0.9997465531542573;0.9430342599717532;0.01387508249950376;0.013087812856910488;1.060984363716167;1.0000064261258366;10.00011136316459;1.2503967822341582;0.03501614964981311;0.035016199374042094;0.9425336212608266;-0.03357299788768652;0.9431198515465434;1.0000098887710314
10.802151;1.0601480263086047;0.9997461281876672;0.9430344677189011;0.013873577581809425;0.013086403007768772;1.06098345259914;1.0000064392839956;10.000110836987663;1.2503966300900935;0.03501615300677777;0.03501619394618489;0.9425337346957783;-0.033570997918316976;0.9431197162365219;1.0000097320419876
10.812151;1.0601478693318631;0.9997466200991658;0.9430346825649237;0.013871862337154305;0.013084782753098434;1.0609835427546028;1.0000064519783174;10.000110229558544;1.2503964743535485;0.035016156256640625;0.035016188263726135;0.9425348504524953;-0.03356899794869678;0.9431205817779041;1.0000095737647239
10.822151;1.0601467335740336;0.9997466083755171;0.943035293300217;0.013868640717104582;0.013081753566589378;1.06098263413784;1.0000064641974231;10.000109543967081;1.2503963150845656;0.03501615939964857;0.03501618232625644;0.9425349675433151;-0.033567997978827806;0.9431204849126271;1.0000094142245062
10.832151;1.0601465626630513;0.9997470960657738;0.9430355176795969;0.013866925512426017;0.013080133347686863;1.0609827267064682;1.0000064758959855;10.000108783316367;1.2503961523829923;0.03501616243747194;0.03501617613611786;0.9425360850005701;-0.0335659980086834;0.9431213530522027;1.000009253605644
10.842151;1.0601454138311193;0.9997466625153012;0.9430357445137895;0.013865420680389574;0.01307872357080107;1.0609818203873063;1.0000064870327827;10.00010795121145;1.2503959863676943;0.03501616537440584;0.035016169698797506;0.9425362019110175;-0.03356399803820864;0.943121222982605;1.0000090919805464
10.852151;1.0601452308446242;0.9997471465535912;0.943035979955092;0.013863705477955266;0.013077103401838786;1.060980915059154;1.0000064975904825;10.000107052401098;1.250395817113528;0.03501616821525472;0.03501616302376645;0.9425373173846695;-0.03356199806735707;0.943122093538276;1.0000089293119065
10.862151;1.0601440710516228;0.9997467096487346;0.943036218311047;0.01386220062698882;0.013075693683430359;1.060981010605774;1.0000065075233715;10.000106092872043;1.2503956445852253;0.03501617096057466;0.035016156124229564;0.9425374305239832;-0.03355999809612653;0.9431219662372935;1.0000087655387329
10.872151;1.0601438783718473;0.999747608819454;0.9430368596384713;0.013858768618903413;0.013072454214466546;1.060980106974981;1.000006516739465;10.000105079354459;1.2503954686439753;0.03501617360551488;0.03501614901299135;0.9425385404552984;-0.033558998124568536;0.9431228756792281;1.000008600658152
10.882151;1.0601427103429395;0.9997471697746644;0.9430371095318488;0.013857263698677891;0.013071044571229633;1.0609802041566931;1.0000065251397616;10.000104018593083;1.2503952891599355;0.03501617614568053;0.03501614169810275;0.9425386463830778;-0.03355699815276654;0.9431227522796705;1.0000084347092235
10.892151;1.0601425110039326;0.9997476495971254;0.943037368064368;0.013855548352769833;0.01306942455332217;1.060979302121961;1.0000065326367247;10.000102916422437;1.2503951061321852;0.03501617858340148;0.035016134183746855;0.9425397475916667;-0.03355499818080101;0.943123630812134;1.0000082677928774
10.902151;1.0601413378629014;0.9997472099902227;0.9430376294873154;0.013854043326612643;0.013068015008393446;1.0609794007789197;1.000006539173398;10.000101777218612;1.2503949197110527;0.035016180928964975;0.035016126474200354;0.9425398434243889;-0.033552998208740456;0.9431235131769075;1.0000081001289638
10.912151;1.0601401632385976;0.9997471887754364;0.9430382911065609;0.013850821488110236;0.013064986155493001;1.060978499961614;1.0000065447243898;10.000100604501974;1.2503947301299545;0.03501618319802857;0.03501611857627203;0.9425409332872163;-0.0335509982366643;0.943124398803591;1.0000079319846609
10.922151;1.0601399594527052;0.999747669955053;0.9430385674522892;0.013849105953690854;0.013063366306412102;1.0609785994317154;1.0000065492116545;10.00009940201165;1.250394537672643;0.03501618540708061;0.03501611049906946;0.942541016657445;-0.033549998264670165;0.943124325117829;1.0000077635452935
10.932151;1.060138784010829;0.9997472333300742;0.9430388469613977;0.013847600730348134;0.013061956938089208;1.0609776988324413;1.0000065524356303;10.000098174048937;1.250394342729576;0.035016187569843024;0.035016102251791456;0.9425420931152597;-0.03354799829284076;0.9431252200979706;1.0000075948994962
10.942151;1.06013858094252;0.9997477181832375;0.9430391353924067;0.013845885045879093;0.013060337205827598;1.0609767976515776;1.000006554165936;10.000096925348831;1.2503941458010184;0.035016189696623345;0.03501609384286565;0.9425421624173708;-0.03354599832121157;0.9431251208090392;1.0000074261449836
10.952151;1.0601374078003467;0.9997472862954708;0.9430394267459958;0.013844379668152317;0.013058927952402401;1.0609768952925096;1.000006554300762;10.00009566099858;1.2503939473935135;0.03501619179477557;0.03501608528291975;0.9425432245536721;-0.033543998349777185;0.9431260261129039;1.0000072574930285
10.962151;1.0601372085314231;0.9997481949096518;0.9430401207987194;0.013840947069473836;0.01305568896482663;1.060975991187588;1.0000065528845;10.000094386218766;1.2503937479508895;0.035016193869558246;0.03501607658769274;0.9425432797204873;-0.03354299837850978;0.9431259729161692;1.0000070892379622
10.972151;1.0601360404561626;0.999747769930085;0.9430404228078317;0.013839441522679722;0.013054279815993282;1.0609760848531753;1.000006549998322;10.000093106056498;1.2503935479007013;0.035016195925589876;0.035016067777705794;0.9425443282155593;-0.0335409984073534;0.9431268889103386;1.0000069216566345
10.982151;1.0601360837707898;0.9997484789076765;0.9430407203800751;0.013838644861275728;0.013053524594406368;1.0609751758743977;1.0000065456694198;10.000091825180391;1.2503933477533151;0.035016197967320466;0.03501605887652178;0.9425443703487493;-0.033538998436213094;0.943126811103446;1.0000067550110119
10.992151;1.0601349224414838;0.9997480625935443;0.9430410310682242;0.013837139137887429;0.013052115531802409;1.0609752638552516;1.0000065398444762;10.000090547673937;1.250393148146847;0.03501619999920286;0.03501604990887085;0.942545406423659;-0.033536998464962664;0.9431277384924894;1.0000065896051125
11.002151;1.0601347365343687;0.9997485702162457;0.943041348252666;0.013835422931389382;0.013050496078227414;1.0609743483991676;1.0000065324502847;10.000089276769332;1.250392949828552;0.03501620202700484;0.03501604089935127;0.9425454367370887;-0.03353499849345638;0.9431276726098748;1.0000064257563466
11.012151;1.0601335831071503;0.9997485810035531;0.943042060021922;0.013832200296674181;0.013047467711133876;1.0609744291153633;1.0000065234936102;10.000088014851293;1.2503927536920314;0.035016204058319955;0.03501603187227881;0.9425464615784241;-0.033533998521541854;0.9431286479145928;1.0000062636990437
11.022151;1.060133405684998;0.9997490977420046;0.9430423834305626;0.013830483927006202;0.013045848303211231;1.060973505580517;1.0000065131205382;10.000086763918981;1.2503925608255908;0.0350162061016396;0.035016022851451736;0.9425464812616741;-0.03353199854907454;0.9431285945503682;1.0000061035015864
11.032151;1.06013226124641;0.9997486995832062;0.9430427066736713;0.01382897788863402;0.013044439333506134;1.0609725772977465;1.0000065016323285;10.000085526162055;1.2503923723917152;0.035016208166451596;0.035016013860160546;0.9425474961617318;-0.03352999857591027;0.9431295465906671;1.0000059450690633
11.042151;1.0601311215507125;0.999748305772332;0.9430430325106871;0.013827471786060499;0.013043030372479612;1.0609726437617968;1.0000064893909995;10.000084304360907;1.2503921894420957;0.03501621026520554;0.03501600492291787;0.9425475067009118;-0.03352799860189076;0.9431295048961941;1.00000578826858
11.052151;1.060130958329812;0.9997488355260029;0.9430433637668734;0.013825755216282048;0.013041410989820737;1.0609717045975118;1.000006476614319;10.000083102147519;1.250392012813003;0.035016212414508564;0.03501599606683402;0.9425485133146517;-0.033526998626854404;0.9431305032901446;1.0000056330464162
11.062151;1.0601298284520355;0.9997488678803843;0.9430440887690512;0.013822532260783492;0.01303838266934081;1.0609717596328796;1.0000064632595904;10.000081923811978;1.2503918430573449;0.03501621463193304;0.03501598732008867;0.9425485164867842;-0.03352499865065035;0.9431304715569988;1.0000054794022295
11.072151;1.0601296752250307;0.9997494053670357;0.9430444246885119;0.01382081558348182;0.013036763283326896;1.0609708088785321;1.0000064490688718;10.000080773172137;1.2503916804679809;0.035016216929331254;0.035015978708039804;0.9425495168216734;-0.03352299867312887;0.9431314436957966;1.000005327361233
11.082151;1.060128555398254;0.999749026798642;0.9430447598420765;0.013819309277223026;0.013035354317784267;1.0609708524807755;1.0000064336333616;10.000079652468436;1.2503915252015734;0.035016219309074254;0.03501597024901124;0.942549515036346;-0.03352099869413175;0.9431314207201309;1.0000051770868617
11.092151;1.0601284120915326;0.9997495704325206;0.9430450999990286;0.013817592523726748;0.013033734916379271;1.0609698906593936;1.0000064164414528;10.000078562334672;1.250391377382881;0.035016221766722914;0.03501596195229618;0.9425505119047852;-0.03351999871350574;0.9431324366272791;1.0000050289825424
11.102151;1.0601273018789397;0.9997491970577742;0.9430454393486173;0.01381608616537741;0.013032325933994234;1.0609699236386878;1.0000063969893815;10.000077502055806;1.2503912371411712;0.035016224295210834;0.0350159538182676;0.9425505082104477;-0.03351799873111619;0.9431324212246721;1.0000048836197735
11.112151;1.0601271678292357;0.999750162951898;0.9430461779686756;0.01381265264265407;0.013029087151421872;1.0609689516255294;1.0000063748945638;10.000076469630523;1.2503911045640508;0.03501622688641109;0.03501594583815443;0.9425515046780505;-0.03351599874684551;0.9431334082873967;1.0000047415640672
11.122151;1.0601260666329395;0.9997497931360159;0.9430465214880347;0.013811146275971936;0.013027678155628426;1.0609689748381168;1.000006349870498;10.000075461965773;1.2503909796102088;0.03501622953365776;0.03501593799536671;0.9425515019092546;-0.03351399876059691;0.9431333984588841;1.0000046032364296
11.132151;1.0601259415341244;0.9997503440765989;0.9430468698162494;0.013809429495346933;0.013026058727277667;1.060967993501091;1.0000063216129893;10.000074475224238;1.2503908620914521;0.035016232236029836;0.03501593027096939;0.9425515003596122;-0.033512998772303584;0.9431334259550049;1.0000044688433507
11.142151;1.0601248493282913;0.9997499768349605;0.9430472168580003;0.013807923157383734;0.01302464972656121;1.060967007751394;1.000006289760559;10.000073505506709;1.2503907517692492;0.03501623499893633;0.0350159226492355;0.9425525003823829;-0.033510998781933525;0.9431344183900467;1.000004338342411
11.152151;1.0601247332890813;0.9997505299406866;0.943047568075752;0.01380620641597806;0.013023030298865042;1.060967017582513;1.0000062539107097;10.000072549586838;1.250390648468132;0.035016237830605174;0.035015915119059396;0.9425525023180542;-0.03350899878950143;0.943134411899429;1.0000042114406533
11.162151;1.0601236501651934;0.999750582413091;0.9430483115552191;0.013802983399128924;0.013020001943132586;1.0609660229748232;1.00000621362304;10.000071605059908;1.2503905520731469;0.03501624073885015;0.0350159076722121;0.9425535065029752;-0.03350699879507898;0.9431354045379783;1.000004087672169
11.172151;1.0601235430425067;0.9997511368684708;0.9430486642800753;0.013801266709265918;0.01301838253387772;1.0609660240677128;1.0000061684577746;10.000070670250377;1.2503904624841615;0.03501624372920314;0.03501590030303679;0.9425535132074687;-0.033505998798782965;0.943135432365469;1.0000039665433034
11.182151;1.0601224683539554;0.9997507723515218;0.9430490144877774;0.013799760478193333;0.013016973571310682;1.0609650211440822;1.0000061180325566;10.000069744522543;1.250390379686095;0.03501624680460203;0.03501589301226717;0.9425545226568522;-0.03350399880075581;0.9431364223313919;1.000003847623468
11.192151;1.0601216338002617;0.999750618532521;0.9430493530911589;0.013799173638744977;0.013016428953294334;1.0609650145168568;1.0000060620205133;10.000068828910436;1.250390303837781;0.035016249966321224;0.03501588580962599;0.9425545351129869;-0.03350199880116318;0.9431364105276624;1.0000037305067118
11.202151;1.0601215373543431;0.9997511737787795;0.943049706832975;0.013797457009978458;0.013014809609320948;1.0609640045300297;1.0000060001142266;10.000067926307612;1.2503902351707479;0.03501625321321339;0.03501587871132903;0.9425555509037685;-0.03349999880020399;0.9431373950780942;1.0000036147425315
11.212151;1.0601204718197865;0.999751227549061;0.9430504521260815;0.013794234103012804;0.013011781367655259;1.0609639916342481;1.0000059320104373;10.00006704049041;1.2503901737617116;0.03501625654093187;0.03501587173599065;0.9425555704120061;-0.03349799879810436;0.9431373767614085;1.0000034998810738
11.222151;1.0601203800470762;0.9997517823440972;0.9430508060774269;0.013792517483162906;0.013010162098925627;1.0609629763664086;1.0000058574000315;10.00006617465377;1.2503901194200926;0.035016259944747614;0.035015864901756386;0.9425565940630256;-0.0334969987951096;0.9431383894876403;1.0000033855733328
11.232151;1.060119318577995;0.9997514169741212;0.9430511569353388;0.013791011304791618;0.013008753311416968;1.0609619592169988;1.000005775957367;10.000065330884608;1.2503900717638363;0.035016263422586624;0.03501585822610646;0.942556622307456;-0.033494998791500336;0.9431383632842788;1.0000032715177112
11.242151;1.0601192305127909;0.9997519696596825;0.9430515102955461;0.01378929467705117;0.013007134146909367;1.060961940522333;1.000005687384699;10.000064510522469;1.2503900303684703;0.03501626697506391;0.035015851728259016;0.9425576555838336;-0.03349299878758713;0.9431393323477848;1.0000031572799786
11.252151;1.0601181724929578;0.9997516010152002;0.9430518601131815;0.013787788489575204;0.013005725478296275;1.0609609204578123;1.000005591479946;10.00006371402872;1.2503899948419313;0.03501627060414391;0.03501584543000536;0.9425576942539137;-0.03349199878366063;0.943139333460155;1.0000030422233992
11.262151;1.0601180876813254;0.9997525669648057;0.943052606205759;0.013784355124627798;0.013002487081664127;1.060960899074696;1.0000054881405156;10.000062940210812;1.250389964772805;0.0350162743115674;0.03501583935324286;0.9425587385544283;-0.03348999877995219;0.9431402942989694;1.0000029256018477
11.272151;1.0601170328912493;0.9997521920380179;0.9430529540978349;0.013782848925490422;0.0130010785545151;1.060959876319037;1.0000053773468471;10.000062186360598;1.250389939674856;0.03501627809704611;0.035015833517308984;0.942558788641782;-0.03348799877663675;0.9431402514828753;1.000002806701873
11.282151;1.0601169515146347;0.9997527321965219;0.9430533038596497;0.013781132265618525;0.012999459665675698;1.0609598520710917;1.0000052591729216;10.0000614495063;1.2503899190680645;0.03501628195763681;0.03501582793702119;0.94255984468276;-0.03348599877386742;0.9431412035007543;1.0000026849572483
11.292151;1.060115900479242;0.9997523481103645;0.943053649819036;0.013779626053301606;0.012998051280919305;1.0609588262437841;1.0000051337913651;10.000060727423882;1.2503899025673715;0.03501628588882825;0.035015822621320705;0.9425599068209513;-0.033484998771813074;0.9431411868790103;1.0000025600056273
11.302151;1.0601158231899992;0.9997528780746049;0.9430539979510421;0.01377790937692989;0.012996432527548219;1.060958798817311;1.0000050014624842;10.000060019083898;1.2503898897799646;0.03501628988541647;0.03501581757416886;0.9425609750624616;-0.03348299877067071;0.9431421292638391;1.0000024316706968
11.312151;1.0601147766617633;0.9997524830410565;0.9430543426535068;0.01377640315137949;0.01299502427087841;1.0609577697498451;1.0000048625103144;10.000059324692254;1.2503898801582272;0.03501629394215241;0.03501581279706019;0.9425610492850087;-0.033480998770646975;0.9431420675699004;1.0000022998825058
11.322151;1.0601147043962;0.9997534195096571;0.943055084205144;0.013772969740724719;0.012991786273653935;1.060957738885146;1.0000047173021804;10.00005864543363;1.2503898729805354;0.035016298054178975;0.035015808290334516;0.9425621293248625;-0.03347899877192095;0.9431430009126176;1.000002164635039
11.332151;1.0601136632842727;0.9997530126963371;0.9430554285123787;0.013771463500174152;0.012990378128456624;1.0609567059116287;1.0000045662566013;10.000057983639477;1.2503898673727278;0.035016302215250414;0.03501580405273675;0.9425622149899523;-0.0334779987746093;0.9431429665929838;1.000002026039239
11.342151;1.0601135965510626;0.9997535191951182;0.9430557758035476;0.01376974678374738;0.01298875959532638;1.0609566703736788;1.0000044098844916;10.00005734335975;1.2503898623764296;0.035016306415427224;0.03501580008210621;0.9425633059961456;-0.033475998778755726;0.9431438929648711;1.000001884352314
11.352151;1.0601125609338409;0.9997531001501458;0.9430561203203893;0.013768240523113066;0.01298735154001335;1.0609556317308197;1.0000042488350462;10.00005673059354;1.2503898570810237;0.03501631064195469;0.035015796377388;0.9425634018754366;-0.03347399878436011;0.9431438173243903;1.0000017398968404
11.362151;1.0601124996864113;0.9997535941439404;0.9430564677406569;0.013766523783667255;0.012985733083132446;1.0609545894134664;1.0000040838404112;10.000056152980106;1.2503898506377615;0.03501631488215888;0.03501579293873265;0.9425645019431246;-0.03347199879143579;0.9431447388494767;1.0000015929918686
11.372151;1.060111469616374;0.9997535802013165;0.9430572063022714;0.013763300791954985;0.012982705726431475;1.0609545428118385;1.000003915545673;10.000055618664675;1.2503898421659188;0.0350163191249629;0.03501578976514568;0.9425646054131703;-0.03347099880003972;0.9431446946914914;1.0000014440038498
11.382151;1.0601104423946506;0.9997531415140127;0.9430575501341567;0.013761794504060305;0.012981297750622785;1.060953491192227;1.0000037444236776;10.000055134732547;1.2503898307586083;0.03501632335958539;0.035015786851524136;0.942565711573851;-0.033468998810253225;0.9431456129824956;1.0000012934067137
11.392151;1.0601103897179736;0.9997536151363773;0.9430578962131475;0.013760077729850629;0.012979679346004799;1.0609534336705861;1.0000035708599992;10.000054706534032;1.2503898155624247;0.03501632757174164;0.035015784187826256;0.9425658198556778;-0.03346699882216562;0.943145530761802;1.000001141745133
11.402151;1.0601096050165852;0.9997533725917466;0.9430582267944531;0.013759490790054198;0.01297913572026038;1.0609523693250573;1.0000033952617249;10.00005433791656;1.2503897957927597;0.03501633174230792;0.03501578176123983;0.9425669298088487;-0.03346599883588559;0.9431464824772798;1.0000009895797932
11.412151;1.0601095585381557;0.999753831536098;0.943058571486025;0.013757773994251581;0.012977517314559796;1.0609522973238583;1.000003218081901;10.000054031375523;1.250389770671796;0.03501633585161237;0.03501577955749107;0.9425670411083832;-0.03346399885155172;0.9431463986405214;1.000000837486522
11.422151;1.0601085437368223;0.9997533636381759;0.9430589126084322;0.013756267670366865;0.012976109343291011;1.0609512169629949;1.0000030397696267;10.000053787940764;1.2503897393770982;0.03501633988368431;0.03501577755896522;0.942568153579166;-0.03346199886933327;0.9431473137164431;1.000000686027567
11.432151;1.0601085039329876;0.9997542255309905;0.9430596502060044;0.013752834151209831;0.012972871565433457;1.0609511276763133;1.0000028607160083;10.000053607377318;1.2503897011347755;0.035016343827600514;0.03501577574410537;0.942568267148677;-0.033459998889423456;0.9431472291680898;1.000000535650857
11.442151;1.0601074958415597;0.9997537424643324;0.9430599899836616;0.013751327818253794;0.01297146358551926;1.0609500290857508;1.0000026812715905;10.000053488809582;1.2503896554007468;0.03501634767786012;0.03501577409061522;0.9425683817375085;-0.0334589989120199;0.9431471799421915;1.000000386669941
11.452151;1.0601074624481281;0.9997541710547356;0.9430603320296136;0.013749610994912837;0.01296984516355179;1.0609499210317566;1.000002501800679;10.000053431401376;1.2503896019110936;0.03501635143256197;0.03501577257775038;0.9425694971968142;-0.03345699893729441;0.9431480944314908;1.0000002393669332
11.462151;1.0601064601181223;0.9997536725255145;0.9430606705602603;0.013748104657733488;0.012968437183557658;1.0609488035125936;1.0000023227069728;10.000053435360172;1.2503895406025871;0.03501635509079273;0.035015771186304244;0.9425696132976327;-0.03345499896536696;0.943148009180187;1.0000000940319242
11.472151;1.0601064316978337;0.9997540855671706;0.9430610113681578;0.013746387830176288;0.01296681877006822;1.060948676583962;1.0000021444769946;10.000053503214849;1.250389471567918;0.03501635865259231;0.03501576989827012;0.942570729685735;-0.033453998996295;0.9431489580641133;0.9999999509068525
11.482151;1.0601054337101241;0.9997535712756329;0.9430613487448247;0.013744881496056639;0.012965410809916549;1.060947540300918;1.0000019677242016;10.00005363997247;1.2503893950846188;0.035016362120124;0.035015768694970736;0.9425708458183014;-0.0334519990300674;0.9431488710921787;0.9999998101712494
11.492151;1.0601054093181244;0.9997539681191145;0.9430616886247107;0.013743164671070972;0.012963792425618209;1.060946394700337;1.0000017931597827;10.000053851492966;1.2503893116563773;0.03501636549727348;0.035015767554883184;0.9425719609793315;-0.03344999906659513;0.9431497823426579;0.9999996719690475
11.502151;1.0601044153290737;0.9997538551218706;0.9430624195689935;0.013739941641220919;0.012960765141200783;1.0609462398158134;1.0000016215582057;10.000054142581677;1.2503892219659738;0.03501636878740636;0.03501576645475651;0.9425720743933009;-0.03344799910571058;0.9431496930923331;0.9999995363645686
11.512151;1.060104395028886;0.99975423507342;0.9430627586946336;0.013738224810318675;0.01295914680096154;1.0609450757495391;1.0000014537601578;10.000054516099734;1.2503891267045022;0.03501637199264987;0.03501576537303269;0.9425731853639167;-0.03344699914719469;0.9431506376290756;0.9999994032702852
11.522151;1.0601034051834006;0.9997536873690878;0.943063094066339;0.013736718470021333;0.012957738929976821;1.060944902762166;1.0000012906397278;10.00005497263327;1.2503890264462123;0.03501637511629918;0.03501576429140773;0.9425732933759944;-0.03344499919082244;0.943150546398717;0.9999992724916957
11.532151;1.0601033889922933;0.999754051067912;0.9430634308335412;0.013735001613852495;0.012956120646823865;1.0609437213175394;1.0000011329963052;10.000055510429686;1.250388921696527;0.035016378164971995;0.03501576319496615;0.942574398131508;-0.033442999236375906;0.9431514537725875;0.9999991438305303
11.542151;1.0601024031563018;0.999753487854364;0.9430637624703914;0.013733495242134209;0.012954712838544283;1.0609435320436764;1.0000009814414166;10.000056125798357;1.2503888129764165;0.03501638114927289;0.035015762073783284;0.9425744994800836;-0.03344199928363066;0.9431513966477956;0.9999990171311074
11.552151;1.0601023907921976;0.9997538369215523;0.9430640940084973;0.013731778341911242;0.01295309462046632;1.0609423355837777;1.0000008364293294;10.000056813594496;1.2503887007984371;0.03501638408425302;0.035015760922627995;0.9425755972743843;-0.033439999332371524;0.9431523029443835;0.9999988923143442
11.562151;1.060101408525193;0.9997536779214852;0.9430648132534817;0.013728555225787295;0.012950067515394856;1.0609421324220667;1.0000006984225585;10.000057567968382;1.250388585593073;0.035016386988492146;0.03501575973742846;0.9425756913010511;-0.03343799938241909;0.943152209338584;0.9999987694048753
11.572151;1.060101399467114;0.9997540140022851;0.9430651368880197;0.013726838265667226;0.012948449356039553;1.0609409228317401;1.000000567989554;10.000058383390797;1.2503884677154244;0.035016389880694526;0.035015758513903754;0.9425767813486206;-0.03343699943361977;0.9431531498972676;0.9999986485371648
11.582151;1.0601004202587119;0.9997534246689364;0.9430654529185355;0.013725331783612113;0.012947041661783355;1.0609407069789791;1.0000004457326042;10.000059254679721;1.2503883475127586;0.03501639277683656;0.03501575724883231;0.942576867295152;-0.03343499948582189;0.9431530547998352;0.9999985299884683
11.592151;1.0601004139782584;0.9997537489782798;0.9430657666873962;0.013723614751189253;0.012945423537356011;1.0609394850722682;1.0000003321312985;10.000060176242725;1.2503882253387115;0.0350163956902574;0.03501575594199091;0.942577949138052;-0.03343299953886818;0.943153958033073;0.9999984141705759
11.602151;1.060099437257026;0.999753148620043;0.943066072034806;0.013722108193870616;0.012944015863254115;1.0609392574477075;1.000000227466766;10.000061141747308;1.2503881015412668;0.03501639863244822;0.035015754598201713;0.9425780270110012;-0.0334319995925991;0.9431538960864201;0.9999983015091298
11.612151;1.060099669845653;0.9997536733896863;0.9430663625867176;0.013721310447296839;0.012943262098534053;1.0609380245536633;1.0000001318898424;10.000062143730592;1.2503879764933765;0.03501640161358828;0.0350157532261318;0.942578101180288;-0.03342999964687026;0.9431537972987803;0.9999981922993045
11.622151;1.0600986954125804;0.9997530641537148;0.9430666561331398;0.013719803810344586;0.012941854417654934;1.0609377868385617;1.0000000454964302;10.000063173276834;1.2503878506408586;0.03501640464340811;0.03501575183457095;0.9425791719596577;-0.033427999701577636;0.9431546964668371;0.9999980866487577
11.632151;1.0600986937954486;0.9997520721448915;0.9430657215065069;0.013715951959368778;0.012938222649252325;1.060936544677711;0.9999999683000723;10.000064220762788;1.2503877245313044;0.03501640773096276;0.035015750431422896;0.9425792396342014;-0.03342699975666093;0.9431546303043379;0.9999979845319662
11.642151;1.0600977218466825;0.9997514568071031;0.9430660032746411;0.013714445250170184;0.012936814937390668;1.0609362984469786;0.999999900164954;10.00006527659117;1.250387598823964;0.03501641088373034;0.035015749024840115;0.9425803044904432;-0.03342499981208423;0.943155526627501;0.9999978858517262
11.652151;1.0600977229209076;0.9997517588198411;0.943066282297174;0.013712727983593635;0.012935196752745006;1.0609350486157367;0.999999840776952;10.00006633076305;1.250387474307147;0.035016414107446325;0.03501574762268108;0.9425803668488362;-0.0334229998678234;0.9431554220704255;0.9999977904253691
11.662151;1.0600967538729391;0.9997511399580362;0.9430665529363663;0.013711221216750424;0.012933788980081498;1.0609347957565765;0.9999997896591172;10.000067372378684;1.2503873518621755;0.0350164174047895;0.03501574623169614;0.9425814270391378;-0.03342199992387113;0.9431563508568868;0.9999976979896744
11.672151;1.060096757928274;0.999751439280956;0.9430668210965203;0.01370950390056327;0.012932170720433815;1.06093354054452;0.9999997462391934;10.000068390036809;1.2503872323056542;0.03501642077299134;0.03501574485866329;0.942581485392858;-0.03341999998024961;0.9431562435291354;0.9999976082811383
11.682151;1.0600957917631473;0.9997508182970494;0.9430670811832589;0.013707997099697843;0.01293076286544981;1.0609332837538232;0.9999997099355598;10.000069372627882;1.250387116237994;0.03501642420469626;0.03501574351204453;0.9425825422598186;-0.033418000037027114;0.943157134410991;0.9999975211008417
11.692151;1.0600957985195674;0.9997511160109381;0.9430673392033453;0.013706279758880344;0.012929144520216101;1.0609320261905588;0.999999680175465;10.000070310022183;1.2503870040345968;0.035016427690720296;0.03501574220174014;0.9425825980141821;-0.03341700009432595;0.943157060231959;0.999997436338208
11.702151;1.060094834896095;0.9997504940527995;0.9430675896991816;0.013704772948287527;0.012927736578667911;1.0609307686383553;0.9999996563974968;10.000071193680414;1.250386895946537;0.035016431219397764;0.03501574093506147;0.9425836530499605;-0.03341500015229103;0.9431579488512631;0.9999973540312913
11.712151;1.060094844019014;0.9997512095969031;0.9430682331646391;0.013701338920007276;0.012924498781656645;1.0609305118788765;0.9999996381504687;10.000072016839177;1.2503867922002683;0.03501643477419617;0.035015739712602426;0.9425837077682605;-0.033413000211023586;0.9431578369535538;0.9999972744125462
11.722151;1.0600938825019406;0.9997505885646393;0.943068475919612;0.01369983211769294;0.01292309074282062;1.0609292567314215;0.9999996251883106;10.000072773914251;1.2503866930126233;0.03501643833300909;0.03501573852908704;0.9425847625400695;-0.03341200027053527;0.9431587588032656;0.9999971978133498
11.732151;1.0600938934105248;0.999750888355018;0.9430687187479347;0.013698114783966263;0.012921472201398691;1.060929004081685;0.9999996174158196;10.000073459981827;1.2503865985483655;0.035016441868968275;0.0350157373769995;0.9425848176373374;-0.03341000033076076;0.943158645023561;0.9999971245264124
11.742151;1.0600929332891609;0.9997502710537934;0.9430689566158932;0.01369660800557923;0.012920064054456256;1.0609277548456997;0.9999996147623506;10.000074071114826;1.2503865089097432;0.03501644535272274;0.03501573624974398;0.9425858731792465;-0.03340800039160593;0.943159530076622;0.9999970547931412
11.752151;1.060092945046373;0.9997505762988157;0.943069195896829;0.013694890703831005;0.01291844540647935;1.0609275098657531;0.9999996171202429;10.00007460471694;1.2503864241940474;0.03501644875471918;0.03501573514231334;0.9425859291516833;-0.03340700045297472;0.9431594509264881;0.9999969888569177
11.762151;1.0600919851264732;0.9997499663172983;0.943069431314011;0.013693383974604477;0.012917037160110141;1.0609262698464519;0.9999996243472946;10.000075059489152;1.2503863445829464;0.035016452045763535;0.03501573404817398;0.942585985494622;-0.033405000514759885;0.9431593363717446;0.9999969269683512
11.772151;1.0600919966240436;0.9997502808284053;0.943069669082499;0.013691666734789278;0.012915418421417201;1.0609260353569245;0.9999996362722349;10.000075435752558;1.2503862703640354;0.035016455197074796;0.035015732956161394;0.9425870421809815;-0.03340300057684762;0.9431602214674315;0.9999968693765103
11.782151;1.060091036428982;0.9997496820331497;0.9430699039140465;0.013690160088446385;0.012914010096703175;1.0609248068595647;0.9999996526753836;10.000075735493642;1.2503862018269414;0.03501645817998615;0.03501573185143413;0.9425870992552674;-0.033402000639147354;0.9431601431766563;0.9999968163824126
11.792151;1.0600910480361254;0.9997504274275582;0.9430705363529256;0.013686726268374949;0.01291077193333636;1.0609245847309352;0.9999996732293074;10.000075961442406;1.250386139138805;0.035016460964298085;0.03501573071946552;0.9425881568702926;-0.033400000701589765;0.9431610298007244;0.9999967684052801
11.802151;1.0600900883714992;0.9997498429700042;0.9430707725433366;0.013685219735420846;0.012909363560822935;1.0609233692365097;0.9999996974466542;10.000076116394663;1.2503860822886574;0.03501646351709654;0.03501572954949454;0.9425882152895175;-0.03339900076408421;0.9431609539295868;0.9999967259366184
11.812151;1.0600901005475105;0.9997501858091759;0.943071012834673;0.01368350270445093;0.01290774472317893;1.0609231604932923;0.9999997247383126;10.000076203468668;1.2503860310777808;0.035016465804812325;0.03501572833604063;0.9425892748286278;-0.03339700082648246;0.9431618440976703;0.9999966894030261
11.822151;1.0600891408936135;0.9997496175208266;0.9430712516997282;0.013681996284644673;0.012906336325794847;1.0609219584853582;0.9999997545352225;10.000076226471599;1.250385985174046;0.035016467797936955;0.03501572707924845;0.9425893357903327;-0.033395000888569594;0.9431617376588038;0.9999966590835164
11.832151;1.0600893885227398;0.9997501875988541;0.9430714832854733;0.013681198725628023;0.012905581837942564;1.0609217631581151;0.9999997863471664;10.000076189927817;1.2503859441978846;0.035016469473831045;0.03501572578365078;0.94259039842304;-0.03339400095008777;0.9431626695073958;0.999996635090372
11.842151;1.0600884263855164;0.9997496362981585;0.9430717256587596;0.013679692411294322;0.01290417342379278;1.06092057452223;0.9999998197755453;10.000076098984504;1.250385907746766;0.03501647081571958;0.035015724455720106;0.9425904629253775;-0.03339200101077938;0.9431625708579666;0.9999966173295394
11.852151;1.0600884338526035;0.9997500129399883;0.9430719727952962;0.013677975584757295;0.012902554550128077;1.0609203926033872;0.9999998545083226;10.000075959328436;1.2503858754090236;0.03501647181149868;0.0350157231011138;0.9425915294648451;-0.03339000107041174;0.9431634765845858;0.9999966055013865
11.862151;1.0600874676167902;0.9997494788149633;0.9430722188040129;0.01367646936761211;0.012901146124812333;1.0609192172765927;0.9999998902781038;10.000075777164701;1.2503858468426865;0.03501647245436771;0.03501572172187807;0.9425915981436583;-0.0333890011287817;0.943163423911373;0.9999965992151549
11.872151;1.0600874711242247;0.9997498727904085;0.9430724691550778;0.013674752627478994;0.01289952724247142;1.0609190482205015;0.9999999268407941;10.000075559299443;1.2503858218491601;0.035016472743398766;0.03501572031624569;0.9425916689784786;-0.03338700118572342;0.9431633418212144;0.999996598104919
11.882151;1.0600865015695051;0.9997493564673298;0.9430727177318726;0.013673246491985465;0.012898118810048029;1.0609178850244592;0.9999999640142953;10.000075313225393;1.2503858003522885;0.035016472681955006;0.03501571888253995;0.9425927419504665;-0.033386001241119415;0.9431643007937623;0.9999966018447733
11.892151;1.0600865026917397;0.999750187103174;0.9430733641972961;0.013669813153794065;0.012894880560703792;1.0609177273193473;1.0000000017552202;10.000075047158239;1.2503857823087257;0.03501647227390374;0.03501571742387732;0.9425928170478504;-0.033384001294901114;0.9431642314788578;0.9999966101210951
11.902151;1.0600855316778612;0.9997496907432126;0.943073613876626;0.013668307085659732;0.01289347212271727;1.0609165748470717;1.0000000402330773;10.000074769832324;1.250385767653471;0.035016471520276794;0.03501571594949119;0.9425938942763308;-0.03338200134702365;0.9431651680339597;0.9999966226436985
11.912151;1.0600855319940912;0.9997501247956563;0.9430738664426708;0.013666590470488143;0.012891853228826175;1.0609164274738256;1.0000000798056485;10.000074489933077;1.2503857563006033;0.035016470419176104;0.03501571447229295;0.942593973668194;-0.03338100139742876;0.9431651469477692;0.999996639192402
11.922151;1.0600845604980684;0.9997496510552633;0.9430741158596925;0.01366508445308837;0.01289044478997148;1.0609152852299815;1.0000001208737503;10.00007421584534;1.250385748134734;0.03501646896870344;0.03501571300663738;0.9425950552693267;-0.0333790014460417;0.9431660959649334;0.9999966596001313
11.932151;1.0600845604898705;0.9997501085002795;0.9430743677365114;0.01366336787839856;0.012888825899493842;1.060915148307726;1.0000001637511169;10.000073955835633;1.2503857429927734;0.03501646717003638;0.03501571156932341;0.9425951390991177;-0.0333780014928025;0.9431660869406658;0.9999966836263666
11.942151;1.0600835888876867;0.9997496583501406;0.9430746163162376;0.013661861897517233;0.012887417473229593;1.0609140169268114;1.0000002086687814;10.000073717235246;1.2503857406453487;0.03501646502750206;0.035015710180541296;0.9425962251128155;-0.03337600153767603;0.9431670477535999;0.9999967108438038
11.952151;1.0600835891504483;0.9997501390604571;0.9430748674813736;0.01366014534767882;0.01288579860670081;1.0609138912279774;1.0000002558723275;10.000073504428293;1.2503857407856853;0.0350164625460503;0.035015708860422136;0.9425963131780637;-0.033374001580633306;0.9431670150584077;0.9999967406436358
11.962151;1.0600826182953627;0.9997497115195196;0.9430751157950787;0.013658639386514827;0.01288439021840075;1.0609127713046358;1.0000003056553608;10.000073318034842;1.2503857430556562;0.035016459729903755;0.03501570762434037;0.9425964030372858;-0.03337300162165903;0.9431670236766027;0.9999967722913379
11.972151;1.060082619783684;0.9997502141046026;0.9430753675251459;0.013656922845750213;0.012882771403291063;1.060912657301494;1.0000003582900978;10.000073156105348;1.2503857470651343;0.03501645658339681;0.03501570648116968;0.9425974942451835;-0.033371001660786985;0.943168002245747;0.999996804965549
11.982151;1.0600816505708892;0.9997498077641066;0.9430756175531049;0.013655416890619106;0.012881363081330439;1.0609115494849681;1.0000004139923977;10.000073015410115;1.250385752414953;0.03501645311153607;0.03501570543351305;0.9425975861847112;-0.033370001698104924;0.9431680227343633;0.9999968378552948
11.992151;1.0600816540048845;0.9997503309490268;0.9430758722185926;0.013653700345562505;0.012879744346268287;1.0609114482093256;1.0000004729541916;10.000072892203752;1.2503857587809721;0.035016449319294755;0.035015704479941165;0.9425986782095653;-0.033368001733727684;0.9431690129954445;0.9999968702822313
12.002151;1.06008068688606;0.9997499447403415;0.9430761261728532;0.013652194380210623;0.012878336118760486;1.0609103538474332;1.0000005353693473;10.000072783029044;1.2503857659481585;0.03501644521198341;0.03501570361843268;0.9425987697837942;-0.03336600176778226;0.9431690094480161;0.999996901720078
12.012151;1.0600806924183774;0.9997509057461454;0.9430767796530454;0.013648761151206246;0.012875098131613418;1.0609102668089883;1.0000006014658782;10.000072685400482;1.2503857737293658;0.03501644079762562;0.03501570284732413;0.9425998605126692;-0.03336500180040051;0.9431700459713164;0.9999969317817538
12.022151;1.0600797273822395;0.999750539213201;0.9430770385325601;0.013647255150920235;0.0128736900226968;1.060909187555864;1.0000006715216292;10.000072598101267;1.2503857819155157;0.03501643608771048;0.03501570216351435;0.9425999500771631;-0.03336300183169987;0.9431700528970766;0.9999969602074696
12.032151;1.060079735148055;0.9997511017033495;0.9430773030171112;0.013645538524544705;0.012872071519772947;1.0609091165217217;1.0000007458270057;10.000072520863004;1.2503857902926292;0.03501643109565175;0.035015701560598377;0.9426010381811315;-0.03336200186176059;0.9431710996883694;0.9999969867830456
12.042151;1.0600797443519043;0.9997516736310358;0.9430775703363468;0.013643821858158553;0.01287045308213693;1.0609080540447395;1.0000008246728955;10.000072453613809;1.2503857986048506;0.03501642583663713;0.03501570102958813;0.942601124588785;-0.03336000189060597;0.9431711169591235;0.9999970113030847
12.052151;1.0600787836903196;0.9997513352721461;0.9430778376265423;0.013642315747129605;0.012869045170419225;1.060908000356361;1.0000009083764165;10.000072395968008;1.2503858065056221;0.035016420327932445;0.03501570056161532;0.9426012091676294;-0.0333590019182044;0.9431711749995885;0.9999970336372437
12.062151;1.0600790333376524;0.9997521354181618;0.943078098833362;0.013641518357744093;0.012868291258347795;1.0609069555773374;1.000000997276125;10.000072347105911;1.2503858136130281;0.03501641458716837;0.0350157001492314;0.9426022918624535;-0.033357001944505624;0.9431722025077857;0.9999970537433365
12.072151;1.0600780773582694;0.9997518134337332;0.9430783718346591;0.013640012157004437;0.01286688349436721;1.060906919721881;1.0000010916945676;10.000072305906345;1.2503858195918003;0.035016408631416314;0.03501569978737301;0.9426023726375528;-0.03335600196947439;0.9431722712985912;0.9999970716159049
12.082151;1.0600780959450982;0.9997524178649203;0.9430786506543967;0.013638295304442197;0.012865265351016874;1.060905892691059;1.0000011918653515;10.000072271412867;1.2503858241533437;0.03501640247785625;0.03501569947488938;0.9426034514270206;-0.03335400199308441;0.9431733090521605;0.9999970872682795
12.092151;1.0600771461184566;0.9997521091644007;0.9430789296931679;0.01363678900545885;0.012863857752797763;1.0609058742590745;1.0000012978390604;10.000072243534374;1.2503858270063688;0.03501639614288703;0.035015699212536305;0.9426035281108704;-0.03335200201529193;0.9431733520096551;0.9999971007205852
12.102151;1.0600771711392272;0.999752725316818;0.943079214964414;0.013635072045615874;0.012862239781435043;1.0609048640933159;1.0000014094876912;10.000072223341867;1.2503858278169837;0.03501638964131596;0.035015698998282836;0.9426046025293274;-0.03335100203602801;0.9431744339237687;0.9999971119813185
12.112151;1.0600762276589604;0.999752426978162;0.9430795011691353;0.013633565638124904;0.012860832359250075;1.0609048617854768;1.000001526612189;10.00007221231272;1.2503858261857386;0.035016382988027485;0.03501569882553762;0.9426046745375414;-0.03334900205520767;0.943174485004962;0.9999971210307902
12.122151;1.0600762588170378;0.9997530523530845;0.9430797945628794;0.01363184856422991;0.012859214565206719;1.0609038668613815;1.000001648981083;10.000072210930417;1.2503858216625137;0.03501637619851396;0.03501569868490074;0.9426047441013939;-0.03334800207274185;0.9431745750713536;0.9999971278119485
12.132151;1.060075321382257;0.9997527621636261;0.9430800898153062;0.013630342047228744;0.012857807322894658;1.0609038787990954;1.0000017762890985;10.00007221752242;1.250385813824574;0.03501636928587;0.03501569856750046;0.942605811360493;-0.03334600208856049;0.9431756325541035;0.9999971323119002
12.142151;1.060075358579343;0.9997533945538272;0.943080392892261;0.013628624866694802;0.012856189710654426;1.0609038970669786;1.0000019081479232;10.00007222784107;1.2503858023435037;0.03501636225683073;0.03501569846870109;0.9426058765393517;-0.033345002102637855;0.9431757292006601;0.9999971346770302
12.152151;1.0600744271118752;0.9997531101980165;0.9430806981723583;0.013627118258554208;0.012854782653140788;1.0609029211572985;1.0000020441034712;10.000072235573791;1.250385786995504;0.035016355110116935;0.035015698389835155;0.9426069398180933;-0.03334300211499433;0.9431767927969485;0.9999971351824417
12.162151;1.0600744701413392;0.999753747307819;0.9430810115130785;0.013625401000579079;0.012853165226967767;1.060902950623255;1.0000021836316173;10.000072233134796;1.2503857676982755;0.03501634783903814;0.035015698337143415;0.9426070013651925;-0.033342002125669026;0.943176894985664;0.9999971340878088
12.172151;1.060073544441874;0.9997534666863299;0.9430813273697103;0.013623894337159784;0.012851758357055935;1.0609019851311272;1.0000023261151259;10.000072212063666;1.25038574454698;0.03501634043640989;0.035015698318798964;0.9426080614340663;-0.03334000213468124;0.9431779635102063;0.9999971315294941
12.182151;1.0600735932982452;0.9997545245629654;0.943082046055494;0.013620460393528565;0.0128485217601646;1.060902024529332;1.0000024708791895;10.000072163586353;1.2503857177402635;0.03501633289625618;0.03501569834222183;0.9426081203599289;-0.033339002142008904;0.9431780701069965;0.9999971275287701
